time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2551.0,-29.446272757534214,5.184860360962943,35.01613928027606,24.47163410196083,5.135045717722638,-25.988061379826963,-39.617081510927505,1.6768343399593773,0.3090427911991469,-4.998690572715975,40.05076415212138,43064.4394301624,25285.02891663329,25285.02891663329,68349.4683467957,78281.98082212101,78281.98082212101,25285.02891663329,103567.0097387543,103567.0097387543,103567.0097387543,128512.24778108238,92282.15660741468,57064.615215229416,39130.601546872516,24945.238042328077,0.0,64075.839589200594,21203.452335978865,1543.1101497579145,0.0,0.8867415948013504,2.8128524771088332,0.0014959135982669303,354674.09150634764,1556723.1961865404,4.389165246254475,1556723.1961865404,4.389165246254475,0.85,0.09596150703158439,4.027634451161993,1.2692905788077042,1.0,0.0,4.0276344511619495,1.283866141321036,1.2841835919385238,3.1371140039706575,19475.410210991762,1985.9391546544196,4632.441516551485,4632.441516551485,5.458251081269161,5.184860360962943,-2.5134245576052843,7.698284918568227,3.2681607681452522,3.2681607681452522,0.933760219470072,0.0,0.0,0.0002472485887169596,8.234200478204049e-05,0.00016490658393491912,0.0006641834386797171,0.09596150702201336,0.07254369325818583,0.02341781376382754,0.09596132233129198,0.07254369326542125,0.023417813766163142,0.3812623967609695,0.3812623967609695,0.12307523096077597,0.0,5.268127105660028,5.322681795459232,5.099208799390965,5.307733363915133,5.247308072266662,5.495018164145051,24945.238042328077,21203.452335978865,0.85,1.066696414514331,0.6720854491529834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481610516605348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.578706482678,1543.1101497579145,0.3812623967609695,0.12307523096077597,6.112874298809886,3.2681607681452522
2552.0,-29.450286395189767,5.188635836838876,35.016808203129315,24.47193480273711,5.136114541650006,-25.991567351120615,-39.62030354943124,1.6773954975254572,0.3173505623512938,-4.99721775959011,40.05176424062361,43060.39250029581,25296.942894888096,25296.942894888096,68357.33539518391,78278.85616338596,78278.85616338596,25296.942894888096,103575.79905827406,103575.79905827406,103575.79905827406,128523.10270894272,92281.08451465084,57062.62085133665,39131.626292571316,24947.303650668662,0.0,64078.92994323998,21205.208103068362,1543.1797019464407,0.0,0.8867454706606401,2.812915418244071,0.0014959135982669303,354694.45228063996,1556766.3634651387,4.389034994642093,1556766.3634651387,4.389034994642093,0.85,0.09596837512173809,4.027634451161993,1.269286630242132,1.0,0.0,4.027634451161166,1.2838637319750608,1.2841810500093134,3.1371198911943643,19475.183954398635,1985.916082902789,4632.441516551485,4632.441516551485,5.460822938509502,5.188635836838876,-2.5098124514708737,7.69844828830975,3.269631296455274,3.269631296455274,0.9341803704157926,0.0,0.0,0.000247145789157705,8.231208420174269e-05,0.0001648337049559623,0.0006638899087933051,0.09596837510801595,0.07254414563420582,0.023424229473810128,0.0959682143886905,0.0725441456445787,0.02342422947715939,0.38125754067160117,0.38125754067160117,0.12310661381751972,0.0,5.2768436103252725,5.3033959084900175,5.1946311414474735,5.314568321941408,5.229080142399937,5.579521375787408,24947.303650668662,21205.208103068362,0.85,1.0667677418417203,0.6719898808927985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481851191904311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.516466072397,1543.1797019464407,0.38125754067160117,0.12310661381751972,6.112874298809886,3.269631296455274
2553.0,-29.454280201622556,5.192313133195072,35.017465162961365,24.472168762609385,5.1371044941000985,-25.995063359412722,-39.62352768341077,1.6778876518344492,0.325343151667596,-4.995829836707872,40.05275357123694,43056.44079690083,25308.724437256595,25308.724437256595,68365.16523415742,78275.78081351591,78275.78081351591,25308.724437256595,103584.5052507725,103584.5052507725,103584.5052507725,128533.89689074039,92280.0217937927,57060.68177695189,39132.600018712,24949.391639967882,0.0,64081.99165867988,21206.982893972698,1543.2527025794577,0.0,0.8867489531994471,2.812972594093338,0.0014959135982669303,354713.640336769,1556809.0672861473,4.388917961564984,1556809.0672861473,4.388917961564984,0.8499999999999999,0.09597522293176206,4.027634451161993,1.2692828520154582,1.0,0.0,4.027634451160861,1.2838616438596997,1.2841788300928947,3.137124993510697,19474.95967567117,1985.8932128373267,4632.441516551485,4632.441516551485,5.463366206962305,5.192313133195072,-2.506313382967044,7.698626516162117,3.271078332279452,3.271078332279452,0.9345938092227006,0.0,0.0,0.00024704353660736907,8.22821542223435e-05,0.00016476138238502558,0.0006635986199150038,0.09597522292144899,0.07254464388496706,0.023430579036481918,0.09597508188152079,0.07254464389276236,0.023430579038999696,0.38125270091082736,0.38125270091082736,0.12313757519753242,0.0,5.285174750994145,5.284358397950086,5.287702322586938,5.3211729883754515,5.210872875985558,5.663009412351869,24949.391639967882,21206.982893972698,0.85,1.0668389584127007,0.6718961081333503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482090606542712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.454517106113,1543.2527025794577,0.38125270091082736,0.12313757519753242,6.112874298809886,3.271078332279452
2554.0,-29.45825460858901,5.195894802833983,35.01811027407615,24.472412291821115,5.138098154052171,-25.998541534457758,-39.62673390107227,1.6783850798653899,0.3327268460485584,-4.994453953746423,40.05372230692551,43052.49919637059,25320.199643330616,25320.199643330616,68372.6988397012,78272.72934809196,78272.72934809196,25320.199643330616,103592.92899142258,103592.92899142258,103592.92899142258,128544.34829611663,92278.97662983379,57058.74647788771,39133.589057717865,24951.419304694045,0.0,64085.008362411914,21208.70640898994,1543.3227683428172,0.0,0.8867524488951524,2.8130363374643963,0.0014959135982669303,354732.6627448166,1556850.882998289,4.388800486969078,1556850.882998289,4.388800486969078,0.8500000000000001,0.09598193696581603,4.027634451161993,1.2692790770856663,1.0,0.0,4.027634451159798,1.2838595300110176,1.2841765851245988,3.137130158723384,19474.739102186697,1985.8707206015,4632.441516551485,4632.441516551485,5.465843346939792,5.195894802833983,-2.502871513948209,7.6987663167821925,3.2725020430749696,3.2725020430749696,0.9350005837357056,0.0,0.0,0.0002469418194239331,8.225240053847761e-05,0.0001646894188854555,0.0006633087772449091,0.09598193695489461,0.0725451014071807,0.023436835547713905,0.09598199259626991,0.07254510141543542,0.023436835550380602,0.38124787642384117,0.38124787642384117,0.12316812037395934,0.0,5.29305021006968,5.265558387572298,5.378167453404217,5.327180799794974,5.192998733743821,5.743009276118585,24951.419304694045,21208.70640898994,0.85,1.0669062950423858,0.6718029738390793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482328845727395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.392831637402,1543.3227683428172,0.38124787642384117,0.12316812037395934,6.112874298809886,3.2725020430749696
2555.0,-29.462209269761725,5.199381955668218,35.01874369160248,24.472579929884546,5.1390046253761374,-26.002010654592752,-39.629930968489475,1.6788060101520608,0.33992590507654086,-4.993157666122516,40.05467186565759,43048.60590653605,25331.54165989202,25331.54165989202,68380.14756642807,78269.72363342697,78269.72363342697,25331.54165989202,103601.26529331898,103601.26529331898,103601.26529331898,128554.68284602909,92277.93394917408,57056.816222060195,39134.57525234876,24953.417552710107,0.0,64087.992805058864,21210.40491980359,1543.3932032195783,0.0,0.8867556087584476,2.813093223474581,0.0014959135982669303,354750.58543194237,1556891.8717562254,4.388694298729803,1556891.8717562254,4.388694298729803,0.85,0.09598859397796272,4.027634451161993,1.2692753702914343,1.0,0.0,4.02763445116224,1.2838577724059939,1.2841746971863328,3.137134453463694,19474.519052782638,1985.8482818070022,4632.441516551485,4632.441516551485,5.468291735445266,5.199381955668218,-2.4995369853134712,7.69891894098169,3.2739030353046994,3.2739030353046994,0.9354008672299141,0.0,0.0,0.00024684064588758865,8.222274167190037e-05,0.00016461790421568829,0.0006630207422971912,0.09598859396951268,0.07254557800700587,0.02344301596250681,0.09598865617591545,0.07254557801339218,0.023443015964570543,0.38124306587255463,0.38124306587255463,0.12319823653458552,0.0,5.30056567461736,5.247001803689216,5.466399697367024,5.33308357119904,5.17526288365616,5.82214291276,24953.417552710107,21210.40491980359,0.85,1.0669728380232624,0.6717109402611523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482565935104048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.331401677786,1543.3932032195783,0.38124306587255463,0.12319823653458552,6.112874298809886,3.2739030353046994
2556.0,-29.466144756207562,5.20277644075618,35.019365348495036,24.472717742342525,5.139864984486006,-26.005467125825742,-39.633126045204676,1.6791873540499418,0.346938041263968,-4.991903124044601,40.05559608515043,43044.78767686943,25342.66178944455,25342.66178944455,68387.44946631399,78266.78391790745,78266.78391790745,25342.66178944455,103609.445707352,103609.445707352,103609.445707352,128564.78309855478,92276.93086158726,57054.934620329695,39135.55137917507,24955.33739120277,0.0,64090.888770377846,21212.036782522355,1543.4603519892873,0.0,0.8867586477821723,2.8131476929968295,0.0014959135982669303,354767.93161489844,1556931.7675009551,4.388592171828566,1556931.7675009551,4.388592171828566,0.85,0.09599513286857289,4.027634451161993,1.2692718102084477,1.0,0.0,4.027634451162048,1.2838561986425612,1.2841729938138795,3.1371382989936616,19474.30735917957,1985.826695067079,4632.441516551485,4632.441516551485,5.47069222544882,5.20277644075618,-2.496280576164044,7.699057016920224,3.2752814844144167,3.2752814844144167,0.9357947098326905,0.0,0.0,0.0002467400008115809,8.219311114952866e-05,0.00016454688966205226,0.0006627347216344329,0.09599513286053676,0.07254602594901947,0.023449106911517293,0.09599502005832916,0.0725460259550926,0.023449106913480285,0.38123826870436156,0.38123826870436156,0.1232279343308558,0.0,5.307749449577443,5.228724423373819,5.552403848637653,5.3388411653085655,5.158021570510471,5.899140315532577,24955.33739120277,21212.036782522355,0.85,1.0670385569363796,0.6716210135747765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448280185390408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.270234812007,1543.4603519892873,0.38123826870436156,0.1232279343308558,6.112874298809886,3.2752814844144167
2557.0,-29.470061030275126,5.206080955120214,35.01997554930702,24.472881957795494,5.140755794083688,-26.008903257504365,-39.63629147093741,1.6795980212586548,0.3531026856538233,-4.990646030977621,40.05650565692486,43040.930121192265,25353.458276315803,25353.458276315803,68394.38839750807,78263.82780400703,78263.82780400703,25353.458276315803,103617.28608032284,103617.28608032284,103617.28608032284,128574.51139821681,92275.91595185264,57053.01826881811,39136.552981149485,24957.22531789397,0.0,64093.77829904346,21213.641520209876,1543.5258474613456,0.0,0.8867617527221096,2.8132135506696216,0.0014959135982669303,354785.31373725797,1556971.0317025897,4.388487830292857,1556971.0317025897,4.388487830292857,0.85,0.09600154332369802,4.027634451161993,1.2692681347345935,1.0,0.0,4.027634451162419,1.2838544868097155,1.2841711530172857,3.1371424819103684,19474.093170606877,1985.8048539110582,4632.441516551485,4632.441516551485,5.473022851066582,5.206080955120214,-2.4930677697609473,7.699148724881161,3.276637790675399,3.276637790675399,0.9361822259072569,0.0,0.0,0.0002466398845926894,8.216376533823683e-05,0.00016447611925445257,0.0006624496843026616,0.09600154331479627,0.07254643648376428,0.02345510683103199,0.09600167707503232,0.07254643649049115,0.023455106833206868,0.38123348680993707,0.38123348680993707,0.12325722108618069,0.0,5.314480764806717,5.210673729303949,5.635847288941818,5.343748716631467,5.140881460585206,5.9723294461625756,24957.22531789397,21213.641520209876,0.85,1.0670987139874821,0.6715305488837847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483036636087374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.209320257884,1543.5258474613456,0.38123348680993707,0.12325722108618069,6.112874298809886,3.276637790675399
2558.0,-29.473958695374595,5.209295745160541,35.02057438768907,24.47292589293795,5.141507730728953,-26.012336526997778,-39.63946761852128,1.6798855622972213,0.3594501060068751,-4.989503301556731,40.057395045861014,43037.198214621225,25364.225195160692,25364.225195160692,68401.42340978191,78260.94707264302,78260.94707264302,25364.225195160692,103625.1722678037,103625.1722678037,103625.1722678037,128584.26058314534,92274.91268825915,57051.16383001494,39137.49873138245,24959.088315341643,0.0,64096.5870467241,21215.225068040396,1543.5927589106047,0.0,0.8867643485728539,2.813263690792076,0.0014959135982669303,354801.1151063981,1557009.4253793627,4.38840059708506,1557009.4253793627,4.38840059708506,0.85,0.0960079320585082,4.027634451161993,1.2692646944383164,1.0,0.0,4.027634451162848,1.2838533491009312,1.2841698871451404,3.1371452619432763,19473.88143985901,1985.7832633834196,4632.441516551485,4632.441516551485,5.475347093867364,5.209295745160541,-2.4899860969444534,7.699281842104995,3.277972613243143,3.277972613243143,0.9365636037837551,0.0,0.0,0.00024654028125030116,8.213432986211075e-05,0.0001644059513881904,0.0006621670737871396,0.09600793205312536,0.07254689246741113,0.023461039585714237,0.09600783088905084,0.07254689247147864,0.023461039587029567,0.38122871870190617,0.38122871870190617,0.12328608099505148,0.0,5.320953956381402,5.192880767366205,5.717430031711899,5.348953407563613,5.123900410798399,6.0462386829024695,24959.088315341643,21215.225068040396,0.85,1.0671617095606003,0.6714428988746103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448327027930211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.148659408856,1543.5927589106047,0.38122871870190617,0.12328608099505148,6.112874298809886,3.277972613243143
2559.0,-29.47783779266397,5.212423844373311,35.021161850130035,24.473009956441842,5.142302855912199,-26.015748762724552,-39.64262536084277,1.6802138259184949,0.3650151070502261,-4.9883375317911325,40.05826131740706,43033.470868292316,25374.628094467582,25374.628094467582,68408.09896275989,78258.054102111,78258.054102111,25374.628094467582,103632.68219657858,103632.68219657858,103632.68219657858,128593.54435998754,92273.90718118996,57049.32394715152,39138.42581559827,24960.86216340897,0.0,64099.28797900723,21216.732838897624,1543.6542825387996,0.0,0.886767145305702,2.8133267548190513,0.0014959135982669303,354817.23564059584,1557046.8217985856,4.3883066136498545,1557046.8217985856,4.3883066136498545,0.85,0.0960141427426155,4.027634451161993,1.2692612706264486,1.0,0.0,4.02763445116223,1.28385202010659,1.2841684305969663,3.137148509395658,19473.669235643567,1985.7616245755246,4632.441516551485,4632.441516551485,5.477592756175181,5.212423844373311,-2.4869311720971736,7.699355016470484,3.2792858764971755,3.2792858764971755,0.9369388218563358,0.0,0.0,0.0002464411891898545,8.210507462332495e-05,0.00016433611456652956,0.0006618857965982587,0.09601414273522024,0.07254727176313516,0.02346687097208508,0.09601411259048563,0.07254727176872296,0.02346687097389254,0.3812239652249434,0.3812239652249434,0.12331454217340213,0.0,5.327006932541167,5.175306677513561,5.796607793204942,5.353352638841386,5.107244783425529,6.115826294855879,24960.86216340897,21216.732838897624,0.85,1.0672208868398634,0.6713564569139355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483502819443903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.088240817022,1543.6542825387996,0.3812239652249434,0.12331454217340213,6.112874298809886,3.2792858764971755
2560.0,-29.48169810248897,5.215466208292133,35.0217382545469,24.47303213356065,5.143021956404547,-26.019151690197056,-39.64577018106354,1.6804755440586578,0.37045313221619836,-4.9872467347931755,40.05911409976201,43029.77183857682,25384.9163297413,25384.9163297413,68414.68816831811,78255.21844640923,78255.21844640923,25384.9163297413,103640.13477615053,103640.13477615053,103640.13477615053,128602.77024354573,92272.92062621244,57047.474018161534,39139.385120056555,24962.63546739521,0.0,64102.02058745176,21218.240147285927,1543.7177104029986,0.0,0.8867696092311519,2.8133827440815145,0.0014959135982669303,354832.3199545262,1557083.6365606154,4.388223814448933,1557083.6365606154,4.388223814448933,0.85,0.09602031426432571,4.027634451161993,1.269257842968218,1.0,0.0,4.02763445116015,1.2838510009124349,1.2841672845885144,3.137150999843087,19473.46103111531,1985.7403936222165,4632.441516551485,4632.441516551485,5.479813666085638,5.215466208292133,-2.4839759478320045,7.699442156124137,3.2805783460016285,3.2805783460016285,0.9373080988576081,0.0,0.0,0.00024634261348003303,8.207594867619143e-05,0.0001642666648038416,0.0006616060783414317,0.0960203142590817,0.07254768095363391,0.023472633305447785,0.09602023544904739,0.07254768095759599,0.023472633306729718,0.38121922486910037,0.38121922486910037,0.12334259285363436,0.0,5.332750564283231,5.157974263966423,5.873764190167719,5.357699867009387,5.090735308518276,6.184741343854796,24962.63546739521,21218.240147285927,0.85,1.0672781847021928,0.6712701322709954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483734258866976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.028064278144,1543.7177104029986,0.38121922486910037,0.12334259285363436,6.112874298809886,3.2805783460016285
2561.0,-29.48554032931929,5.218424778975098,35.02230362353766,24.473041702900105,5.143719328462368,-26.02254051291837,-39.6489090291783,1.680719512008214,0.37556131856160846,-4.986181133213515,40.05994542538009,43026.12657116986,25394.97151804416,25394.97151804416,68421.09808921402,78252.41963573893,78252.41963573893,25394.97151804416,103647.39115378309,103647.39115378309,103647.39115378309,128611.73544614087,92271.95482306743,57045.66175828283,39140.325627538434,24964.34429235778,0.0,64104.669919896216,21219.69264850411,1543.7782570796712,0.0,0.8867720225450589,2.8134401138229834,0.0014959135982669303,354847.0563342925,1557119.5256648152,4.388142716330981,1557119.5256648152,4.388142716330981,0.85,0.096026366574958,4.027634451161993,1.2692545669665565,1.0,0.0,4.027634451160167,1.2838500636116614,1.2841662211329825,3.137153290183791,19473.257206095135,1985.7196092544484,4632.441516551485,4632.441516551485,5.481984268405586,5.218424778975098,-2.4810822374049444,7.699507016380043,3.2818501655244288,3.2818501655244288,0.9376714758641225,0.0,0.0,0.0002462445355990223,8.204688756387966e-05,0.00016419764803514262,0.0006613281040261118,0.09602636656961344,0.07254805780848307,0.023478308761130363,0.09602622091827999,0.07254805781252092,0.023478308762437068,0.3812144979557891,0.3812144979557891,0.12337024529109802,0.0,5.33816661529238,5.140887833306692,5.948810884531326,5.361742451775115,5.074583917472069,6.2512887964902575,24964.34429235778,21219.69264850411,0.85,1.0673340674667153,0.6711855255620902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483964584364712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.968134811561,1543.7782570796712,0.3812144979557891,0.12337024529109802,6.112874298809886,3.2818501655244288
2562.0,-29.489364548959035,5.221301356195113,35.02285818787101,24.47303283205258,5.144398004267868,-26.025914996068455,-39.65203418685121,1.6809484513238273,0.3801576012608052,-4.985145047732548,40.060761403909886,43022.50320178181,25404.810733598275,25404.810733598275,68427.31393538008,78249.62215859859,78249.62215859859,25404.810733598275,103654.43289219687,103654.43289219687,103654.43289219687,128620.45790513586,92270.97551773315,57043.85656069994,39141.243285592456,24966.025012938993,0.0,64107.268298531446,21221.121260998145,1543.8380895905314,0.0,0.8867743411446515,2.813500742035058,0.0014959135982669303,354861.3849915667,1557154.7528288227,4.388064801319052,1557154.7528288227,4.388064801319052,0.85,0.09603232622029514,4.027634451161993,1.2692512640403586,1.0,0.0,4.027634451162276,1.2838491954954139,1.2841652275152107,3.1371554114716744,19473.050531546036,1985.6985343155957,4632.441516551485,4632.441516551485,5.484108248928376,5.221301356195113,-2.4782524040854534,7.699553760280566,3.2831017780276097,3.2831017780276097,0.93802907943646,0.0,0.0,0.0002461469530929104,8.201796265465908e-05,0.0001641289904382513,0.0006610515763235383,0.09603232621528153,0.0725484219793322,0.023483904235949326,0.09603226311193112,0.07254842198311981,0.02348390423717534,0.3812097851645227,0.3812097851645227,0.12339750258332045,0.0,5.343225608204477,5.124013157894012,6.02173294225571,5.3653026489933495,5.058499232052725,6.315643730778618,24966.025012938993,21221.121260998145,0.85,1.0673877666527805,0.6711018008353876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484193837869777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.908438930646,1543.8380895905314,0.3812097851645227,0.12339750258332045,6.112874298809886,3.2831017780276097
2563.0,-29.49317066043319,5.224097180809808,35.0234020692205,24.472975031845294,5.145018642295581,-26.02927898338142,-39.65515008950604,1.6811269651908742,0.38456201525559663,-4.984163502052104,40.06155931865122,43018.92018988341,25414.501046236608,25414.501046236608,68433.42123612002,78246.86153326613,78246.86153326613,25414.501046236608,103661.36257950273,103661.36257950273,103661.36257950273,128629.03224260472,92270.0022588759,57042.060915278824,39142.1570484412,24967.66966310199,0.0,64109.826711543195,21222.519213636693,1543.8973250681443,0.0,0.8867764475281108,2.8135575251269453,0.0014959135982669303,354874.9598035341,1557189.2007311783,4.3879940179303425,1557189.2007311783,4.3879940179303425,0.85,0.09603821124071418,4.027634451161993,1.2692480545258151,1.0,0.0,4.02763445116244,1.283848561912097,1.284164469126913,3.13715695966777,19472.845133057497,1985.6775894987074,4632.441516551485,4632.441516551485,5.48620008594428,5.224097180809808,-2.4755046027169105,7.6996017835267185,3.2843335867872727,3.2843335867872727,0.9383810247963636,0.0,0.0,0.0002460498680217311,8.198913278975092e-05,0.00016406073523198017,0.0006607766693032895,0.09603821123672146,0.07254878701246517,0.02348942422425629,0.0960381141251445,0.07254878701548137,0.02348942422523282,0.3812050851264234,0.3812050851264234,0.1234243648958567,0.0,5.347980877649775,5.107354568965377,6.09273553196266,5.368725517307723,5.042600364696,6.3788530284664375,24967.66966310199,21222.519213636693,0.85,1.067440433804797,0.6710191307089854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448442202380818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.848975719551,1543.8973250681443,0.3812050851264234,0.1234243648958567,6.112874298809886,3.2843335867872727
2564.0,-29.496959083104517,5.226814197123812,35.02393537895282,24.47290790677073,5.145629804592234,-26.032627995474037,-39.658256073575444,1.6812987169092697,0.38847073289070977,-4.983200240742052,40.06233911267757,43015.37300821382,25423.95804231974,25423.95804231974,68439.33105053357,78244.10158894389,78244.10158894389,25423.95804231974,103668.05963126363,103668.05963126363,103668.05963126363,128637.3246409824,92269.01870740115,57040.290126458574,39143.03175660286,24969.26500971878,0.0,64112.29676632164,21223.875258260963,1543.9543769542074,0.0,0.8867785264135142,2.8136186633020612,0.0014959135982669303,354888.28213819425,1557222.8668750592,4.387924158816473,1557222.8668750592,4.387924158816473,0.85,0.09604398337766319,4.027634451161993,1.2692448658915243,1.0,0.0,4.027634451163021,1.2838479589150926,1.2841637419568501,3.1371584331259283,19472.637562394448,1985.6564231816624,4632.441516551485,4632.441516551485,5.488241557174806,5.226814197123812,-2.4728107668453654,7.6996249639691765,3.285545829473031,3.285545829473031,0.9387273798494374,0.0,0.0,0.0002459532691790983,8.196040401955115e-05,0.00016399286515954715,0.0006605033134613554,0.09604398337348562,0.07254912237321362,0.023494861000271993,0.09604397516470713,0.07254912237636921,0.023494861001293985,0.38120039715032095,0.38120039715032095,0.12345084339162277,0.0,5.352383694766388,5.090885228603668,6.161701886349874,5.371670973632774,5.0268524826681755,6.4396285612065185,24969.26500971878,21223.875258260963,0.85,1.0674914876311985,0.6709379507179021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484649136058279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.789747801387,1543.9543769542074,0.38120039715032095,0.12345084339162277,6.112874298809886,3.285545829473031
2565.0,-29.500729991522928,5.229453653757055,35.024458287678016,24.472811619658046,5.146190822450784,-26.03596625694136,-39.66135273277757,1.6814270878163526,0.39237289929815233,-4.982286782618973,40.063102734551606,43011.86346757101,25433.265204010888,25433.265204010888,68445.1286715819,78241.42667143318,78241.42667143318,25433.265204010888,103674.69187544406,103674.69187544406,103674.69187544406,128645.5242403839,92268.09281288981,57038.52960881375,39143.959115640064,24970.832364939833,0.0,64114.791480579894,21225.20751019886,1544.0111856248718,0.0,0.8867804103582216,2.8136740836948726,0.0014959135982669303,354900.91603506805,1557255.8353496904,4.387860850705206,1557255.8353496904,4.387860850705206,0.8500000000000001,0.09604968388397946,4.027634451161993,1.2692417503381153,1.0,0.0,4.02763445116219,1.283847557574912,1.28416321711123,3.1371594138247074,19472.442159771846,1985.6364976594298,4632.441516551485,4632.441516551485,5.490250683821714,5.229453653757055,-2.470193890340784,7.699647544097839,3.286738958029105,3.286738958029105,0.9390682737226015,0.0,0.0,0.0002458571516157262,8.193177076321206e-05,0.00016392538085251414,0.0006602315113414365,0.09604968388066926,0.07254945905470417,0.023500224825965095,0.09604960495405422,0.07254945905720449,0.023500224826774965,0.38119571919916967,0.38119571919916967,0.12347693863742308,0.0,5.3565250826804345,5.074668008046615,6.228810263592436,5.374659681917137,5.011548186885989,6.499199433311901,24970.832364939833,21225.20751019886,0.85,1.067540377048776,0.6708571060485962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484875199548317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.730747378524,1544.0111856248718,0.38119571919916967,0.12347693863742308,6.112874298809886,3.286738958029105
2566.0,-29.504482480184027,5.2320172572417984,35.02497089519422,24.472697276528947,5.146731192933154,-26.039290002418888,-39.66443950831888,1.6815387151157695,0.3958840335672562,-4.9813989404985195,40.063848462576416,43008.393169420175,25442.367581830746,25442.367581830746,68450.76075125093,78238.7622126961,78238.7622126961,25442.367581830746,103681.12979452685,103681.12979452685,103681.12979452685,128653.48265671286,92267.16158568916,57036.79254220187,39144.854492763654,24972.352862186013,0.0,64117.20735494967,21226.49993285811,1544.0661131886473,0.0,0.8867822286865625,2.813731635103436,0.0014959135982669303,354913.19597924175,1557288.0317875727,4.387799747740728,1557288.0317875727,4.387799747740728,0.85,0.09605528242139127,4.027634451161993,1.2692387238005178,1.0,0.0,4.02763445116243,1.283847233411535,1.284162770108364,3.13716020593779,19472.245631727867,1985.6164573761548,4632.441516551485,4632.441516551485,5.492215604001999,5.2320172572417984,-2.4676350638029363,7.699652321044734,3.28791321777534,3.28791321777534,0.93940377650724,0.0,0.0,0.00024576153790624536,8.19032380988404e-05,0.00016385829980740496,0.0006599613334131348,0.09605528241812164,0.07254977282719255,0.02350550959092909,0.09605518352466037,0.07254977282966206,0.023505509591729215,0.3811910535836872,0.3811910535836872,0.12350266054354028,0.0,5.360374869842474,5.058676887151478,6.294017507115996,5.377282974065793,4.9964120055388435,6.5567432809494335,24972.352862186013,21226.49993285811,0.85,1.0675879935367572,0.6707777045142944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448510022460078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.671971543772,1544.0661131886473,0.3811910535836872,0.12350266054354028,6.112874298809886,3.28791321777534
2567.0,-29.508218757160392,5.234506466748667,35.02547337772228,24.472555971611314,5.147240643348596,-26.04260224714867,-39.66751308236269,1.6816241332847495,0.39905988203281595,-4.980546524139203,40.0645787226398,43004.93875429235,25451.294859175676,25451.294859175676,68456.23361346802,78236.1139718609,78236.1139718609,25451.294859175676,103687.40883103658,103687.40883103658,103687.40883103658,128661.2520593084,92266.22751574896,57035.05229796938,39145.750241977315,24973.84322827182,0.0,64119.593470249136,21227.766744031047,1544.120334939705,0.0,0.8867839227034127,2.8137894447308747,0.0014959135982669303,354924.9862554844,1557319.560891418,4.387742822283068,1557319.560891418,4.387742822283068,0.85,0.09606079904667622,4.027634451161993,1.2692357159452516,1.0,0.0,4.027634451162386,1.283847030759094,1.2841624452203948,3.1371607011316556,19472.048503746468,1985.5963559162883,4632.441516551485,4632.441516551485,5.49414272543743,5.234506466748667,-2.4651409246390372,7.699647391387704,3.2890689942494995,3.2890689942494995,0.9397339983569999,0.0,0.0,0.00024566637130325275,8.187483658919577e-05,0.00016379153471405699,0.0006596924280230314,0.09606079904381785,0.07255007828144049,0.02351072076237737,0.09606071369743921,0.07255007828359929,0.023510720763076937,0.3811864007419723,0.3811864007419723,0.12352801318138353,0.0,5.36393501502107,5.042895114450118,6.357383565259852,5.379606406172002,4.981399571099644,6.61266724955351,24973.84322827182,21227.766744031047,0.85,1.0676336188131175,0.6706988679559583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448532415708584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.61343902121,1544.120334939705,0.3811864007419723,0.12352801318138353,6.112874298809886,3.2890689942494995
2568.0,-29.511937937684053,5.236922703474582,35.02596586093941,24.472382850386225,5.147716762389796,-26.045902435685534,-39.67058096369726,1.6816812603394649,0.40188939513456035,-4.979729411171838,40.06529239472031,43001.53507408719,25460.051592890235,25460.051592890235,68461.58666697743,78233.47191004708,78233.47191004708,25460.051592890235,103693.52350293731,103693.52350293731,103693.52350293731,128668.8197534308,92265.27923155132,57033.34239538167,39146.59648463295,24975.296250493484,0.0,64121.892735126436,21229.00181291946,1544.173433099289,0.0,0.8867854970928066,2.8138476712760907,0.0014959135982669303,354936.2885181049,1557350.374272363,4.387689916898775,1557350.374272363,4.387689916898775,0.85,0.09606623072989418,4.027634451161993,1.269232760290615,1.0,0.0,4.027634451160692,1.2838469592976407,1.2841622521580536,3.137160875752206,19471.848375959857,1985.5759485614208,4632.441516551485,4632.441516551485,5.4960330318089765,5.236922703474582,-2.4627107056263386,7.699633409100921,3.2902066012128075,3.2902066012128075,0.940059028917945,0.0,0.0,0.00024557167387763353,8.18464967622488e-05,0.00016372517711538473,0.0006594251638725227,0.09606623072737505,0.07255037230046398,0.02351585842691107,0.09606617540278374,0.07255037230236651,0.02351585842752766,0.38118176015898125,0.38118176015898125,0.12355300217752359,0.0,5.367201065518941,5.0272978734990375,6.418967127382189,5.381618806306392,4.966472709993582,6.667044183663961,24975.296250493484,21229.00181291946,0.85,1.0676788183682806,0.6706217368179875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485547128680896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.555106189779,1544.173433099289,0.38118176015898125,0.12355300217752359,6.112874298809886,3.2902066012128075
2569.0,-29.51564022386113,5.239267516229044,35.02644849095709,24.472197086457186,5.148171363528692,-26.049189568677743,-39.673635399062164,1.6817207082938972,0.4044601165389281,-4.978939394135599,40.065990325424416,42998.14925931869,25468.62246946457,25468.62246946457,68466.77172878326,78230.8657850225,78230.8657850225,25468.62246946457,103699.48825448708,103699.48825448708,103699.48825448708,128676.2016245453,92264.3513546839,57031.63482877185,39147.46280656894,24976.713370058224,0.0,64124.17617662717,21230.20636454949,1544.2253038081349,0.0,0.886786990559122,2.81390612606381,0.0014959135982669303,354947.2162598052,1557380.5084520245,4.387639730951131,1557380.5084520245,4.387639730951131,0.85,0.09607157227829054,4.027634451161993,1.2692298205709087,1.0,0.0,4.027634451160529,1.2838469694657737,1.2841621413405218,3.1371608509057327,19471.652554976878,1985.5559803783024,4632.441516551485,4632.441516551485,5.497883217406295,5.239267516229044,-2.460337524679117,7.699605040908161,3.29132634340304,3.29132634340304,0.9403789552580114,0.0,0.0,0.0002454774400114406,8.181829015199113e-05,0.00016365914985944947,0.0006591592302218021,0.09607157227590904,0.07255064990229793,0.02352092237361112,0.09607155992535224,0.07255064990409636,0.023520922374194172,0.3811771300567137,0.3811771300567137,0.12357763436624791,0.0,5.3701822455050205,5.011899572180937,6.478761283188135,5.383399510674508,4.951818039196041,6.719620125994254,24976.713370058224,21230.20636454949,0.85,1.0677216583678926,0.6705450552827723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485769086498166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.496991314714,1544.2253038081349,0.3811771300567137,0.12357763436624791,6.112874298809886,3.29132634340304
2570.0,-29.519324791919278,5.241542159399194,35.026921402471906,24.471985652949684,5.1485868154883585,-26.05246466781727,-39.67668030001221,1.6817266913349402,0.40692360650456294,-4.978188811687057,40.06667247440595,42994.801162055766,25477.0428195821,25477.0428195821,68471.84398163787,78228.31438137667,78228.31438137667,25477.0428195821,103705.35720095877,103705.35720095877,103705.35720095877,128683.45507039523,92263.45519915559,57029.94197962631,39148.3480216992,24978.097869436464,0.0,64126.44589113566,21231.383189020995,1544.2764148233637,0.0,0.8867883404696228,2.8139613880390226,0.0014959135982669303,354957.5987755833,1557409.9616585462,4.387594369104338,1557409.9616585462,4.387594369104338,0.85,0.09607683783692181,4.027634451161993,1.2692269704164936,1.0,0.0,4.027634451161,1.2838471349629201,1.2841621865115957,3.1371604465030942,19471.46342852851,1985.536694847732,4632.441516551485,4632.441516551485,5.49970090902473,5.241542159399194,-2.458030010911826,7.69957217031102,3.2924285664230935,3.2924285664230935,0.9406938761208838,0.0,0.0,0.0002453836901941645,8.179018053253201e-05,0.00016359350966163252,0.0006588948554996935,0.09607683783497468,0.07255092119947358,0.023525916635501104,0.09607677277033355,0.07255092120094389,0.02352591663597792,0.38117251000986874,0.38117251000986874,0.12360191360743118,0.0,5.3729265616436805,4.996729166839543,6.536873148747816,5.385112418191625,4.937483641460801,6.770918957166941,24978.097869436464,21231.383189020995,0.85,1.0677629647194105,0.6704691109038842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485990042510748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.439090917045,1544.2764148233637,0.38117251000986874,0.12360191360743118,6.112874298809886,3.2924285664230935
2571.0,-29.522993714076396,5.243748088256203,35.02738470194442,24.471746349614136,5.148977323895795,-26.05572817758182,-39.67971580624578,1.6817117873500278,0.40897244354033546,-4.977466099313138,40.06733828847808,42991.4821416727,25485.288537158947,25485.288537158947,68476.77067883164,78225.75119584159,78225.75119584159,25485.288537158947,103711.03973300054,103711.03973300054,103711.03973300054,128690.48175479853,92262.53085002802,57028.26179565192,39149.18783819567,24979.442021797993,0.0,64128.62985999366,21232.525718528294,1544.326052194081,0.0,0.8867896076763873,2.8140188268943525,0.0014959135982669303,354967.59600064676,1557438.7099772159,4.387551786485823,1557438.7099772159,4.387551786485823,0.85,0.09608201460415745,4.027634451161993,1.2692241455381734,1.0,0.0,4.027634451163713,1.2838473971425917,1.2841623289420738,3.1371598058508665,19471.26835204678,1985.5168025826129,4632.441516551485,4632.441516551485,5.5014809029107585,5.243748088256203,-2.455778823858203,7.699526912114406,3.293513529639804,3.293513529639804,0.9410038656113725,0.0,0.0,0.00024529037124176476,8.176216652836095e-05,0.0001635282047134038,0.0006586318310403762,0.09608201460232148,0.0725511753946314,0.023530839207690068,0.09608195943795673,0.07255117539601776,0.023530839208139694,0.3811679015675168,0.3811679015675168,0.12362584829441055,0.0,5.375399504941981,4.981740394363214,6.593304675626257,5.386438542853455,4.923167895156155,6.820567873268317,24979.442021797993,21232.525718528294,0.85,1.0678034261503933,0.670394521690736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486209947465432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.381422062817,1544.326052194081,0.3811679015675168,0.12362584829441055,6.112874298809886,3.293513529639804
2572.0,-29.52664623937596,5.245886789723087,35.02783856649126,24.471504252310865,5.1493506407101535,-26.058978646983803,-39.68274167329071,1.6816830482671714,0.4108616554228206,-4.976767706370922,40.0679900388271,42988.19454097019,25493.355823973834,25493.355823973834,68481.55036494402,78223.2462669235,78223.2462669235,25493.355823973834,103716.60209089733,103716.60209089733,103716.60209089733,128697.35911627945,92261.651180291,57026.599454131945,39150.05747351005,24980.757025382118,0.0,64130.81449889217,21233.6434715748,1544.3747786023553,0.0,0.886790802028184,2.8140755201191627,0.0014959135982669303,354977.2570267967,1557466.8514451329,4.387511652126948,1557466.8514451329,4.387511652126948,0.85,0.09608710730258115,4.027634451161993,1.2692213635193186,1.0,0.0,4.027634451161475,1.2838477230240042,1.284162535667018,3.1371590095398627,19471.082704792654,1985.4978718311202,4632.441516551485,4632.441516551485,5.503222379146575,5.245886789723087,-2.4535805883373385,7.699467378060426,3.2945815551106667,3.2945815551106667,0.9413090157459048,0.0,0.0,0.00024519750181605773,8.173425030965287e-05,0.00016346325150640487,0.0006583702232661539,0.09608710730084205,0.07255141517223823,0.023535692128603826,0.09608705621452676,0.07255141517355132,0.023535692129029825,0.3811633033142162,0.3811633033142162,0.12364944413872382,0.0,5.377626825681546,4.9669720489111455,6.64804110930362,5.387629361793756,4.909234478227688,6.868469672633751,24980.757025382118,21233.6434715748,0.85,1.067841581306082,0.670320420485425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486428924951735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.323943829206,1544.3747786023553,0.3811633033142162,0.12364944413872382,6.112874298809886,3.2945815551106667
2573.0,-29.530282541554264,5.247959279246312,35.02828310482253,24.471217102278047,5.149674651726271,-26.062219443975156,-39.68576219687236,1.6816115540966559,0.41255977424413004,-4.976114741301521,40.068626086883384,42984.95534906139,25501.301257212952,25501.301257212952,68486.25660627434,78220.75864312937,78220.75864312937,25501.301257212952,103722.05990034233,103722.05990034233,103722.05990034233,128704.09984438572,92260.762306969,57024.959012696556,39150.89254919161,24982.039944043394,0.0,64132.932493235,21234.733952436884,1544.4229003061987,0.0,0.8867918220571739,2.814129418773714,0.0014959135982669303,354986.28982564097,1557494.315285361,4.387477375676557,1557494.315285361,4.387477375676557,0.85,0.09609213434821764,4.027634451161993,1.2692186853522434,1.0,0.0,4.027634451161913,1.2838482477140685,1.2841629418201972,3.137157727428706,19470.89511519562,1985.4787430157721,4632.441516551485,4632.441516551485,5.5049375509864635,5.247959279246312,-2.451450603397055,7.6994098826433675,3.2956329768669375,3.2956329768669375,0.9416094219619822,0.0,0.0,0.00024510507705533484,8.170639217662531e-05,0.00016339868487870953,0.0006581101724920527,0.09609213434697404,0.07255165413736432,0.023540480209609718,0.09609200118903752,0.07255165413830329,0.023540480209914356,0.3811587165922146,0.3811587165922146,0.12367270369426796,0.0,5.379636470522598,4.952406064805871,6.701253280616527,5.388674515545631,4.895391133013391,6.915490329279464,24982.039944043394,21234.733952436884,0.85,1.067879698367115,0.670247775643124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486646930066995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.266671781901,1544.4229003061987,0.3811587165922146,0.12367270369426796,6.112874298809886,3.2956329768669375
2574.0,-29.5339025713917,5.24996723942831,35.02871843728854,24.47092478340494,5.149996153389475,-26.06544584408054,-39.68876529308034,1.6815394260278131,0.4137941080002179,-4.975473094057287,40.06924698914178,42981.71482164897,25509.044778160234,25509.044778160234,68490.75959980921,78218.26040499627,78218.26040499627,25509.044778160234,103727.30518315651,103727.30518315651,103727.30518315651,128710.58696499692,92259.8552378018,57023.30965425029,39151.71731505724,24983.28178184042,0.0,64134.99909689766,21235.789514564356,1544.4691217805603,0.0,0.8867928393093287,2.814188066557605,0.0014959135982669303,354995.16623494506,1557521.125500086,4.387443192590622,1557521.125500086,4.387443192590622,0.85,0.09609706212143655,4.027634451161993,1.2692159758647907,1.0,0.0,4.027634451162464,1.283848774446447,1.284163350588047,3.137156440328087,19470.70368551116,1985.459222620483,4632.441516551485,4632.441516551485,5.506609136244392,5.24996723942831,-2.449362565956142,7.699329805384452,3.296667989189315,3.296667989189315,0.9419051397683758,0.0,0.0,0.00024501309777021416,8.167870347690444e-05,0.0001633343942933097,0.000657851233515411,0.096097062119962,0.07255186529475259,0.023545196825209405,0.09609698992627687,0.07255186529586587,0.02354519682557069,0.38115414152627686,0.38115414152627686,0.12369563823783579,0.0,5.3813683637889085,4.938005261517503,6.752810004095807,5.3892672020575105,4.881629089095554,6.9603967940673215,24983.28178184042,21235.789514564356,0.85,1.0679154995594635,0.6701756517796238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448686397309748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.209602986952,1544.4691217805603,0.38115414152627686,0.12369563823783579,6.112874298809886,3.296667989189315
2575.0,-29.53750659324933,5.251911905416469,35.02914478818387,24.47061507208275,5.150292822771461,-26.068660318198514,-39.691762696579076,1.6814465476704312,0.41480232003419815,-4.974862390401464,40.06985601425585,42978.5204024958,25516.640081420974,25516.640081420974,68495.16048391677,78215.79242049863,78215.79242049863,25516.640081420974,103732.43250191961,103732.43250191961,103732.43250191961,128716.93998669572,92258.9619077062,57021.68988950004,39152.5244646735,24984.507484776113,0.0,64137.031949449614,21236.831362059696,1544.5153143256193,0.0,0.8867937420975385,2.814246066489169,0.0014959135982669303,355003.61473911285,1557547.4232051491,4.387412855921957,1557547.4232051491,4.387412855921957,0.85,0.09610192321386854,4.027634451161993,1.2692132850596685,1.0,0.0,4.02763445116094,1.2838493972077307,1.284163855970996,3.137154918576723,19470.51515534774,1985.4399978940558,4632.441516551485,4632.441516551485,5.508248725915109,5.251911905416469,-2.447330535000774,7.699242440417242,3.2976869893096286,3.2976869893096286,0.9421962826598939,0.0,0.0,0.0002449215568083041,8.165107591347678e-05,0.00016327048089482732,0.0006575938137097925,0.09610192321266647,0.07255207315585177,0.023549850056814703,0.09610194246697243,0.07255207315675927,0.02354985005710928,0.3811495760955037,0.3811495760955037,0.12371824781610154,0.0,5.382846415586414,4.923778954493059,6.802780573130917,5.389664710435682,4.868041559520293,7.003956471475874,24984.507484776113,21236.831362059696,0.85,1.0679502683863211,0.6701046040978299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487080051022676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.152738971155,1544.5153143256193,0.3811495760955037,0.12371824781610154,6.112874298809886,3.2976869893096286
2576.0,-29.54109490239083,5.253794327558197,35.02956224478818,24.470280145201855,5.15054820328195,-26.071864777377517,-39.69475094983352,1.6813180782187003,0.41582080769211416,-4.974290018932192,40.070449619400655,42975.35628517606,25524.109342992735,25524.109342992735,68499.4656281688,78213.38933071693,78213.38933071693,25524.109342992735,103737.49867370966,103737.49867370966,103737.49867370966,128723.1969917967,92258.11041627784,57020.07737053457,39153.37005082585,24985.698318087045,0.0,64139.06836891289,21237.84357037399,1544.5605795059591,0.0,0.8867945056565416,2.8142994643448342,0.0014959135982669303,355011.5330971805,1557573.055398855,4.3873871978477,1557573.055398855,4.3873871978477,0.85,0.09610671398391538,4.027634451161993,1.269210718437098,1.0,0.0,4.027634451160739,1.2838501853420188,1.2841645273199207,3.1371529927294652,19470.335454900025,1985.4216735480543,4632.441516551485,4632.441516551485,5.509861107106555,5.253794327558197,-2.4453595362502396,7.699153863808436,3.2986902422817703,3.2986902422817703,0.9424829263662201,0.0,0.0,0.0002448304462440998,8.162354128839762e-05,0.00016320690495570217,0.0006573377530671071,0.0961067139830013,0.07255227447924809,0.023554439503753216,0.0961066651856072,0.07255227447993813,0.02355443950397724,0.38114501935843337,0.38114501935843337,0.12374053556657166,0.0,5.384133843783047,4.909770278114308,6.85129061710569,5.390110826624323,4.85483015846421,7.046544342934226,24985.698318087045,21237.84357037399,0.85,1.0679834829245713,0.6700339960972286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448729517954038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.096074980895,1544.5605795059591,0.38114501935843337,0.12374053556657166,6.112874298809886,3.2986902422817703
