time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2577.0,-29.5446673997621,5.255615817318491,35.02997088524784,24.469916929397755,5.150781017647756,-26.07505726022903,-39.697729668673105,1.6811708780654628,0.41643334837687007,-4.973741752827798,40.07102771307546,42972.22170077205,25531.421228764648,25531.421228764648,68503.6429295367,78210.96329407081,78210.96329407081,25531.421228764648,103742.38452283546,103742.38452283546,103742.38452283546,128729.23299066546,92257.22046141847,57018.47886792042,39154.15732610894,24986.84846783,0.0,64141.005793938944,21238.8211976555,1544.6042498826637,0.0,0.886795202706434,2.8143553641382084,0.0014959135982669303,355019.11810438865,1557598.0181052338,4.38736377472281,1557598.0181052338,4.38736377472281,0.85,0.096111420486459,4.027634451161993,1.2692081424733623,1.0,0.0,4.02763445116342,1.2838510600835937,1.2841652858524697,3.137150855255552,19470.147637053193,1985.402521457704,4632.441516551485,4632.441516551485,5.5114395157590526,5.255615817318491,-2.4434383160371334,7.699054133355624,3.299677959470219,3.299677959470219,0.9427651312772054,0.0,0.0,0.0002447397681714323,8.159610305856183e-05,0.00016314366511287047,0.000657083046097432,0.09611142048554852,0.07255245752953651,0.023558962956012012,0.09611136701811221,0.07255245753022382,0.023558962956235174,0.38114047329504647,0.38114047329504647,0.12376251056333099,0.0,5.385186891103331,4.8959232850454555,6.898334255166787,5.3901751012046475,4.841583745563241,7.087670126011062,24986.84846783,21238.8211976555,0.85,1.0680163505638387,0.6699648870307041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487509376195222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.039605634653,1544.6042498826637,0.38114047329504647,0.12376251056333099,6.112874298809886,3.299677959470219
2578.0,-29.548224449186467,5.257377662272129,35.03037086584384,24.46955112917351,5.150995356004249,-26.078237685206048,-39.700695186015196,1.6810085919742908,0.4169743444439291,-4.973216963504011,40.0715927276661,42969.099338855194,25538.578605563504,25538.578605563504,68507.6779444187,78208.60160344829,78208.60160344829,25538.578605563504,103747.1802090118,103747.1802090118,103747.1802090118,128735.15131695922,92256.38113880558,57016.87887401206,39155.00251643724,24987.971107947425,0.0,64142.97362438467,21239.77544175531,1544.6470693501064,0.0,0.8867958276429962,2.814409464018158,0.0014959135982669303,355026.3784403481,1557622.4163348642,4.387342774859693,1557622.4163348642,4.387342774859693,0.85,0.09611605122666922,4.027634451161993,1.2692056291503833,1.0,0.0,4.027634451161616,1.2838520044264519,1.2841661145460657,3.137148547710761,19469.97050473654,1985.3844589881905,4632.441516551485,4632.441516551485,5.512984570731313,5.257377662272129,-2.4415657787961607,7.698943441068289,3.300650432760505,3.300650432760505,0.9430429807887156,0.0,0.0,0.0002446495129398824,8.15687949029938e-05,0.0001630807180368886,0.0006568295182856075,0.09611605122581282,0.07255262780221847,0.02356342342359435,0.09611594673224327,0.07255262780286494,0.023563423423804276,0.3811359362402762,0.3811359362402762,0.12378417873519222,0.0,5.386042502223802,4.882286743889949,6.943911736800828,5.39019130794793,4.828744018572024,7.127332094463327,24987.971107947425,21239.77544175531,0.85,1.0680464916639714,0.6698956551418752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448772263499519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.983333440568,1544.6470693501064,0.3811359362402762,0.12378417873519222,6.112874298809886,3.300650432760505
2579.0,-29.551766859893167,5.259082301255618,35.03076261047489,24.469247075635963,5.15128277994902,-26.081397624163674,-39.703642402868695,1.6809135441701317,0.41663558797057476,-4.972657397269612,40.072152771538654,42965.96490698248,25545.443321981315,25545.443321981315,68511.40822896379,78206.19413657152,78206.19413657152,25545.443321981315,103751.63745855284,103751.63745855284,103751.63745855284,128740.73005976203,92255.51972189492,57015.2904921059,39155.81025532113,24989.09260120919,0.0,64144.902856530316,21240.728711027812,1544.6891974079228,0.0,0.8867966475038284,2.8144791299579897,0.0014959135982669303,355034.1200349801,1557646.6002060005,4.387315224949455,1557646.6002060005,4.387315224949455,0.85,0.09612057081943061,4.027634451161993,1.2692030619783328,1.0,0.0,4.027634451162082,1.2838526338423153,1.2841666287514935,3.1371470097063128,19469.78870959526,1985.3659210428905,4632.441516551485,4632.441516551485,5.514466449432487,5.259082301255618,-2.439697189424985,7.698779490680603,3.3016079490170496,3.3016079490170496,0.9433165568620142,0.0,0.0,0.00024455965961777657,8.154166363912908e-05,0.00016301799597864748,0.0006565768967629878,0.09612057081783579,0.07255275812924557,0.023567812688590227,0.09612103627650116,0.07255275813044931,0.0235678126889813,0.38113140992848654,0.38113140992848654,0.12380554386273712,0.0,5.38653491362993,4.86878848743936,6.98756669551608,5.389292985240161,4.815864480778032,7.163358469144384,24989.09260120919,21240.728711027812,0.85,1.0680725229594596,0.6698266423924952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487934977580397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.927251637107,1544.6891974079228,0.38113140992848654,0.12380554386273712,6.112874298809886,3.3016079490170496
2580.0,-29.555292113913616,5.2607277570625035,35.031145963246054,24.468734312709444,5.151326052060653,-26.084566536557304,-39.706613403372444,1.6806004746552092,0.41743191928628676,-4.9722762099680775,40.07269180270373,42963.004048998286,25552.545303173727,25552.545303173727,68515.549352172,78203.93022115936,78203.93022115936,25552.545303173727,103756.47552433309,103756.47552433309,103756.47552433309,128746.66746351629,92254.69608374646,57013.76991138646,39156.58463595555,24990.1919391832,0.0,64146.77657513875,21241.66314830572,1544.7343127612578,0.0,0.8867966358574547,2.8145131494577322,0.0014959135982669303,355039.3938342794,1557669.8769722765,4.387315616304103,1557669.8769722765,4.387315616304103,0.85,0.0961251541744304,4.027634451161993,1.2692008255934346,1.0,0.0,4.027634451160729,1.2838542807726565,1.2841681613175349,3.137142985369071,19469.614887359236,1985.3481961076654,4632.441516551485,4632.441516551485,5.515999546216771,5.2607277570625035,-2.437992746960655,7.698720504023159,3.3025511445475226,3.3025511445475226,0.9435860412992921,0.0,0.0,0.0002444702716548203,8.151432187302656e-05,0.00016295594978179377,0.0006563269973629762,0.09612515417499133,0.07255298408941863,0.0235721700855727,0.09612500427660342,0.07255298408899527,0.02357217008543514,0.3811268915093261,0.3811268915093261,0.12382658030675964,0.0,5.387080758629168,4.855534179622225,7.030681989299978,5.389708129254359,4.803247284349652,7.203964705198075,24990.1919391832,21241.66314830572,0.85,1.0681058817026583,0.6697609192984668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488146452183883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.871344527644,1544.7343127612578,0.3811268915093261,0.12382658030675964,6.112874298809886,3.3025511445475226
2581.0,-29.55880330950823,5.2623179466503,35.031520712636954,24.46833533411848,5.1515126887971805,-26.087708455734674,-39.70954252928493,1.680417834975021,0.41692351976342934,-4.971787363586987,40.073207889088366,42959.93050682568,25559.177249464497,25559.177249464497,68519.10775629018,78201.54636244575,78201.54636244575,25559.177249464497,103760.72361191025,103760.72361191025,103760.72361191025,128751.88403691049,92253.80487661694,57012.18902079989,39157.350950907836,24991.16042500025,0.0,64148.511375908085,21242.486361250212,1544.769671657292,0.0,0.8867972550065186,2.814576792603993,0.0014959135982669303,355046.1572075277,1557692.1631696464,4.38729481096499,1557692.1631696464,4.38729481096499,0.85,0.09612949094339213,4.027634451161993,1.2691982825985182,1.0,0.0,4.027634451162452,1.2838553176133556,1.2841690841406312,3.1371404518144863,19469.426805230814,1985.3290170680932,4632.441516551485,4632.441516551485,5.517431177089407,5.2623179466503,-2.4362370137336247,7.698554960383925,3.3034793275513588,3.3034793275513588,0.9438512364432453,0.0,0.0,0.0002443812700809281,8.148737377051804e-05,0.00016289389631041006,0.0006560770686638171,0.09612949094191724,0.07255306270838671,0.023576428233530528,0.0961294453649496,0.07255306270949989,0.023576428233892242,0.3811223852049818,0.3811223852049818,0.12384735016759754,0.0,5.387277646404186,4.84238943100388,7.072022262462724,5.388710883350427,4.790744573205075,7.238409895928385,24991.16042500025,21242.486361250212,0.85,1.0681324677165234,0.6696948936988102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448835690840928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.815663043439,1544.769671657292,0.3811223852049818,0.12384735016759754,6.112874298809886,3.3034793275513588
2582.0,-29.56229932015392,5.26385286051293,35.031887457918714,24.467890185210877,5.151623663057904,-26.090844273705628,-39.712474414240546,1.6801686165615641,0.41671497651157097,-4.97137774664143,40.07372422632882,42956.9344356323,25565.81033648434,25565.81033648434,68522.74477211664,78199.28223454201,78199.28223454201,25565.81033648434,103765.09257102635,103765.09257102635,103765.09257102635,128757.28799738016,92252.99663628745,57010.6488371834,39158.164221226725,24992.195426353814,0.0,64150.35964758054,21243.36611240074,1544.8108066131526,0.0,0.8867974701435904,2.814627276399272,0.0014959135982669303,355051.82448963716,1557714.4604408897,4.387287581693174,1557714.4604408897,4.387287581693174,0.85,0.09613386209027636,4.027634451161993,1.2691959593957294,1.0,0.0,4.027634451162187,1.283856664619514,1.2841703177370432,3.1371371603664415,19469.256232581185,1985.3116234984614,4632.441516551485,4632.441516551485,5.518863054209959,5.26385286051293,-2.434569445008195,7.698422305521126,3.3043935810054488,3.3043935810054488,0.9441124517158425,0.0,0.0,0.00024429268306910845,8.14604085318032e-05,0.00016283227453730523,0.0006558288786875184,0.09613386208994386,0.07255320952551582,0.023580652564428036,0.09613375274990596,0.07255320952576678,0.02358065256450958,0.3811178864028766,0.3811178864028766,0.12386782782083261,0.0,5.387342460879211,4.829460637637851,7.112147963972632,5.388092723153022,4.778529024750924,7.273518529224702,24992.195426353814,21243.36611240074,0.85,1.0681583883326056,0.6696288948592425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488566531144387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.760145687895,1544.8108066131526,0.3811178864028766,0.12386782782083261,6.112874298809886,3.3043935810054488
2583.0,-29.565780405190313,5.265333995856974,35.03224617665429,24.467439972236775,5.151731848070912,-26.09396693495329,-39.71539662508292,1.6799183777855944,0.4161541149666732,-4.9709736202126225,40.074223902214385,42953.96335220649,25572.263758714675,25572.263758714675,68526.22711092117,78197.00889592082,78197.00889592082,25572.263758714675,103769.2726546355,103769.2726546355,103769.2726546355,128762.44540913514,92252.1720342736,57009.12649036364,39158.93949323328,24993.172754499636,0.0,64152.11224773292,21244.19684132469,1544.8489397309277,0.0,0.8867977176512026,2.8146817311879704,0.0014959135982669303,355057.41587690957,1557736.0384454676,4.387279264673913,1557736.0384454676,4.387279264673913,0.85,0.09613813057892111,4.027634451161993,1.2691936526773504,1.0,0.0,4.02763445116132,1.2838580155536918,1.2841715557855222,3.137133859327106,19469.082206929084,1985.2938778205692,4632.441516551485,4632.441516551485,5.520256147292143,5.265333995856974,-2.432934306170489,7.698268302027463,3.3052938099317593,3.3052938099317593,0.9443696599805026,0.0,0.0,0.0002442045036565954,8.143354047611484e-05,0.0001627709631804806,0.000655581938954524,0.09613813057828932,0.07255331947505868,0.023584811103230643,0.0961380125628304,0.0725533194755355,0.023584811103385606,0.3811133979406822,0.3811133979406822,0.1238880255841539,0.0,5.387204024633661,4.816703693909005,7.150903829509048,5.38712773517932,4.766448735565575,7.306780249986616,24993.172754499636,21244.19684132469,0.85,1.0681834893650417,0.6695642878652752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488775253062502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.704815497642,1544.8489397309277,0.3811133979406822,0.1238880255841539,6.112874298809886,3.3052938099317593
2584.0,-29.569247024401214,5.266762816819636,35.03259715559869,24.46699293740096,5.151851575672328,-26.097075420447524,-39.7183015133254,1.6796799716706687,0.415041666772197,-4.970574513018486,40.07471587878187,42950.98327230676,25578.54148448057,25578.54148448057,68529.52475678733,78194.70172452065,78194.70172452065,25578.54148448057,103773.24320900123,103773.24320900123,103773.24320900123,128767.38701336502,92251.31243497698,57007.59398256898,39159.68716934222,24994.143804363797,0.0,64153.83097370602,21245.022233709227,1544.8869853199083,0.0,0.8867979674887637,2.814742819911895,0.0014959135982669303,355062.9378871844,1557757.284183378,4.38727086936438,1557757.284183378,4.38727086936438,0.85,0.0961423266950634,4.027634451161993,1.2691912893624977,1.0,0.0,4.027634451162675,1.2838593103981821,1.2841727382382677,3.1371306953507574,19468.9007953807,1985.2753789908586,4632.441516551485,4632.441516551485,5.521611312973884,5.266762816819636,-2.431330505735306,7.698093322554942,3.3061803738614004,3.3061803738614004,0.9446229639604001,0.0,0.0,0.00024411671981630195,8.14068398111904e-05,0.00016270988000511156,0.0006553359182530213,0.0961423266943308,0.07255341546152116,0.02358891123280964,0.09614249386913178,0.07255341546207397,0.023588911232989423,0.38110891955676557,0.38110891955676557,0.12390794308262947,0.0,5.3867934176755625,4.8040615078205064,7.1881843520134225,5.385616179790702,4.75425579909421,7.338145341385939,24994.143804363797,21245.022233709227,0.85,1.06820627414869,0.6694998976742415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448898308957323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.649667783407,1544.8869853199083,0.38110891955676557,0.12390794308262947,6.112874298809886,3.3061803738614004
2585.0,-29.572698705305534,5.268139142183328,35.03294037933581,24.46646309634673,5.1518617023879125,-26.10018142010503,-39.721209614630766,1.6793444171397445,0.41445507347873445,-4.970259034722409,40.07519192716168,42948.08178830994,25584.840956356868,25584.840956356868,68532.92274466681,78192.50318698002,78192.50318698002,25584.840956356868,103777.34414333689,103777.34414333689,103777.34414333689,128772.43114881248,92250.51106755223,57006.08966868919,39160.46822095894,24995.08700547559,0.0,64155.55522643453,21245.82395465425,1544.9255192185587,0.0,0.8867978495001825,2.814787278070231,0.0014959135982669303,355067.30286344065,1557777.8422797185,4.387274834142759,1557777.8422797185,4.387274834142759,0.8499999999999999,0.09614650684704856,4.027634451161993,1.2691891002329072,1.0,0.0,4.027634451161758,1.2838610582319885,1.284174374313412,3.1371264244967976,19468.731673202583,1985.2581333281582,4632.441516551485,4632.441516551485,5.522971172964297,5.268139142183328,-2.429816826582921,7.697955968766249,3.3070536248448983,3.3070536248448983,0.9448724642413995,0.0,0.0,0.00024402934313402615,8.138011771939297e-05,0.00016264922541463317,0.0006550916237347894,0.09614650684692881,0.07255354098305093,0.02359296586387788,0.09614639773003739,0.0725535409831413,0.023592965863907266,0.3811044476928055,0.3811044476928055,0.12392757270232818,0.0,5.386316921006596,4.7916253724861235,7.2245532245411255,5.384714108201138,4.74248510439503,7.370701155710151,24995.08700547559,21245.82395465425,0.85,1.0682305297301617,0.6694366783472819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489190068056097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.594693831712,1544.9255192185587,0.3811044476928055,0.12392757270232818,6.112874298809886,3.3070536248448983
2586.0,-29.57613655581591,5.269467365841456,35.03327631565977,24.466119333542906,5.1520897698447765,-26.103253174348794,-39.72407482853157,1.6792063883300183,0.412188662497158,-4.9698033308986105,40.07566609250736,42945.062225556125,25590.613161024565,25590.613161024565,68535.6753865807,78190.17552002652,78190.17552002652,25590.613161024565,103780.78868105108,103780.78868105108,103780.78868105108,128776.79561265028,92249.66322749884,57004.54993283561,39161.236994070256,24996.006931599208,0.0,64157.24392566946,21246.605891859326,1544.9596713321573,0.0,0.88679845174743,2.814870070046336,0.0014959135982669303,355073.60808268865,1557798.3192612696,4.387254596794739,1557798.3192612696,4.387254596794739,0.85,0.09615047760956721,4.027634451161993,1.2691866462538024,1.0,0.0,4.027634451160679,1.283861882548502,1.2841750871319404,3.137124410273031,19468.552743348315,1985.23988756082,4632.441516551485,4632.441516551485,5.5242172123685895,5.269467365841456,-2.428224029525098,7.6976913953665544,3.3079134210243115,3.3079134210243115,0.9451181202926604,0.0,0.0,0.00024394234519486364,8.135379764347267e-05,0.00016258854755139097,0.0006548472354823722,0.09615047760769935,0.07255354631292339,0.023596931294775948,0.09615141647884598,0.07255354631433286,0.023596931295234345,0.381099985117099,0.381099985117099,0.12394694156592186,0.0,5.38533816273798,4.779255824224094,7.258651558869701,5.381991993395786,4.730647264247523,7.395986311371473,24996.006931599208,21246.605891859326,0.85,1.0682453171770274,0.6693719929009249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489396160229686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.539903590114,1544.9596713321573,0.381099985117099,0.12394694156592186,6.112874298809886,3.3079134210243115
2587.0,-29.579560703785436,5.270742496386428,35.03360477632042,24.465402052179,5.151886380422649,-26.10635574376264,-39.72699351198969,1.6786814203523133,0.41215826980152315,-4.969660954129881,40.07612019968797,42942.324481492375,25596.984334603323,25596.984334603323,68539.3088160957,78188.08256996021,78188.08256996021,25596.984334603323,103785.06690456354,103785.06690456354,103785.06690456354,128782.01916631605,92248.86988985424,57003.1118011939,39161.95343184481,24996.95226175251,0.0,64158.90569359732,21247.409422489633,1545.002591757064,0.0,0.8867975324953012,2.8148870682723657,0.0014959135982669303,355075.5780572751,1557817.930215265,4.387285486483057,1557817.930215265,4.387285486483057,0.85,0.09615466506784712,4.027634451161993,1.26918473021593,1.0,0.0,4.027634451162598,1.283864513678831,1.2841776076864395,3.137117981103058,19468.385315791,1985.222814701351,4632.441516551485,4632.441516551485,5.525592550525801,5.270742496386428,-2.426893008495707,7.697635504882135,3.3087610003981527,3.3087610003981527,0.9453602858280437,0.0,0.0,0.00024385572241154043,8.132699448280172e-05,0.00016252872792873872,0.0006546063039093225,0.09615466506850107,0.07255376150378769,0.02360090356471338,0.09615456862963788,0.07255376150329425,0.023600903564552873,0.3810955257208543,0.3810955257208543,0.12396598832456242,0.0,5.38464054104594,4.767142599424176,7.293107941782637,5.381819223931416,4.718965670574164,7.431261000704069,24996.95226175251,21247.409422489633,0.85,1.0682742804781895,0.6693119843186129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489601432175454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.48527536138,1545.002591757064,0.3810955257208543,0.12396598832456242,6.112874298809886,3.3087610003981527
2588.0,-29.58296929127415,5.271970774686138,35.03392526264045,24.46495306156578,5.151978794400684,-26.10941472209997,-39.72985652564091,1.6784242251792254,0.41042450664178887,-4.969289031844974,40.07654482959326,42939.42333259042,25602.606604034867,25602.606604034867,68542.02993662529,78185.87833782038,78185.87833782038,25602.606604034867,103788.48494185525,103788.48494185525,103788.48494185525,128786.1682578031,92248.07875864429,57001.623753222884,39162.72778380156,24997.68331594786,0.0,64160.41109974941,21248.03081855568,1545.0282087091616,0.0,0.8867978877832785,2.8149531238818546,0.0014959135982669303,355080.7241440789,1557836.2683401594,4.387273547713184,1557836.2683401594,4.387273547713184,0.85,0.09615845820542637,4.027634451161993,1.2691824894351886,1.0,0.0,4.027634451160685,1.283865893042261,1.2841788767099702,3.137114610637464,19468.218353884055,1985.2057893250046,4632.441516551485,4632.441516551485,5.5268062235773545,5.271970774686138,-2.4254158142666067,7.697386588952744,3.3095947770556213,3.3095947770556213,0.9455985077301775,0.0,0.0,0.00024376952141384257,8.130071048615684e-05,0.0001624688109276857,0.0006543649801316711,0.09615845820376787,0.07255371017149022,0.02360474803227765,0.09615845789852345,0.07255371017274159,0.02360474803268478,0.38109107617210347,0.38109107617210347,0.12398482185307749,0.0,5.383574060810872,4.755184904588873,7.325564877347006,5.379713538486783,4.708064413586612,7.456165754038977,24997.68331594786,21248.03081855568,0.85,1.0682916265929754,0.6692510630244095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489805891461134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.430807045197,1545.0282087091616,0.38109107617210347,0.12398482185307749,6.112874298809886,3.3095947770556213
2589.0,-29.586364779867655,5.273150548028305,35.03423868438078,24.464355257246666,5.1519141206876355,-26.112477620725414,-39.73272753702474,1.6780269614984706,0.4089143107027553,-4.96906516827751,40.076980012637016,42936.61244624061,25608.427198939982,25608.427198939982,68545.03964518059,78183.70756120567,78183.70756120567,25608.427198939982,103792.13476014565,103792.13476014565,103792.13476014565,128790.6951893103,92247.25219207983,57000.15707692467,39163.43901683907,24998.56042916464,0.0,64161.99944600371,21248.776364789945,1545.0656783337056,0.0,0.8867974516055676,2.8149989916011675,0.0014959135982669303,355083.82165098144,1557855.0623836028,4.387288204628055,1557855.0623836028,4.387288204628055,0.85,0.09616240219707613,4.027634451161993,1.269180399212055,1.0,0.0,4.027634451161105,1.2838679260013672,1.2841807999493704,3.1371096431282792,19468.04391362928,1985.1880013694056,4632.441516551485,4632.441516551485,5.528062708928398,5.273150548028305,-2.4240747832294813,7.697225331257786,3.310416545170011,3.310416545170011,0.9458332986200031,0.0,0.0,0.0002436836795873548,8.127436095166131e-05,0.00016240931863569348,0.0006541253669268645,0.09616240219695975,0.07255381165626298,0.023608590540696764,0.0961623094841887,0.0725538116563508,0.023608590540725328,0.38108663586134905,0.38108663586134905,0.12400338646860831,0.0,5.382430879868082,4.74337181494559,7.357257034208999,5.377979478980251,4.696549246642803,7.484506110886173,24998.56042916464,21248.776364789945,0.85,1.0683120887288662,0.6691906863403535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490009427077113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.376536319045,1545.0656783337056,0.38108663586134905,0.12400338646860831,6.112874298809886,3.310416545170011
2590.0,-29.589745254355396,5.27428404508096,35.03454483539081,24.463812459167116,5.151898742060427,-26.115522073779385,-39.73558056224135,1.677675561437828,0.40708343412080694,-4.968801784353662,40.07739506169817,42933.79230904591,25613.980353681334,25613.980353681334,68547.77266272725,78181.56000944758,78181.56000944758,25613.980353681334,103795.54036312891,103795.54036312891,103795.54036312891,128794.88062526126,92246.4627523484,56998.695051758004,39164.186333989324,24999.340262132344,0.0,64163.526596121665,21249.439222812493,1545.0968500786698,0.0,0.8867972893679562,2.815053665811771,0.0014959135982669303,355087.4660117362,1557872.9870699458,4.38729365631412,1557872.9870699458,4.38729365631412,0.85,0.09616618891817899,4.027634451161993,1.26917828920763,1.0,0.0,4.027634451162898,1.2838697438720967,1.284182508570512,3.1371052011980733,19467.87730869533,1985.1710123941743,4632.441516551485,4632.441516551485,5.529261462268623,5.27428404508096,-2.422728997377815,7.697013042458775,3.311225728086042,3.311225728086042,0.9460644937388691,0.0,0.0,0.00024359824499673596,8.124818431082098e-05,0.00016235006068591497,0.0006538866975668313,0.09616618891744262,0.07255382925053663,0.023612359666905985,0.09616609971467233,0.07255382925109219,0.023612359667086805,0.38108220374191026,0.38108220374191026,0.12402171119513417,0.0,5.381082654190834,4.731714085549925,7.387623650581645,5.37588521847448,4.685587511408642,7.509645093918039,24999.340262132344,21249.439222812493,0.85,1.0683292564980458,0.6691308066542748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490212185942613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.322414387847,1545.0968500786698,0.38108220374191026,0.12402171119513417,6.112874298809886,3.311225728086042
2591.0,-29.59311172289007,5.275372075796103,35.0348440927436,24.46326131410899,5.151868027348354,-26.11855545335608,-39.73842429751528,1.6773117577679288,0.4050790786326388,-4.968565177098951,40.077806553814014,42930.99444909417,25619.436314182814,25619.436314182814,68550.43076327699,78179.44087832447,78179.44087832447,25619.436314182814,103798.8771925073,103798.8771925073,103798.8771925073,128799.01854004728,92245.68987103686,56997.24344161856,39164.940477131444,25000.141347539986,0.0,64165.08182467143,21250.120145408986,1545.1299902095948,0.0,0.8867970037757231,2.8151074899331814,0.0014959135982669303,355090.7398971457,1557890.7582966825,4.3873032531007015,1557890.7582966825,4.3873032531007015,0.8499999999999999,0.09616994676941994,4.027634451161993,1.2691761984350163,1.0,0.0,4.027634451160675,1.283871618904699,1.2841842748568217,3.137100619607171,19467.714198283305,1985.1543797610097,4632.441516551485,4632.441516551485,5.53043923439634,5.275372075796103,-2.4214274538947396,7.696799529690843,3.3120229172769733,3.3120229172769733,0.9462922620791352,0.0,0.0,0.0002435131917994679,8.122210066134107e-05,0.00016229109113812684,0.0006536491897845905,0.09616994676883259,0.07255386145804736,0.023616085310785222,0.09616997011469582,0.07255386145849048,0.023616085310929454,0.3810777797253192,0.3810777797253192,0.1240397847224376,0.0,5.379566291882838,4.720220625920319,7.416788934291787,5.373644255731563,4.6747002187684075,7.5339496722498325,25000.141347539986,21250.120145408986,0.85,1.068344788378644,0.6690709842216274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449041405362552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.26848005628,1545.1299902095948,0.3810777797253192,0.1240397847224376,6.112874298809886,3.3120229172769733
2592.0,-29.596464569154158,5.276414528080078,35.035136348958225,24.462614964600675,5.151740025820909,-26.121586300142816,-39.74127124585209,1.6768617567629323,0.4032106648380136,-4.968399410729819,40.07820112808214,42928.26947906928,25624.905725922854,25624.905725922854,68553.17520499213,78177.33011776049,78177.33011776049,25624.905725922854,103802.23584368335,103802.23584368335,103802.23584368335,128803.13656211298,92244.8804753437,56995.8198364638,39165.62293208877,25000.90071842963,0.0,64166.5236505184,21250.765610665185,1545.1625100716337,0.0,0.8867964190047638,2.8151512756359174,0.0014959135982669303,355093.0335860543,1557907.799031417,4.387322903235354,1557907.799031417,4.387322903235354,0.8499999999999999,0.09617367801783559,4.027634451161993,1.2691742389881986,1.0,0.0,4.027634451160938,1.2838738958530944,1.284186443633246,3.1370950559640085,19467.54338180343,1985.1369613276124,4632.441516551485,4632.441516551485,5.531619910227972,5.276414528080078,-2.42020310810104,7.696617636181118,3.312808279951176,3.312808279951176,0.9465166514146217,0.0,0.0,0.00024342850995703004,8.11959952946896e-05,0.00016223251466234044,0.0006534132651526855,0.09617367801742252,0.0725539103593389,0.023619767658083615,0.09617342659781275,0.07255391035965052,0.023619767658185072,0.3810733643848858,0.3810733643848858,0.1240576046539258,0.0,5.377973550886281,4.708865206709049,7.445211413410846,5.371610075567844,4.663762741396852,7.5592599750669365,25000.90071842963,21250.765610665185,0.85,1.0683635532192073,0.6690134829942974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490615090259715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.214713628156,1545.1625100716337,0.3810733643848858,0.1240576046539258,6.112874298809886,3.312808279951176
2593.0,-29.599804445486686,5.277413899477515,35.03542172282526,24.462059803213947,5.15169871181327,-26.124596802210252,-39.74409241983665,1.6764910684903938,0.40082688532152133,-4.968176965128146,40.07858516082503,42925.49392943693,25630.07543230765,25630.07543230765,68555.56936174458,78175.23762992019,78175.23762992019,25630.07543230765,103805.31306222784,103805.31306222784,103805.31306222784,128806.92454254214,92244.11921696884,56994.3755162977,39166.3818896346,25001.611480314292,0.0,64167.99336994889,21251.36975826715,1545.1911100162738,0.0,0.8867961607526118,2.815208417967934,0.0014959135982669303,355096.1115568188,1557924.3846377404,4.387331581321631,1557924.3846377404,4.387331581321631,0.85,0.09617726817943736,4.027634451161993,1.269172171293758,1.0,0.0,4.027634451161507,1.2838758015609697,1.28418824153364,3.1370903994491446,19467.382724319123,1985.120578823464,4632.441516551485,4632.441516551485,5.5327358889977685,5.277413899477515,-2.4189596557778628,7.696373555255377,3.3135817065165023,3.3135817065165023,0.9467376304332864,0.0,0.0,0.00024334418266277251,8.11701339197736e-05,0.0001621740487429989,0.0006531777858017267,0.0961772681785556,0.07255388593664028,0.023623382241915316,0.096177130873944,0.07255388593730545,0.023623382242131903,0.3810689566975243,0.3810689566975243,0.1240751960888058,0.0,5.376156604890525,4.69766715098325,7.472223713348114,5.369003850449644,4.6533011332570595,7.5807400701578445,25001.611480314292,21251.36975826715,0.85,1.068376393921186,0.6689549053210657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490815318692554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.161107883903,1545.1911100162738,0.3810689566975243,0.1240751960888058,6.112874298809886,3.3135817065165023
2594.0,-29.603129807179364,5.278370165077254,35.03570056926407,24.46144128860908,5.151590912387801,-26.127600888272124,-39.74691251115871,1.6760619934346417,0.39841436970027644,-4.9680177484140104,40.078965767908855,42922.77704718051,25635.248128031362,25635.248128031362,68558.02517521188,78173.15799120485,78173.15799120485,25635.248128031362,103808.40611923621,103808.40611923621,103808.40611923621,128810.76131755374,92243.33803138086,56992.9570871706,39167.0899380114,25002.35519831753,0.0,64169.445136328926,21252.001918569902,1545.2231682808158,0.0,0.8867955932141734,2.8152585651264634,0.0014959135982669303,355098.3146448871,1557940.822428363,4.387350652414016,1557940.822428363,4.387350652414016,0.85,0.09618087059069726,4.027634451161993,1.2691701904172081,1.0,0.0,4.027634451161571,1.2838779792224044,1.284190311958291,3.13708507844443,19467.21786135605,1985.1037674798276,4632.441516551485,4632.441516551485,5.5338525130728335,5.278370165077254,-2.417786463956929,7.696156629034183,3.314343874434863,3.314343874434863,0.9469553926956751,0.0,0.0,0.00024326024857845995,8.11442900795994e-05,0.00016211595849886055,0.0006529438195331587,0.09618087059012526,0.07255390689284778,0.023626963697277473,0.09618077795151943,0.07255390689327927,0.02362696369741799,0.3810645571090588,0.3810645571090588,0.12409253812384825,0.0,5.374212886355167,4.6866063835591945,7.498288837188511,5.3664321181142896,4.642669749287791,7.602890103946095,25002.35519831753,21252.001918569902,0.85,1.0683904937865576,0.6688974317292357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491014777818563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.107650209071,1545.2231682808158,0.3810645571090588,0.12409253812384825,6.112874298809886,3.314343874434863
2595.0,-29.606442842356792,5.279284855815382,35.035972918907625,24.460845230519794,5.151505935326159,-26.130591596043534,-39.7497191914357,1.6756546889668964,0.3956724419829243,-4.967845727879455,40.07933421277604,42920.05812403408,25640.237111424594,25640.237111424594,68560.29523545867,78171.07691191409,78171.07691191409,25640.237111424594,103811.31402333868,103811.31402333868,103811.31402333868,128814.3686114974,92242.55967156812,56991.54088350195,39167.798653406855,25003.05458815872,0.0,64170.85324156558,21252.59639993491,1545.2525431732165,0.0,0.8867951348379657,2.8153145194178304,0.0014959135982669303,355100.69491198746,1557956.7350778133,4.387366055321172,1557956.7350778133,4.387366055321172,0.85,0.09618437279833454,4.027634451161993,1.269168216134422,1.0,0.0,4.027634451163043,1.2838800544901026,1.2841922803974628,3.1370800076503893,19467.053594750218,1985.0870169477057,4632.441516551485,4632.441516551485,5.534929479371361,5.279284855815382,-2.41662612643398,7.695910982249362,3.3150947043899133,3.3150947043899133,0.9471699155399752,0.0,0.0,0.00024317665214380226,8.111857669314927e-05,0.000162058075450653,0.0006527106877740596,0.0961843727975483,0.07255388686469609,0.02363048593285221,0.09618446830809455,0.07255388686528917,0.02363048593304537,0.38106016486316335,0.38106016486316335,0.12410964118520411,0.0,5.372070241156962,4.675666769547092,7.523160596409639,5.363518169862402,4.632238792743863,7.62301126830107,25003.05458815872,21252.59639993491,0.85,1.0684024252781776,0.6688403840052628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449121337532266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.054371981643,1545.2525431732165,0.38106016486316335,0.12410964118520411,6.112874298809886,3.3150947043899133
2596.0,-29.60974134000112,5.280157741155804,35.03623880395655,24.46016891570764,5.151328794554311,-26.13357843491445,-39.75252894507719,1.6751658894218981,0.39321558444981974,-4.967744959749094,40.07969060239108,42917.415199391995,25645.25375914925,25645.25375914925,68562.66895854124,78169.04398051393,78169.04398051393,25645.25375914925,103814.29773966319,103814.29773966319,103814.29773966319,128818.03645771986,92241.78627906347,56990.157497756285,39168.47642367465,25003.73871805668,0.0,64172.21514173133,21253.17791034818,1545.2828120763786,0.0,0.8867943575866627,2.8153584344578455,0.0014959135982669303,355102.08925753186,1557972.127193644,4.387392173476487,1557972.127193644,4.387392173476487,0.85,0.09618786651189801,4.027634451161993,1.2691663902113217,1.0,0.0,4.027634451161661,1.2838825096678554,1.2841946293434339,3.1370740085897384,19466.890376454983,1985.0703733135153,4632.441516551485,4632.441516551485,5.53601241753836,5.280157741155804,-2.4155414161162914,7.695699157272095,3.3158345863710434,3.3158345863710434,0.9473813103917267,0.0,0.0,0.00024309344881900342,8.10928426948598e-05,0.00016200060612414361,0.0006524792223347254,0.09618786651123909,0.07255389600256855,0.02363397050867054,0.09618776846937112,0.07255389600306555,0.023633970508832446,0.38105577846745264,0.38105577846745264,0.12412649804690633,0.0,5.369871766318454,4.664876012607067,7.54734084685407,5.360960544198917,4.621908575246721,7.644283828937944,25003.73871805668,21253.17791034818,0.85,1.0684167409074645,0.6687850046099267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491411241821635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.001229850017,1545.2828120763786,0.38105577846745264,0.12412649804690633,6.112874298809886,3.3158345863710434
2597.0,-29.61302742656415,5.280990585989351,35.03649820399589,24.45952839860695,5.151189705633134,-26.1365502961337,-39.75531746456397,1.6747125751575456,0.39036017025614456,-4.967618215337394,40.08003346848778,42914.738236448036,25650.058619974305,25650.058619974305,68564.79685642234,78167.00203010456,78167.00203010456,25650.058619974305,103817.06065007887,103817.06065007887,103817.06065007887,128821.4262011341,92241.0142663791,56988.75047253987,39169.18199315471,25004.365551055234,0.0,64173.54754420994,21253.71071839695,1545.309355066517,0.0,0.8867937614413218,2.8154105982389317,0.0014959135982669303,355103.8430473446,1557986.935350524,4.38741220590734,1557986.935350524,4.38741220590734,0.85,0.09619124372903523,4.027634451161993,1.269164442853071,1.0,0.0,4.027634451163546,1.2838847983797448,1.2841968122181195,3.137068416297821,19466.72744935977,1985.053759373463,4632.441516551485,4632.441516551485,5.537049637502798,5.280990585989351,-2.4144590261237666,7.6954496121131175,3.3165633815417634,3.3165633815417634,0.947589537583361,0.0,0.0,0.00024301058463609967,8.10673106376936e-05,0.00016194327399840605,0.0006522483094899464,0.09619124372815208,0.07255384944006961,0.023637394288082467,0.09619113822726073,0.07255384944073574,0.023637394288299488,0.38105139848947606,0.38105139848947606,0.12414313257852601,0.0,5.367506611200724,4.654214765186566,7.570434233018375,5.357978385593526,4.611814313318064,7.663078940505557,25004.365551055234,21253.71071839695,0.85,1.0684277164074063,0.6687294045398308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491608245203116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.94826851913,1545.309355066517,0.38105139848947606,0.12414313257852601,6.112874298809886,3.3165633815417634
2598.0,-29.616299690370163,5.281784357958966,35.03675148542545,24.45889727622273,5.151056061166314,-26.139509170432216,-39.75809637978671,1.6742655411830922,0.38725754921188127,-4.967501990285816,40.08037403791393,42912.08158259888,25654.747363646326,25654.747363646326,68566.82894624521,78164.97618913755,78164.97618913755,25654.747363646326,103819.72355278388,103819.72355278388,103819.72355278388,128824.73558475003,92240.25498874087,56987.36038201913,39169.882896357485,25005.012031966147,0.0,64174.89492832363,21254.260227171224,1545.337389222033,0.0,0.8867931200892359,2.815464773842855,0.0014959135982669303,355105.45128447196,1558001.6444210473,4.387433757452925,1558001.6444210473,4.387433757452925,0.85,0.09619458246449122,4.027634451161993,1.269162570773624,1.0,0.0,4.027634451162963,1.2838870569871972,1.2841989654614143,3.137062897583332,19466.567209894063,1985.037419495349,4632.441516551485,4632.441516551485,5.538061791386503,5.281784357958966,-2.413405634082946,7.695189992041912,3.3172815526351433,3.3172815526351433,0.9477947293243266,0.0,0.0,0.00024292809487382652,8.104187391136677e-05,0.00016188622096245973,0.0006520185207168256,0.09619458246361894,0.07255380676596493,0.023640775697654007,0.09619466469746406,0.07255380676662285,0.023640775697868377,0.3810470243087597,0.3810470243087597,0.12415953942981363,0.0,5.364974654941591,4.643683920819228,7.59243772529976,5.3547595394977066,4.601785044198948,7.680700209967483,25005.012031966147,21254.260227171224,0.85,1.0684369491033354,0.6686739671413098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491804512407516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.89544587365,1545.337389222033,0.3810470243087597,0.12415953942981363,6.112874298809886,3.3172815526351433
2599.0,-29.61955852834095,5.282539364233716,35.03699872264589,24.458221240807347,5.150872599902193,-26.142460941480486,-39.76087033571673,1.6737750129962667,0.3841859377149035,-4.96742726262029,40.080704537633295,42909.46279481351,25659.399247029953,25659.399247029953,68568.86204184346,78162.97023802505,78162.97023802505,25659.399247029953,103822.36948505501,103822.36948505501,103822.36948505501,128828.01243140583,92239.49001399585,56985.98257060019,39170.56382599518,25005.642946350818,0.0,64176.206772346,21254.796504398193,1545.3656114569526,0.0,0.8867923040563226,2.8155137060222826,0.0014959135982669303,355106.4853141879,1558015.9186849121,4.387461178881104,1558015.9186849121,4.387461178881104,0.85,0.09619788909375536,4.027634451161993,1.269160684957169,1.0,0.0,4.027634451161683,1.283889518041884,1.284201321668206,3.1370568842284143,19466.405768099594,1985.0209570138218,4632.441516551485,4632.441516551485,5.539065988280734,5.282539364233716,-2.412404182841528,7.694943547075244,3.3179893248226255,3.3179893248226255,0.9479969499493216,0.0,0.0,0.00024284596919666698,8.101648993825578e-05,0.00016182947925841122,0.0006517899858747823,0.09619788909288342,0.07255377351780293,0.02364411557508049,0.09619800483556554,0.07255377351846055,0.023644115575294805,0.38104265556947176,0.38104265556947176,0.12417571341219746,0.0,5.3623355335628275,4.6332796862126315,7.613608267131951,5.35161320033518,4.591808689924164,7.698455730441935,25005.642946350818,21254.796504398193,0.85,1.0684467887776485,0.6686194923770956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491999959059663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.842790607852,1545.3656114569526,0.38104265556947176,0.12417571341219746,6.112874298809886,3.3179893248226255
2600.0,-29.622804454733068,5.28325614289552,35.03723980677198,24.457514960691356,5.150646532289896,-26.14540535096529,-39.76364306928588,1.6732474284777148,0.3812776268768516,-4.967382370055773,40.081019777485615,42906.89519606624,25663.986560583497,25663.986560583497,68570.88175664973,78161.01425876832,78161.01425876832,25663.986560583497,103825.00081935182,103825.00081935182,103825.00081935182,128831.22475487334,92238.75255144283,56984.633488561,39171.24340320203,25006.22393552152,0.0,64177.46733872355,21255.29034519329,1545.3918002508103,0.0,0.886791391460613,2.8155570223297133,0.0014959135982669303,355107.10650756105,1558029.533968091,4.387491845181975,1558029.533968091,4.387491845181975,0.85,0.09620113474104422,4.027634451161993,1.2691589464014394,1.0,0.0,4.027634451161903,1.283892151497598,1.284203850767899,3.137050449653386,19466.250132532943,1985.0050866027589,4632.441516551485,4632.441516551485,5.540056246557531,5.28325614289552,-2.4114457517040657,7.694701894599586,3.31868672564544,3.31868672564544,0.9481962073272686,0.0,0.0,0.0002427641943275129,8.099112449583496e-05,0.00016177306983167794,0.000651562789324301,0.096201134740072,0.07255372635988075,0.023647408380191255,0.09620101608934874,0.07255372636061398,0.023647408380430238,0.3810382918437558,0.3810382918437558,0.12419166523612589,0.0,5.359644854065323,4.623039106938961,7.634059078620737,5.348659996932611,4.582166198605421,7.7159676009811164,25006.22393552152,21255.29034519329,0.85,1.0684572732472923,0.6685663516387623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492194608804492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.790295230823,1545.3918002508103,0.3810382918437558,0.12419166523612589,6.112874298809886,3.31868672564544
2601.0,-29.626038351221595,5.283936175130943,35.03747487371571,24.456840112712257,5.150452964575608,-26.14833568125989,-39.7663947433233,1.6727502945694264,0.37799901606075537,-4.967320464116265,40.081326670488586,42904.29245831727,25668.396131749167,25668.396131749167,68572.68859006643,78159.05404077569,78159.05404077569,25668.396131749167,103827.45017252486,103827.45017252486,103827.45017252486,128834.22894442918,92238.01915457616,56983.25757193777,39171.95731404266,25006.778771904326,0.0,64178.736085946985,21255.761956118677,1545.4162345534942,0.0,0.8867905956337082,2.8156071734378605,0.0014959135982669303,355107.9631220714,1558042.7888352699,4.3875185876912575,1558042.7888352699,4.3875185876912575,0.85,0.09620429464949384,4.027634451161993,1.2691571210278196,1.0,0.0,4.027634451160008,1.283894642029315,1.2842062373299967,3.13704436432256,19466.095354996844,1984.989303686462,4632.441516551485,4632.441516551485,5.5410081357826675,5.283936175130943,-2.4104947027720276,7.69443087790297,3.319373852815474,3.319373852815474,0.9483925293758497,0.0,0.0,0.00024268274775463832,8.096595896772045e-05,0.00016171678878691787,0.0006513361098494779,0.09620429464843844,0.07255364458025257,0.023650650068185872,0.0962041643682257,0.07255364458104852,0.023650650068445328,0.3810339351211646,0.3810339351211646,0.1242074097833437,0.0,5.356817581283451,4.612942499061944,7.653502015267577,5.345319480177011,4.572677473753686,7.731411012890078,25006.778771904326,21255.761956118677,0.85,1.06846430409965,0.6685125802549404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449238849229829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.737949887824,1545.4162345534942,0.3810339351211646,0.1242074097833437,6.112874298809886,3.319373852815474
2602.0,-29.629258078660126,5.2845799571665175,35.03770416490644,24.456142808217578,5.150233446743913,-26.151255852620757,-39.76914477590469,1.6722312206597556,0.37461852685322583,-4.9672876187087915,40.08162856204941,42901.74460725611,25672.746155731107,25672.746155731107,68574.49076298722,78157.10815193383,78157.10815193383,25672.746155731107,103829.85430766494,103829.85430766494,103829.85430766494,128837.19619309547,92237.28386207978,56981.92031722062,39172.62616095463,25007.341885430542,0.0,64179.96804638517,21256.24060261596,1545.4419258370503,0.0,0.8867896700534226,2.8156552714376644,0.0014959135982669303,355108.41761631914,1558055.82777073,4.387549690399479,1558055.82777073,4.387549690399479,0.85,0.09620743030173462,4.027634451161993,1.269155380274169,1.0,0.0,4.027634451161427,1.2838972342800252,1.2842087261256532,3.1370380304780245,19465.94017740327,1984.9734799756566,4632.441516551485,4632.441516551485,5.54194717062345,5.2845799571665175,-2.409585090983886,7.694165048150404,3.3200510894446524,3.3200510894446524,0.948586025555615,0.0,0.0,0.00024260168304008682,8.094081567365379e-05,0.000161660867366433,0.0006511108788097752,0.09620743030066353,0.07255357544310406,0.023653854857559473,0.09620730671655248,0.0725535754439118,0.02365385485782281,0.38102958590828506,0.38102958590828506,0.12422294099866027,0.0,5.353884009866476,4.602980127703347,7.672091990877163,5.341906145562007,4.563197028933132,7.746530518364352,25007.341885430542,21256.24060261596,0.85,1.0684718744862256,0.6684600493451395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492581662147936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.685737346346,1545.4419258370503,0.38102958590828506,0.12422294099866027,6.112874298809886,3.3200510894446524
