time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2603.0,-29.632465573117887,5.285188222272027,35.03792771905392,24.45542192962023,5.149995635991661,-26.15416684174802,-39.77188199115915,1.6716969045778207,0.371009524759188,-4.967271589070757,40.08192002993815,42899.196842035526,25677.008187338844,25677.008187338844,68576.20502937437,78155.14080108824,78155.14080108824,25677.008187338844,103832.14898842708,103832.14898842708,103832.14898842708,128840.02614176167,92236.51476538788,56980.57080615704,39173.27106581204,25007.877153334586,0.0,64181.14821914663,21256.6955803344,1545.46653033417,0.0,0.8867886966427082,2.8157044028351357,0.0014959135982669303,355108.6394246104,1558068.4165777888,4.387582400423594,1558068.4165777888,4.387582400423594,0.85,0.09621051013817952,4.027634451161993,1.2691536153433844,1.0,0.0,4.027634451161466,1.2838998970615374,1.2842112858961,3.137031524326813,19465.77786570492,1984.9569287886202,4632.441516551485,4632.441516551485,5.542867210648244,5.285188222272027,-2.40870744922774,7.693895671499767,3.3207185239839356,3.3207185239839356,0.9487767211382673,0.0,0.0,0.0002425209511245245,8.091579673485087e-05,0.00016160515438967362,0.0006508864873052023,0.09621051013703545,0.07255349458709696,0.02365701554993849,0.09621041157783676,0.07255349458795972,0.0236570155502198,0.38102524411578503,0.38102524411578503,0.1242382627641107,0.0,5.350818360302242,4.593108671924142,7.689857823210843,5.338281113829964,4.553657393974504,7.760965395111327,25007.877153334586,21256.6955803344,0.85,1.0684789370738712,0.66840806112655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449277399051673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.633700861621,1545.46653033417,0.38102524411578503,0.1242382627641107,6.112874298809886,3.3207185239839356
2604.0,-29.635661096703135,5.28576274984485,35.03814583552894,24.454774706997,5.14982248643554,-26.157060588829975,-39.77460520165039,1.6712219785185474,0.36707522999529374,-4.967220206674088,40.082208744403175,42896.6431404488,25681.056691261187,25681.056691261187,68577.69983171,78153.20995718346,78153.20995718346,25681.056691261187,103834.26664844464,103834.26664844464,103834.26664844464,128842.6773215415,92235.8035233282,56979.23670641599,39173.963129902455,25008.410673096856,0.0,64182.37380299931,21257.149072132328,1545.4903502676339,0.0,0.8867879130642922,2.815761920156348,0.0014959135982669303,355109.35042340885,1558080.8865373414,4.387608731450155,1558080.8865373414,4.387608731450155,0.85,0.09621350323560492,4.027634451161993,1.2691518361261114,1.0,0.0,4.027634451161568,1.2839022817241657,1.2842135678982665,3.137025697744879,19465.627763763427,1984.941622650286,4632.441516551485,4632.441516551485,5.543741156688981,5.28576274984485,-2.4078220172838125,7.693584767128662,3.321376317219375,3.321376317219375,0.9489646620626786,0.0,0.0,0.00024244054512365194,8.089091289787321e-05,0.0001615496322257787,0.0006506628643250961,0.09621350323443247,0.07255337795818824,0.02366012527624423,0.09621377478380516,0.07255337795907237,0.023660125276532547,0.3810209071335529,0.3810209071335529,0.12425337936495985,0.0,5.347554976538788,4.5833664912668155,7.706410797024205,5.334295436669379,4.544498949062472,7.772735076400409,25008.410673096856,21257.149072132328,0.85,1.0684818240316516,0.668355509444311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492965592994929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.581802120028,1545.4903502676339,0.3810209071335529,0.12425337936495985,6.112874298809886,3.321376317219375
2605.0,-29.638842010696916,5.286302483352063,35.03835854452224,24.453995923418574,5.149515816792757,-26.159954538049085,-39.777328342292435,1.6706283441012562,0.3634630743101184,-4.967269600574111,40.08248746316546,42894.15250138479,25685.23197913444,25685.23197913444,68579.38448051923,78151.2870682743,78151.2870682743,25685.23197913444,103836.51904740874,103836.51904740874,103836.51904740874,128845.4655927982,92235.04028305883,56977.90571599259,39174.59396340694,25008.946545389448,0.0,64183.54050879639,21257.60456358103,1545.5167181712634,0.0,0.8867866529250045,2.815803466848734,0.0014959135982669303,355108.666940214,1558092.9248408307,4.387651076686199,1558092.9248408307,4.387651076686199,0.85,0.09621653134479452,4.027634451161993,1.2691501733986663,1.0,0.0,4.027634451163818,1.2839052201668733,1.2842164043176636,3.1370185181103234,19465.466688016153,1984.9251974951849,4632.441516551485,4632.441516551485,5.544642471440249,5.286302483352063,-2.407030698998209,7.693333182350273,3.3220249467409637,3.3220249467409637,0.9491499847831325,0.0,0.0,0.00024236053111991785,8.086603677308582e-05,0.00016149449434683203,0.0006504407891042864,0.09621653134348002,0.07255332035527347,0.02366321098820654,0.09621669924238378,0.07255332035626469,0.023663210988529824,0.38101657526125526,0.38101657526125526,0.12426827009793266,0.0,5.3442698718189945,4.573725143673073,7.722562570806247,5.330732674884246,4.53507058641901,7.7870825243734885,25008.946545389448,21257.60456358103,0.85,1.0684886489102356,0.6683045553634755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493156485185381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.530036278433,1545.5167181712634,0.38101657526125526,0.12426827009793266,6.112874298809886,3.3220249467409637
2606.0,-29.642012787260903,5.2868088101705535,35.03856556544483,24.453241133037977,5.149222524244882,-26.162838023766362,-39.78004603469742,1.6700477607066049,0.35985100516649027,-4.967301916063754,40.08274719393671,42891.68354496004,25689.240781781205,25689.240781781205,68580.92432674125,78149.40719738242,78149.40719738242,25689.240781781205,103838.64797916362,103838.64797916362,103838.64797916362,128848.04021038694,92234.32138779444,56976.59773519509,39175.24850288816,25009.39223122332,0.0,64184.640734111475,21257.98339653982,1545.5376771226172,0.0,0.8867855483997443,2.8158470064520373,0.0014959135982669303,355108.2197783885,1558104.1430862725,4.3876881927955225,1558104.1430862725,4.3876881927955225,0.85,0.0962194387687269,4.027634451161993,1.2691485282545911,1.0,0.0,4.027634451162186,1.2839080970742023,1.284219179544803,3.1370114888598755,19465.31497092709,1984.9097266576346,4632.441516551485,4632.441516551485,5.545507847210767,5.2868088101705535,-2.4062451141695864,7.6930539243401395,3.3226640375987144,3.3226640375987144,0.9493325821710613,0.0,0.0,0.00024228079632793804,8.084121746920579e-05,0.00016143957885873225,0.0006502196095925134,0.09621943876735578,0.07255319973075368,0.0236662390366021,0.09621937198370165,0.07255319973178756,0.02366623903693934,0.38101224709932396,0.38101224709932396,0.12428296683245171,0.0,5.340919075320016,4.564230167326798,7.7379906629500965,5.327152921230265,4.526193222970221,7.799648688511979,25009.39223122332,21257.98339653982,0.85,1.068494324223791,0.6682546331082739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493346509398393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.4784565982,1545.5376771226172,0.38101224709932396,0.12428296683245171,6.112874298809886,3.3226640375987144
2607.0,-29.645168999443843,5.287282700338231,35.03876716881671,24.452499823551648,5.148941742144193,-26.165707148302726,-39.78275014143435,1.6694798909594688,0.35597497466898176,-4.967335579877583,40.08300342882539,42889.221533964024,25693.1331798787,25693.1331798787,68582.35471384272,78147.53152764056,78147.53152764056,25693.1331798787,103840.66470751926,103840.66470751926,103840.66470751926,128850.50833251761,92233.60588088352,56975.29588703046,39175.899993170075,25009.84362499835,0.0,64185.743618168424,21258.367081248598,1545.5591059816454,0.0,0.8867844496619753,2.8158938483245475,0.0014959135982669303,355107.75395975466,1558115.2103979907,4.387725114486169,1558115.2103979907,4.387725114486169,0.85,0.0962223008196018,4.027634451161993,1.2691469012433667,1.0,0.0,4.027634451161579,1.2839109137923888,1.28422189506883,3.13700460670223,19465.1639689229,1984.8943287384482,4632.441516551485,4632.441516551485,5.546348094860649,5.287282700338231,-2.4054784663720374,7.692761166710269,3.323293950327879,3.323293950327879,0.9495125572365369,0.0,0.0,0.00024220145178227833,8.081652922551861e-05,0.0001613849225567597,0.0006499994739877156,0.09622230081821335,0.07255307214487251,0.023669228673340842,0.09622218748366708,0.07255307214591943,0.023669228673682374,0.38100792435797637,0.38100792435797637,0.12429747523270421,0.0,5.337470229020653,4.554870645332812,7.752596159600216,5.323310554546538,4.517372871077498,7.810960138500775,25009.84362499835,21258.367081248598,0.85,1.068498249733291,0.6682047930940197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493535932740638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.426973974014,1545.5591059816454,0.38100792435797637,0.12429747523270421,6.112874298809886,3.323293950327879
2608.0,-29.648314117894028,5.287725324679571,35.038963658283784,24.451790504995756,5.148690601595264,-26.16856332249188,-39.78543713511897,1.6689398061495049,0.35179874255345567,-4.967359413725587,40.08325767369458,42886.736725167364,25696.885079039144,25696.885079039144,68583.62180420652,78145.66509139178,78145.66509139178,25696.885079039144,103842.55017043093,103842.55017043093,103842.55017043093,128852.85487149797,92232.90713123679,56973.978764835876,39176.58707377879,25010.304701067045,0.0,64186.89177484583,21258.75899590699,1545.580972862539,0.0,0.8867834081363477,2.815945771582309,0.0014959135982669303,355107.4241622799,1558126.1918153928,4.38776011369266,1558126.1918153928,4.38776011369266,0.85,0.09622511010723822,4.027634451161993,1.2691452302737165,1.0,0.0,4.027634451161884,1.2839136000904776,1.2842244805293923,3.136998043231386,19465.01650340513,1984.8792914405155,4632.441516551485,4632.441516551485,5.547158013161192,5.287725324679571,-2.404721828928316,7.692447153607887,3.323914921878746,3.323914921878746,0.9496899776796417,0.0,0.0,0.00024212240993510314,8.07920041262629e-05,0.00016133040580884026,0.0006497799004556299,0.09622511010585974,0.07255293234491396,0.023672177760945785,0.09622521013805291,0.07255293234595332,0.023672177761284902,0.38100360784067555,0.38100360784067555,0.12431179334681162,0.0,5.333876627460938,4.545637666120911,7.766215167077064,5.319158156279059,4.508664518994465,7.820651489008753,25010.304701067045,21258.75899590699,0.85,1.0684988773842405,0.6681541283476546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493724490689555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.375677430373,1545.580972862539,0.38100360784067555,0.12431179334681162,6.112874298809886,3.323914921878746
2609.0,-29.651446609909865,5.288136501530676,35.03915510888948,24.45101294377821,5.148370730827673,-26.171415004693092,-39.78812332553787,1.6683391255678632,0.3476964170399697,-4.967437870863352,40.08350387686921,42884.3036001455,25700.65877786735,25700.65877786735,68584.96237801285,78143.80087121634,78143.80087121634,25700.65877786735,103844.4596490837,103844.4596490837,103844.4596490837,128855.22150922696,92232.17767514278,56972.68040389774,39177.21919027226,25010.761860143266,0.0,64187.98105041553,21259.147581121775,1545.6039695964917,0.0,0.886782117787722,2.815990357798524,0.0014959135982669303,355106.3385245182,1558136.8259493615,4.38780347437189,1558136.8259493615,4.38780347437189,0.85,0.09622791480143812,4.027634451161993,1.269143593371846,1.0,0.0,4.027634451161225,1.2839165687913432,1.2842273488984282,3.1369907897937157,19464.862557537548,1984.863593330806,4632.441516551485,4632.441516551485,5.5479726373317755,5.288136501530676,-2.404023276423949,7.692159777954625,3.3245272513889477,3.3245272513889477,0.9498649289682708,0.0,0.0,0.0002420437090303239,8.076749323576803e-05,0.00016127621579455585,0.0006495616428871891,0.09622791479988987,0.07255281839077586,0.02367509640911401,0.09622802545702841,0.07255281839194319,0.023675096409494927,0.3809992977398596,0.3809992977398596,0.12432590912199089,0.0,5.330217465348312,4.53650485481063,7.779255162392587,5.315134287903334,4.499829242789588,7.831266855573176,25010.761860143266,21259.147581121775,0.85,1.0685016299880779,0.6681048834744099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449391239053126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.324497924106,1545.6039695964917,0.3809992977398596,0.12432590912199089,6.112874298809886,3.3245272513889477
2610.0,-29.654568471648172,5.2885168130128575,35.039341343129244,24.45021365946161,5.148020868316615,-26.17426011693569,-39.79080839836968,1.6677125135614486,0.34370598556472487,-4.967533962163979,40.08373483203196,42881.91232100759,25704.36262213821,25704.36262213821,68586.2749431458,78141.97018034226,78141.97018034226,25704.36262213821,103846.33280248048,103846.33280248048,103846.33280248048,128857.49333190662,92231.46531801549,56971.407458507994,39177.84206611943,25011.16052942614,0.0,64189.00259554557,21259.486450012217,1545.6241460393055,0.0,0.886780792898057,2.8160314235923356,0.0014959135982669303,355105.0088804717,1558146.801533229,4.387847995852126,1558146.801533229,4.387847995852126,0.85,0.09623065155015165,4.027634451161993,1.269142059222795,1.0,0.0,4.027634451162588,1.2839196580546153,1.2842303382316027,3.1369832418210906,19464.712220269965,1984.848263195889,4632.441516551485,4632.441516551485,5.548772182076729,5.2885168130128575,-2.4033550301345232,7.69187184314738,3.3251308319468302,3.3251308319468302,0.9500373805562372,0.0,0.0,0.0002419652986474163,8.074299941300736e-05,0.00016122229923440893,0.0006493444866920532,0.09623065154849421,0.07255268038303148,0.02367797116546273,0.09623054117166881,0.0725526803842811,0.02367797116587055,0.38099499269376474,0.38099499269376474,0.12433983697862815,0.0,5.326517670880833,4.527497867913951,7.791738648429998,5.311239947728723,4.49129220626844,7.841488853746,25011.16052942614,21259.486450012217,0.85,1.068505073607506,0.6680569971028558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494099540644767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.273466530123,1545.6241460393055,0.38099499269376474,0.12433983697862815,6.112874298809886,3.3251308319468302
2611.0,-29.65767611381521,5.28886743512137,35.03952248836676,24.449441825877898,5.147695528723339,-26.17708997690326,-39.79347604382781,1.6671093917685964,0.33948632781812194,-4.967617871775677,40.08395906465453,42879.51026500176,25707.92534697855,25707.92534697855,68587.43561198031,78140.15123318437,78140.15123318437,25707.92534697855,103848.07658016292,103848.07658016292,103848.07658016292,128859.61635663461,92230.76889494188,56970.127926585985,39178.489964839886,25011.539776471694,0.0,64190.02974131158,21259.80881000094,1545.6430450651558,0.0,0.886779554313948,2.816076915760115,0.0014959135982669303,355103.8478012911,1558156.4867984175,4.3878896172094715,1558156.4867984175,4.3878896172094715,0.85,0.09623331928864445,4.027634451161993,1.2691405085893348,1.0,0.0,4.027634451162686,1.2839226368027339,1.2842332175108184,3.1369759639036663,19464.565245756825,1984.8332759664947,4632.441516551485,4632.441516551485,5.549541263527107,5.28886743512137,-2.402694305420875,7.6915617405422445,3.3257257867465055,3.3257257867465055,0.9502073676418588,0.0,0.0,0.0002418872686513604,8.071867136667284e-05,0.00016116859728468756,0.0006491281948692608,0.09623331928702117,0.07255251575022274,0.02368080353679843,0.09623313800928324,0.07255251575144657,0.023680803537197884,0.3809906932362537,0.3809906932362537,0.12435358943219915,0.0,5.322725727070008,4.518619991207913,7.803443798188994,5.307104199593823,4.482953671680889,7.850103960711692,25011.539776471694,21259.80881000094,0.85,1.0685060575355778,0.6680088860810304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494286060238974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.222543679638,1545.6430450651558,0.3809906932362537,0.12435358943219915,6.112874298809886,3.3257257867465055
2612.0,-29.660774028639135,5.289188927279396,35.03969876940117,24.448655603360407,5.147360093898792,-26.179912090628896,-39.79613488828761,1.6664981558461358,0.3350293462390823,-4.9677180579103855,40.0841796675856,42877.114076721075,25711.420941036908,25711.420941036908,68588.53501775798,78138.31511745017,78138.31511745017,25711.420941036908,103849.73605848708,103849.73605848708,103849.73605848708,128861.66273687888,92230.04728975367,56968.846248852795,39179.11226766764,25011.926678391803,0.0,64191.038946059445,21260.137676633032,1545.66285271003,0.0,0.8867782460418092,2.8161236211206506,0.0014959135982669303,355102.4615035194,1558166.0153309721,4.387933580447821,1558166.0153309721,4.387933580447821,0.85,0.09623595960834017,4.027634451161993,1.269138907403685,1.0,0.0,4.027634451162978,1.2839256529210499,1.2842361345120366,3.136968594714773,19464.412956760043,1984.817746810587,4632.441516551485,4632.441516551485,5.550295853530211,5.289188927279396,-2.402061983784053,7.691250911063449,3.326312419104262,3.326312419104262,0.9503749768869321,0.0,0.0,0.00024180950597210298,8.069443032527805e-05,0.00016111507564682494,0.0006489126292767227,0.09623595960664642,0.07255235643230484,0.023683603174341577,0.09623582534543698,0.07255235643358175,0.023683603174758414,0.3809864000776366,0.3809864000776366,0.12436716266657362,0.0,5.31882667718844,4.509831753018034,7.814432022847825,5.302747404149443,4.4744932410073375,7.858191628862016,25011.926678391803,21260.137676633032,0.85,1.0685063856871644,0.6679610547003494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449447173481258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.171801632501,1545.66285271003,0.3809864000776366,0.12436716266657362,6.112874298809886,3.326312419104262
2613.0,-29.663860448121426,5.289482390374108,35.03987037466402,24.447896691877418,5.147050253751935,-26.182721297090307,-39.79878412848336,1.665911102678382,0.3303246020128654,-4.9678073006345755,40.084396031045365,42874.72821333787,25714.784428634597,25714.784428634597,68589.51264197247,78136.48590184114,78136.48590184114,25714.784428634597,103851.27033047573,103851.27033047573,103851.27033047573,128863.57811362851,92229.33830844302,56967.580619767854,39179.73076519463,25012.307783152773,0.0,64192.03854834741,21260.46161567986,1545.6821820045811,0.0,0.8867770087881057,2.8161748522608425,0.0014959135982669303,355101.226635722,1558175.3607902387,4.387975157260388,1558175.3607902387,4.387975157260388,0.8500000000000001,0.09623853996964817,4.027634451161993,1.269137320504524,1.0,0.0,4.027634451161622,1.2839285554292768,1.2842389382751367,3.1369615031385982,19464.263331931536,1984.8024893242377,4632.441516551485,4632.441516551485,5.551021925858523,5.289482390374108,-2.4014372533654713,7.690919643739579,3.3268908482971353,3.3268908482971353,0.9505402423706101,0.0,0.0,0.0002417320547464171,8.067028354071341e-05,0.00016106177120570368,0.0006486979384732628,0.09623853996799332,0.07255217779522835,0.023686362172764975,0.0962386452999638,0.07255217779647591,0.02368636217317226,0.38098211147762023,0.38098211147762023,0.12438055683556797,0.0,5.314779786156407,4.501132082076538,7.824539547597624,5.298131902647469,4.466168433216524,7.864797228465534,25012.307783152773,21260.46161567986,0.85,1.0685049765215513,0.6679134855803961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494656832713801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.121150868403,1545.6821820045811,0.38098211147762023,0.12438055683556797,6.112874298809886,3.3268908482971353
2614.0,-29.66693392881934,5.2897471829160185,35.04003726285315,24.44705336764457,5.14664130893618,-26.1855287678429,-39.801436791289575,1.6652361479176931,0.3260788031964239,-4.967969169128152,40.08460184005075,42872.41272725547,25718.224894970732,25718.224894970732,68590.6376222262,78134.716212348,78134.716212348,25718.224894970732,103852.94110731872,103852.94110731872,103852.94110731872,128865.61582171015,92228.64350807611,56966.34002281341,39180.33720584745,25012.67471439142,0.0,64193.011920238874,21260.77350723271,1545.7024662328738,0.0,0.8867754401903447,2.816211600413058,0.0014959135982669303,355098.9868405526,1558184.2504067416,4.388027868709187,1558184.2504067416,4.388027868709187,0.85,0.096241128827796,4.027634451161993,1.2691359391110018,1.0,0.0,4.027634451162525,1.2839318679075988,1.2842421525530174,3.136953409938923,19464.11669987765,1984.7875370159688,4632.441516551485,4632.441516551485,5.5517646155015195,5.2897471829160185,-2.4008826321414376,7.690629815057456,3.3274613578761727,3.3274613578761727,0.950703245107478,0.0,0.0,0.00024165495091883106,8.064611225301156e-05,0.0001610088386658195,0.0006484847455520378,0.09624112882576262,0.07255203285831824,0.023689095967444385,0.0962409938468012,0.07255203285985111,0.02368909596794488,0.3809778260387387,0.3809778260387387,0.12439376164861349,0.0,5.310752785057275,4.492562552948641,7.83432615515585,5.294047972324563,4.4579824534095565,7.873156250155716,25012.67471439142,21260.77350723271,0.85,1.0685062995244945,0.6678672871826814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494841248260082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.070627130486,1545.7024662328738,0.3809778260387387,0.12439376164861349,6.112874298809886,3.3274613578761727
2615.0,-29.66999510102415,5.28998509805054,35.04019939453875,24.44626309387388,5.146294335661632,-26.1883189612093,-39.80406787069512,1.6646181958044957,0.32132950648241376,-4.968085733757975,40.0847970665645,42870.061328234726,25721.450183857465,25721.450183857465,68591.5115120922,78132.91045990196,78132.91045990196,25721.450183857465,103854.36064375943,103854.36064375943,103854.36064375943,128867.34758880563,92227.932768881,56965.08363704257,39180.94347982048,25012.986945046207,0.0,64193.93042486669,21261.038903289274,1545.718695397785,0.0,0.8867741404045029,2.8162602338537126,0.0014959135982669303,355097.37392764003,1558192.682963543,4.388071547048567,1558192.682963543,4.388071547048567,0.85,0.09624360061279946,4.027634451161993,1.2691344000166285,1.0,0.0,4.027634451161624,1.283934913401929,1.2842451002072852,3.1369459690836865,19463.9667040617,1984.7722416994284,4632.441516551485,4632.441516551485,5.552460855027742,5.28998509805054,-2.400309508770376,7.690294606820916,3.3280237076102726,3.3280237076102726,0.9508639164600778,0.0,0.0,0.00024157817839205286,8.062214424883003e-05,0.00016095603414322283,0.0006482720682376503,0.09624360061101786,0.07255182342060688,0.023691777190410972,0.09624352527721304,0.07255182342194992,0.023691777190849538,0.3809735452242544,0.3809735452242544,0.1244068022462735,0.0,5.306586988669835,4.4840802073758255,7.843273477057778,5.289415240240373,4.4499342284172485,7.8788353780939815,25012.986945046207,21261.038903289274,0.85,1.068504624317598,0.6678211015356091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449502489515189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.0202597189,1545.718695397785,0.3809735452242544,0.1244068022462735,6.112874298809886,3.3280237076102726
2616.0,-29.67304592736549,5.290196735794794,35.04035716201255,24.44548759320753,5.145952477859933,-26.191099330507914,-39.80668609784914,1.664005880960304,0.3165099948689658,-4.9682126857199655,40.084994207153834,42867.701493285116,25724.603470689533,25724.603470689533,68592.30496397465,78131.14388572738,78131.14388572738,25724.603470689533,103855.7473564169,103855.7473564169,103855.7473564169,128869.0827477613,92227.2591025867,56963.816709974264,39181.602658458265,25013.335391344393,0.0,64194.93804980266,21261.335082642734,1545.7373263191723,0.0,0.8867727808255259,2.8163085787489957,0.0014959135982669303,355095.6172910281,1558201.1982313646,4.38811723478496,1558201.1982313646,4.38811723478496,0.85,0.09624605769157843,4.027634451161993,1.2691328631201761,1.0,0.0,4.027634451161485,1.283937931990963,1.2842480213111545,3.1369385939992167,19463.824532184608,1984.7577442026186,4632.441516551485,4632.441516551485,5.553141551550472,5.290196735794794,-2.3997589644424435,7.689955700237237,3.3285783906473796,3.3285783906473796,0.9510223973278228,0.0,0.0,0.00024150168768890412,8.059829986004848e-05,0.00016090338782885562,0.0006480600281281782,0.09624605768974479,0.07255162824792646,0.023694429441818324,0.0962461899308232,0.07255162824930869,0.023694429442269734,0.38096926768540423,0.38096926768540423,0.12441966707936701,0.0,5.302319383964232,4.475715930674426,7.851437784044151,5.284722680588914,4.4420225861831,7.883846518945461,25013.335391344393,21261.335082642734,0.85,1.0685002127544776,0.6677738587430088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495207810995996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.970036438104,1545.7373263191723,0.38096926768540423,0.12441966707936701,6.112874298809886,3.3285783906473796
2617.0,-29.67608495189393,5.290381998236793,35.040510552259384,24.444658029265725,5.145552384842143,-26.193874900149897,-39.809307258669264,1.6633423330559918,0.3118413061386036,-4.968383290601617,40.08518224032823,42865.405285355504,25727.768506960183,25727.768506960183,68593.17379231569,78129.3942215863,78129.3942215863,25727.768506960183,103857.1627285465,103857.1627285465,103857.1627285465,128870.82966217681,92226.57400718643,56962.5850707852,39182.2099293347,25013.66693363032,0.0,64195.876862965015,21261.61689358577,1545.7560858910733,0.0,0.8867712320779924,2.816349857344594,0.0014959135982669303,355093.2566389109,1558209.3201473244,4.388169279519279,1558209.3201473244,4.388169279519279,0.85,0.09624849774885903,4.027634451161993,1.2691314328229057,1.0,0.0,4.027634451160438,1.2839411893003854,1.2842511816010016,3.1369306357066367,19463.67994828622,1984.7430007480862,4632.441516551485,4632.441516551485,5.553824784411447,5.290381998236793,-2.399255814004806,7.689637812241599,3.32912554319698,3.32912554319698,0.9511787266277086,0.0,0.0,0.00024142551506425386,8.057443528437838e-05,0.00016085107977987546,0.0006478493504280327,0.09624849774677358,0.0725514465512029,0.02369705119557069,0.09624860060378108,0.0725514465527749,0.023697051196084135,0.38096499427500913,0.38096499427500913,0.12443234976278368,0.0,5.298021879551072,4.467461872818433,7.859138899385812,5.280224596740197,4.434127072313572,7.8896081843670345,25013.66693363032,21261.61689358577,0.85,1.0684981208175925,0.6677283243105728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495390113017788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.919918380365,1545.7560858910733,0.38096499427500913,0.12443234976278368,6.112874298809886,3.32912554319698
2618.0,-29.67911249409232,5.290541828176459,35.040659511766854,24.44383209748196,5.145161312400391,-26.19663923167368,-39.81191912954671,1.6626880499396435,0.3069355006430783,-4.968546923534918,40.085359960475095,42863.12034935379,25730.820407240066,25730.820407240066,68593.94075659386,78127.62275663578,78127.62275663578,25730.820407240066,103858.44316387585,103858.44316387585,103858.44316387585,128872.4003823055,92225.86613010525,56961.363722652706,39182.78045272505,25013.957218429645,0.0,64196.7376711547,21261.8636356652,1545.772427144771,0.0,0.8867697561235248,2.8163950597871406,0.0014959135982669303,355090.99246890144,1558216.9966311806,4.388218878201052,1558216.9966311806,4.388218878201052,0.85,0.09625086325447166,4.027634451161993,1.2691299871401864,1.0,0.0,4.027634451161282,1.283944402700502,1.284254298368249,3.1369227847333003,19463.530556496495,1984.7277670250794,4632.441516551485,4632.441516551485,5.554483594731876,5.290541828176459,-2.3987619511861435,7.689303779362603,3.3296650919266413,3.3296650919266413,0.9513328834076118,0.0,0.0,0.0002413496522500509,8.055066178732329e-05,0.0001607989904627276,0.0006476395536997504,0.09625086325244482,0.07255123300209954,0.02369963025034529,0.09625100271964145,0.07255123300362731,0.023699630250844345,0.38096072527780356,0.38096072527780356,0.12444486406903711,0.0,5.293632349270808,4.459285731666682,7.866221968678985,5.275482424177994,4.42627572044546,7.894232469138103,25013.957218429645,21261.8636356652,0.85,1.068495740515097,0.6676837780903832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495571714169675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.869935058065,1545.772427144771,0.38096072527780356,0.12444486406903711,6.112874298809886,3.3296650919266413
2619.0,-29.68212808248788,5.290676764013935,35.040804191051116,24.44301238227638,5.14476277743794,-26.19939354928066,-39.814518043398834,1.662028244189253,0.30212763212699656,-4.96872199728766,40.085533203614155,42860.83376118218,25733.807699502922,25733.807699502922,68594.6414606851,78125.9067860883,78125.9067860883,25733.807699502922,103859.71448559122,103859.71448559122,103859.71448559122,128873.96048383383,92225.2059021886,56960.13287711437,39183.4144723047,25014.24599824261,0.0,64197.660470547315,21262.10909850622,1545.7890423165234,0.0,0.8867682381445026,2.8164376469035326,0.0014959135982669303,355088.5700061391,1558224.4797616662,4.388269889213066,1558224.4797616662,4.388269889213066,0.85,0.09625319468977049,4.027634451161993,1.269128584866412,1.0,0.0,4.027634451161126,1.283947641255055,1.2842574407081497,3.136914872342452,19463.391220681402,1984.7135587261096,4632.441516551485,4632.441516551485,5.555128458191495,5.290676764013935,-2.398290787578565,7.6889675515925,3.3301972772888355,3.3301972772888355,0.9514849363682387,0.0,0.0,0.00024127411079944805,8.05270126625828e-05,0.00016074709813686526,0.0006474305503803564,0.09625319468767629,0.07255101784998519,0.023702176837691106,0.09625332797425847,0.07255101785156369,0.023702176838206804,0.3809564590353911,0.3809564590353911,0.12445721131284324,0.0,5.289198094000142,4.451239664537468,7.8727192647361335,5.27084962941467,4.418728333855427,7.898363688816062,25014.24599824261,21262.10909850622,0.85,1.0684912963791733,0.6676385626364987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495752633493153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.820080464295,1545.7890423165234,0.3809564590353911,0.12445721131284324,6.112874298809886,3.3301972772888355
2620.0,-29.685131550093374,5.2907872036645935,35.040944638047215,24.442164098750823,5.144343961644972,-26.20213898470946,-39.81711178841067,1.661351396220389,0.2971240925124903,-4.96891463323776,40.08569928271674,42858.578303331255,25736.747241920988,25736.747241920988,68595.32554525224,78124.15739492429,78124.15739492429,25736.747241920988,103860.90463684528,103860.90463684528,103860.90463684528,128875.4240653145,92224.49915084073,56958.920059083146,39183.976768619534,25014.519428469208,0.0,64198.49619708874,21262.341514198826,1545.8052704241225,0.0,0.8867666567170083,2.816480752610735,0.0014959135982669303,355085.9045535233,1558231.6534715155,4.388323032508991,1558231.6534715155,4.388323032508991,0.85,0.09625549039859303,4.027634451161993,1.2691271457774564,1.0,0.0,4.027634451162286,1.2839509587771893,1.284260662451856,3.136906767060508,19463.242066468683,1984.6983492292154,4632.441516551485,4632.441516551485,5.555763013945208,5.2907872036645935,-2.397846683247541,7.688633886912134,3.3307222193134347,3.3307222193134347,0.9516349198038385,0.0,0.0,0.0002411988946289402,8.05034169718191e-05,0.00016069547765712108,0.0006472226419577532,0.09625549039639064,0.07255079956312974,0.0237046908332609,0.09625563998573118,0.07255079956478974,0.023704690833803287,0.3809521974372097,0.3809521974372097,0.12446939409182806,0.0,5.284694760756054,4.443266653976934,7.878707950524529,5.266038725750263,4.4110144461411664,7.902282898319811,25014.519428469208,21262.341514198826,0.85,1.0684880426897427,0.6675947388511384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495932842764245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.770364426968,1545.8052704241225,0.3809521974372097,0.12446939409182806,6.112874298809886,3.3307222193134347
2621.0,-29.688124141883648,5.29087331943764,35.041080798717864,24.441295663733058,5.1438856538557385,-26.204878579441743,-39.81970074875278,1.6606400913724761,0.29246517480174816,-4.969135316545633,40.085855323370176,42856.35047439854,25739.666107234363,25739.666107234363,68596.0165816329,78122.48608437768,78122.48608437768,25739.666107234363,103862.15219161205,103862.15219161205,103862.15219161205,128876.91623436418,92223.85010361859,56957.71449347192,39184.595122385195,25014.76404275213,0.0,64199.35916513733,21262.549436339308,1545.820594228325,0.0,0.8867649688884922,2.816516071584861,0.0014959135982669303,355082.85103634367,1558238.3935979495,4.388379751514555,1558238.3935979495,4.388379751514555,0.85,0.09625775291157145,4.027634451161993,1.2691258127382028,1.0,0.0,4.027634451160659,1.2839544366967368,1.2842640450084613,3.1368982699448384,19463.10509024964,1984.6843815420802,4632.441516551485,4632.441516551485,5.556393106155319,5.29087331943764,-2.39743736770569,7.68831068714333,3.3312399965480735,3.3312399965480735,0.9517828561565924,0.0,0.0,0.00024112397230667066,8.047987118179263e-05,0.00016064410112487805,0.0006470157160665099,0.09625775290917778,0.07255057904830076,0.023707173860877017,0.09625761803833571,0.0725505790501049,0.023707173861466552,0.38094793862246695,0.38094793862246695,0.1244814187747969,0.0,5.280214719768082,4.435441214711318,7.8843357388530535,5.261600491347394,4.40372638986554,7.9064113919429815,25014.76404275213,21262.549436339308,0.85,1.068484443983097,0.6675510633082947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496112331952962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.720790689855,1545.820594228325,0.38094793862246695,0.1244814187747969,6.112874298809886,3.3312399965480735
2622.0,-29.691104753983392,5.290936294770699,35.04121276237352,24.44045296814295,5.143462309660806,-26.20760389399864,-39.82227615835143,1.659961449635182,0.2873895563658948,-4.969334477690684,40.08600539299651,42854.11850774503,25742.442960033,25742.442960033,68596.56146777802,78120.77768825289,78120.77768825289,25742.442960033,103863.22064828589,103863.22064828589,103863.22064828589,128878.20693941346,92223.17329205721,56956.51411138378,39185.17686741492,25014.98629112757,0.0,64200.16315854249,21262.738347458435,1545.8342365065014,0.0,0.8867634121761077,2.816559366751112,0.0014959135982669303,355080.09533143824,1558244.875828549,4.388432064529145,1558244.875828549,4.388432064529145,0.85,0.0962599446084751,4.027634451161993,1.2691244445322085,1.0,0.0,4.027634451161424,1.2839577613639275,1.2842672746877173,3.1368901472923083,19462.962254589118,1984.6698163581977,4632.441516551485,4632.441516551485,5.55699254228176,5.290936294770699,-2.3970253880848404,7.687961682855539,3.3317506201457165,3.3317506201457165,0.9519287486130619,0.0,0.0,0.0002410493712179871,8.045645494808772e-05,0.0001605929162698994,0.0006468095621812201,0.09625994460627285,0.07255032612811044,0.023709618478162418,0.0962597782277467,0.07255032612977025,0.023709618478704852,0.3809436856717933,0.3809436856717933,0.12449329907896425,0.0,5.275646784099649,4.427708506443935,7.88931642051881,5.25672403405656,4.396405132395671,7.9088459429517,25014.98629112757,21262.738347458435,0.85,1.0684795504082851,0.6675079376654645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496291175411344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.671334715986,1545.8342365065014,0.3809436856717933,0.12449329907896425,6.112874298809886,3.3317506201457165
2623.0,-29.694075610273277,5.290976433722116,35.04134074424696,24.439591622818284,5.143022825204903,-26.21032204124262,-39.82484287172554,1.6592692561334337,0.2821689626459829,-4.969553351041129,40.086153338096295,42851.89286148047,25745.183325829978,25745.183325829978,68597.07618731045,78119.05918911561,78119.05918911561,25745.183325829978,103864.24251494558,103864.24251494558,103864.24251494558,128879.464569886,92222.47590501048,56955.309577209984,39185.740364222765,25015.222054940416,0.0,64200.96241916318,21262.938746699354,1545.849183251962,0.0,0.8867617628275984,2.8166022655883607,0.0014959135982669303,355077.066896798,1558251.266310555,4.38848749069862,1558251.266310555,4.38848749069862,0.85,0.09626212301931608,4.027634451161993,1.2691230719303714,1.0,0.0,4.027634451163744,1.283961148816441,1.2842705675076271,3.1368818712892343,19462.815076637165,1984.6548083838177,4632.441516551485,4632.441516551485,5.557584101999715,5.290976433722116,-2.396641230204491,7.6876176639266065,3.3322544065702524,3.3322544065702524,0.9520726875915007,0.0,0.0,0.0002409750354636698,8.043312404904402e-05,0.00016054191141462578,0.0006466041332689436,0.09626212301696566,0.07255008507973915,0.023712037937226503,0.09626199606469044,0.07255008508151062,0.023712037937805467,0.38093943782109596,0.38093943782109596,0.1245050283741451,0.0,5.270999170583821,4.420042033420202,7.89376621400703,5.251722313687139,4.388966468309377,7.911132943690745,25015.222054940416,21262.938746699354,0.85,1.0684742658442623,0.667464960754073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496469307121533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.622018982192,1545.849183251962,0.38093943782109596,0.1245050283741451,6.112874298809886,3.3322544065702524
2624.0,-29.69703483141733,5.290994380133424,35.041464809171494,24.438745784014486,5.142583968759925,-26.213029652034216,-39.827400365006156,1.6585787893366537,0.2770670701944482,-4.969774951518428,40.08629520822547,42849.67955765212,25747.846430643065,25747.846430643065,68597.52598829518,78117.40083306197,78117.40083306197,25747.846430643065,103865.24726370504,103865.24726370504,103865.24726370504,128880.6893583419,92221.83422102644,56954.11294545412,39186.35697285813,25015.44209463686,0.0,64201.79906749498,21263.12578044133,1545.8633867237713,0.0,0.8867601215745895,2.816643293328003,0.0014959135982669303,355074.00074899785,1558257.394403076,4.388542644958704,1558257.394403076,4.388542644958704,0.85,0.0962642555274395,4.027634451161993,1.269121718560346,1.0,0.0,4.027634451161567,1.2839645275744078,1.2842738520311703,3.136873616571611,19462.679654370564,1984.6409991557325,4632.441516551485,4632.441516551485,5.558158983474973,5.290994380133424,-2.3962719497709526,7.687266329904377,3.332751408978547,3.332751408978547,0.9522146882795849,0.0,0.0,0.0002409010118342937,8.040988317949859e-05,0.00016049112865479512,0.0006463995988759245,0.0962642555250904,0.07254983103163808,0.023714424493452315,0.09626410456638469,0.07254983103340851,0.023714424494031,0.3809351929135123,0.3809351929135123,0.12451660797537507,0.0,5.266305617190881,4.412499651472444,7.897644040161595,5.246842021712894,4.381915276728591,7.912717290596788,25015.44209463686,21263.12578044133,0.85,1.0684673480283473,0.6674217884860905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449664685994487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.572799336052,1545.8633867237713,0.3809351929135123,0.12451660797537507,6.112874298809886,3.332751408978547
2625.0,-29.699984509215447,5.2909904574660125,35.04158502436919,24.437876580655598,5.142125553089127,-26.215730628658093,-39.829953003767855,1.6578716724907856,0.27185177139273264,-4.9700140167387605,40.08643120263941,42847.48767184026,25750.470720089375,25750.470720089375,68597.95839192963,78115.72713657063,78115.72713657063,25750.470720089375,103866.19785666,103866.19785666,103866.19785666,128881.85030173931,92221.16542576952,56952.92596087334,39186.93273877353,25015.652445079304,0.0,64202.58518385283,21263.30457831741,1545.8775177923633,0.0,0.8867584126976685,2.8166837731289065,0.0014959135982669303,355070.6929757225,1558263.2687106675,4.3886000718657225,1558263.2687106675,4.3886000718657225,0.8500000000000001,0.09626635914156309,4.027634451161993,1.2691204058518637,1.0,0.0,4.027634451161579,1.2839679836067324,1.2842772141804775,3.1368651731082577,19462.538510486906,1984.6266064850797,4632.441516551485,4632.441516551485,5.55872548592016,5.2909904574660125,-2.3959283409312038,7.686918798397216,3.3332417835354953,3.3332417835354953,0.9523547952958558,0.0,0.0,0.0002408272477740311,8.038669261508987e-05,0.00016044055515894123,0.0006461959073217077,0.09626635913908907,0.07254957714678227,0.02371678199230679,0.09626618250842013,0.0725495771486468,0.023716781992916304,0.38093095277762945,0.38093095277762945,0.12452803608862177,0.0,5.261561720071825,4.405044856524057,7.9010453045820555,5.24186578813152,4.374777928304809,7.914177577552891,25015.652445079304,21263.30457831741,0.85,1.0684610003707802,0.6673794762179849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496823721518506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.523713752124,1545.8775177923633,0.38093095277762945,0.12452803608862177,6.112874298809886,3.3332417835354953
2626.0,-29.702921052994498,5.290965292283796,35.041701436542745,24.437007097899937,5.141667386411707,-26.218419757434205,-39.83249244103206,1.6571660908106516,0.26651451258760517,-4.970255323574721,40.08656085808255,42845.298074499,25753.01982186593,25753.01982186593,68598.31789636493,78114.05138624668,78114.05138624668,25753.01982186593,103867.07120811261,103867.07120811261,103867.07120811261,128882.91615446004,92220.48937865847,56951.736066745776,39187.503679903,25015.844946347424,0.0,64203.34862625042,21263.46820439531,1545.8907646217735,0.0,0.8867567153410734,2.8167255936756668,0.0014959135982669303,355067.35421134846,1558268.869220652,4.388657111780307,1558268.869220652,4.388657111780307,0.85,0.09626841603558393,4.027634451161993,1.2691190266562629,1.0,0.0,4.027634451160442,1.2839714317637243,1.2842805689003263,3.136856748930498,19462.395836157506,1984.6120577523932,4632.441516551485,4632.441516551485,5.559275757686667,5.290965292283796,-2.3955987775418532,7.68656406982565,3.3337255908310492,3.3337255908310492,0.9524930259517284,0.0,0.0,0.0002407538328314021,8.036362812055557e-05,0.00016039020471084653,0.0006459931141223301,0.09626841603312082,0.0725493093905059,0.023719106642614927,0.09626825247608384,0.07254930939236214,0.0237191066432218,0.380926716744464,0.380926716744464,0.12453931668528741,0.0,5.256747799858488,4.39766601834134,7.903925375108429,5.2367698361623525,4.36769869509385,7.914968286430849,25015.844946347424,21263.46820439531,0.85,1.0684538947602114,0.6673374363059486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497000016817507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.47472071252,1545.8907646217735,0.380926716744464,0.12453931668528741,6.112874298809886,3.3337255908310492
2627.0,-29.705846762160906,5.290919457031458,35.04181416547898,24.43614777820187,5.141210376503109,-26.221099017918306,-39.835030341614015,1.6564626322206533,0.2611998458168614,-4.970500634434576,40.08668639676516,42843.1491611485,25755.50023028058,25755.50023028058,68598.64939142909,78112.41206103972,78112.41206103972,25755.50023028058,103867.9122913203,103867.9122913203,103867.9122913203,128883.94503834423,92219.84585200434,56950.582951951816,39188.06988894724,25016.03274702393,0.0,64204.10263597117,21263.627834970343,1545.9039195961013,0.0,0.8867550124913999,2.8167666541239065,0.0014959135982669303,355063.96007183986,1558274.2919202943,4.38871433643958,1558274.2919202943,4.38871433643958,0.85,0.09627043564301743,4.027634451161993,1.2691177897760646,1.0,0.0,4.027634451161844,1.2839748694174773,1.2842839134880377,3.136848350458197,19462.26002501013,1984.5982088695052,4632.441516551485,4632.441516551485,5.5598112006935105,5.290919457031458,-2.395284274586995,7.686203731618453,3.3342029834301905,3.3342029834301905,0.9526294238371973,0.0,0.0,0.00024068070926238806,8.034058369511863e-05,0.00016034012556726945,0.0006457914136383744,0.09627043564053969,0.07254903479606091,0.023721400844478775,0.09627029016470016,0.07254903479792812,0.023721400845089304,0.3809224836316529,0.3809224836316529,0.12455044991710157,0.0,5.251883843652138,4.390394408981365,7.906269295901211,5.2317004802514475,4.360848441119174,7.915159555131083,25016.03274702393,21263.627834970343,0.85,1.068446510036507,0.6672961290972873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497175531188848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.425892468507,1545.9039195961013,0.3809224836316529,0.12455044991710157,6.112874298809886,3.3342029834301905
2628.0,-29.708763886145324,5.290853155917911,35.04192325334115,24.435255594458454,5.140727271717079,-26.223773160053874,-39.83755601858718,1.6557365455853708,0.25576350565933126,-4.97076712137642,40.08680579721244,42840.98708787393,25757.956133625667,25757.956133625667,68598.94322149959,78110.74553880679,78110.74553880679,25757.956133625667,103868.70167243245,103868.70167243245,103868.70167243245,128884.91143023987,92219.16109928429,56949.40264818863,39188.620501217396,25016.209757807414,0.0,64204.830259024806,21263.7782941363,1545.917019283425,0.0,0.8867532240762445,2.8168068422518786,0.0014959135982669303,355060.27296732063,1558279.4494893414,4.388774436707437,1558279.4494893414,4.388774436707437,0.85,0.09627242996137261,4.027634451161993,1.2691164715727794,1.0,0.0,4.027634451160988,1.2839784123293232,1.2842873636603447,3.136839694878732,19462.11551343166,1984.5834727895522,4632.441516551485,4632.441516551485,5.56034135381823,5.290853155917911,-2.394997497005147,7.685850652923058,3.334674098616208,3.334674098616208,0.9527640281760593,0.0,0.0,0.00024060782063694194,8.031765632619066e-05,0.00016029016431075128,0.0006455901879603985,0.09627242995872834,0.07254876261511829,0.02372366734361004,0.0962722853220537,0.07254876261711095,0.023723667344261658,0.38091825444111505,0.38091825444111505,0.1245614346506644,0.0,5.246966288640806,4.383182738905077,7.908209351405901,5.226530627035743,4.35383667281377,7.915442144042686,25016.209757807414,21263.7782941363,0.85,1.0684389779514625,0.6672548921169694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449735040201639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.377183393106,1545.917019283425,0.38091825444111505,0.1245614346506644,6.112874298809886,3.334674098616208
