time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2629.0,-29.711669310319746,5.2907677995533495,35.04202888735531,24.434432351868622,5.140305744645991,-26.22643061244371,-39.840067830495514,1.6550670467297228,0.2501056230793779,-4.970995654776999,40.08692336915903,42838.81819948127,25760.24276374737,25760.24276374737,68599.06096322864,78109.10871507095,78109.10871507095,25760.24276374737,103869.35147881832,103869.35147881832,103869.35147881832,128885.73181594114,92218.52625389193,56948.23573813908,39189.21168416984,25016.38033712281,0.0,64205.59202129264,21263.92328655439,1545.9289678190319,0.0,0.8867516354098045,2.8168543682680998,0.0014959135982669303,355057.11101067596,1558284.5280878858,4.38882782449337,1558284.5280878858,4.38882782449337,0.8500000000000001,0.09627434933232334,4.027634451161993,1.2691151379840453,1.0,0.0,4.02763445116216,1.2839816902177372,1.284290549146282,3.1368316868124406,19461.981534395072,1984.5698107299713,4632.441516551485,4632.441516551485,5.560834966120415,5.2907677995533495,-2.3946937755665902,7.685461575119939,3.335138963542007,3.335138963542007,0.9528968467262876,0.0,0.0,0.00024053524456139642,8.029486081927068e-05,0.00016024038374212572,0.0006453896900272037,0.09627434933004006,0.07254845436398719,0.023725894966052874,0.09627448128583634,0.07254845436570777,0.02372589496661557,0.3809140271769728,0.3809140271769728,0.12457227764707922,0.0,5.24193141997506,4.376066031658468,7.909375396880932,5.221101277856349,4.347171251735631,7.913587186084499,25016.38033712281,21263.92328655439,0.85,1.0684281353636453,0.6672131951571217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449752476370963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.32854878388,1545.9289678190319,0.3809140271769728,0.12457227764707922,6.112874298809886,3.335138963542007
2630.0,-29.714563661316575,5.290662053305537,35.04213102970959,24.433482123445742,5.13975511183422,-26.22909100885794,-39.842583728581644,1.6542824593366197,0.24486507296313675,-4.971318151654613,40.087032932105565,42836.71448313959,25762.689549737515,25762.689549737515,68599.40403287711,78107.48066670055,78107.48066670055,25762.689549737515,103870.17021643807,103870.17021643807,103870.17021643807,128886.72372809234,92217.84344499905,56947.07726128023,39189.74020413202,25016.553511654274,0.0,64206.29371578629,21264.070484906133,1545.9432857905542,0.0,0.8867495975197852,2.81688545924383,0.0014959135982669303,355052.6490259008,1558289.2607435982,4.388896308811717,1558289.2607435982,4.388896308811717,0.85,0.09627631524424293,4.027634451161993,1.2691139087965717,1.0,0.0,4.027634451161188,1.2839855052452196,1.2842942722809003,3.136822366536593,19461.83743304576,1984.5551164817507,4632.441516551485,4632.441516551485,5.561363151091858,5.290662053305537,-2.394471826225482,7.685133879531019,3.3355979696318943,3.3355979696318943,0.9530279913233983,0.0,0.0,0.00024046296514051397,8.027203422455091e-05,0.00016019093091596307,0.0006451905121208437,0.09627631524105408,0.07254820410273652,0.02372811113831756,0.0962762143334563,0.07254820410513947,0.02372811113910346,0.3809098024072453,0.3809098024072453,0.12458296159053749,0.0,5.236955192107757,4.369023179783426,7.9105552644199975,5.216183224617737,4.3402469618479245,7.914636303019961,25016.553511654274,21264.070484906133,0.85,1.0684218020204879,0.667173138396048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44976984300602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.28005132338,1545.9432857905542,0.3809098024072453,0.12458296159053749,6.112874298809886,3.3355979696318943
2631.0,-29.71744741236524,5.290537753936462,35.04222952134256,24.4326094276272,5.139278432208416,-26.23173446743788,-39.84508569175375,1.6535654872414396,0.23936064104100296,-4.971581892508988,40.087130878688576,42834.59907496943,25764.915924289027,25764.915924289027,68599.51499925846,78105.86691679739,78105.86691679739,25764.915924289027,103870.78284108642,103870.78284108642,103870.78284108642,128887.43890874898,92217.20059964598,56945.932757657625,39190.29760220928,25016.65606766257,0.0,64206.953669871844,21264.157657513184,1545.952317169602,0.0,0.8867479006816673,2.816926871104285,0.0014959135982669303,355049.0000072272,1558293.4916307537,4.38895333207257,1558293.4916307537,4.38895333207257,0.85,0.09627815237702367,4.027634451161993,1.2691126669710506,1.0,0.0,4.027634451163877,1.2839890037821697,1.284297679213801,3.1368138195093813,19461.701765681522,1984.5412822606622,4632.441516551485,4632.441516551485,5.5618437560910925,5.290537753936462,-2.394217276122585,7.684755030059048,3.3360506825130596,3.3360506825130596,0.9531573378608742,0.0,0.0,0.00024039097032670304,8.024934000975753e-05,0.0001601416303169455,0.0006449919473297776,0.09627815237454891,0.07254787488898336,0.02373027748556555,0.09627800793796172,0.07254787489084816,0.023730277486175504,0.3809055793691373,0.3809055793691373,0.12459351990753273,0.0,5.2319032377034205,4.362078471234781,7.911121729246474,5.210942533549996,4.333805405689873,7.912865436695995,25016.65606766257,21264.157657513184,0.85,1.06841254845965,0.6671333341122042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497871438477419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.231678848066,1545.952317169602,0.3809055793691373,0.12459351990753273,6.112874298809886,3.3360506825130596
2632.0,-29.72032123307651,5.29039499793969,35.04232470043633,24.431728524528467,5.138785817766392,-26.234370581216506,-39.84757895870132,1.6528351658669589,0.2338895585482419,-4.971869106286928,40.08723137452968,42832.49061305494,25767.130719612655,25767.130719612655,68599.6213326676,78104.28467008748,78104.28467008748,25767.130719612655,103871.41538970014,103871.41538970014,103871.41538970014,128888.21329537198,92216.57879709906,56944.78473990693,39190.88228576904,25016.797905671847,0.0,64207.680191440886,21264.27821982107,1545.9642007472828,0.0,0.8867460751319244,2.8169651096090145,0.0014959135982669303,355045.0262595394,1558297.8326443334,4.389014680930106,1558297.8326443334,4.389014680930106,0.85,0.09627999874612866,4.027634451161993,1.2691114597627897,1.0,0.0,4.0276344511624655,1.283992564158373,1.2843011483440205,3.1368051214548998,19461.57053923302,1984.5279008869513,4632.441516551485,4632.441516551485,5.562321861495276,5.29039499793969,-2.3939911284323063,7.684386126371996,3.3364976222922316,3.3364976222922316,0.9532850349406375,0.0,0.0,0.00024031924318558402,8.022673057506227e-05,0.00016009251261052176,0.0006447941191632233,0.0962799987433964,0.07254757238698113,0.02373242635641527,0.09627985674557316,0.0725475723890399,0.023732426357088755,0.38090135897511884,0.38090135897511884,0.12460394129683801,0.0,5.226833365425591,4.355249384963315,7.911258036650736,5.205758664835173,4.327394615179799,7.911234627933709,25016.797905671847,21264.27821982107,0.85,1.06840211526303,0.6670929472198042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498043817204305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.18342224668,1545.9642007472828,0.38090135897511884,0.12460394129683801,6.112874298809886,3.3364976222922316
2633.0,-29.723183541022777,5.290235309649954,35.042416820104634,24.430903780180984,5.138368793209315,-26.236988772214865,-39.85005053747443,1.6521740243621041,0.22770548519133627,-4.97211003133396,40.087332618048244,42830.34239930508,25769.162594768324,25769.162594768324,68599.5049940734,78102.62381686817,78102.62381686817,25769.162594768324,103871.7864116365,103871.7864116365,103871.7864116365,128888.73047475406,92215.90434568595,56943.62292796373,39191.423797469135,25016.944063117568,0.0,64208.3678605867,21264.40245364993,1545.975337462439,0.0,0.8867444824347078,2.8170181061857806,0.0014959135982669303,355041.692966741,1558302.2059637972,4.389068204758063,1558302.2059637972,4.389068204758063,0.85,0.09628177156309264,4.027634451161993,1.2691100371582436,1.0,0.0,4.027634451162588,1.283995800681448,1.2843042939369258,3.1367972146205063,19461.428201662893,1984.5133864941538,4632.441516551485,4632.441516551485,5.562760480126165,5.290235309649954,-2.393740765796587,7.683976075446541,3.3369387871564324,3.3369387871564324,0.9534110820446949,0.0,0.0,0.0002402478229870729,8.020432362515289e-05,0.00016004349936192002,0.0006445967117145916,0.09628177156080815,0.07254723406428966,0.023734537496518493,0.09628218874653882,0.07254723406601099,0.023734537497081654,0.38089714308098443,0.38089714308098443,0.12461422742541758,0.0,5.2215706834215325,4.348439537008744,7.9105459281999515,5.199815516525291,4.320748860935964,7.907220525195839,25016.944063117568,21264.40245364993,0.85,1.068388860826069,0.6670523457674714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449821560622585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.13526845802,1545.975337462439,0.38089714308098443,0.12461422742541758,6.112874298809886,3.3369387871564324
2634.0,-29.726037902602783,5.290056905456237,35.042505798986106,24.429951316583924,5.137794917389055,-26.23961549664158,-39.85253842603413,1.6513725113887343,0.22250690414881547,-4.972463824824655,40.08742537288077,42828.29638654502,25771.408503245988,25771.408503245988,68599.70488979101,78101.08082202064,78101.08082202064,25771.408503245988,103872.48932526662,103872.48932526662,103872.48932526662,128889.58431858243,92215.28104236767,56942.496606733745,39191.982706259914,25017.094993315804,0.0,64209.07769957572,21264.530744318432,1545.9894051008691,0.0,0.8867423460090091,2.8170450067166235,0.0014959135982669303,355036.7981391348,1558306.2126137465,4.389140001209296,1558306.2126137465,4.389140001209296,0.85,0.09628360965239477,4.027634451161993,1.2691089469892902,1.0,0.0,4.02763445116191,1.2839996926511488,1.2843080954130304,3.136787706581068,19461.296658488613,1984.4999728234018,4632.441516551485,4632.441516551485,5.563245301892321,5.290056905456237,-2.3935853482528238,7.683642253709061,3.3373746061855947,3.3373746061855947,0.9535356017673128,0.0,0.0,0.00024017662053813136,8.018177465603403e-05,0.00015999484588209733,0.0006444007532830887,0.09628360964894177,0.07254696781240097,0.023736641836540798,0.09628375232757189,0.07254696781500272,0.02373664183739204,0.3808929274011576,0.3808929274011576,0.12462435396572634,0.0,5.216434020683948,4.341755548666072,7.9099629609469275,5.194970728973487,4.314355922267737,7.9069306582832155,25017.094993315804,21264.530744318432,0.85,1.0683801628604348,0.6670131065724375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498386710905655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.087249514394,1545.9894051008691,0.3808929274011576,0.12462435396572634,6.112874298809886,3.3373746061855947
2635.0,-29.72887914007327,5.289861016938433,35.04259122564771,24.42902085548269,5.1372463854068515,-26.242227872111545,-39.8550165007822,1.6505951174061249,0.21716284728489654,-4.972786092853667,40.08749986203268,42826.26677276495,25773.506622136494,25773.506622136494,68599.77339490145,78099.52450213624,78099.52450213624,25773.506622136494,103873.03112427273,103873.03112427273,103873.03112427273,128890.17610000819,92214.64938141481,56941.39165188557,39192.508588365825,25017.14497573545,0.0,64209.653564101274,21264.57322937513,1545.9970711608119,0.0,0.8867404361313674,2.81707749782358,0.0014959135982669303,355032.3395208154,1558309.4302625908,4.3892041845140914,1558309.4302625908,4.3892041845140914,0.85,0.09628532742326507,4.027634451161993,1.2691078254999595,1.0,0.0,4.027634451160417,1.2840034712323327,1.2843117839180103,3.1367784756036823,19461.16335150248,1984.4863792938957,4632.441516551485,4632.441516551485,5.5636982204846035,5.289861016938433,-2.3934170541275916,7.683278071066025,3.33780451310324,3.33780451310324,0.9536584323152114,0.0,0.0,0.00024010576477831214,8.015932046034185e-05,0.00015994644431797028,0.0006442058094759204,0.0962853274203539,0.07254662830188745,0.023738699118466444,0.09628513290551628,0.07254662830408089,0.023738699119184175,0.38088871498836135,0.38088871498836135,0.12463436019524546,0.0,5.211307874382612,4.3351782390165,7.9090941381651305,5.1899489401385495,4.308264635347825,7.904980849883657,25017.14497573545,21264.57322937513,0.85,1.0683716479861936,0.6669755152939888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449855734439884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.039294352706,1545.9970711608119,0.38088871498836135,0.12463436019524546,6.112874298809886,3.33780451310324
2636.0,-29.731712233445347,5.2896486705015695,35.04267343956498,24.428124830033653,5.136745289211278,-26.244828173123537,-39.857473865244515,1.6498612288508872,0.21128497556088632,-4.973085056909246,40.087577135099984,42824.18649172054,25775.48157242361,25775.48157242361,68599.66806414415,78097.91542716601,78097.91542716601,25775.48157242361,103873.39699958962,103873.39699958962,103873.39699958962,128890.61579885686,92213.9808823395,56940.25194673789,39193.032150668456,25017.218799267233,0.0,64210.25094993569,21264.635979377148,1546.005629078281,0.0,0.886738634756998,2.817119715167021,0.0014959135982669303,355028.2033551581,1558312.768171326,4.389264721632391,1558312.768171326,4.389264721632391,0.85,0.09628700820140795,4.027634451161993,1.2691065869713207,1.0,0.0,4.027634451161368,1.2840070460963338,1.2843152689417874,3.1367697423521896,19461.02227012558,1984.4719929971582,4632.441516551485,4632.441516551485,5.5641245508074055,5.2896486705015695,-2.3932414223078364,7.682890092809406,3.3382288482427964,3.3382288482427964,0.9537796709265133,0.0,0.0,0.00024003513129322132,8.013705966398309e-05,0.00015989807162923825,0.000644010981968288,0.09628700819873671,0.07254627747265896,0.02374073072607775,0.09628691325016259,0.07254627747467156,0.02374073072673639,0.3808845072050381,0.3808845072050381,0.12464425244558595,0.0,5.206081860705069,4.328644744396513,7.907681679268194,5.184370032470156,4.301950269555277,7.901440043495938,25017.218799267233,21264.635979377148,0.85,1.068360067890575,0.6669369120689199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498727197138128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.991506965296,1546.005629078281,0.3808845072050381,0.12464425244558595,6.112874298809886,3.3382288482427964
2637.0,-29.734533708622518,5.289419700777661,35.04275260526618,24.42720296038317,5.1362068561372025,-26.247421749956096,-39.85993011211974,1.6490948974320334,0.20562186981152308,-4.973417362074136,40.087652775094455,42822.152148964204,25777.47636686897,25777.47636686897,68599.62851583317,78096.3529801208,78096.3529801208,25777.47636686897,103873.82934698978,103873.82934698978,103873.82934698978,128891.13869113316,92213.33920641117,56939.13837509751,39193.5564792374,25017.30934414339,0.0,64210.86582338079,21264.71294252188,1546.0159730725047,0.0,0.8867366695748182,2.817155227111259,0.0014959135982669303,355023.605959858,1558316.0355426306,4.389330763878352,1558316.0355426306,4.389330763878352,0.85,0.09628869687401127,4.027634451161993,1.2691053797630594,1.0,0.0,4.027634451160761,1.284010771933106,1.2843189053704354,3.136760640331936,19460.886849559072,1984.4581839424343,4632.441516551485,4632.441516551485,5.564555164866587,5.289419700777661,-2.393100602280766,7.6825203030584275,3.3386478920959064,3.3386478920959064,0.9538993977416875,0.0,0.0,0.00023996480649260892,8.011481470272141e-05,0.00015984999178988752,0.0006438173339509127,0.09628869687096972,0.07254595056465168,0.023742746306318036,0.09628855786922885,0.07254595056694325,0.023742746307068022,0.38088030139853185,0.38088030139853185,0.12465401995277738,0.0,5.200847122494679,4.3221925316760235,7.905983452851103,5.1790392318856675,4.29576047714454,7.898532787769909,25017.30934414339,21264.71294252188,0.85,1.0683492215246586,0.66689884336323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498896566792363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.943788023405,1546.0159730725047,0.38088030139853185,0.12465401995277738,6.112874298809886,3.3386478920959064
2638.0,-29.737346433376473,5.289174881431563,35.04282872490807,24.426304490212374,5.135685776476574,-26.250005714699927,-39.86237350674344,1.6483450577619947,0.19992321295768534,-4.97373749496776,40.08772238154172,42820.10261194167,25779.378321531818,25779.378321531818,68599.48093347349,78094.8149890636,78094.8149890636,25779.378321531818,103874.19331059541,103874.19331059541,103874.19331059541,128891.56855861378,92212.72548072554,56938.01310344966,39194.12486363987,25017.375248018372,0.0,64211.50011165824,21264.768960815614,1546.0247039397946,0.0,0.88673478816357,2.8171926297124767,0.0014959135982669303,355019.17701040476,1558319.0422913218,4.389393991090378,1558319.0422913218,4.389393991090378,0.8499999999999999,0.09629032914648733,4.027634451161993,1.2691042181616652,1.0,0.0,4.027634451160289,1.2840144202427488,1.2843224645571518,3.1367517277575048,19460.75732766747,1984.4449763851542,4632.441516551485,4632.441516551485,5.564965737705133,5.289174881431563,-2.3929604103638775,7.682135291795441,3.339061567346697,3.339061567346697,0.9540175906704847,0.0,0.0,0.00023989471868743564,8.009269180139928e-05,0.00015980202688603638,0.0006436241488517152,0.09629032914364669,0.07254559818894102,0.023744730954705667,0.09629017574522898,0.07254559819108118,0.023744730955406152,0.3808760977489181,0.3808760977489181,0.12466366938724739,0.0,5.195578531935098,4.315840409670841,7.903838017197359,5.173660707925421,4.289831610965507,7.894622698153114,25017.375248018372,21264.768960815614,0.85,1.0683363698743205,0.666860337127792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499065245631766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.896207396241,1546.0247039397946,0.3808760977489181,0.12466366938724739,6.112874298809886,3.339061567346697
2639.0,-29.740148204079023,5.28891447921052,35.04290192582444,24.425391491409414,5.135155436371048,-26.252580745239023,-39.86481550438327,1.6475879774924436,0.19407854217286058,-4.97406906695526,40.08778960490525,42818.094816292345,25781.248266525225,25781.248266525225,68599.34308281756,78093.25582931851,78093.25582931851,25781.248266525225,103874.50409584373,103874.50409584373,103874.50409584373,128891.94970852487,92212.08241673127,56936.921403548746,39194.62334798058,25017.445612681142,0.0,64212.06896066172,21264.82877077897,1546.0340131481416,0.0,0.8867328571311077,2.817230616556009,0.0014959135982669303,355014.5898499811,1558321.9461035118,4.389458886075679,1558321.9461035118,4.389458886075679,0.85,0.09629194314638011,4.027634451161993,1.269103084583767,1.0,0.0,4.027634451162079,1.2840181018027357,1.2843260573762472,3.1367427340060665,19460.621614160755,1984.4311374588424,4632.441516551485,4632.441516551485,5.5653694006519245,5.28891447921052,-2.3928382353535103,7.6817527145640305,3.339470079678587,3.339470079678587,0.9541343084795962,0.0,0.0,0.00023982492258520777,8.007058719130762e-05,0.00015975433539390017,0.00064343206495496,0.09629194314342668,0.07254524980166219,0.023746693341764488,0.09629184422954691,0.07254524980388728,0.02374669334249282,0.38087189759551326,0.38087189759551326,0.12467319610069565,0.0,5.190264911966608,4.309550104844675,7.90131843304971,5.168147609128141,4.283767081936162,7.890583964250709,25017.445612681142,21264.82877077897,0.85,1.06832475877461,0.666823161273997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499233405062588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.84870802005,1546.0340131481416,0.38087189759551326,0.12467319610069565,6.112874298809886,3.339470079678587
2640.0,-29.74293958496631,5.288640146402029,35.04297251724654,24.424568947311514,5.134716856748225,-26.25513724670123,-39.867228200286604,1.6469145184451652,0.18776968967171115,-4.974344151627364,40.087859998106225,42816.01069277407,25782.919937018964,25782.919937018964,68598.93062979303,78091.69131565715,78091.69131565715,25782.919937018964,103874.61125267611,103874.61125267611,103874.61125267611,128892.14017601483,92211.46695624631,56935.78633320938,39195.20069226326,25017.52892333871,0.0,64212.729615601966,21264.8995848379,1546.0428340853366,0.0,0.8867312021112358,2.8172812919460792,0.0014959135982669303,355010.78420335386,1558324.9868458817,4.389514505433325,1558324.9868458817,4.389514505433325,0.85,0.09629348272093176,4.027634451161993,1.26910181473475,1.0,0.0,4.027634451161614,1.2840213920802384,1.2843292591747704,3.1367346961695377,19460.49172615365,1984.4178925681708,4632.441516551485,4632.441516551485,5.565730262302908,5.288640146402029,-2.3926827638745416,7.68132291027657,3.3398734831442916,3.3398734831442916,0.9542495666126547,0.0,0.0,0.0002397554039116134,8.004875335498239e-05,0.00015970665055663102,0.0006432400078615767,0.09629348271857532,0.07254486298451758,0.023748619734057747,0.0962939459744147,0.07254486298629284,0.023748619734638914,0.3808676997545697,0.3808676997545697,0.12468260050869409,0.0,5.184785235022616,4.303318255427996,7.897938944633324,5.16211384129906,4.277875297923174,7.883876908322577,25017.52892333871,21264.8995848379,0.85,1.0683073440491981,0.6667838440926662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449940091330147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.80133433253,1546.0428340853366,0.3808676997545697,0.12468260050869409,6.112874298809886,3.3398734831442916
2641.0,-29.745719959022765,5.288348849023554,35.043040215435155,24.42352718152108,5.13403462054821,-26.257708207873552,-39.86966935973612,1.6460228693612695,0.1827322376976781,-4.97478884682959,40.08791690765414,42814.09255780923,25784.95568541706,25784.95568541706,68599.04824322628,78090.22585980178,78090.22585980178,25784.95568541706,103875.18154521883,103875.18154521883,103875.18154521883,128892.78726040144,92210.84746401488,56934.71416186963,39195.70366905027,25017.60571518261,0.0,64213.30938423288,21264.96485790522,1546.055227979701,0.0,0.8867287325720472,2.817295488528834,0.0014959135982669303,355004.6321551187,1558327.4451444363,4.389597498163145,1558327.4451444363,4.389597498163145,0.85,0.0962951348048581,4.027634451161993,1.2691008317144594,1.0,0.0,4.027634451161336,1.2840257012950151,1.284333480530044,3.1367241692279895,19460.360987278735,1984.404560913129,4632.441516551485,4632.441516551485,5.566169717046331,5.288348849023554,-2.3926634762940933,7.681012325317647,3.3402722502124145,3.3402722502124145,0.9543635000606898,0.0,0.0,0.00023968617781530222,8.002666753783811e-05,0.0001596595102774641,0.0006430501440491666,0.09629513480042536,0.07254458273088105,0.023750552069544306,0.09629493497550674,0.0725445827342205,0.023750552070637608,0.3808635031163535,0.3808635031163535,0.12469185322508429,0.0,5.179546970141018,4.297212190249866,7.895162192398573,5.157521084527275,4.271953431734971,7.883175231112659,25017.60571518261,21264.96485790522,0.85,1.0682995301293454,0.666747952540847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449956780404013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.754075395285,1546.055227979701,0.3808635031163535,0.12469185322508429,6.112874298809886,3.3402722502124145
2642.0,-29.748492414345122,5.288044119360543,35.04310474312029,24.422644881438487,5.133539807510252,-26.260253296503578,-39.87207643277941,1.645300689630607,0.1765519835822147,-4.975087526275258,40.087959954574764,42812.067336952125,25786.567559561314,25786.567559561314,68598.63489651344,78088.64709391122,78088.64709391122,25786.567559561314,103875.21465347253,103875.21465347253,103875.21465347253,128892.7810316482,92210.18735009074,56933.607592977474,39196.199730125845,25017.566378175678,0.0,64213.76610830153,21264.931421449324,1546.0577240029334,0.0,0.8867270564158347,2.8173417298541543,0.0014959135982669303,355000.50018008985,1558329.3046266777,4.389653828195018,1558329.3046266777,4.389653828195018,0.85,0.09629656158776836,4.027634451161993,1.2690995854930955,1.0,0.0,4.027634451162547,1.2840292182173063,1.2843369096790975,3.1367155778229066,19460.22167552085,1984.3903550673117,4632.441516551485,4632.441516551485,5.56651767052583,5.288044119360543,-2.3925442606981666,7.68058838005871,3.340665442413911,3.340665442413911,0.9544758406896888,0.0,0.0,0.00023961716721588891,8.000489562530962e-05,0.0001596122715905793,0.0006428598838864418,0.09629656158544789,0.07254414542828419,0.023752416157163704,0.09629648893922188,0.07254414543003229,0.023752416157736066,0.3808593109166633,0.3808593109166633,0.12470101890119063,0.0,5.174124044187408,4.291128793273515,7.89155966122712,5.151639509857489,4.266235292869055,7.876558854660061,25017.566378175678,21264.931421449324,0.85,1.0682854947460407,0.6667116715245487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499734040346557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.70694391552,1546.0577240029334,0.3808593109166633,0.12470101890119063,6.112874298809886,3.340665442413911
2643.0,-29.751255045715265,5.2877247891028585,35.04316665467319,24.42170694647359,5.132963521370806,-26.26279769079672,-39.87448706813154,1.6445061664142147,0.17091817719023084,-4.975464164775656,40.0880128081759,42810.09969120284,25788.3196309221,25788.3196309221,68598.41932212494,78087.17309489017,78087.17309489017,25788.3196309221,103875.49272581226,103875.49272581226,103875.49272581226,128893.11688087448,92209.5950499823,56932.521646140776,39196.74822649058,25017.624155062218,0.0,64214.37238155279,21264.980531802885,1546.067606994195,0.0,0.8867249479065267,2.8173717030737535,0.0014959135982669303,354995.28976192634,1558331.5877268363,4.389724688380835,1558331.5877268363,4.389724688380835,0.85,0.096298085591834,4.027634451161993,1.2690985178528353,1.0,0.0,4.027634451163437,1.2840330726554072,1.2843406767617158,3.136706161962605,19460.09667532575,1984.3776085947545,4632.441516551485,4632.441516551485,5.566895888222594,5.2877247891028585,-2.392491929307473,7.680216718410332,3.3410540970472753,3.3410540970472753,0.9545868848706501,0.0,0.0,0.00023954841935701094,7.998309697976201e-05,0.00015956532237724894,0.0006426707896173775,0.09629808558844793,0.0725437988332395,0.02375428675520844,0.09629790000857587,0.07254379883579029,0.023754286756043717,0.38085511957228807,0.38085511957228807,0.12471006299664623,0.0,5.168763476727747,4.285166511142165,7.887839636436752,5.146382341965875,4.260610893432329,7.872214614122129,25017.624155062218,21264.980531802885,0.85,1.0682720515357957,0.6666747350084065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499899806818568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.659878395263,1546.067606994195,0.38085511957228807,0.12471006299664623,6.112874298809886,3.3410540970472753
2644.0,-29.75400639649865,5.2873919504771925,35.04322582934504,24.420789267774694,5.132423974152192,-26.26532825635613,-39.87688425751401,1.6437458339726922,0.16484752673841285,-4.975810321623569,40.0880569123847,42808.12514298231,25789.940635079893,25789.940635079893,68598.0657780622,78085.6324374581,78085.6324374581,25789.940635079893,103875.573072538,103875.573072538,103875.573072538,128893.20686256273,92208.94641477743,56931.43912015194,39197.23032736165,25017.63379002473,0.0,64214.86411738638,21264.988721521022,1546.0741029978108,0.0,0.8867230262031789,2.8174109715677815,0.0014959135982669303,354990.5010799599,1558333.4928842175,4.38978927082111,1558333.4928842175,4.38978927082111,0.85,0.09629952602574177,4.027634451161993,1.2690973903192213,1.0,0.0,4.027634451160929,1.2840367667349744,1.2843442838305255,3.1366971378891195,19459.959786059648,1984.363649774352,4632.441516551485,4632.441516551485,5.567245812587965,5.2873919504771925,-2.3924254535797087,7.679817404056902,3.341437839285141,3.341437839285141,0.9546965255100403,0.0,0.0,0.00023947997027432078,7.996142536695965e-05,0.00015951854490736114,0.0006424823870681192,0.09629952602285065,0.07254340477708197,0.02375612124576867,0.09629943812150597,0.07254340477925986,0.023756121246481906,0.3808509322042008,0.3808509322042008,0.12471900029794758,0.0,5.163318057840229,4.279237426047473,7.883670969539708,5.140657848361968,4.254871937607618,7.866311887768234,25017.63379002473,21264.988721521022,0.85,1.0682583654255378,0.6666388807539635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500064989507704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.612917266337,1546.0741029978108,0.3808509322042008,0.12471900029794758,6.112874298809886,3.341437839285141
2645.0,-29.756747192950506,5.287045463720768,35.04328238908301,24.419855488836788,5.131852125207246,-26.267852552042193,-39.87927282052112,1.642957484261363,0.1590814241468479,-4.976184468537081,40.08809909494406,42806.160851448316,25791.57841077098,25791.57841077098,68597.7392622193,78084.15744035417,78084.15744035417,25791.57841077098,103875.73585112515,103875.73585112515,103875.73585112515,128893.39058589315,92208.34610212158,56930.34951306361,39197.773987842185,25017.654734768006,0.0,64215.42872261019,21265.006524552806,1546.0819486588778,0.0,0.8867209689516014,2.8174429789228954,0.0014959135982669303,354985.3252446251,1558335.3150342866,4.389858408824131,1558335.3150342866,4.389858408824131,0.85,0.09630096911265687,4.027634451161993,1.2690962693793701,1.0,0.0,4.027634451162077,1.2840405911740196,1.284348021649697,3.136687795421997,19459.83309488058,1984.3507308694184,4632.441516551485,4632.441516551485,5.567599357405581,5.287045463720768,-2.392388298742171,7.6794337624629385,3.34181697428157,3.34181697428157,0.9548048497947343,0.0,0.0,0.00023941180168092084,7.993983713943656e-05,0.00015947196454148429,0.0006422947783817659,0.0963009691094231,0.07254302927967013,0.02375793982975296,0.09630079739619476,0.07254302928210608,0.02375793983055078,0.38084674605624264,0.38084674605624264,0.12472782246628787,0.0,5.157893511876239,4.273407779358138,7.879281936617531,5.135265892683947,4.249387434693688,7.860986109471696,25017.654734768006,21265.006524552806,0.85,1.0682438882178809,0.6666024303342587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500229501278203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.566090037453,1546.0819486588778,0.38084674605624264,0.12472782246628787,6.112874298809886,3.34181697428157
2646.0,-29.75948020206046,5.286686724144103,35.04333649057455,24.418983875680738,5.131351603308022,-26.270362704683695,-39.8816516744904,1.6422341058937946,0.15283289967760538,-4.976512013270123,40.08814061162242,42804.1901571172,25793.048749199705,25793.048749199705,68597.2389063169,78082.64537810186,78082.64537810186,25793.048749199705,103875.69412730157,103875.69412730157,103875.69412730157,128893.36262321772,92207.7344595848,56929.27923844848,39198.283579040355,25017.66849591615,0.0,64215.952074956505,21265.018221528728,1546.0883751733481,0.0,0.8867191513031701,2.81748676285685,0.0014959135982669303,354980.794138388,1558337.1084220198,4.3899194946713305,1558337.1084220198,4.3899194946713305,0.85,0.09630233827252878,4.027634451161993,1.2690951314056296,1.0,0.0,4.027634451163054,1.2840441116016073,1.2843514556556932,3.1366791956533837,19459.704012620867,1984.3375681421146,4632.441516551485,4632.441516551485,5.567916757727522,5.286686724144103,-2.392324369202454,7.679011093346557,3.342191437360844,3.342191437360844,0.9549118392459555,0.0,0.0,0.00023934384457294653,7.991834201920512e-05,0.00015942550255374142,0.0006421076464792632,0.0963023382698948,0.0725426137546172,0.023759724515277605,0.09630249682836269,0.0725426137566013,0.023759724515927474,0.380842562964261,0.380842562964261,0.12473653638027585,0.0,5.152351455623943,4.267631469988487,7.874248140578231,5.129344912947715,4.24391209285011,7.853465774209496,25017.66849591615,21265.018221528728,0.85,1.0682273903880815,0.6665663090559448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450039338551288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.519382535316,1546.0883751733481,0.380842562964261,0.12473653638027585,6.112874298809886,3.342191437360844
2647.0,-29.762203757420473,5.286314143915352,35.04338808243751,24.417991458345227,5.130716854817929,-26.2728777713072,-39.88403496388344,1.6413908686673275,0.14724792044609103,-4.976936328627859,40.08817571520427,42802.2788473794,25794.709627450196,25794.709627450196,68596.98847482959,78081.18751471523,78081.18751471523,25794.709627450196,103875.89714216543,103875.89714216543,103875.89714216543,128893.58765206215,92207.1188570218,56928.21018953475,39198.78740831893,25017.69050989673,0.0,64216.47791821566,21265.03693341222,1546.0975435425587,0.0,0.8867168642425419,2.817510542773684,0.0014959135982669303,354974.92441841617,1558338.624785712,4.38999635633098,1558338.624785712,4.38999635633098,0.85,0.09630376823846246,4.027634451161993,1.2690941291535278,1.0,0.0,4.027634451164895,1.2840481916036761,1.2843554496941503,3.136669229004397,19459.574094629323,1984.324320193881,4632.441516551485,4632.441516551485,5.568275289668952,5.286314143915352,-2.392340913264934,7.678655057180285,3.3425616266947515,3.3425616266947515,0.9550176076270719,0.0,0.0,0.00023927614021376488,7.989681217909628e-05,0.0001593793280346686,0.0006419216723954797,0.09630376823459075,0.07254226255865177,0.023761505675938967,0.09630363232462377,0.07254226256156825,0.02376150567689421,0.3808383816664268,0.3808383816664268,0.12474512164913092,0.0,5.146921990170426,4.261942230459283,7.869408681467974,5.124184249073949,4.238389272409961,7.8492121336069545,25017.69050989673,21265.03693341222,0.85,1.0682147432967724,0.6665310872684609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450055680762684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.472739679715,1546.0975435425587,0.3808383816664268,0.12474512164913092,6.112874298809886,3.3425616266947515
2648.0,-29.764917969645236,5.285930232043991,35.04343712773394,24.41711394293236,5.1302181370690505,-26.27537082314089,-39.88639226937664,1.6406709905279373,0.1407931185604525,-4.977260114000152,40.08820472367115,42800.3002788843,25796.069424563306,25796.069424563306,68596.3697034476,78079.6444303433,78079.6444303433,25796.069424563306,103875.7138549066,103875.7138549066,103875.7138549066,128893.3691130893,92206.4693387808,56927.125187173,39199.271279564215,25017.655258182695,0.0,64216.92653774691,21265.00696945529,1546.1012017929147,0.0,0.8867151109672168,2.8175574816683744,0.0014959135982669303,354970.44542020914,1558339.8778605585,4.390055279153781,1558339.8778605585,4.390055279153781,0.8500000000000001,0.09630504839131876,4.027634451161993,1.269092934583314,1.0,0.0,4.027634451163215,1.2840516946782357,1.2843588669873212,3.136660671727285,19459.43701900552,1984.3103423702814,4632.441516551485,4632.441516551485,5.568568827559988,5.285930232043991,-2.3922902141623665,7.678220446206357,3.342927042865985,3.342927042865985,0.9551220122474243,0.0,0.0,0.0002392086856667636,7.987552234349077e-05,0.00015933316332327282,0.0006417357378134341,0.09630504838887932,0.07254181219148494,0.023763236197394382,0.09630527416281602,0.07254181219332247,0.0237632361979963,0.38083420323527467,0.38083420323527467,0.12475361243578934,0.0,5.141313500471256,4.2562597837500675,7.863816456715995,5.118053232560612,4.232922972454901,7.840808136320902,25017.655258182695,21265.00696945529,0.85,1.0681976451041524,0.6664956201808592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500719667943025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.426195113934,1546.1012017929147,0.38083420323527467,0.12475361243578934,6.112874298809886,3.342927042865985
2649.0,-29.767622238496664,5.285533077723673,35.04348378771914,24.416127777099632,5.1295749636016374,-26.277869371515457,-39.88876532586289,1.6398220965833705,0.1353681783359093,-4.977695093008304,40.08823333604306,42798.430610147494,25797.65851843815,25797.65851843815,68596.08912858565,78078.24608136667,78078.24608136667,25797.65851843815,103875.90459980482,103875.90459980482,103875.90459980482,128893.5723528385,92205.90205683056,56926.08658546148,39199.79496818786,25017.66775303368,0.0,64217.46272122154,21265.017590078627,1546.1101904467525,0.0,0.8867127930564848,2.8175779220065036,0.0014959135982669303,354964.42832443945,1558341.113826091,4.390133178082167,1558341.113826091,4.390133178082167,0.85,0.09630642636155111,4.027634451161993,1.2690919823339208,1.0,0.0,4.027634451164294,1.2840558000984132,1.2843628871093904,3.136650643105467,19459.317298692382,1984.2981342958485,4632.441516551485,4632.441516551485,5.5689118634880534,5.285533077723673,-2.392330371764468,7.677863449488141,3.343288419691316,3.343288419691316,0.9552252627689475,0.0,0.0,0.00023914149565838644,7.985409555113685e-05,0.00015928740010724959,0.0006415514203079829,0.09630642635759447,0.07254145329719006,0.02376497306040441,0.09630628097198886,0.07254145330017032,0.023764973061380784,0.38083002371673963,0.38083002371673963,0.1247619787426021,0.0,5.135870534885441,4.250722281588594,7.8584561005611135,5.113063271344231,4.227756284997952,7.836155194945206,25017.66775303368,21265.017590078627,0.85,1.068184357055221,0.666460940631405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500881973039872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.379746937118,1546.1101904467525,0.38083002371673963,0.1247619787426021,6.112874298809886,3.343288419691316
2650.0,-29.77031549618549,5.2851244623212725,35.043527824790594,24.4152023451403,5.129011557444185,-26.28035003040609,-39.89111302709205,1.6390460916273037,0.12934375058625847,-4.978064188367325,40.08825025703897,42796.503344620076,25799.0338482881,25799.0338482881,68595.53719290817,78076.77085332053,78076.77085332053,25799.0338482881,103875.80470160863,103875.80470160863,103875.80470160863,128893.40662024514,92205.28574889014,56925.01824003793,39200.29723205801,25017.601918636497,0.0,64217.8991506945,21264.961630841022,1546.113257944412,0.0,0.886710852836127,2.8176139282864727,0.0014959135982669303,354959.3226646801,1558341.8447608678,4.390198384035651,1558341.8447608678,4.390198384035651,0.85,0.09630767476569112,4.027634451161993,1.2690908850217242,1.0,0.0,4.027634451161108,1.2840595643412362,1.2843665663454868,3.136641447959853,19459.187231836586,1984.2848711676859,4632.441516551485,4632.441516551485,5.5692087544137205,5.2851244623212725,-2.3923290961156476,7.67745355843692,3.343645161858094,3.343645161858094,0.9553271891023126,0.0,0.0,0.00023907459651264818,7.983290292516727e-05,0.00015924169358748092,0.00064136733115432,0.09630767476283711,0.0725410097950421,0.023766664967795004,0.09630749202910378,0.0725410097971918,0.023766664968499315,0.3808258483333029,0.3808258483333029,0.1247702558040834,0.0,5.130359603546765,4.245238716882454,7.852652066899793,5.1074079389536,4.222612295160673,7.828707056394137,25017.601918636497,21264.961630841022,0.85,1.0681685028646148,0.6664263999697854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450104368698742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.333407485472,1546.113257944412,0.3808258483333029,0.1247702558040834,6.112874298809886,3.343645161858094
2651.0,-29.772999882901534,5.284704314820898,35.04356956643309,24.414268636051588,5.128433090981688,-26.28282421046949,-39.893459680583305,1.6382574185130336,0.12337451797134236,-4.978455057380224,40.0882714711188,42794.610349810086,25800.417700044938,25800.417700044938,68595.02804985503,78075.32309704956,78075.32309704956,25800.417700044938,103875.7407970945,103875.7407970945,103875.7407970945,128893.32095341393,92204.68723453433,56923.974487146654,39200.79194154186,25017.58015631942,0.0,64218.372097861284,21264.943132871507,1546.1193909331016,0.0,0.8867087861957661,2.8176466714296002,0.0014959135982669303,354953.91587494005,1558342.7611439805,4.390267838862291,1558342.7611439805,4.390267838862291,0.85,0.09630894326292826,4.027634451161993,1.2690898574935274,1.0,0.0,4.027634451161479,1.2840633873124636,1.2843703046285102,3.1366321094099616,19459.060920174343,1984.271990962698,4632.441516551485,4632.441516551485,5.569507484953954,5.284704314820898,-2.392351432833652,7.67705574765455,3.343997784674576,3.343997784674576,0.9554279384784502,0.0,0.0,0.00023900793487328925,7.981172495315579e-05,0.00015919620992013348,0.0006411841395687463,0.09630894325971907,0.07254059616648417,0.0237683470932349,0.09630876876968794,0.07254059616890132,0.023768347094026934,0.3808216758384825,0.3808216758384825,0.12477843097929335,0.0,5.124843020142521,4.239829926576817,7.84659546596248,5.101829575351587,4.217461711028761,7.821597289017461,25017.58015631942,21264.943132871507,0.85,1.068152707846973,0.6663920144938602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501204745892566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.287198481823,1546.1193909331016,0.3808216758384825,0.12477843097929335,6.112874298809886,3.343997784674576
2652.0,-29.775674144290345,5.2842729877631935,35.0436090168843,24.41332972319799,5.127853356653548,-26.28528940310507,-39.89579735845325,1.637468615431342,0.1173024107632159,-4.97884719247185,40.088288217790584,42792.724109507646,25801.759246924485,25801.759246924485,68594.48335643213,78073.85931442044,78073.85931442044,25801.759246924485,103875.61856134492,103875.61856134492,103875.61856134492,128893.16274346774,92204.0680940498,56922.93288898743,39201.26133895819,25017.544182122816,0.0,64218.805521081005,21264.912554804392,1546.1247929614865,0.0,0.8867067292544911,2.81768062125793,0.0014959135982669303,354948.491636805,1558343.4845490712,4.390336967944125,1558343.4845490712,4.390336967944125,0.85,0.0963101791456859,4.027634451161993,1.2690887854574249,1.0,0.0,4.027634451162785,1.284067210358926,1.2843740433310287,3.136622770731898,19458.930255532792,1984.2586668773529,4632.441516551485,4632.441516551485,5.56979708318736,5.2842729877631935,-2.3923819948958056,7.676654982658999,3.3443462476158317,3.3443462476158317,0.9555274993188091,0.0,0.0,0.0002389415417040464,7.979063314790156e-05,0.00015915090855614483,0.000641001682234461,0.09631017914251776,0.07254017255665114,0.023770006585866615,0.0963100422784503,0.07254017255903734,0.023770006586648552,0.38081750653515883,0.38081750653515883,0.12478650545371571,0.0,5.119293782957641,4.2344659909119855,7.840268394395139,5.096149603235062,4.212274848839115,7.814186026847096,25017.544182122816,21264.912554804392,0.85,1.0681370168729583,0.6663581448188124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501365277702671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.241077418072,1546.1247929614865,0.38081750653515883,0.12478650545371571,6.112874298809886,3.3443462476158317
2653.0,-29.778339014708184,5.28383076079523,35.04364622423777,24.412396433204435,5.127270008640118,-26.287746503944803,-39.89812620040027,1.6366774978404648,0.111348481320249,-4.979243648996254,40.08830178296964,42790.84201431457,25803.06723615557,25803.06723615557,68593.90925047014,78072.43314222868,78072.43314222868,25803.06723615557,103875.50037838425,103875.50037838425,103875.50037838425,128893.0027319173,92203.48131084764,56921.89018278696,39201.76792006742,25017.502353533044,0.0,64219.27027360046,21264.877000503086,1546.130015445395,0.0,0.8867046618013245,2.8177125183246914,0.0014959135982669303,354943.007688253,1558344.0705235756,4.390406450525916,1558344.0705235756,4.390406450525916,0.85,0.09631138989334091,4.027634451161993,1.2690877974918116,1.0,0.0,4.027634451161786,1.2840710437269545,1.2843777926781679,3.136613406896847,19458.806419636596,1984.246039130243,4632.441516551485,4632.441516551485,5.570079437368499,5.28383076079523,-2.3924229043625056,7.676253665157736,3.3446906378114587,3.3446906378114587,0.9556258965175596,0.0,0.0,0.00023887539858326616,7.976962618891637e-05,0.0001591057723943498,0.000640819890274222,0.0963113898901545,0.07253974457164412,0.023771645318510382,0.09631123329773099,0.07253974457404405,0.023771645319296864,0.38081333890035396,0.38081333890035396,0.12479447892122249,0.0,5.1137440863646475,4.229183654899032,7.833688975509972,5.090592130316509,4.207310809016974,7.806588866737059,25017.502353533044,21264.877000503086,0.85,1.0681203470271763,0.6663240150815793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501525207368942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.19506971882,1546.130015445395,0.38081333890035396,0.12479447892122249,6.112874298809886,3.3446906378114587
2654.0,-29.78099587175968,5.283377876935588,35.04368121859626,24.411453469097637,5.126680577388438,-26.29019699961962,-39.90045018782837,1.6358817052112504,0.10531570053461792,-4.979645822617572,40.08831173880967,42788.97474043369,25804.346063157158,25804.346063157158,68593.32080359085,78070.99238619984,78070.99238619984,25804.346063157158,103875.33844935699,103875.33844935699,103875.33844935699,128892.79100979696,92202.87424839483,56920.85660247852,39202.2418287959,25017.452560439975,0.0,64219.694389235876,21264.83467637398,1546.134963749,0.0,0.8867025782795908,2.8177447869692815,0.0014959135982669303,354937.44472641614,1558344.50058571,4.390476473359618,1558344.50058571,4.390476473359618,0.85,0.09631257589781826,4.027634451161993,1.269086750182323,1.0,0.0,4.027634451162501,1.2840748985184087,1.2843815637303142,3.1366039907867975,19458.678303966924,1984.2329749676928,4632.441516551485,4632.441516551485,5.570355496331579,5.283377876935588,-2.3924750735716613,7.675852950507249,3.3450310209890626,3.3450310209890626,0.9557231488540179,0.0,0.0,0.00023880947114904484,7.974866811630352e-05,0.0001590608030327413,0.000640638770124161,0.09631257589459899,0.07253931245935884,0.023773263435240152,0.09631241819387105,0.07253931246178351,0.02377326343603475,0.38080917397478586,0.38080917397478586,0.12480235205607848,0.0,5.1081799230731235,4.2239554017589285,7.826885109468094,5.084961523152174,4.2022881773625045,7.7988760935242,25017.452560439975,21264.83467637398,0.85,1.0681041299861442,0.6662905382434476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684578771614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.149161009971,1546.134963749,0.38080917397478586,0.12480235205607848,6.112874298809886,3.3450310209890626
