time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2655.0,-29.783642699761863,5.282914639117617,35.043714032785374,24.410505371075146,5.1260892969220775,-26.292638652746014,-39.90276149762792,1.635085249869679,0.0991947161676876,-4.9800504587097825,40.08831822482547,42787.098204444635,25805.588538156477,25805.588538156477,68592.68674260112,78069.53833747277,78069.53833747277,25805.588538156477,103875.12687562924,103875.12687562924,103875.12687562924,128892.52123300625,92202.24909664012,56919.80896346402,39202.71125908456,25017.394357377005,0.0,64220.10561646156,21264.785203770454,1546.1395377383524,0.0,0.8867004947528838,2.817777930187774,0.0014959135982669303,354931.8477721411,1558344.780761994,4.390546496583815,1558344.780761994,4.390546496583815,0.85,0.09631373428187373,4.027634451161993,1.2690857133129616,1.0,0.0,4.027634451163095,1.284078755881087,1.2843853376947687,3.1365945684526024,19458.546370694938,1984.2195215180452,4632.441516551485,4632.441516551485,5.570623708028345,5.282914639117617,-2.39253593296561,7.675450572083228,3.3453674522927286,3.3453674522927286,0.9558192720836367,0.0,0.0,0.000238743809244078,7.972782942138494e-05,0.00015901597982269307,0.0006404582386191589,0.09631373427866713,0.07253887372043605,0.023774860558231088,0.09631360966630739,0.07253887372285109,0.023774860559022636,0.3808050109760775,0.3808050109760775,0.12481012692207373,0.0,5.102585804705427,4.218761488562279,7.819854493382763,5.079245174877485,4.197227037374375,7.790933804702092,25017.394357377005,21264.785203770454,0.85,1.0680874172374255,0.6662570513349795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501843474265124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.103324006552,1546.1395377383524,0.3808050109760775,0.12481012692207373,6.112874298809886,3.3453674522927286
2656.0,-29.78628096240729,5.28244141155726,35.04374473082486,24.40957218585538,5.125502304336334,-26.29507216686519,-39.90506770843638,1.6342935087579173,0.09319041592812027,-4.98045414642003,40.08832221527326,42785.23792479477,25806.787307242983,25806.787307242983,68592.02523203775,78068.12746878374,78068.12746878374,25806.787307242983,103874.91477602672,103874.91477602672,103874.91477602672,128892.24675978927,92201.66540471285,56918.775860576825,39203.21060459559,25017.33198376254,0.0,64220.54258835813,21264.732186198158,1546.1439063634587,0.0,0.8866984250583362,2.8178096553154894,0.0014959135982669303,354926.2640049679,1558344.9531373007,4.390616055157555,1558344.9531373007,4.390616055157555,0.85,0.09631486455617258,4.027634451161993,1.2690846473211423,1.0,0.0,4.027634451161776,1.2840825907635933,1.284389089467299,3.136585201086573,19458.42318718755,1984.2069602960796,4632.441516551485,4632.441516551485,5.570882484978301,5.28244141155726,-2.3926027614290404,7.675044172986301,3.345700005345867,3.345700005345867,0.9559142872416764,0.0,0.0,0.0002386783763782463,7.970704171614543e-05,0.00015897133466210087,0.0006402784242322801,0.09631486455301497,0.07253842770750377,0.023776436845511194,0.09631474137703751,0.07253842770988188,0.023776436846290695,0.3808008481166447,0.3808008481166447,0.1248178048809004,0.0,5.09698957978884,4.21364741676274,7.812570282450338,5.073644562348136,4.192434129317348,7.78263730980143,25017.33198376254,21264.732186198158,0.85,1.0680698491088751,0.6662235509133001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502001773266233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.057599356516,1546.1439063634587,0.3808008481166447,0.1248178048809004,6.112874298809886,3.345700005345867
2657.0,-29.788907890878125,5.281958247208935,35.04377333507287,24.408620595373236,5.124897583837296,-26.297497251400493,-39.90736501347271,1.6334869443239943,0.08720316574732578,-4.980871533223405,40.088322624689624,42783.38991944852,25807.979721798994,25807.979721798994,68591.36964124751,78066.71383736163,78066.71383736163,25807.979721798994,103874.69355916063,103874.69355916063,103874.69355916063,128891.95755734574,92201.06719891449,56917.74328085683,39203.693242286296,25017.263998185117,0.0,64220.95724047141,21264.674398457348,1546.1483160609923,0.0,0.8866962985527771,2.817839560450891,0.0014959135982669303,354920.49082582036,1558344.9708228537,4.390687523272986,1558344.9708228537,4.390687523272986,0.85,0.09631597930901138,4.027634451161993,1.2690836390247568,1.0,0.0,4.027634451161284,1.2840864943248311,1.2843929103165077,3.136575666018286,19458.296940643882,1984.1940867313388,4632.441516551485,4632.441516551485,5.571139890182825,5.281958247208935,-2.392686400728444,7.674644647937379,3.3460287727636886,3.3460287727636886,0.9560082207896253,0.0,0.0,0.0002386132410317136,7.968633926739388e-05,0.00015892690176431973,0.0006400994647624119,0.09631597930570338,0.07253798406422367,0.0237779952414797,0.09631580726647049,0.07253798406671505,0.023777995242296332,0.38079668674973505,0.38079668674973505,0.12482538524216076,0.0,5.091403387253251,4.208596935888011,7.805132607451867,5.068074698970747,4.187612309849953,7.774558859525371,25017.263998185117,21264.674398457348,0.85,1.0680527445956833,0.6661904736058162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502159563279484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.011958071525,1546.1483160609923,0.38079668674973505,0.12482538524216076,6.112874298809886,3.3460287727636886
2658.0,-29.79152905626197,5.2814656935358535,35.04379988173637,24.407682136539393,5.124309045209805,-26.29991553015665,-39.90966127077115,1.6326955190689756,0.08107230165154533,-4.9812784734473805,40.08831990117439,42781.562637795985,25809.106440769763,25809.106440769763,68590.66907856576,78065.2877774877,78065.2877774877,25809.106440769763,103874.39421825745,103874.39421825745,103874.39421825745,128891.57880105644,92200.46078978648,56916.73564995095,39204.1390442617,25017.18458279899,0.0,64221.32362706069,21264.60689537914,1546.1518822596615,0.0,0.8866942365453252,2.817872575492818,0.0014959135982669303,354914.8622118271,1558344.8531752084,4.390756823942547,1558344.8531752084,4.390756823942547,0.85,0.09631705440714183,4.027634451161993,1.2690826560044663,1.0,0.0,4.02763445116211,1.2840903268333257,1.2843966602999766,3.1365663045640075,19458.168962853182,1984.181036628531,4632.441516551485,4632.441516551485,5.5713831137544005,5.2814656935358535,-2.3927686567418274,7.674234350277681,3.3463537538712056,3.3463537538712056,0.9561010725346302,0.0,0.0,0.00023854826490420975,7.966565122803847e-05,0.0001588826136761713,0.0006399210885328091,0.09631705440403367,0.07253752385513865,0.023779530548895016,0.09631693391508908,0.07253752385747943,0.023779530549662406,0.3807925270253121,0.3807925270253121,0.12483287335907411,0.0,5.08578523595304,4.203591866557588,7.7974256902980414,5.062350775098935,4.182808537290214,7.765795871617513,25017.18458279899,21264.60689537914,0.85,1.0680357427211913,0.6661582200677235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450231667866967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.966455905747,1546.1518822596615,0.3807925270253121,0.12483287335907411,6.112874298809886,3.3463537538712056
2659.0,-29.794138340799634,5.280963863985001,35.043824457501735,24.40674496991562,5.123710806055926,-26.30232408441038,-39.911944640893466,1.6318965496309827,0.07511410996158929,-4.981695319293731,40.08831558747274,42779.733500343784,25810.21954610229,25810.21954610229,68589.95304644607,78063.90642331587,78063.90642331587,25810.21954610229,103874.12596941816,103874.12596941816,103874.12596941816,128891.23532851026,92199.8903647211,56915.71744160451,39204.63658124065,25017.1093590921,0.0,64221.74594033275,21264.542955228284,1546.1559649468306,0.0,0.8866921298295036,2.817902169210748,0.0014959135982669303,354909.09666035126,1558344.6668363197,4.390827627412602,1558344.6668363197,4.390827627412602,0.85,0.09631811699379848,4.027634451161993,1.269081660346128,1.0,0.0,4.027634451162604,1.2840941939776984,1.2844004453260802,3.136556858563246,19458.04857921076,1984.1687609133355,4632.441516551485,4632.441516551485,5.5716233985650225,5.280963863985001,-2.3928645619269915,7.673828425911992,3.3466750972585078,3.3466750972585078,0.9561928849310022,0.0,0.0,0.0002384835994808102,7.964508421881932e-05,0.00015883851526199088,0.0006397434762406145,0.09631811699056769,0.07253706788605714,0.02378104910451055,0.09631797093750694,0.07253706788849026,0.02378104910530822,0.38078836800285826,0.38078836800285826,0.12484026638803576,0.0,5.080185769676461,4.198674133363795,7.789527242010024,5.056809429255338,4.178221561801308,7.7571119191168805,25017.1093590921,21264.542955228284,0.85,1.068017570094898,0.666125357913652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502473452609395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.920981629528,1546.1559649468306,0.38078836800285826,0.12484026638803576,6.112874298809886,3.3466750972585078
2660.0,-29.79673853316874,5.280452943999172,35.04384705302222,24.4057880708948,5.123103549752052,-26.304725355929428,-39.91421927986664,1.631090372477314,0.0689869909637082,-4.982118417456927,40.088307059754065,42777.9077075635,25811.310398299524,25811.310398299524,68589.21810586302,78062.4815936708,78062.4815936708,25811.310398299524,103873.79199197033,103873.79199197033,103873.79199197033,128890.8137575361,92199.26914513316,56914.695258882486,39205.082095834085,25017.02176556578,0.0,64222.10386139987,21264.468500730913,1546.15952667091,0.0,0.8866900065063271,2.817933255585687,0.0014959135982669303,354903.2447058946,1558344.2984646682,4.3908989892612995,1558344.2984646682,4.3908989892612995,0.85,0.09631915472983896,4.027634451161993,1.269080645455979,1.0,0.0,4.027634451163689,1.2840980943292466,1.284404263876767,3.1365473315072885,19457.917475791088,1984.1553920850738,4632.441516551485,4632.441516551485,5.5718588796160695,5.280452943999172,-2.392971317244589,7.673424261243761,3.346992821499894,3.346992821499894,0.956283663285684,0.0,0.0,0.00023841917545175135,7.962460073430247e-05,0.0001587945747174489,0.0006395664997896144,0.0963191547265768,0.07253660662626996,0.023782548100306843,0.09631902472162428,0.07253660662872664,0.02378254810111231,0.38078421150365915,0.38078421150365915,0.1248475665891358,0.0,5.074567326940269,4.193783356494123,7.781469979447365,5.0511054084206535,4.1734269118683756,7.748407228305382,25017.02176556578,21264.468500730913,0.85,1.0680001741127632,0.666093216128268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502629519158245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.875657994082,1546.15952667091,0.38078421150365915,0.1248475665891358,6.112874298809886,3.346992821499894
2661.0,-29.799330380851703,5.279933715193192,35.04386779188256,24.404872417822503,5.1225335843803,-26.30711535474256,-39.91648085704071,1.6303185582711426,0.06274766326129111,-4.982518475018149,40.088298171111845,42776.0639408225,25812.30745671746,25812.30745671746,68588.37139753996,78061.07290122993,78061.07290122993,25812.30745671746,103873.38035794739,103873.38035794739,103873.38035794739,128890.31424149046,92198.67592180194,56913.66696139452,39205.5655115638,25016.93388354307,0.0,64222.499395106875,21264.39380101161,1546.1625927631444,0.0,0.886688001769211,2.817968510561607,0.0014959135982669303,354897.7115002133,1558343.9145022791,4.390966365815358,1558343.9145022791,4.390966365815358,0.85,0.096320148795231,4.027634451161993,1.269079615729861,1.0,0.0,4.027634451162946,1.2841018336593146,1.284407921653085,3.1365381978191036,19457.792280757214,1984.1426257444912,4632.441516551485,4632.441516551485,5.572074113508257,5.279933715193192,-2.3930667802046965,7.673000495397889,3.347306967077477,3.347306967077477,0.9563734191649934,0.0,0.0,0.0002383549741319839,7.96042397016655e-05,0.0001587507344303184,0.0006393899271388188,0.0963201487951456,0.07253612527891973,0.023784023516225865,0.09632020299619434,0.07253612527898405,0.023784023516246946,0.3807800553799253,0.3807800553799253,0.12485477762758171,0.0,5.068895521973332,4.188941328802514,7.773045547442393,5.04526613827943,4.168823170166661,7.738559988874613,25016.93388354307,21264.39380101161,0.85,1.0679804125276027,0.6660604047447213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502785045074114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.830429528927,1546.1625927631444,0.3807800553799253,0.12485477762758171,6.112874298809886,3.347306967077477
2662.0,-29.801914202296597,5.279406851398291,35.0438869667257,24.403992492612474,5.122002783422842,-26.30949427652872,-39.91873317919669,1.6295828576193079,0.05624471446276402,-4.982899600708318,40.08829409342272,42774.216638145714,25813.22365538809,25813.22365538809,68587.4402935338,78059.65021866446,78059.65021866446,25813.22365538809,103872.87387405256,103872.87387405256,103872.87387405256,128889.75066534661,92198.08106462347,56912.647483960434,39206.037311847824,25016.87679129405,0.0,64222.91410314187,21264.34527259994,1546.1670238336924,0.0,0.8866860759726887,2.8180094442196957,0.0014959135982669303,354892.44020466006,1558343.7383585009,4.391031089475539,1558343.7383585009,4.391031089475539,0.85,0.09632111968708218,4.027634451161993,1.269078542045318,1.0,0.0,4.027634451162471,1.2841054038007707,1.2844114104756617,3.1365294774406864,19457.666740912962,1984.1298242430355,4632.441516551485,4632.441516551485,5.572271892296691,5.279406851398291,-2.3931536198790773,7.672560471277368,3.347617754627672,3.347617754627672,0.9564622156079062,0.0,0.0,0.000238290987478873,7.958396677603222e-05,0.00015870702070284077,0.0006392138642240411,0.09632111968436081,0.07253564066402199,0.023785479020338826,0.0963216689801817,0.07253564066607135,0.023785479021010834,0.380775899253496,0.380775899253496,0.12486188968944976,0.0,5.063126031563513,4.184128683819779,7.76413266702815,5.039144315171086,4.164163634632814,7.727731157980941,25016.87679129405,21264.34527259994,0.85,1.0679590182311334,0.6660273398595774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502940075034458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.785281562572,1546.1670238336924,0.380775899253496,0.12486188968944976,6.112874298809886,3.347617754627672
2663.0,-29.80448877151658,5.278869702711482,35.04390415127847,24.402925406489544,5.121258562887735,-26.311886181078027,-39.92100994857026,1.628655972413728,0.051001735087254474,-4.983422693827753,40.088274471319174,42772.51116245696,25814.457842417196,25814.457842417196,68586.96900487416,78058.33392205721,78058.33392205721,25814.457842417196,103872.7917644744,103872.7917644744,103872.7917644744,128889.57904937086,92197.50258514873,56911.67982540501,39206.46973304858,25016.787284896454,0.0,64223.257017945034,21264.269192161984,1546.1729035250435,0.0,0.886683483575301,2.818017246848453,0.0014959135982669303,354885.20547769195,1558342.8907434572,4.391118217074886,1558342.8907434572,4.391118217074886,0.85,0.0963221719147015,4.027634451161993,1.2690777238691227,1.0,0.0,4.027634451163154,1.2841098669089517,1.2844157927916964,3.136518575982228,19457.544657451945,1984.1173751945819,4632.441516551485,4632.441516551485,5.572538314878539,5.278869702711482,-2.3933525955025745,7.672222298214057,3.3479253735748653,3.3479253735748653,0.9565501067356758,0.0,0.0,0.00023822724569089065,7.956347865445553e-05,0.00015866376703643512,0.0006390396542670867,0.09632217190992572,0.07253523363614094,0.023786938273784777,0.09632202035161085,0.07253523363973734,0.023786938274964163,0.3807717416794427,0.3807717416794427,0.1248688873212307,0.0,5.057619955875566,4.179431854203472,7.755942826531111,5.034424428915031,4.159663560409967,7.722152542855042,25016.787284896454,21264.269192161984,0.85,1.0679459776652223,0.665997228239384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503094628057251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.740207993598,1546.1729035250435,0.3807717416794427,0.1248688873212307,6.112874298809886,3.3479253735748653
2664.0,-29.807052912640717,5.278325585724025,35.043919152659676,24.40202791420745,5.120703500976043,-26.314249780853753,-39.9232485104352,1.6279003691536935,0.04477056795661838,-4.983801131781536,40.08824525058501,42770.69218732063,25815.29403849478,25815.29403849478,68585.9862258154,78056.93858553238,78056.93858553238,25815.29403849478,103872.23262402715,103872.23262402715,103872.23262402715,128888.83502876107,92196.91744322833,56910.67104487333,39206.94044261667,25016.602404733912,0.0,64223.54284735059,21264.112044023826,1546.1700810509474,0.0,0.8866816624575328,2.818054930560024,0.0014959135982669303,354879.9715003668,1558341.628497489,4.3911794230288885,1558341.628497489,4.3911794230288885,0.8500000000000001,0.09632302111250929,4.027634451161993,1.2690767018357296,1.0,0.0,4.027634451160676,1.2841135290335355,1.2844193742843906,3.1365096310396465,19457.42116793511,1984.104782768337,4632.441516551485,4632.441516551485,5.572718823596155,5.278325585724025,-2.393449447948297,7.671775033672322,3.348229011806675,3.348229011806675,0.9566368605161929,0.0,0.0,0.00023816377769689723,7.954333910750532e-05,0.0001586204385893919,0.0006388651431210601,0.09632302111021972,0.0725346815274017,0.023788339582818025,0.09632293474241015,0.0725346815291258,0.02378833958338349,0.3807675867649926,0.3807675867649926,0.12487583133144332,0.0,5.051989233506561,4.174785446281078,7.747088137586616,5.0285716997381655,4.155490410721143,7.710924828400607,25016.602404733912,21264.112044023826,0.85,1.0679259222561681,0.6659659416326492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450324863077788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.695233650147,1546.1700810509474,0.3807675867649926,0.12487583133144332,6.112874298809886,3.348229011806675
2665.0,-29.809607819876426,5.277774591453312,35.04393280318391,24.401152319647395,5.120175278424989,-26.31660238554618,-39.925474010501034,1.6271698440601257,0.03818386840589483,-4.984187091180209,40.08823590665692,42768.85921812676,25816.11931248561,25816.11931248561,68584.97853061237,78055.52316949448,78055.52316949448,25816.11931248561,103871.64248198009,103871.64248198009,103871.64248198009,128888.18688407328,92196.319357864,56909.655406356025,39207.40439056442,25016.544402093183,0.0,64223.948792657604,21264.062741779206,1546.1747015746969,0.0,0.886679731025426,2.8180964121900116,0.0014959135982669303,354874.6335602675,1558341.2248686552,4.3912443367243545,1558341.2248686552,4.3912443367243545,0.85,0.09632393085655441,4.027634451161993,1.269075633096509,1.0,0.0,4.027634451162102,1.2841170734767,1.2844228383805871,3.1365009735890514,19457.294946808088,1984.0919117953724,4632.441516551485,4632.441516551485,5.572896974575047,5.277774591453312,-2.3935568800585916,7.671331471511904,3.3485296526866444,3.3485296526866444,0.9567227579104698,0.0,0.0,0.00023810055375498746,7.952332174460308e-05,0.0001585772320103844,0.0006386911228149326,0.09632393085384484,0.07253418782067676,0.023789743033168085,0.09632443064271638,0.07253418782271716,0.023789743033837248,0.3807634339059214,0.3807634339059214,0.12488268665036847,0.0,5.046246925178252,4.170155945913734,7.737726628769053,5.022370959586112,4.150914461490174,7.6995216438738225,25016.544402093183,21264.062741779206,0.85,1.0679034817998194,0.6659331919344129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503402012823754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.650382397243,1546.1747015746969,0.3807634339059214,0.12488268665036847,6.112874298809886,3.3485296526866444
2666.0,-29.812154219848313,5.277214223479382,35.04394465424686,24.400108877476328,5.119444579982974,-26.31896758127532,-39.927723922859855,1.6262579413761071,0.032961875370006055,-4.98470645608562,40.08821079432994,42767.16463566334,25817.244156871595,25817.244156871595,68584.40879253493,78054.24799111544,78054.24799111544,25817.244156871595,103871.49214798704,103871.49214798704,103871.49214798704,128887.94093499453,92195.77610326261,56908.69274767314,39207.87039509941,25016.44878700749,0.0,64224.319182106905,21263.98146895637,1546.1802782900825,0.0,0.8866771773674738,2.8181043825683383,0.0014959135982669303,354867.4506794135,1558340.1400940875,4.391330163165312,1558340.1400940875,4.391330163165312,0.85,0.09632491317585704,4.027634451161993,1.2690748429438101,1.0,0.0,4.027634451161888,1.2841214651101471,1.284427150158398,3.1364902469070692,19457.180297274524,1984.080220796554,4632.441516551485,4632.441516551485,5.573139793482088,5.277214223479382,-2.393769605276297,7.670983828755679,3.348827312057853,3.348827312057853,0.9568078034451009,0.0,0.0,0.00023803755571951855,7.95030895381221e-05,0.00015853446618139643,0.0006385188776887682,0.0963249131712392,0.072533764168388,0.02379114900285121,0.09632477307947838,0.07253376417186529,0.023791149003991745,0.38075928061927294,0.38075928061927294,0.1248894343660654,0.0,5.040762801936637,4.16566321460283,7.729001707980444,5.0176683314556385,4.146718411124482,7.693079191382708,25016.44878700749,21263.98146895637,0.85,1.067888452006242,0.6659029660462077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503554845594608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.605630658534,1546.1802782900825,0.38075928061927294,0.1248894343660654,6.112874298809886,3.348827312057853
2667.0,-29.814691783647984,5.276647237009072,35.04395443572598,24.399193992745154,5.1188637148832665,-26.32130983822845,-39.92994393976403,1.6254817694297934,0.026879367262608866,-4.985107225198412,40.088174215202066,42765.38435132239,25818.038376437245,25818.038376437245,68583.42272775964,78052.88674697495,78052.88674697495,25818.038376437245,103870.92512341219,103870.92512341219,103870.92512341219,128887.1802911767,92195.20388066173,56907.70148487169,39208.33599532227,25016.255167764513,0.0,64224.59116308678,21263.816892599836,1546.1775935923981,0.0,0.8866752690965579,2.8181375156935924,0.0014959135982669303,354861.9080710216,1558338.5599903385,4.391394298873168,1558338.5599903385,4.391394298873168,0.85,0.09632571526055214,4.027634451161993,1.2690738835511732,1.0,0.0,4.02763445116125,1.2841252219709083,1.2844308273122527,3.136481070732554,19457.05953427663,1984.0679063978657,4632.441516551485,4632.441516551485,5.57331124077674,5.276647237009072,-2.393899361812912,7.670546598821984,3.349121225371473,3.349121225371473,0.9568917786775637,0.0,0.0,0.00023797479156739056,7.948313082907969e-05,0.00015849166073831088,0.0006383464730114996,0.09632571525807376,0.07253321272347114,0.02379250253460262,0.09632553102971966,0.07253321272533737,0.023792502535214765,0.380755132201552,0.380755132201552,0.1248961283778476,0.0,5.03519375768542,4.161224926636919,7.719762340565353,5.011986592461028,4.1427205071474305,7.682016758058694,25016.255167764513,21263.816892599836,0.85,1.0678685762841897,0.6658724263845822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450370717252474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.5609641851,1546.1775935923981,0.380755132201552,0.1248961283778476,6.112874298809886,3.349121225371473
2668.0,-29.817221902904503,5.276072959585686,35.04396264887073,24.398237757291668,5.118244516935593,-26.323649228114967,-39.93216346772385,1.624671842111908,0.02076232191058125,-4.985552226943742,40.088148096995454,42763.634385543875,25818.91329080634,25818.91329080634,68582.54767635022,78051.51321120074,78051.51321120074,25818.91329080634,103870.42650200709,103870.42650200709,103870.42650200709,128886.57253565136,92194.60084038683,56906.722014591774,39208.754250883394,25016.146033644272,0.0,64224.90028452767,21263.72412859763,1546.1807731472725,0.0,0.8866730976658802,2.8181659403602333,0.0014959135982669303,354855.7538080559,1558337.4317663622,4.391467279432303,1558337.4317663622,4.391467279432303,0.85,0.09632658803936793,4.027634451161993,1.2690729296533387,1.0,0.0,4.027634451161431,1.2841291361935445,1.284434662120908,3.1364715102570075,19456.932267455402,1984.0549287937679,4632.441516551485,4632.441516551485,5.573500107568903,5.276072959585686,-2.3940671692698703,7.6701401288555555,3.349412208158728,3.349412208158728,0.9569749166167795,0.0,0.0,0.00023791222672787696,7.94631811463959e-05,0.00015844904558148104,0.00063817483473771,0.09632658803604323,0.07253272617222538,0.023793861863817847,0.09632646478633128,0.07253272617472883,0.023793861864639092,0.38075098798671503,0.38075098798671503,0.12490274240012215,0.0,5.029620531596436,4.156811439487626,7.710431373959182,5.006314548854334,4.1383232500843405,7.672232210421271,25016.146033644272,21263.72412859763,0.85,1.067849811716599,0.6658419740021925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503858973907624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.516389849654,1546.1807731472725,0.38075098798671503,0.12490274240012215,6.112874298809886,3.349412208158728
2669.0,-29.8197430945575,5.275492515476689,35.043969362436535,24.397340055461996,5.117686189393288,-26.325974493996018,-39.93436574293298,1.623917588797439,0.01436371476546583,-4.985954992592321,40.088120844759246,42761.85152039462,25819.65329307963,25819.65329307963,68581.50481347425,78050.13029667735,78050.13029667735,25819.65329307963,103869.78358975699,103869.78358975699,103869.78358975699,128885.80745645655,92194.0094640337,56905.73068761186,39209.19864046871,25016.02386669956,0.0,64225.22250716828,21263.620286694626,1546.1822817886846,0.0,0.886671145384317,2.8182030026454474,0.0014959135982669303,354850.1837319672,1558336.2545565516,4.391532894720513,1558336.2545565516,4.391532894720513,0.85,0.0963273960823417,4.027634451161993,1.2690718861902135,1.0,0.0,4.027634451164805,1.2841327897647137,1.2844382365184666,3.1364625864743783,19456.807462211465,1984.0422022006971,4632.441516551485,4632.441516551485,5.573659851036928,5.275492515476689,-2.3942083382319637,7.669700853708653,3.349700046531022,3.349700046531022,0.9570571561517206,0.0,0.0,0.00023784989772371307,7.944339111108616e-05,0.0001584065066126269,0.0006380035033212361,0.09632739607967765,0.07253220181754763,0.023795194262130014,0.09632761348955517,0.0725322018195536,0.0237951942627881,0.38074684567990946,0.38074684567990946,0.12490928071419474,0.0,5.023946331543755,4.152414497015002,7.700638075970119,5.000318707357792,4.134071786710422,7.660673449910519,25016.02386669956,21263.620286694626,0.85,1.067828216645256,0.6658108738451144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504010332963813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.47188006776,1546.1822817886846,0.38074684567990946,0.12490928071419474,6.112874298809886,3.349700046531022
2670.0,-29.82225546549551,5.27490569021553,35.04397477503673,24.396429606154584,5.117107737349422,-26.328293832967265,-39.93656326839698,1.623146104786271,0.008119339449081053,-4.986379048685473,40.08809637843983,42760.08733236215,25820.41903133911,25820.41903133911,68580.50636370125,78048.77732310913,78048.77732310913,25820.41903133911,103869.19635444824,103869.19635444824,103869.19635444824,128885.12935565917,92193.43631951734,56904.74632862896,39209.65554543153,25015.933001210924,0.0,64225.58854664245,21263.543051029286,1546.1861011735243,0.0,0.8866690745628864,2.8182355550220306,0.0014959135982669303,354844.3192923144,1558335.1976900452,4.391602494293608,1558335.1976900452,4.391602494293608,0.8500000000000001,0.09632821917838982,4.027634451161993,1.2690708976751193,1.0,0.0,4.02763445116207,1.2841365234016764,1.2844418912996618,3.1364534671849325,19456.686504650686,1984.0298679621162,4632.441516551485,4632.441516551485,5.573825150103682,5.27490569021553,-2.394370058051362,7.669275748266891,3.349985067490784,3.349985067490784,0.9571385907116525,0.0,0.0,0.00023778780175021195,7.942364829954297e-05,0.00015836415345066898,0.0006378329202670188,0.09632821917536405,0.07253170237204197,0.023796516803322076,0.09632873912151312,0.07253170237432029,0.02379651680406953,0.38074270296091467,0.38074270296091467,0.12491572419295745,0.0,5.018250538690722,4.148061064290459,7.690624398130126,4.994498388134559,4.129852471027789,7.649736499887922,25015.933001210924,21263.543051029286,0.85,1.0678065848146512,0.6657796105878976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504161160943219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.427464798213,1546.1861011735243,0.38074270296091467,0.12491572419295745,6.112874298809886,3.349985067490784
2671.0,-29.824758670418134,5.274311499352792,35.04397856792962,24.395434150379174,5.116434185508839,-26.33061443164489,-39.9387646355666,1.6222899467020004,0.0024397767674031456,-4.9868622170212715,40.08806002612234,42758.37903775136,25821.302903528474,25821.302903528474,68579.68194127984,78047.46534089558,78047.46534089558,25821.302903528474,103868.76824442405,103868.76824442405,103868.76824442405,128884.5695843528,92192.86196588131,56903.77566260087,39210.09589253382,25015.80133992874,0.0,64225.897232462565,21263.431138939428,1546.1889870334028,0.0,0.8866667457319493,2.8182537818199633,0.0014959135982669303,354837.637458747,1558333.6273875532,4.39168076573817,1558333.6273875532,4.39168076573817,0.8499999999999999,0.09632904824534483,4.027634451161993,1.2690700163086879,1.0,0.0,4.02763445116051,1.2841406522831988,1.2844459417289273,3.1364433825849756,19456.565291914892,1984.0175077029255,4632.441516551485,4632.441516551485,5.574015950610544,5.274311499352792,-2.394580922174834,7.668892421527627,3.3502671960627954,3.3502671960627954,0.9572191988750844,0.0,0.0,0.00023772594717818047,7.940387552144874e-05,0.00015832207165673173,0.0006376634301839904,0.09632904824155968,0.07253122112050808,0.023797827121051596,0.09632928890661742,0.07253122112335812,0.023797827121986706,0.3807385596204649,0.3807385596204649,0.12492207190489597,0.0,5.01267664383397,4.1437805662166625,7.6808866601790555,4.989301993788672,4.125752816354861,7.640985720994593,25015.80133992874,21263.431138939428,0.85,1.0677886163747772,0.6657498124625562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504311464208868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.38314219727,1546.1889870334028,0.3807385596204649,0.12492207190489597,6.112874298809886,3.3502671960627954
2672.0,-29.82725409213956,5.273710550008666,35.04398046231087,24.394452769216173,5.115770817198116,-26.332927005267248,-39.940960973594315,1.621443730292267,-0.0031768880335221183,-4.987328491981863,40.08801231363855,42756.6836913842,25822.113921295164,25822.113921295164,68578.79761267937,78046.16893343213,78046.16893343213,25822.113921295164,103868.2828547273,103868.2828547273,103868.2828547273,128883.88922502325,92192.30417135317,56902.81892916949,39210.53915798187,25015.606370295955,0.0,64226.14552827782,21263.26541475156,1546.187919223226,0.0,0.8866645440362371,2.8182731577452502,0.0014959135982669303,354831.1893407344,1558331.5663644525,4.391754764455135,1558331.5663644525,4.391754764455135,0.85,0.0963298068473688,4.027634451161993,1.2690691975830126,1.0,0.0,4.027634451160611,1.284144734300649,1.2844499455484033,3.1364334125120727,19456.447573846217,1984.0055038006064,4632.441516551485,4632.441516551485,5.574191024114179,5.273710550008666,-2.3947842974158227,7.668494847424489,3.3505461246362285,3.3505461246362285,0.9572988927532081,0.0,0.0,0.00023766429968423745,7.938415245051971e-05,0.00015828014723371774,0.0006374945739335142,0.09632980684406953,0.0725306963983852,0.023799110445684325,0.09632964546077383,0.07253069640086936,0.023799110446499454,0.38073441730526475,0.38073441730526475,0.12492835306794318,0.0,5.007180691487463,4.139590783997562,7.671189329313336,4.984151603948362,4.121957608824744,7.631483450114217,25015.606370295955,21263.26541475156,0.85,1.0677707193635828,0.6657208421850423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504461222071277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.338919476471,1546.187919223226,0.38073441730526475,0.12492835306794318,6.112874298809886,3.3505461246362285
2673.0,-29.829741471261794,5.273103845460564,35.04398072653766,24.393524473439925,5.115169655160423,-26.335226118573132,-39.943140163645126,1.6206543024378464,-0.009239955800978805,-4.987757701919686,40.087968620679405,42754.95204698497,25822.80454577215,25822.80454577215,68577.75659275711,78044.83564866506,78044.83564866506,25822.80454577215,103867.6401944372,103867.6401944372,103867.6401944372,128883.0704113491,92191.73143756062,56901.84783574337,39210.981779796944,25015.430216911886,0.0,64226.41199670883,21263.1156843751,1546.1871113390632,0.0,0.8866625165014115,2.818302734858108,0.0014959135982669303,354825.25387632777,1558329.6789734636,4.391822909867092,1558329.6789734636,4.391822909867092,0.85,0.09633052806559486,4.027634451161993,1.2690681826928634,1.0,0.0,4.027634451161699,1.2841485504999393,1.2844536837600322,3.136424091740766,19456.326702965413,1983.9931784009232,4632.441516551485,4632.441516551485,5.574340108452216,5.273103845460564,-2.3949646752472473,7.668068520707811,3.3508220240830053,3.3508220240830053,0.9573777211665729,0.0,0.0,0.00023760286553329413,7.936458784422544e-05,0.00015823827768906868,0.0006373259387130311,0.09633052806281649,0.07253015190014661,0.023800376162669872,0.09633038580579106,0.07253015190223855,0.023800376163356316,0.3807302784600275,0.3807302784600275,0.12493457695141522,0.0,5.001642757038098,4.135447349577646,7.661178680267824,4.978517746118712,4.118069134413815,7.62029304467859,25015.430216911886,21263.1156843751,0.85,1.067750080703111,0.6656911186191729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504610517229442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.294769238972,1546.1871113390632,0.3807302784600275,0.12493457695141522,6.112874298809886,3.3508220240830053
2674.0,-29.832220108054493,5.272491771606079,35.043979707108456,24.392623279150598,5.114595436877561,-26.337514668150316,-39.94530636174602,1.6198899969393252,-0.015474845806011217,-4.988178424787502,40.08793175994237,42753.20455100813,25823.44886253822,25823.44886253822,68576.65341354634,78043.50311925144,78043.50311925144,25823.44886253822,103866.95198178967,103866.95198178967,103866.95198178967,128882.25014852163,92191.16683857651,56900.86827019534,39211.44285375685,25015.298166731965,0.0,64226.741020488815,21263.00344172217,1546.188658114258,0.0,0.8866605074082547,2.8183355660467786,0.0014959135982669303,354819.43585365254,1558328.0867131632,4.391890435663465,1558328.0867131632,4.391890435663465,0.8499999999999999,0.0963312504597294,4.027634451161993,1.2690672134095804,1.0,0.0,4.027634451161379,1.284152248834769,1.2844573043747114,3.1364150588971373,19456.20754887079,1983.9810280647102,4632.441516551485,4632.441516551485,5.574479196396178,5.272491771606079,-2.3951430068684725,7.667634778474552,3.3510951857943425,3.3510951857943425,0.9574557673698122,0.0,0.0,0.0002375416618562663,7.934514429658456e-05,0.00015819651755968173,0.0006371577441772273,0.09633125045696175,0.0725296186374249,0.023801631819536866,0.0963313860749891,0.0725296186395087,0.023801631820220704,0.3807261424093389,0.3807261424093389,0.12494072953837028,0.0,4.996045977107201,4.131341393850505,7.6508134791448015,4.972703578981509,4.114129045822779,7.60852678802803,25015.298166731965,21263.00344172217,0.85,1.0677274344602021,0.6656605001547492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504759334136437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.250696940817,1546.188658114258,0.3807261424093389,0.12494072953837028,6.112874298809886,3.3510951857943425
2675.0,-29.834689786053033,5.2718730703869845,35.043977232620776,24.391628137696557,5.1139164177288485,-26.339805634202598,-39.947484189737565,1.6190322658446787,-0.021131408400265173,-4.988670125581977,40.087887339409214,42751.54412776864,25824.24414629131,25824.24414629131,68575.78827405995,78042.21452341187,78042.21452341187,25824.24414629131,103866.45866970318,103866.45866970318,103866.45866970318,128881.61234577316,92190.60012850746,56899.92973272777,39211.85599531077,25015.153676069986,0.0,64227.00967138076,21262.880624659487,1546.191155035583,0.0,0.8866581641889959,2.8183525058093677,0.0014959135982669303,354812.636398061,1558326.1678966426,4.391969191729606,1558326.1678966426,4.391969191729606,0.85,0.09633200937342001,4.027634451161993,1.2690663573192436,1.0,0.0,4.027634451164569,1.2841563833361074,1.2844613615616733,3.1364049608184086,19456.0879492486,1983.9688322973288,4632.441516551485,4632.441516551485,5.574650873415791,5.2718730703869845,-2.395378877822657,7.667251948209641,3.351365716590674,3.351365716590674,0.9575330618830497,0.0,0.0,0.00023748069383946923,7.93256007996646e-05,0.00015815509303980464,0.0006369909013538475,0.09633200936962763,0.07252912516779932,0.02380288420182832,0.09633186606405508,0.07252912517065463,0.02380288420276538,0.38072200810570694,0.38072200810570694,0.12494679690485305,0.0,4.99056214140262,4.127300182398869,7.640712687303733,4.9675387171816965,4.110213683061772,7.599343487787792,25015.153676069986,21262.880624659487,0.85,1.067709498308108,0.6656318633937354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504907630898844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.206716868028,1546.191155035583,0.38072200810570694,0.12494679690485305,6.112874298809886,3.351365716590674
2676.0,-29.837151248099648,5.2712505072545,35.04397344630814,24.39078917903828,5.1134119063387296,-26.34207175267762,-39.94962803609667,1.6183324108827932,-0.027742348413937634,-4.989038837742707,40.08784418077725,42749.778489805765,25824.707575898163,25824.707575898163,68574.48606570392,78040.85189499805,78040.85189499805,25824.707575898163,103865.55947089622,103865.55947089622,103865.55947089622,128880.54127453455,92190.02672140993,56898.95331608029,39212.3037836996,25014.98180363834,0.0,64227.285587337945,21262.73453309259,1546.1893090291296,0.0,0.8866564427238587,2.8183963645702352,0.0014959135982669303,354807.53775066213,1558324.3035916865,4.3920270506958206,1558324.3035916865,4.3920270506958206,0.85,0.09633262575788062,4.027634451161993,1.2690653330879287,1.0,0.0,4.027634451162384,1.2841597795633013,1.2844646805775901,3.1363966659442126,19455.96693627217,1983.9564924079243,4632.441516551485,4632.441516551485,5.574750913449801,5.2712505072545,-2.3955270592589177,7.666777566513417,3.3516332280089234,3.3516332280089234,0.9576094937168352,0.0,0.0,0.00023741994299111198,7.930636659538373e-05,0.00015811357639572825,0.0006368236874878688,0.09633262575596163,0.07252853297269866,0.023804092783262967,0.09633306311953749,0.07252853297414345,0.023804092783737175,0.3807178763902359,0.3807178763902359,0.12495280522565368,0.0,4.984879551367953,4.123261456338298,7.6297929247285765,4.961296489328788,4.106415649041821,7.58539129231599,25014.98180363834,21262.73453309259,0.85,1.067684636500083,0.6656015134202348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505055394534732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.162833648521,1546.1893090291296,0.3807178763902359,0.12495280522565368,6.112874298809886,3.3516332280089234
2677.0,-29.839603290267426,5.2706205534277055,35.04396831686007,24.389726353716128,5.1126604685873644,-26.344354086369002,-39.951796853542305,1.6174112646558678,-0.03308792886161882,-4.989586832079964,40.087797486514035,42748.15733602999,25825.59445921537,25825.59445921537,68573.75179524536,78039.5824788501,78039.5824788501,25825.59445921537,103865.17693806547,103865.17693806547,103865.17693806547,128880.03476349579,92189.44275398582,56898.01761103178,39212.69460328227,25014.857825430314,0.0,64227.55242871258,21262.629151615765,1546.194331219378,0.0,0.8866538209621635,2.818402645259462,0.0014959135982669303,354799.96004905266,1558322.2865614784,4.3921151691957165,1558322.2865614784,4.3921151691957165,0.85,0.09633340851828587,4.027634451161993,1.2690645566722378,1.0,0.0,4.027634451161533,1.2841642095336605,1.2844690338984932,3.1363858463432908,19455.843694623374,1983.9439252571851,4632.441516551485,4632.441516551485,5.574942363965481,5.2706205534277055,-2.395813434082571,7.666433987510277,3.351898543247936,3.351898543247936,0.9576852980708388,0.0,0.0,0.00023735943886813747,7.928691274219724e-05,0.00015807252612594022,0.000636658352007041,0.09633340851349523,0.07252808087526794,0.023805327638227288,0.09633330584544006,0.07252808087887476,0.0238053276394111,0.380713744201933,0.380713744201933,0.12495870989182281,0.0,4.979441611878997,4.119291898144638,7.619663133992049,4.956498903218346,4.102386495085568,7.578067194777873,25014.857825430314,21262.629151615765,0.85,1.067668768342943,0.6655735073117881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450520266945932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.119032699318,1546.194331219378,0.380713744201933,0.12495870989182281,6.112874298809886,3.351898543247936
2678.0,-29.842045562918454,5.269986339088757,35.04396145999909,24.388830398116284,5.1120823449941595,-26.34661029287333,-39.95393525166435,1.6166470749159958,-0.039094874269608226,-4.989995258116317,40.08773691308818,42746.45253983506,25826.105720673728,25826.105720673728,68572.55826050878,78038.28710672882,78038.28710672882,25826.105720673728,103864.39282740255,103864.39282740255,103864.39282740255,128879.00583310623,92188.89905807016,56897.064491042605,39213.14951891951,25014.61300570368,0.0,64227.76252462319,21262.421054848128,1546.1893093690096,0.0,0.8866519602546687,2.8184339295455674,0.0014959135982669303,354794.31238965783,1558319.670002526,4.392177708562248,1558319.670002526,4.392177708562248,0.85,0.0963339809614951,4.027634451161993,1.269063585740514,1.0,0.0,4.027634451163657,1.2841679054442285,1.284472653312583,3.136376819640828,19455.728951953974,1983.9322247611544,4632.441516551485,4632.441516551485,5.575052729408095,5.269986339088757,-2.3960000992635537,7.665986438352311,3.3521605913556103,3.3521605913556103,0.9577601689587458,0.0,0.0,0.00023729918992806506,7.926773606348943e-05,0.00015803145386457563,0.0006364929279521819,0.09633398095933843,0.07252747654663314,0.02380650441270529,0.09633386009938874,0.07252747654825684,0.023806504413238273,0.3807096131390645,0.3807096131390645,0.12496457227940326,0.0,4.973918270794286,4.115387400732459,7.608984389000341,4.950900383846715,4.099004044734272,7.565468494244897,25014.61300570368,21262.421054848128,0.85,1.0676466930358957,0.6655447871696795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505349383608357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.075338412957,1546.1893093690096,0.3807096131390645,0.12496457227940326,6.112874298809886,3.3521605913556103
2679.0,-29.844481280207443,5.269347434344908,35.04395352750411,24.38792026313024,5.111493247167203,-26.34886169682727,-39.956069144513435,1.6158736637540951,-0.045245304687966836,-4.990432747963102,40.087691869344816,42744.75737301032,25826.668569261947,25826.668569261947,68571.42594227227,78036.978902203,78036.978902203,25826.668569261947,103863.64747146495,103863.64747146495,103863.64747146495,128878.12281242681,92188.33543825673,56896.11390893057,39213.57947702907,25014.475340961853,0.0,64228.054817990924,21262.304039817576,1546.1910916130578,0.0,0.8866498952373241,2.8184637092870792,0.0014959135982669303,354788.2629181232,1558317.7242733908,4.392247115099785,1558317.7242733908,4.392247115099785,0.8500000000000001,0.09633462561248468,4.027634451161993,1.2690626703063028,1.0,0.0,4.027634451162484,1.2841716441107434,1.2844763157180203,3.1363676885662968,19455.61000450548,1983.9200954969824,4632.441516551485,4632.441516551485,5.575174230907079,5.269347434344908,-2.396212175828392,7.6655596101733,3.3524203042857406,3.3524203042857406,0.9578343726530687,0.0,0.0,0.0002372391167358817,7.924860406144783e-05,0.00015799051267443388,0.0006363280318042954,0.0963346256096024,0.07252693727274966,0.02380768833685275,0.09633476464619298,0.07252693727491964,0.023807688337565042,0.3807054842771921,0.3807054842771921,0.12497036078769412,0.0,4.968367670703742,4.111518107900849,7.5980875708331155,4.945187443275131,4.095221088314531,7.553642378704694,25014.475340961853,21262.304039817576,0.85,1.06762420466554,0.6655153654293308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450549551602867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.031758107838,1546.1910916130578,0.3807054842771921,0.12497036078769412,6.112874298809886,3.3524203042857406
2680.0,-29.846907453329482,5.268702759166214,35.04394422225607,24.386925540771358,5.1108068132006235,-26.351114243413647,-39.95821065092457,1.6150136032521754,-0.050783650543678505,-4.990931592301071,40.08763602007017,42743.135323783135,25827.361021443376,25827.361021443376,68570.49634522651,78035.7221546665,78035.7221546665,25827.361021443376,103863.08317610987,103863.08317610987,103863.08317610987,128877.38563707299,92187.78001830808,56895.19318729289,39213.98536779466,25014.302460963132,0.0,64228.28782875779,21262.157091818663,1546.1923039771277,0.0,0.8866475568354221,2.8184782747936583,0.0014959135982669303,354781.3651548161,1558315.3117863738,4.392325710529838,1558315.3117863738,4.392325710529838,0.85,0.09633528591528041,4.027634451161993,1.2690618521301076,1.0,0.0,4.027634451161785,1.284175787258692,1.2844803830205698,3.136357569674877,19455.492787572795,1983.9081426963128,4632.441516551485,4632.441516551485,5.575323709789641,5.268702759166214,-2.396474204955709,7.6651769641219225,3.3526775452531603,3.3526775452531603,0.9579078700723315,0.0,0.0,0.00023717929286399162,7.922940808980027e-05,0.00015794988477419136,0.0006361643974736003,0.09633528591157034,0.07252642123162845,0.023808864679941897,0.09633508396018846,0.0725264212344216,0.02380886468085881,0.3807013567088629,0.3807013567088629,0.12497606984361732,0.0,4.962942209760513,4.107719052468667,7.587487934986939,4.940147941757402,4.091587934319932,7.544110367930216,25014.302460963132,21262.157091818663,0.85,1.0676058581546761,0.6654876966009544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505641259009863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.988227719385,1546.1923039771277,0.3807013567088629,0.12497606984361732,6.112874298809886,3.3526775452531603
