time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2681.0,-29.84932687543125,5.2680551994272395,35.043933747322875,24.386095627583586,5.110307096609361,-26.353342040132528,-39.96031447369603,1.6143222612768722,-0.057386604612531755,-4.991300401145215,40.08758334010896,42741.386145464625,25827.70716867692,25827.70716867692,68569.09331414154,78034.37677706833,78034.37677706833,25827.70716867692,103862.08394574525,103862.08394574525,103862.08394574525,128876.19425389418,92187.20883779242,56894.21820605202,39214.43403526711,25014.110308148924,0.0,64228.54434341604,21261.993761926584,1546.1894703547314,0.0,0.8866458692220063,2.8185220369617947,0.0014959135982669303,354776.26552319946,1558313.0362048396,4.392382432648778,1558313.0362048396,4.392382432648778,0.85,0.09633580370563466,4.027634451161993,1.2690607833908873,1.0,0.0,4.027634451163833,1.2841791415121306,1.2844836614725967,3.1363493775638056,19455.37224449864,1983.8958507236052,4632.441516551485,4632.441516551485,5.575398432208114,5.2680551994272395,-2.39664282056395,7.66469801999119,3.352931980631496,3.352931980631496,0.9579805658947131,0.0,0.0,0.00023711964929676286,7.921055409148817e-05,0.00015790909520527468,0.0006360001120005834,0.09633580370388566,0.0725258055957081,0.023809998108177553,0.09633621982919438,0.07252580559702483,0.023809998108609835,0.38069723185690857,0.38069723185690857,0.12498172610216178,0.0,4.9573052997126865,4.10391328450919,7.576046010468929,4.933913796532693,4.087999223614702,7.529556524887369,25014.110308148924,21261.993761926584,0.85,1.0675797500176485,0.6654578051300017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505786433686951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.944807341833,1546.1894703547314,0.38069723185690857,0.12498172610216178,6.112874298809886,3.352931980631496
2682.0,-29.851737906528975,5.2674009992248445,35.04392207424179,24.385033395979576,5.109547242979306,-26.355588299485227,-39.96245489744467,1.6133976359026632,-0.06259399964699242,-4.991858115954829,40.08752749173721,42739.825449243,25828.504024287366,25828.504024287366,68568.32947353036,78033.14407407587,78033.14407407587,25828.504024287366,103861.64809836324,103861.64809836324,103861.64809836324,128875.61888622963,92186.64162562908,56893.32300066307,39214.79847218446,25013.97078786639,0.0,64228.76926005085,21261.87516968643,1546.1939943792163,0.0,0.8866432308890726,2.818525377677162,0.0014959135982669303,354768.55394083686,1558310.6237623093,4.392471109550994,1558310.6237623093,4.392471109550994,0.85,0.09633650034511104,4.027634451161993,1.269060063571669,1.0,0.0,4.0276344511631805,1.284183585641437,1.2844880303417774,3.1363385237089987,19455.252538913468,1983.8836441510066,4632.441516551485,4632.441516551485,5.575570448542825,5.2674009992248445,-2.3969563374067397,7.664357336631584,3.3531844713755157,3.3531844713755157,0.9580527061072902,0.0,0.0,0.0002370602263304423,7.919137633995931e-05,0.00015786884999048297,0.000635838018986994,0.09633650034029842,0.07252533895870247,0.02381116138159594,0.09633632922365311,0.07252533896232558,0.023811161382785467,0.3806931062381239,0.3806931062381239,0.12498728195753324,0.0,4.9519371328646,4.100187193851411,7.565459866741605,4.92926411630782,4.08423760785837,7.5220205055858855,25013.97078786639,21261.87516968643,0.85,1.0675641190618086,0.6654311758053008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505931207165337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.901441337282,1546.1939943792163,0.3806931062381239,0.12498728195753324,6.112874298809886,3.3531844713755157
2683.0,-29.854140537757054,5.266743460627621,35.043908799265644,24.38414142178374,5.108972768865091,-26.357808457729302,-39.96455365614963,1.6126406888044733,-0.06864057611818453,-4.992266868940746,40.087457487100046,42738.12819076823,25828.90463166683,25828.90463166683,68567.03282243505,78031.85019709985,78031.85019709985,25828.90463166683,103860.75482876667,103860.75482876667,103860.75482876667,128874.4598409959,92186.08490521462,56892.362898749765,39215.24667384984,25013.70501222922,0.0,64228.95168607906,21261.649260394835,1546.1879440657874,0.0,0.886641402522212,2.81855716211739,0.0014959135982669303,354762.90215308627,1558307.5998256018,4.392532562926113,1558307.5998256018,4.392532562926113,0.85,0.09633697661546003,4.027634451161993,1.269059064066969,1.0,0.0,4.027634451162097,1.284187245649016,1.2844916151862562,3.1363295849636517,19455.135047527885,1983.87166336393,4632.441516551485,4632.441516551485,5.57565692721245,5.266743460627621,-2.3971627146390744,7.663906175266696,3.3534338796468384,3.3534338796468384,0.9581239656133824,0.0,0.0,0.00023700102403731533,7.91725760665848e-05,0.00015782844797073055,0.0006356752944203425,0.09633697661348031,0.07252471166554175,0.023812264947938554,0.09633683997544809,0.07252471166703216,0.023812264948427878,0.38068898230245257,0.38068898230245257,0.1249928017797846,0.0,4.946458221808541,4.0964984368457635,7.554306926897368,4.923626292822576,4.08097754671968,7.508894605565558,25013.70501222922,21261.649260394835,0.85,1.0675408989634223,0.6654028606858184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506075481285827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.85816278511,1546.1879440657874,0.38068898230245257,0.1249928017797846,6.112874298809886,3.3534338796468384
2684.0,-29.856533616595364,5.266081462518248,35.04389447682085,24.3832009023987,5.108338707535308,-26.360025977217376,-39.966659469623096,1.611831068125116,-0.07440295229923777,-4.9927370006845555,40.087400427549454,42736.50178351757,25829.439773124737,25829.439773124737,68565.9415566423,78030.60101319116,78030.60101319116,25829.439773124737,103860.04078631589,103860.04078631589,103860.04078631589,128873.58264306097,92185.54489569594,56891.445665891886,39215.6658108934,25013.54185674508,0.0,64229.207667638475,21261.510578233316,1546.1891812720776,0.0,0.8866392145945139,2.818578040621982,0.0014959135982669303,354756.40177459497,1558305.1350711684,4.3926061017534055,1558305.1350711684,4.3926061017534055,0.8499999999999999,0.09633755240336518,4.027634451161993,1.2690582403959705,1.0,0.0,4.027634451161106,1.284191151350538,1.2844954461021356,3.136320046222304,19455.021082843046,1983.8600422002464,4632.441516551485,4632.441516551485,5.575772447604017,5.266081462518248,-2.397418327033628,7.663499789551876,3.353681190502051,3.353681190502051,0.9581946258577289,0.0,0.0,0.00023694207066067265,7.915371674501958e-05,0.00015778835391565306,0.0006355138102228257,0.09633755240017285,0.07252416941415893,0.02381338298601392,0.09633739294970976,0.07252416941656217,0.023813382986803012,0.38068485949411973,0.38068485949411973,0.12499825133247963,0.0,4.941039599636213,4.092878982322361,7.543188610658149,4.918334048385304,4.077520227824607,7.497793926734687,25013.54185674508,21261.510578233316,0.85,1.0675196541648895,0.6653748868375051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450621925548941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.814972142623,1546.1891812720776,0.38068485949411973,0.12499825133247963,6.112874298809886,3.353681190502051
2685.0,-29.85891901418289,5.2654161421832235,35.04387908521748,24.38230285132306,5.107767568058167,-26.36223028973986,-39.96874432833863,1.6110788435828098,-0.08071723580388834,-4.9931602943930455,40.08734064126575,42734.82198560886,25829.83844020301,25829.83844020301,68564.66042581188,78029.26903750969,78029.26903750969,25829.83844020301,103859.10747771269,103859.10747771269,103859.10747771269,128872.46032151545,92184.94446936132,56890.49741732945,39216.052280035416,25013.352843802753,0.0,64229.405123838165,21261.34991723234,1546.1878940872275,0.0,0.8866372750837586,2.818611655136762,0.0014959135982669303,354750.54909232043,1558302.5525354487,4.3926712912004975,1558302.5525354487,4.3926712912004975,0.85,0.0963380556967688,4.027634451161993,1.2690572524303572,1.0,0.0,4.027634451163505,1.2841947883952216,1.2844990085573567,3.136311163663168,19454.894367672983,1983.8471208489123,4632.441516551485,4632.441516551485,5.575858507422982,5.2654161421832235,-2.397642410743693,7.663058552926916,3.3539260601734364,3.3539260601734364,0.9582645886209818,0.0,0.0,0.00023688331995628376,7.913504918224151e-05,0.00015774827077404225,0.0006353523699807631,0.0963380556943755,0.07252358153569097,0.023814474158684526,0.09633825093492922,0.07252358153749265,0.023814474159276146,0.38068073933283697,0.38068073933283697,0.12500363933473507,0.0,4.935508375863151,4.089232819160827,7.531694436506882,4.912443058589133,4.073855100576964,7.484889083232531,25013.352843802753,21261.34991723234,0.85,1.0674964261869633,0.6653466882219062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506362460778552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.771892778639,1546.1878940872275,0.38068073933283697,0.12500363933473507,6.112874298809886,3.3539260601734364
2686.0,-29.86129717043379,5.264745904322823,35.043862535226786,24.381318501569353,5.107076464362463,-26.36444008131692,-39.97084511267019,1.6102193752136378,-0.086025783706134,-4.9936680290463595,40.087276117704384,42733.239421090206,25830.428543247963,25830.428543247963,68563.66796433816,78028.07353775426,78028.07353775426,25830.428543247963,103858.50208100223,103858.50208100223,103858.50208100223,128871.6732461668,92184.42902774806,56889.594910954685,39216.482351992636,25013.17116516458,0.0,64229.65351715722,21261.19549038989,1546.1889968565993,0.0,0.8866349225834654,2.8186221759185783,0.0014959135982669303,354743.5289849188,1558299.7653713247,4.39275036201597,1558299.7653713247,4.39275036201597,0.85,0.09633862055871781,4.027634451161993,1.2690564716188235,1.0,0.0,4.0276344511605515,1.2841989263097606,1.2845030722468351,3.1363010579176347,19454.785587847855,1983.8360283937793,4632.441516551485,4632.441516551485,5.57598589231124,5.264745904322823,-2.397933076599804,7.662678980922627,3.354168824309901,3.354168824309901,0.9583339498028288,0.0,0.0,0.00023682476096061682,7.911624314037545e-05,0.00015770851782024139,0.0006351922596144993,0.0963386205550127,0.07252305130353756,0.023815569251475138,0.09633842362477453,0.07252305130632673,0.02381556925239107,0.3806766172559005,0.3806766172559005,0.12500894788238134,0.0,4.930154921239364,4.085700420048568,7.520578103906587,4.9076422453402415,4.070619441324709,7.475117555934787,25013.17116516458,21261.19549038989,0.85,1.0674768461272055,0.665319475990559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506505209095861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.728887526415,1546.1889968565993,0.3806766172559005,0.12500894788238134,6.112874298809886,3.354168824309901
2687.0,-29.863665155062435,5.264072535515356,35.043844694696205,24.380407528392993,5.106485375817736,-26.366630714199534,-39.972920262347884,1.6094509349227497,-0.09210408600449682,-4.994098038231982,40.0872054281707,42731.59484861726,25830.804256896117,25830.804256896117,68562.39910551338,78026.77010001939,78026.77010001939,25830.804256896117,103857.57435691552,103857.57435691552,103857.57435691552,128870.50780100594,92183.84203735342,56888.66678582138,39216.861390591155,25012.933444090424,0.0,64229.79483468158,21260.99342747686,1546.1851474786292,0.0,0.8866329882981274,2.8186519079211587,0.0014959135982669303,354737.5836208276,1558296.7118657685,4.392815376256841,1558296.7118657685,4.392815376256841,0.85,0.09633906942950765,4.027634451161993,1.2690555221168327,1.0,0.0,4.027634451159782,1.2842026382481486,1.2845067101974958,3.136291992559921,19454.66170822534,1983.8233961878257,4632.441516551485,4632.441516551485,5.576066997198764,5.264072535515356,-2.3981692551004126,7.662241790615768,3.3544089961256525,3.3544089961256525,0.958402570321615,0.0,0.0,0.00023676646567893645,7.909767063413653e-05,0.00015766879504479993,0.0006350322707956355,0.09633906942722152,0.0725224408163835,0.023816628610838025,0.09633898982298963,0.07252244081810445,0.02381662861140319,0.3806724981173513,0.3806724981173513,0.12501420812594496,0.0,4.924712701890996,4.082165418804777,7.509108677026745,4.901993952227485,4.067219794767254,7.462389312069092,25012.933444090424,21260.99342747686,0.85,1.0674547424911338,0.6652924076529023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506647526741867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.685947829048,1546.1851474786292,0.3806724981173513,0.12501420812594496,6.112874298809886,3.3544089961256525
2688.0,-29.866025673785778,5.263395357109072,35.04382584117381,24.379476822819584,5.105852129292742,-26.368818843309754,-39.97499876478685,1.6086452987847166,-0.09771289129236038,-4.994567618515591,40.08714024173644,42729.99656788351,25831.261408754093,25831.261408754093,68561.2579766376,78025.55747747849,78025.55747747849,25831.261408754093,103856.81888623259,103856.81888623259,103856.81888623259,128869.56596228697,92183.3257789176,56887.764869192935,39217.28989969407,25012.74707605438,0.0,64230.03697574845,21260.83501464622,1546.1851673536887,0.0,0.8866308324730832,2.8186708424581757,0.0014959135982669303,354731.09123080125,1558293.8960761386,4.39288783700737,1558293.8960761386,4.39288783700737,0.85,0.09633956823271175,4.027634451161993,1.2690547231724487,1.0,0.0,4.027634451162373,1.2842065236520848,1.2845105219072774,3.1362825036178945,19454.55275601635,1983.8122861544311,4632.441516551485,4632.441516551485,5.576165682062097,5.263395357109072,-2.3984381697470627,7.661833526856135,3.3546471063759378,3.3546471063759378,0.9584706018216965,0.0,0.0,0.00023670836735112724,7.907907216128413e-05,0.00015762929518984311,0.0006348731798189955,0.09633956822968277,0.07252187757998292,0.023817690649699855,0.09633940397950373,0.07252187758226307,0.023817690650448683,0.3806683788167165,0.3806683788167165,0.12501940089430108,0.0,4.91934576530366,4.078720991305886,7.497669439754361,4.896854727223229,4.064063485835732,7.450993006826366,25012.74707605438,21260.83501464622,0.85,1.0674329520084895,0.6652650158681555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506789238328315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.643132631307,1546.1851673536887,0.3806683788167165,0.12501940089430108,6.112874298809886,3.3546471063759378
2689.0,-29.868378176435765,5.26271488053068,35.04380589462371,24.37855334663766,5.105238555807867,-26.370997789096428,-39.97706448482347,1.6078581684364794,-0.10357617069882963,-4.995019886843565,40.08707069809863,42728.38014243847,25831.657189406946,25831.657189406946,68560.03733184542,78024.29460437867,78024.29460437867,25831.657189406946,103855.95179378561,103855.95179378561,103855.95179378561,128868.48700937674,92182.76400067177,56886.84953860181,39217.68273563329,25012.535215591124,0.0,64230.21795122441,21260.654933252456,1546.1833601880874,0.0,0.8866287805833495,2.818695151037127,0.0014959135982669303,354724.83828303317,1558290.8920772218,4.392956804546823,1558290.8920772218,4.392956804546823,0.85,0.09634002198594444,4.027634451161993,1.2690538060897962,1.0,0.0,4.0276344511626725,1.284210322149096,1.2845142469592792,3.136273226975657,19454.43419721596,1983.8001965213361,4632.441516551485,4632.441516551485,5.576251118791616,5.26271488053068,-2.3986974257961498,7.66141230632683,3.3548829451159006,3.3548829451159006,0.9585379843188288,0.0,0.0,0.00023665047938629407,7.90605920712772e-05,0.00015758988731501687,0.0006347144593046983,0.0963400219832847,0.07252128914364737,0.023818732839637324,0.09633989926579162,0.07252128914564952,0.023818732840294912,0.38066426252455293,0.38066426252455293,0.12502453386770948,0.0,4.913963118151514,4.075299590526299,7.486096911378638,4.8914437161447495,4.060766677211632,7.438921666614476,25012.535215591124,21260.654933252456,0.85,1.0674109401887601,0.6652379752920323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506930505748883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.600388067714,1546.1833601880874,0.38066426252455293,0.12502453386770948,6.112874298809886,3.3548829451159006
2690.0,-29.87072392448261,5.262031021565886,35.04378491313861,24.377616005390905,5.104612339419794,-26.373171919116615,-39.97912566466255,1.6070603340220113,-0.10941903326033753,-4.995483069269515,40.087000660489146,42726.77418169528,25832.063075775273,25832.063075775273,68558.83725747056,78023.0267138618,78023.0267138618,25832.063075775273,103855.08978963707,103855.08978963707,103855.08978963707,128867.41971584635,92182.18936054739,56885.93682825223,39218.058369216844,25012.329926209273,0.0,64230.38829542612,21260.48043727788,1546.1822035944276,0.0,0.886626674851451,2.818717918910177,0.0014959135982669303,354718.434529355,1558287.8667451865,4.393027582039098,1558287.8667451865,4.393027582039098,0.85,0.09634047428487647,4.027634451161993,1.2690529269212858,1.0,0.0,4.027634451161838,1.2842141703288132,1.2845180219354413,3.1362638290548905,19454.312924019086,1983.787830096831,4632.441516551485,4632.441516551485,5.576338737030697,5.262031021565886,-2.398967969423323,7.660998990989209,3.3551166602766007,3.3551166602766007,0.9586047600790287,0.0,0.0,0.00023659277061792937,7.90421565776336e-05,0.00015755061404029578,0.0006345562809104216,0.09634047428204802,0.0725207087916096,0.023819765490438415,0.0963403765731022,0.07252070879373873,0.023819765491137727,0.38066014773983564,0.38066014773983564,0.12502960329267457,0.0,4.908584874013286,4.07189332145083,7.474497782134961,4.886064036009202,4.057400508932233,7.427194809214711,25012.329926209273,21260.48043727788,0.85,1.0673894254248604,0.6652112078970239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507071296052532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.557725408833,1546.1822035944276,0.38066014773983564,0.12502960329267457,6.112874298809886,3.3551166602766007
2691.0,-29.873062146512932,5.261344662730667,35.0437630235779,24.376732936967187,5.1040408780598225,-26.37533379878963,-39.9811698711477,1.6063125303045886,-0.11547664728004747,-4.995910268671996,40.08693224805065,42725.1304254074,25832.36306022632,25832.36306022632,68557.49348563372,78021.75693665449,78021.75693665449,25832.36306022632,103854.1199968808,103854.1199968808,103854.1199968808,128866.24727894517,92181.63196431202,56885.00545293563,39218.47390152932,25012.127282064357,0.0,64230.60118359368,21260.3081897547,1546.1804021254422,0.0,0.8866247464991457,2.8187477204587186,0.0014959135982669303,354712.52834133845,1558284.9116180306,4.393092397679563,1558284.9116180306,4.393092397679563,0.85,0.09634088088305365,4.027634451161993,1.2690519609348851,1.0,0.0,4.027634451161416,1.2842177842773532,1.2845215628789317,3.1362550032184746,19454.19529000691,1983.7758347658898,4632.441516551485,4632.441516551485,5.5764034943406315,5.261344662730667,-2.3992145842897075,7.660559247020375,3.355348220956439,3.355348220956439,0.9586709202732683,0.0,0.0,0.0002365352599028615,7.902387682143828e-05,0.00015751138308142324,0.0006343982729489145,0.09634088088076567,0.07252010265504769,0.023820778225717983,0.0963410733702573,0.0725201026567699,0.023820778226283743,0.3806560327981316,0.3806560327981316,0.1250346125500801,0.0,4.903142212241164,4.06850653682568,7.46257721149442,4.880433621391944,4.0541591429938535,7.41405975131147,25012.127282064357,21260.3081897547,0.85,1.067364966578349,0.665183411615344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507211684710042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.515119650412,1546.1804021254422,0.3806560327981316,0.1250346125500801,6.112874298809886,3.355348220956439
2692.0,-29.875390542142576,5.260654993012542,35.04374026967215,24.375801428128057,5.103409130754123,-26.377492862487284,-39.983221132401354,1.605511451066975,-0.12111660858556661,-4.996382564532256,40.08686329319955,42723.558577193646,25832.760366174985,25832.760366174985,68556.31894336863,78020.53511196544,78020.53511196544,25832.760366174985,103853.29547814043,103853.29547814043,103853.29547814043,128865.23769521895,92181.09414676596,56884.11761186529,39218.8628165563,25011.942217078522,0.0,64230.805033634824,21260.150884516745,1546.1806638661678,0.0,0.8866225903487785,2.8187667595731973,0.0014959135982669303,354705.99876811856,1558281.933065238,4.393164870278755,1558281.933065238,4.393164870278755,0.8500000000000001,0.09634132091769407,4.027634451161993,1.2690511345164857,1.0,0.0,4.027634451163029,1.2842216467328318,1.2845253527145497,3.1362455705435544,19454.08178792034,1983.7642607741013,4632.441516551485,4632.441516551485,5.5764892603340614,5.260654993012542,-2.399497752721078,7.660152745733621,3.355577887743758,3.355577887743758,0.9587365393553594,0.0,0.0,0.0002364780036751921,7.90055379084595e-05,0.0001574724657667326,0.0006342415282315198,0.09634132091469289,0.07251953243288417,0.02382178848180872,0.09634150612100874,0.07251953243514327,0.023821788482550794,0.3806519166420487,0.3806519166420487,0.1250395464399071,0.0,4.897771296457279,4.065179732920569,7.450767057292126,4.875265955946702,4.050987750681998,7.402602535862343,25011.942217078522,21260.150884516745,0.85,1.0673432927933681,0.6651568286404197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507351625530183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.472586471591,1546.1806638661678,0.3806519166420487,0.1250395464399071,6.112874298809886,3.355577887743758
2693.0,-29.87771240537926,5.25996177965904,35.04371633067903,24.374839255493157,5.102737713175359,-26.379650012909686,-39.98526827255262,1.6046753206740842,-0.12639583657448838,-4.99687303923488,40.08678326739829,42721.9979998336,25833.185602420253,25833.185602420253,68555.18360225385,78019.34991384526,78019.34991384526,25833.185602420253,103852.53551626552,103852.53551626552,103852.53551626552,128864.24009925053,92180.57426058773,56883.22234644767,39219.279904600065,25011.704582985014,0.0,64230.98448758508,21259.94889553726,1546.178373780774,0.0,0.8866203816625333,2.818778929576124,0.0014959135982669303,354699.2179690522,1558278.476300441,4.39323910896359,1558278.476300441,4.39323910896359,0.85,0.09634173113655617,4.027634451161993,1.2690503350226212,1.0,0.0,4.027634451161116,1.2842256726849772,1.2845293063076793,3.1362357386465196,19453.972070105367,1983.7530726706232,4632.441516551485,4632.441516551485,5.576581055609566,5.25996177965904,-2.3997976928218536,7.659759472480894,3.355805411816675,3.355805411816675,0.9588015462333358,0.0,0.0,0.00023642092079664368,7.898723976211334e-05,0.00015743368103453032,0.0006340853175079228,0.09634173113346375,0.0725189486075655,0.023822782525898253,0.09634153938109391,0.07251894860989322,0.023822782526662947,0.38064780089543676,0.38064780089543676,0.12504441878722142,0.0,4.892523401176163,4.0619432148945975,7.439183035191547,4.870477202660368,4.048078313225574,7.391887198514382,25011.704582985014,21259.94889553726,0.85,1.0673226348493003,0.6651306739365196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507490980808118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.430172207592,1546.178373780774,0.38064780089543676,0.12504441878722142,6.112874298809886,3.355805411816675
2694.0,-29.8800250048405,5.259266237144353,35.04369130037833,24.373933451157086,5.102140984816646,-26.38179135521469,-39.987297845631815,1.6039073351596664,-0.13225937366371454,-4.997311648773766,40.086703602979654,42720.40491798879,25833.465101762326,25833.465101762326,68553.8700197511,78018.0904855239,78018.0904855239,25833.465101762326,103851.55558728623,103851.55558728623,103851.55558728623,128863.01254088187,92180.0066438559,56882.321076194574,39219.65063073481,25011.456953595647,0.0,64231.10758433046,21259.7384105563,1546.1743476805514,0.0,0.8866184358505561,2.8188048529941305,0.0014959135982669303,354693.15429058444,1558275.0351515485,4.3933045120879965,1558275.0351515485,4.3933045120879965,0.85,0.0963420776197047,4.027634451161993,1.269049466843717,1.0,0.0,4.0276344511629105,1.2842293796489233,1.2845329411454522,3.1362266858145307,19453.852279139253,1983.7408573915918,4632.441516551485,4632.441516551485,5.576641390821799,5.259266237144353,-2.4000618691685207,7.6593281063128735,3.356030717443389,3.356030717443389,0.9588659192695398,0.0,0.0,0.0002363640782860253,7.896910250488693e-05,0.00015739497578113836,0.0006339294268959204,0.09634207761746429,0.07251832319417942,0.023823754423284868,0.09634196310098621,0.07251832319586582,0.023823754423838883,0.38064368873587556,0.38064368873587556,0.1250492477457703,0.0,4.8872201566642275,4.0587163338774985,7.427344784148488,4.865052275110031,4.044987222249858,7.379134467542372,25011.456953595647,21259.7384105563,0.85,1.0673001384842258,0.6651045968948958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507629947664502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.387811196013,1546.1743476805514,0.38064368873587556,0.1250492477457703,6.112874298809886,3.356030717443389
2695.0,-29.882329152055654,5.258567836547302,35.043665380065924,24.37300138352441,5.101510084785649,-26.38392850682539,-39.989322948362656,1.6031094395240386,-0.13790443549982,-4.997781396285776,40.086627619091765,42718.82995756478,25833.80807164614,25833.80807164614,68552.63802921092,78016.86304872211,78016.86304872211,25833.80807164614,103850.67112036825,103850.67112036825,103850.67112036825,128861.91755607631,92179.45377221506,56881.420680930685,39220.03676809374,25011.246435708057,0.0,64231.283203801795,21259.559470351847,1546.1731765428287,0.0,0.8866163180392777,2.818824265392896,0.0014959135982669303,354686.66022683994,1558271.7529905813,4.39337569671774,1558271.7529905813,4.39337569671774,0.85,0.0963424605063786,4.027634451161993,1.2690485887741674,1.0,0.0,4.02763445116153,1.2842332259828912,1.2845367156686591,3.136217292680177,19453.735600006523,1983.7289594312558,4632.441516551485,4632.441516551485,5.576715427349318,5.258567836547302,-2.4003520184346665,7.658919854981969,3.356254165084224,3.356254165084224,0.9589297614526354,0.0,0.0,0.0002363074560491117,7.895100903444978e-05,0.00015735644701466193,0.0006337742471086991,0.09634246050355895,0.07251773353498626,0.023824726968572688,0.0963423234822677,0.07251773353710865,0.023824726969269953,0.38063957787292146,0.38063957787292146,0.12505401884740291,0.0,4.881954010840445,4.055525663603589,7.41554837533198,4.859876960785982,4.041883061116891,7.3674442694111235,25011.246435708057,21259.559470351847,0.85,1.0672780397629258,0.6650782582378222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507768362596336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.345558373292,1546.1731765428287,0.38063957787292146,0.12505401884740291,6.112874298809886,3.356254165084224
2696.0,-29.884626709086692,5.257867052449551,35.04363851698697,24.372097534965746,5.100899512624429,-26.3860576933266,-39.99134305687619,1.6023304968333159,-0.14347451715042325,-4.998234263312494,40.086548318583574,42717.26283820716,25834.094091730025,25834.094091730025,68551.35692993719,78015.66754969982,78015.66754969982,25834.094091730025,103849.76164142985,103849.76164142985,103849.76164142985,128860.77742106107,92178.93840889623,56880.53369727793,39220.44967957588,25011.015779631216,0.0,64231.4654592071,21259.363412686533,1546.1704983382078,0.0,0.8866142982075162,2.818844666167767,0.0014959135982669303,354680.3996171146,1558268.327572161,4.393443588239853,1558268.327572161,4.393443588239853,0.85,0.09634280360661415,4.027634451161993,1.2690477216942235,1.0,0.0,4.027634451162451,1.2842369833901168,1.284540401467648,3.1362081167682003,19453.62683670481,1983.7178686610425,4632.441516551485,4632.441516551485,5.576777170186842,5.257867052449551,-2.4006323351407466,7.6584993875902985,3.356475591299354,3.356475591299354,0.9589930260855297,0.0,0.0,0.00023625100820255646,7.893296400374754e-05,0.00015731804419880893,0.000633619574604548,0.09634280360413866,0.07251712138074386,0.023825682223394803,0.09634263438126733,0.07251712138260717,0.02382568222400698,0.38063546809278415,0.38063546809278415,0.12505873830976358,0.0,4.876710965527877,4.052403276447478,7.403637469535511,4.854759746162074,4.039065457154152,7.35510883346268,25011.015779631216,21259.363412686533,0.85,1.067255066342424,0.665051973091546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507906274146833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.303397790589,1546.1704983382078,0.38063546809278415,0.12505873830976358,6.112874298809886,3.356475591299354
2697.0,-29.886917085099054,5.257163856389651,35.04361078467523,24.37117356983947,5.10028227650608,-26.38818108227023,-39.99335467871276,1.6015462736463086,-0.14924677645035445,-4.998694017494782,40.08646927436951,42715.69172537075,25834.38352718803,25834.38352718803,68550.07525255877,78014.41766443038,78014.41766443038,25834.38352718803,103848.8011916184,103848.8011916184,103848.8011916184,128859.59512252893,92178.36306346684,56879.63712428179,39220.806599094496,25010.793930910524,0.0,64231.60053000502,21259.174841273943,1546.1684975656758,0.0,0.886612242325693,2.818866926417062,0.0014959135982669303,354674.0438853845,1558264.9132301332,4.393512691708835,1558264.9132301332,4.393512691708835,0.8499999999999999,0.0963431450655313,4.027634451161993,1.2690468458225954,1.0,0.0,4.027634451161011,1.2842407651110228,1.2845441118281034,3.1361988815343387,19453.505414658965,1983.7054870581662,4632.441516551485,4632.441516551485,5.576839650297377,5.257163856389651,-2.4009204276953713,7.658084284085023,3.356695134490778,3.356695134490778,0.9590557527116508,0.0,0.0,0.00023619474914818046,7.891499857100102e-05,0.00015727975057717943,0.0006334653418948132,0.09634314506293895,0.07251651617028212,0.023826628892656826,0.09634304712241021,0.07251651617223334,0.023826628893297945,0.3806313611942959,0.3806313611942959,0.125063401650284,0.0,4.871456338324492,4.049278859583808,7.391687512553176,4.849447241044402,4.035920049526908,7.342989307260439,25010.793930910524,21259.174841273943,0.85,1.0672328680418983,0.6650261144499525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508043793742722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.261292426332,1546.1684975656758,0.3806313611942959,0.125063401650284,6.112874298809886,3.356695134490778
2698.0,-29.88919963833887,5.2564583375586205,35.04358216438774,24.370265670027607,5.099662280770312,-26.390297705672648,-39.99536525281144,1.6007603480730346,-0.15468398267631756,-4.999154984165468,40.08638794576512,42714.15015146085,25834.662259723736,25834.662259723736,68548.8124111846,78013.2440698086,78013.2440698086,25834.662259723736,103847.90632953233,103847.90632953233,103847.90632953233,128858.4703030831,92177.85973391047,56878.765815437095,39221.215464970424,25010.56397355078,0.0,64231.779438521204,21258.97937751816,1546.1660930712762,0.0,0.8866101885089268,2.8188846371229457,0.0014959135982669303,354667.6714817093,1558261.4002189816,4.393581725983005,1558261.4002189816,4.393581725983005,0.85,0.09634346946250096,4.027634451161993,1.26904604468029,1.0,0.0,4.027634451160727,1.284244554388892,1.2845478300094355,3.136189627900383,19453.399190986456,1983.6946552580603,4632.441516551485,4632.441516551485,5.576899819979973,5.2564583375586205,-2.401212048990149,7.657670386548769,3.356912782100124,3.356912782100124,0.9591179377428926,0.0,0.0,0.00023613869452578846,7.889704627274174e-05,0.00015724164825304672,0.000633311879661467,0.09634346945993537,0.07251590603487255,0.02382756342506281,0.09634327943325556,0.07251590603680362,0.023827563425697335,0.3806272543963999,0.3806272543963999,0.12506800978362312,0.0,4.866257559854887,4.046237377088801,7.379711741106064,4.844471001489126,4.033208042456238,7.330908063078368,25010.56397355078,21258.97937751816,0.85,1.0672102347218233,0.6650002619395633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508180885997497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.21925433658,1546.1660930712762,0.3806272543963999,0.12506800978362312,6.112874298809886,3.356912782100124
2699.0,-29.8914745966437,5.255749953464726,35.04355252039237,24.369297245889925,5.09899196711442,-26.39241252432046,-39.997371670883126,1.5999298947595044,-0.16007724369484322,-4.999647757782025,40.086300887753154,42712.624466290334,25835.00609126739,25835.00609126739,68547.63055755773,78012.02923459485,78012.02923459485,25835.00609126739,103847.03532586225,103847.03532586225,103847.03532586225,128857.35190936178,92177.29172843102,56877.88695999809,39221.56085381437,25010.316583499534,0.0,64231.8774373139,21258.769095974603,1546.1634404153504,0.0,0.8866079933657344,2.818898054939101,0.0014959135982669303,354660.8594781476,1558257.6397311464,4.3936555108561635,1558257.6397311464,4.3936555108561635,0.85,0.09634379958574617,4.027634451161993,1.2690451995795597,1.0,0.0,4.027634451162051,1.284248551411846,1.2845517562396815,3.1361798670001924,19453.27931797827,1983.6824316130658,4632.441516551485,4632.441516551485,5.5769740425130445,5.255749953464726,-2.401530155439789,7.657280108904515,3.3571285570134126,3.3571285570134126,0.9591795877181178,0.0,0.0,0.0002360828386135466,7.887913484732252e-05,0.00015720370376622408,0.0006331590531391085,0.09634379958275821,0.07251530804799947,0.023828491534758748,0.09634333419864442,0.07251530805024839,0.023828491535497775,0.3806231506273848,0.3806231506273848,0.12507256421850166,0.0,4.861130222304098,4.043216267778348,7.367966943719978,4.8395705140872,4.030208851674729,7.320024550548851,25010.316583499534,21258.769095974603,0.85,1.0671902066766725,0.6649754945739372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508317512474276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.177296617172,1546.1634404153504,0.3806231506273848,0.12507256421850166,6.112874298809886,3.3571285570134126
2700.0,-29.893741600876233,5.255040626731648,35.04352205156692,24.368455667886906,5.098449457309355,-26.394507402054195,-39.99935241937635,1.599215258456918,-0.16597298942855332,-5.00005326363253,40.086217575047385,42711.02677606271,25835.11920796932,25835.11920796932,68546.14598403203,78010.81044760936,78010.81044760936,25835.11920796932,103845.92965557869,103845.92965557869,103845.92965557869,128855.99551282516,92176.76830283378,56876.984631164116,39221.981857410734,25010.065857246474,0.0,64232.04771465721,21258.555978659504,1546.1586260840288,0.0,0.8866062292354547,2.8189282890917573,0.0014959135982669303,354655.2539236777,1558254.0410289655,4.393714808365151,1558254.0410289655,4.393714808365151,0.85,0.0963440393608392,4.027634451161993,1.2690442797495054,1.0,0.0,4.027634451160908,1.2842520066706797,1.2845551408438518,3.1361714291600076,19453.168853197254,1983.6711673402492,4632.441516551485,4632.441516551485,5.5769984608897305,5.255040626731648,-2.401785530100558,7.6568261568322065,3.357342291707685,3.357342291707685,0.9592406547736243,0.0,0.0,0.0002360271901019551,7.886145626338097e-05,0.00015716573383857413,0.0006330061241503974,0.09634403935917385,0.07251464742889664,0.0238293919302772,0.0963438758402634,0.07251464743015008,0.023829391930689114,0.38061904848979256,0.38061904848979256,0.12507708172319046,0.0,4.855896966001751,4.040228075842151,7.3556894283019005,4.834080274203984,4.027515876109419,7.305788375894338,25010.065857246474,21258.555978659504,0.85,1.067164264924881,0.6649488580186805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45084536867859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.135414964521,1546.1586260840288,0.38061904848979256,0.12507708172319046,6.112874298809886,3.357342291707685
2701.0,-29.89600076638854,5.254329612844402,35.04349113125229,24.36757256453859,5.097869319428896,-26.396598987279702,-40.00133638093246,1.598467540289252,-0.17184664669406402,-5.000498356120402,40.08614348695171,42709.47648324221,25835.321666469565,25835.321666469565,68544.79814971177,78009.57603540499,78009.57603540499,25835.321666469565,103844.89770187455,103844.89770187455,103844.89770187455,128854.78417651208,92176.210852802,56876.111300514494,39222.33283587501,25009.88647463753,0.0,64232.21931051253,21258.4035034419,1546.1588033490061,0.0,0.8866042299599991,2.818953609627132,0.0014959135982669303,354649.10121903836,1558250.8407901851,4.393782009975483,1558250.8407901851,4.393782009975483,0.85,0.0963443417993224,4.027634451161993,1.269043400580995,1.0,0.0,4.0276344511602575,1.284255616159925,1.2845586799770121,3.1361626147332666,19453.05120783178,1983.6591708515937,4632.441516551485,4632.441516551485,5.577042165381092,5.254329612844402,-2.4020724672216476,7.65640208006605,3.357554561398981,3.357554561398981,0.9593013032568517,0.0,0.0,0.00023597174603076738,7.884375267414788e-05,0.0001571279933566195,0.0006328541192850734,0.09634434179686713,0.07251404402347628,0.02383029777339086,0.09634453502317315,0.07251404402532424,0.023830297773998158,0.38061494764025317,0.38061494764025317,0.12508152953563528,0.0,4.85063931139166,4.037238282750934,7.3433194668298825,4.82865170942631,4.024445534240044,7.292971055609087,25009.88647463753,21258.4035034419,0.85,1.067140430230992,0.6649229458626565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508589387410236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.093616826507,1546.1588033490061,0.38061494764025317,0.12508152953563528,6.112874298809886,3.357554561398981
2702.0,-29.89825165665893,5.253616515633781,35.0434594891979,24.366654396895342,5.097244400666477,-26.39868760169833,-40.003316081687785,1.5976803456755029,-0.17732209602968396,-5.000967203990646,40.08606062428247,42707.944286245,25835.571665274438,25835.571665274438,68543.51595151944,78008.3808155208,78008.3808155208,25835.571665274438,103843.95248079524,103843.95248079524,103843.95248079524,128853.62095943322,92175.67112663276,56875.23459723408,39222.70725488743,25009.66847863798,0.0,64232.375733525405,21258.218206842284,1546.1573465714384,0.0,0.886602141410923,2.8189709138369166,0.0014959135982669303,354642.62022413494,1558247.2615391724,4.393852212557974,1558247.2615391724,4.393852212557974,0.85,0.09634462672566128,4.027634451161993,1.2690425313031306,1.0,0.0,4.027634451161786,1.2842594097506381,1.2845624035308343,3.1361533507813895,19452.93730294557,1983.6475557856731,4632.441516551485,4632.441516551485,5.577096132345161,5.253616515633781,-2.402379485166283,7.655996000800064,3.3577651399208817,3.3577651399208817,0.9593614685488233,0.0,0.0,0.000235916516982279,7.882609076794491e-05,0.0001570904262143341,0.000632702812568573,0.09634462672299707,0.07251343735665663,0.02383118936634044,0.09634480870336704,0.07251343735866184,0.023831189366999444,0.38061084573189136,0.38061084573189136,0.12508590780088072,0.0,4.8454405361313775,4.034285895564153,7.331076889033909,4.823645107960942,4.02159828271931,7.281191349595474,25009.66847863798,21258.218206842284,0.85,1.0671178695908625,0.6648974726300532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508724621226907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.051900157383,1546.1573465714384,0.38061084573189136,0.12508590780088072,6.112874298809886,3.3577651399208817
2703.0,-29.900495724292497,5.252901088902733,35.043426869218735,24.365704936813586,5.096583919375033,-26.400773630922064,-40.005291521642334,1.5968618259740515,-0.1825346255412228,-5.00145310697794,40.085968856272665,42706.424187803466,25835.85120772581,25835.85120772581,68542.27539552927,78007.20293169224,78007.20293169224,25835.85120772581,103843.05413941805,103843.05413941805,103843.05413941805,128852.463504166,92175.1315866465,56874.352842634136,39223.08749334707,25009.409364747942,0.0,64232.49685809501,21257.99796003575,1546.1539596877565,0.0,0.8865999981963356,2.8189827653514468,0.0014959135982669303,354635.9035703957,1558243.2976294358,4.393924252850282,1558243.2976294358,4.393924252850282,0.85,0.09634488891753637,4.027634451161993,1.2690417169732973,1.0,0.0,4.02763445116285,1.2842633494175435,1.2845662734251124,3.1361437301692527,19452.823437351788,1983.6359447264651,4632.441516551485,4632.441516551485,5.577156476863354,5.252901088902733,-2.402701772291218,7.655602861193951,3.357973904950418,3.357973904950418,0.9594211157001195,0.0,0.0,0.00023586146719239469,7.880847052045929e-05,0.00015705299667193539,0.0006325520600541168,0.0963448889147672,0.07251282160060654,0.02383206731416066,0.09634476981212914,0.07251282160269071,0.023832067314845655,0.38060674325256777,0.38060674325256777,0.12509022990966864,0.0,4.840342374710701,4.0313881561418725,7.319078688258514,4.818918481436697,4.0188871976120595,7.270137055793839,25009.409364747942,21257.99796003575,0.85,1.0670965437783868,0.6648725532521677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508859362080042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.01027396342,1546.1539596877565,0.38060674325256777,0.12509022990966864,6.112874298809886,3.357973904950418
2704.0,-29.90273208805997,5.2521843320539485,35.043393334936894,24.36481394050645,5.095984673026641,-26.40284660164128,-40.00726119903845,1.5960991865773964,-0.18801362534276223,-5.001895866034988,40.08587698555516,42704.913606755385,25836.01082185413,25836.01082185413,68540.92442860952,78006.01404084892,78006.01404084892,25836.01082185413,103842.02486270305,103842.02486270305,103842.02486270305,128851.16450410415,92174.60272196424,56873.50228774711,39223.44492690792,25009.1396414011,0.0,64232.584568309016,21257.768695190935,1546.1490035292934,0.0,0.8865980751455947,2.8190031703115332,0.0014959135982669303,354629.7833836167,1558239.3292908862,4.393988892933109,1558239.3292908862,4.393988892933109,0.85,0.09634509588907893,4.027634451161993,1.269040897698142,1.0,0.0,4.027634451160367,1.2842670274878476,1.2845698819185076,3.136134748425677,19452.711824695434,1983.6245634029394,4632.441516551485,4632.441516551485,5.577190932587782,5.2521843320539485,-2.40299421499892,7.655178547052868,3.3581807787459415,3.3581807787459415,0.9594802224988405,0.0,0.0,0.00023580661816154916,7.879090529845683e-05,0.00015701571286309233,0.00063240189450115,0.0963450958870266,0.07251216980927337,0.02383292607775323,0.09634494938797553,0.072512169810818,0.02383292607826093,0.3806026416635143,0.3806026416635143,0.1250945137571113,0.0,4.835240010099994,4.028537244311167,7.306920483273359,4.813882240692237,4.016304446826098,7.257423895881743,25009.1396414011,21257.768695190935,0.85,1.0670740542242814,0.6648481279986526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899369690028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.968709419938,1546.1490035292934,0.3806026416635143,0.1250945137571113,6.112874298809886,3.3581807787459415
2705.0,-29.904960202019947,5.251466012034746,35.04335909480427,24.363908974360697,5.09537324443655,-26.404913364965804,-40.00921858297659,1.595326407351851,-0.19350769805885193,-5.002353928604261,40.08578935779532,42703.387676502876,25836.198402304293,25836.198402304293,68539.58607880717,78004.81786959778,78004.81786959778,25836.198402304293,103841.01627190207,103841.01627190207,103841.01627190207,128849.92033149261,92174.05831405135,56872.628120832844,39223.811325798335,25008.90405959053,0.0,64232.71538538887,21257.56845065195,1546.1463636026967,0.0,0.8865960587123469,2.8190219879579055,0.0014959135982669303,354623.4517460999,1558235.5442332185,4.394056672114482,1558235.5442332185,4.394056672114482,0.85,0.0963453255627732,4.027634451161993,1.2690400190791116,1.0,0.0,4.027634451161296,1.2842707525344796,1.2845735376737777,3.1361256520196745,19452.596931764714,1983.6128475845182,4632.441516551485,4632.441516551485,5.577231425371013,5.251466012034746,-2.403300191386288,7.654766203421034,3.358386058911396,3.358386058911396,0.9595388739746846,0.0,0.0,0.00023575198315145388,7.877345329290359e-05,0.0001569785298585503,0.0006322521349510587,0.09634532556038465,0.07251154210461275,0.023833783455771907,0.09634520889230959,0.07251154210641042,0.023833783456362775,0.3805985416957246,0.3805985416957246,0.12509874928975517,0.0,4.830156458311251,4.025713175405087,7.294758146840536,4.8088462305453845,4.013559101972476,7.245215122555862,25008.90405959053,21257.56845065195,0.85,1.0670510450566753,0.6648230176832396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509127572912335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.92722440832,1546.1463636026967,0.3805985416957246,0.12509874928975517,6.112874298809886,3.358386058911396
2706.0,-29.907181054761377,5.250747572093976,35.0433243975483,24.36309833955022,5.094862709036584,-26.40696350214432,-40.01115452321244,1.5946451563891588,-0.19949666239847375,-5.002746135651003,40.085707562985164,42701.80446235985,25836.21279289234,25836.21279289234,68538.01725525218,78003.59500177589,78003.59500177589,25836.21279289234,103839.80779466823,103839.80779466823,103839.80779466823,128848.49145156589,92173.5251264424,56871.73458690337,39224.211710598924,25008.683656897658,0.0,64232.89536749658,21257.38110836301,1546.1431005134123,0.0,0.8865943566698026,2.819055022698856,0.0014959135982669303,354618.0304767687,1558232.0111345234,4.3941138837174964,1558232.0111345234,4.3941138837174964,0.85,0.09634549377107786,4.027634451161993,1.2690390574885537,1.0,0.0,4.027634451161742,1.284274049368196,1.2845767653583735,3.136117601335482,19452.484406789295,1983.6013732303381,4632.441516551485,4632.441516551485,5.577234531851255,5.250747572093976,-2.403558825625113,7.65430639771909,3.358589672925693,3.358589672925693,0.9595970494073409,0.0,0.0,0.00023569753779709716,7.87561959943131e-05,0.00015694134180278406,0.000632102355056483,0.09634549376957299,0.07251087492650742,0.02383461884306558,0.09634594961859297,0.07251087492763997,0.023834618843437887,0.3805944427528087,0.3805944427528087,0.12510293781444887,0.0,4.824945023047519,4.022893138455572,7.282062910896741,4.803249473252549,4.010878594622625,7.230518301312145,25008.683656897658,21257.38110836301,0.85,1.0670236311647583,0.6647965068061996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509260957409236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.885830122388,1546.1431005134123,0.3805944427528087,0.12510293781444887,6.112874298809886,3.358589672925693
