time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2707.0,-29.909393463322633,5.250025869670273,35.04328897522826,24.36209174282851,5.094127861308515,-26.40902847104982,-40.0131227687001,1.5937628690057755,-0.204143298848237,-5.003293316692047,40.08561704962993,42700.392026723785,25836.604290844447,25836.604290844447,68536.99631756824,78002.48706893115,78002.48706893115,25836.604290844447,103839.0913597756,103839.0913597756,103839.0913597756,128847.56076039345,92173.01265155897,56870.91760923056,39224.55004703157,25008.469400617847,0.0,64233.019447649414,21257.19899052517,1546.143759699422,0.0,0.8865918965277527,2.8190522692588087,0.0014959135982669303,354610.4671930344,1558228.1014483315,4.394196577959726,1558228.1014483315,4.394196577959726,0.85,0.09634578827475741,4.027634451161993,1.2690384173439817,1.0,0.0,4.027634451162543,1.2842782855028925,1.284580932845612,3.136107256991321,19452.376253068745,1983.5903446201044,4632.441516551485,4632.441516551485,5.577319044078925,5.250025869670273,-2.403935304768525,7.653961174438797,3.358792053563619,3.358792053563619,0.9596548724467483,0.0,0.0,0.00023564331097427696,7.873865430444348e-05,0.0001569046566698335,0.0006319546007511658,0.09634578827083817,0.07251031394581912,0.02383547432501905,0.09634562924867657,0.07251031394876878,0.02383547432598863,0.38059034299168465,0.38059034299168465,0.12510704829532113,0.0,4.820014397975285,4.020170970640265,7.270215016955319,4.799150017843829,4.008257588927734,7.221754775177146,25008.469400617847,21257.19899052517,0.85,1.0670056756934276,0.6647732333605312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509393909547807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.8445070324,1546.143759699422,0.38059034299168465,0.12510704829532113,6.112874298809886,3.358792053563619
2708.0,-29.911598905184988,5.249303891614898,35.043252510399746,24.36123612513768,5.09356736626305,-26.411069731828455,-40.01505350517107,1.5930381928763697,-0.20972824792931988,-5.0037021276727,40.085515839997086,42698.85400739627,25836.637366644907,25836.637366644907,68535.49137404119,78001.2846247067,78001.2846247067,25836.637366644907,103837.92199135161,103837.92199135161,103837.92199135161,128846.07217471283,92172.47344426342,56870.04282683068,39224.9229082586,25008.150183361213,0.0,64233.073091619815,21256.92765585703,1546.1352830928122,0.0,0.8865901801755052,2.819078047932619,0.0014959135982669303,354604.8165801658,1558223.7297497166,4.394254270929926,1558223.7297497166,4.394254270929926,0.85,0.09634588962200942,4.027634451161993,1.2690374826779593,1.0,0.0,4.0276344511617,1.2842817845371137,1.2845843632922564,3.136098712646345,19452.262457686673,1983.5787407204982,4632.441516551485,4632.441516551485,5.577326184115195,5.249303891614898,-2.404210897586224,7.653514789201122,3.358992252619292,3.358992252619292,0.9597120721769405,0.0,0.0,0.00023558926634711523,7.872145041757922e-05,0.000156867815929536,0.0006318062197163373,0.09634588962067517,0.0725096105506568,0.02383627907001836,0.09634579554823412,0.07250961055166097,0.023836279070348455,0.3805862466333636,0.3805862466333636,0.12511113928306042,0.0,4.81498204439481,4.017463025542497,7.257909121050091,4.793973879743362,4.005865766890963,7.207889130390242,25008.150183361213,21256.92765585703,0.85,1.0669813551701715,0.6647487338258301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952635848505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.803279079064,1546.1352830928122,0.3805862466333636,0.12511113928306042,6.112874298809886,3.358992252619292
2709.0,-29.913797547403338,5.248580375256081,35.04321547859159,24.360322637390368,5.092940170630599,-26.413111543221895,-40.016987978573866,1.592254166419891,-0.21501062185132014,-5.004174743226271,40.08542639605489,42697.3612539712,25836.82196305793,25836.82196305793,68534.18321702913,78000.11784820234,78000.11784820234,25836.82196305793,103836.93981126026,103836.93981126026,103836.93981126026,128844.8649220971,92171.94015317535,56869.18355882572,39225.285104832925,25007.925110836833,0.0,64233.21021566976,21256.73634421131,1546.133656039052,0.0,0.88658809603469,2.8190923868058446,0.0014959135982669303,354598.28414426243,1558219.8662718437,4.394324326842788,1558219.8662718437,4.394324326842788,0.85,0.09634609280933726,4.027634451161993,1.2690366507647561,1.0,0.0,4.027634451161376,1.2842855606560748,1.2845880711171345,3.1360894917361555,19452.149910872817,1983.5672641394174,4632.441516551485,4632.441516551485,5.577366032737649,5.248580375256081,-2.4045358935782106,7.6531162688342915,3.359191165688704,3.359191165688704,0.9597689044824869,0.0,0.0,0.00023553539971277727,7.870421671792809e-05,0.00015683118299484916,0.0006316586756465454,0.09634609280674608,0.07250899123061913,0.023837101576126948,0.09634595772531866,0.07250899123256921,0.02383710157676805,0.38058215204535123,0.38058215204535123,0.1251151789922449,0.0,4.810018135141036,4.0147939821699765,7.245764624568437,4.789164121374938,4.003232828556463,7.196264968151866,25007.925110836833,21256.73634421131,0.85,1.0669587116527168,0.6647240751413531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509658392648404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.762116944976,1546.133656039052,0.38058215204535123,0.1251151789922449,6.112874298809886,3.359191165688704
2710.0,-29.915988657777234,5.247855934003217,35.04317771644572,24.359436286054574,5.092340132077735,-26.415143858572137,-40.01891347635535,1.5914953328430983,-0.22034615714267147,-5.004621829988648,40.08533106001136,42695.86375446398,25836.93295034362,25836.93295034362,68532.7967048076,77998.95090797274,77998.95090797274,25836.93295034362,103835.88385831636,103835.88385831636,103835.88385831636,128843.54458757101,92171.41465503801,56868.327501409825,39225.6523929202,25007.660729254658,0.0,64233.31312217486,21256.51161986646,1546.1292215850053,0.0,0.8865861632987218,2.8191104120921424,0.0014959135982669303,354592.10465119476,1558215.7482961263,4.3943892936615505,1558215.7482961263,4.3943892936615505,0.85,0.09634624023337979,4.027634451161993,1.269035816653632,1.0,0.0,4.02763445116169,1.2842892186273498,1.2845916610175976,3.1360805593826715,19452.03900869881,1983.5559552649288,4632.441516551485,4632.441516551485,5.57738999143962,5.247855934003217,-2.4048438574458366,7.652699791449054,3.3593884114064863,3.3593884114064863,0.9598252604018532,0.0,0.0,0.00023548172889702157,7.868706644340343e-05,0.00015679466245361814,0.0006315115842565083,0.09634624023133183,0.07250833568937791,0.02383790454195392,0.09634608739873836,0.07250833569091916,0.02383790454246063,0.3805780594283271,0.3805780594283271,0.12511917926621996,0.0,4.805059414371556,4.012159521198612,7.233536332993992,4.784275672845979,4.0007845362608805,7.183751830292408,25007.660729254658,21256.51161986646,0.85,1.0669354167432545,0.6646996967641134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509790022017632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.721017515696,1546.1292215850053,0.3805780594283271,0.12511917926621996,6.112874298809886,3.3593884114064863
2711.0,-29.918171720475566,5.247130523141849,35.04313932455519,24.35855035381394,5.091736444619215,-26.417169294779203,-40.02083408469332,1.5907340188930947,-0.22560625693040492,-5.005074474503439,40.085237193269975,42694.38099271977,25837.049303364165,25837.049303364165,68531.43029608394,77997.80054189207,77997.80054189207,25837.049303364165,103834.84984525623,103834.84984525623,103834.84984525623,128842.26033105813,92170.90100581883,56867.48145652618,39226.02172143628,25007.410485801898,0.0,64233.43220723818,21256.298912931612,1546.1257400722413,0.0,0.886584196885543,2.8191267965912417,0.0014959135982669303,354585.8484267084,1558211.6937939543,4.394455392700284,1558211.6937939543,4.394455392700284,0.85,0.096346390720427,4.027634451161993,1.269034976498224,1.0,0.0,4.027634451162091,1.284292887783478,1.284595262372727,3.136071599768153,19451.9306071441,1983.5449013826435,4632.441516551485,4632.441516551485,5.577415108436807,5.247130523141849,-2.405157811181559,7.6522883343234085,3.359584172253965,3.359584172253965,0.9598811920725615,0.0,0.0,0.00023542826641270096,7.866996316071755e-05,0.00015675830325198343,0.0006313651426833875,0.09634639071825872,0.07250768895268088,0.023838701765577845,0.0963462167142025,0.0725076889543127,0.023838701766114308,0.3805739687067303,0.3805739687067303,0.12512313481212753,0.0,4.800132811244964,4.009573064408585,7.221292917696189,4.779468217573026,3.9983797014780293,7.1714371742110075,25007.410485801898,21256.298912931612,0.85,1.066912166159501,0.6646753804930376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45099212027348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.679995686292,1546.1257400722413,0.3805739687067303,0.12512313481212753,6.112874298809886,3.359584172253965
2712.0,-29.920347316008034,5.24640421674571,35.04310029472031,24.35765911303463,5.09113208392263,-26.419188076865296,-40.022742294799514,1.5899728447498973,-0.23092207352789274,-5.005526969969008,40.08514182820431,42692.879248246165,25837.156767536617,25837.156767536617,68530.03601578278,77996.63153868545,77996.63153868545,25837.156767536617,103833.78830622206,103833.78830622206,103833.78830622206,128840.94342218625,92170.36543298808,56866.613142427515,39226.39143395618,25007.15511596419,0.0,64233.54654992037,21256.08184856956,1546.1219784504824,0.0,0.8865822366296296,2.819143934910613,0.0014959135982669303,354579.5943488856,1558207.5745809763,4.394521284966531,1558207.5745809763,4.394521284966531,0.85,0.09634652781929652,4.027634451161993,1.2690340918349108,1.0,0.0,4.0276344511628865,1.2842965559059811,1.284598862942754,3.1360626427287888,19451.817578786722,1983.533375697789,4632.441516551485,4632.441516551485,5.57743830660824,5.24640421674571,-2.405473491912996,7.651877708658706,3.3597784332007916,3.3597784332007916,0.9599366952002262,0.0,0.0,0.00023537499792196024,7.865297368968993e-05,0.0001567220242322703,0.0006312190240537366,0.09634652781716277,0.07250703869474186,0.02383948912242091,0.09634635500217112,0.07250703869634761,0.023839489122948903,0.38056988065742176,0.38056988065742176,0.12512704550588086,0.0,4.7952185630487065,4.00700636148639,7.209040807830661,4.774604896441133,3.9958923153627666,7.159150733141246,25007.15511596419,21256.08184856956,0.85,1.0668885605206824,0.6646508178567806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510051903893275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.639062041642,1546.1219784504824,0.38056988065742176,0.12512704550588086,6.112874298809886,3.3597784332007916
2713.0,-29.92251615116232,5.245677189268416,35.04306065346734,24.35677178381013,5.090535409198839,-26.421200004872496,-40.02464945716781,1.5892192628792496,-0.23631427953819184,-5.005974328134726,40.08504595988093,42691.40241752575,25837.24329727532,25837.24329727532,68528.64571480107,77995.44731307133,77995.44731307133,25837.24329727532,103832.69061034665,103832.69061034665,103832.69061034665,128839.58930581575,92169.81502158285,56865.77012591669,39226.71655074017,25006.898695469114,0.0,64233.61524620929,21255.863891148747,1546.118055596824,0.0,0.8865803043451181,2.8191626825483658,0.0014959135982669303,354573.41136034875,1558203.4336385017,4.39458623719227,1558203.4336385017,4.39458623719227,0.85,0.09634664930338327,4.027634451161993,1.269033261020668,1.0,0.0,4.027634451161752,1.2843001881933844,1.284602427895647,3.136053773244117,19451.70141886702,1983.521530682447,4632.441516551485,4632.441516551485,5.577456985686731,5.245677189268416,-2.4057871100956816,7.651464299364097,3.359971214976526,3.359971214976526,0.9599917757075789,0.0,0.0,0.0002353219060083639,7.863599693629968e-05,0.00015668590907206423,0.0006310735653902814,0.0963466493013424,0.07250638314976737,0.023840266151575033,0.0963465412776667,0.07250638315130324,0.02384026615208003,0.38056579422004055,0.38056579422004055,0.12513091162816348,0.0,4.790296004160496,4.004442692751297,7.196747169955813,4.769660048596506,3.993350431385295,7.146701248110219,25006.898695469114,21255.863891148747,0.85,1.0668657750638635,0.6646271154735474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510182160224614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.59820522046,1546.118055596824,0.38056579422004055,0.12513091162816348,6.112874298809886,3.359971214976526
2714.0,-29.924677620362896,5.244949507054591,35.043020438529105,24.355899926181905,5.0899399899415965,-26.423205177133102,-40.02655176501719,1.5884675466825686,-0.24146486971181957,-5.0064215465014215,40.084949967761226,42689.937473108934,25837.321865659014,25837.321865659014,68527.25933876795,77994.32057275886,77994.32057275886,25837.321865659014,103831.64243841788,103831.64243841788,103831.64243841788,128838.28742930872,92169.31963007124,56864.93653030314,39227.09233307567,25006.644990890833,0.0,64233.7373239665,21255.648242257208,1546.1143075876944,0.0,0.8865783731905018,2.819178265867795,0.0014959135982669303,354567.2303885598,1558199.2873570959,4.394651151629301,1558199.2873570959,4.394651151629301,0.85,0.09634676132365304,4.027634451161993,1.2690324472403156,1.0,0.0,4.027634451161082,1.2843038113845118,1.2846059839954274,3.1360449260211274,19451.596870455294,1983.5108697113994,4632.441516551485,4632.441516551485,5.577473946156372,5.244949507054591,-2.4061023245263615,7.651051831580952,3.3601625687154515,3.3601625687154515,0.9600464482044148,0.0,0.0,0.00023526900538619076,7.861906677056785e-05,0.0001566499386156229,0.0006309286895406943,0.09634676132161749,0.07250572711379866,0.023841034207818836,0.09634663042453945,0.07250572711533051,0.023841034208322526,0.38056170754514,0.38056170754514,0.1251347314058304,0.0,4.7854169872638295,4.001945439383462,7.184428313490287,4.764956676789609,3.991119111624471,7.1342819620309115,25006.644990890833,21255.648242257208,0.85,1.0668421641597285,0.6646030458698021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451031201402348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.557411312337,1546.1143075876944,0.38056170754514,0.1251347314058304,6.112874298809886,3.3601625687154515
2715.0,-29.926830427568873,5.244221738553684,35.04297976753161,24.35505335396158,5.089383364956587,-26.42519867242691,-40.02843339750541,1.5877516097849957,-0.24697425306607101,-5.006844119936006,40.084856254347756,42688.4242513878,25837.332220108925,25837.332220108925,68525.75647149672,77993.13899881771,77993.13899881771,25837.332220108925,103830.47121892663,103830.47121892663,103830.47121892663,128836.87074495041,92168.78161615838,56864.06686860857,39227.46083061089,25006.399526023786,0.0,64233.86035663468,21255.439597120218,1546.1104774818364,0.0,0.8865765593405065,2.8192014594390162,0.0014959135982669303,354561.3901102407,1558195.239510116,4.39471212312666,1558195.239510116,4.39471212312666,0.85,0.09634684544047692,4.027634451161993,1.269031506530009,1.0,0.0,4.027634451164146,1.2843072668790996,1.2846093726451082,3.1360364883313716,19451.483326927082,1983.4992914937397,4632.441516551485,4632.441516551485,5.577476181359962,5.244221738553684,-2.4064006820107333,7.650622420564417,3.3603525132297287,3.3603525132297287,0.9601007180656368,0.0,0.0,0.00023521632765132519,7.860232392661549e-05,0.00015661400372470968,0.0006307839569360534,0.09634684543877582,0.07250505688771235,0.023841788551063472,0.09634698728189653,0.07250505688899248,0.023841788551484444,0.38055762300031043,0.38055762300031043,0.12513850438211832,0.0,4.78048681666229,3.999448287988173,7.171902143748412,4.759869866869963,3.9886685498499332,7.120975222277423,25006.399526023786,21255.439597120218,0.85,1.0668167239370774,0.6645782148912763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510441429010903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.516692674313,1546.1104774818364,0.38055762300031043,0.12513850438211832,6.112874298809886,3.3603525132297287
2716.0,-29.928976630621797,5.243492507179002,35.04293849446465,24.354122823011153,5.088724992136804,-26.42719639869992,-40.030330676212884,1.586944760185372,-0.251775527640973,-5.007335750516896,40.084757375991465,42687.00473423843,25837.50776496172,25837.50776496172,68524.51249920015,77992.02977610944,77992.02977610944,25837.50776496172,103829.53754107116,103829.53754107116,103829.53754107116,128835.68854925323,92168.27209405322,56863.24705206254,39227.80560221186,25006.151008182074,0.0,64233.956610393936,21255.22835695476,1546.1080754524262,0.0,0.8865744122510753,2.819207253689327,0.0014959135982669303,354554.5955059427,1558190.968577774,4.394784296489698,1558190.968577774,4.394784296489698,0.85,0.0963469770061251,4.027634451161993,1.269030773523264,1.0,0.0,4.0276344511606,1.284311147024735,1.2846131862667876,3.136027013775053,19451.37579636674,1983.4883264281627,4632.441516551485,4632.441516551485,5.577514076032169,5.243492507179002,-2.406752282422636,7.650244789601638,3.360541218910379,3.360541218910379,0.960154633974394,0.0,0.0,0.0002351638223320946,7.858544519960326e-05,0.00015657837713249135,0.0006306404660458574,0.09634697700340811,0.07250443071629983,0.02384254628710827,0.09634680228660458,0.07250443071834445,0.02384254628778065,0.38055353850088836,0.38055353850088836,0.12514221912772663,0.0,4.775706644344552,3.997017548565964,7.159785525484608,4.755560222875943,3.9863741378286477,7.110361143836315,25006.151008182074,21255.22835695476,0.85,1.0667957590535835,0.6645551198590044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510570327563788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.47607551594,1546.1080754524262,0.38055353850088836,0.12514221912772663,6.112874298809886,3.360541218910379
2717.0,-29.931116109894123,5.242763249964822,35.042896489055025,24.353263119142525,5.088150028103161,-26.429179730673145,-40.03221066724507,1.5862136488536933,-0.25704116347242234,-5.007761720972761,40.084653499060856,42685.542659239196,25837.51086570154,25837.51086570154,68523.05352494074,77990.8694625817,77990.8694625817,25837.51086570154,103828.38032828324,103828.38032828324,103828.38032828324,128834.23498457285,92167.74253813263,56862.41573467484,39228.14089273088,25005.85465628961,0.0,64233.99554902049,21254.97645784617,1546.1014572045542,0.0,0.8865726178636887,2.8192268434732615,0.0014959135982669303,354548.7084432121,1558186.4817475227,4.39484461412753,1558186.4817475227,4.39484461412753,0.85,0.09634701336650604,4.027634451161993,1.2690298965526745,1.0,0.0,4.027634451162134,1.284314672776208,1.284616645635645,3.1360184046295707,19451.26403783007,1983.4769302289847,4632.441516551485,4632.441516551485,5.577514745385429,5.242763249964822,-2.407056660318476,7.649819910283298,3.360728270343273,3.360728270343273,0.9602080772409352,0.0,0.0,0.0002351114922524915,7.856872357383413e-05,0.00015654276867865737,0.000630497048210443,0.09634701336497388,0.0725037373261681,0.02384327603880577,0.09634686434443097,0.07250373732732111,0.023843276039184926,0.38054945640201776,0.38054945640201776,0.12514590378413445,0.0,4.770889503353544,3.994604145474568,7.147466060957015,4.750720557500358,3.9841530665106006,7.097359364303941,25005.85465628961,21254.97645784617,0.85,1.066772398933942,0.6645319553049368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510698832871471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.43551890053,1546.1014572045542,0.38054945640201776,0.12514590378413445,6.112874298809886,3.360728270343273
2718.0,-29.933247722726556,5.24203345234415,35.0428539936993,24.35237596454101,5.0875482346905105,-26.431158665185507,-40.034086153004296,1.585459177120577,-0.2622491926113071,-5.008214757703441,40.08455521770524,42684.09604535854,25837.57571448064,25837.57571448064,68521.67175983918,77989.70673504479,77989.70673504479,25837.57571448064,103827.28244952543,103827.28244952543,103827.28244952543,128832.88588378014,92167.19652996374,56861.585840160486,39228.456322003614,25005.6034342547,0.0,64234.05975625831,21254.762919116492,1546.0980475383424,0.0,0.8865706652291907,2.819242512817735,0.0014959135982669303,354542.4473991438,1558182.236619919,4.394910251368908,1558182.236619919,4.394910251368908,0.85,0.09634709079952107,4.027634451161993,1.2690290800249207,1.0,0.0,4.0276344511613,1.284318307331188,1.284620214094045,3.1360095298582276,19451.14880717814,1983.4651799725839,4632.441516551485,4632.441516551485,5.577528744219275,5.24203345234415,-2.407382690845856,7.649416143190006,3.3609140985956274,3.3609140985956274,0.9602611710273221,0.0,0.0,0.00023505936524938114,7.855204529799142e-05,0.00015650731995138972,0.00063035427369525,0.09634709079744083,0.07250308127842076,0.02384400951902007,0.09634697516499138,0.0725030812799862,0.02384400951953487,0.38054537565483276,0.38054537565483276,0.12514954398542968,0.0,4.766094812621191,3.9921983769568783,7.135216420070151,4.745965565092149,3.981727171841044,7.085336038530329,25005.6034342547,21254.762919116492,0.85,1.0667498211984512,0.6645087700719374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451082693775101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.395025444752,1546.0980475383424,0.38054537565483276,0.12514954398542968,6.112874298809886,3.3609140985956274
2719.0,-29.93537208133204,5.241303464248467,35.04281095893428,24.351517587807052,5.086963046467422,-26.43312940905819,-40.03594903098417,1.5847203741647775,-0.26728666171152327,-5.008653606255145,40.08445451573669,42682.62859723655,25837.59857148205,25837.59857148205,68520.2271687186,77988.5933638673,77988.5933638673,25837.59857148205,103826.19193534934,103826.19193534934,103826.19193534934,128831.52831408188,92166.70367383986,56860.73890709258,39228.849740830316,25005.33637873254,0.0,64234.18611956286,21254.53592192266,1546.093430965101,0.0,0.8865687936454123,2.819257595424433,0.0014959135982669303,354536.3825208376,1558177.8869463417,4.394973164297915,1558177.8869463417,4.394973164297915,0.85,0.09634713661472374,4.027634451161993,1.2690282393200323,1.0,0.0,4.027634451162458,1.2843218682701458,1.2846237091601955,3.136000834889479,19451.044793839697,1983.4545735638264,4632.441516551485,4632.441516551485,5.577533678334758,5.241303464248467,-2.4076996621910047,7.649003126439471,3.3610985483966656,3.3610985483966656,0.9603138709704758,0.0,0.0,0.00023500742623625272,7.853548238053121e-05,0.0001564719438557215,0.0006302117917135891,0.09634713661292225,0.07250240710215848,0.02384472951076377,0.09634699952822041,0.07250240710351412,0.023844729511209632,0.380541294843225,0.380541294843225,0.12515314464562605,0.0,4.76133374675976,3.989854805924381,7.122913965461066,4.741366944543643,3.9796589703060476,7.072850331951372,25005.33637873254,21254.53592192266,0.85,1.0667252332142558,0.6644846175491174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451095457376177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.354618264013,1546.093430965101,0.380541294843225,0.12515314464562605,6.112874298809886,3.3610985483966656
2720.0,-29.937489668819012,5.240573733915592,35.042767543479755,24.35068009598183,5.086411373866105,-26.435090706455213,-40.03780667027456,1.5840124114734873,-0.2726573619450505,-5.0090729689799804,40.08435735796039,42681.16884560412,25837.567639945017,25837.567639945017,68518.73648554913,77987.42875939891,77987.42875939891,25837.567639945017,103824.99639934393,103824.99639934393,103824.99639934393,128830.08272311465,92166.17041955862,56859.910505647276,39229.177682123714,25005.08632377072,0.0,64234.26400589444,21254.323375205113,1546.0893485576148,0.0,0.8865670084970031,2.8192793494915014,0.0014959135982669303,354530.5870123489,1558173.6903676405,4.395033171886427,1558173.6903676405,4.395033171886427,0.8500000000000001,0.09634716533266435,4.027634451161993,1.2690273464145143,1.0,0.0,4.02763445116123,1.2843252846928785,1.2846270599019392,3.135992492840413,19450.932254793624,1983.443097774839,4632.441516551485,4632.441516551485,5.577527001178248,5.240573733915592,-2.4080033968316275,7.648577130747219,3.361281724408375,3.361281724408375,0.9603662069738215,0.0,0.0,0.0002349556632947723,7.851896925556032e-05,0.00015643669403921198,0.0006300698183382182,0.09634716533108559,0.07250172632334975,0.023845439007735832,0.09634729456154308,0.07250172632453777,0.023845439008126572,0.3805372161495475,0.3805372161495475,0.12515670230248357,0.0,4.7565270088157945,3.987511237204501,7.110426838618821,4.736415607034928,3.9773519228584746,7.0596630259111635,25005.08632377072,21254.323375205113,0.85,1.0667007327936617,0.6644610864022276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511081777538901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.314285355858,1546.0893485576148,0.3805372161495475,0.12515670230248357,6.112874298809886,3.361281724408375
2721.0,-29.939598476594785,5.239842935228409,35.04272358984015,24.349763395171635,5.085761504688631,-26.437053920848044,-40.03966829096896,1.5832169489128345,-0.27731180009084255,-5.009558416573249,40.08425485144882,42679.76366859092,25837.695842461915,25837.695842461915,68517.45951105283,77986.34098995569,77986.34098995569,25837.695842461915,103824.0368324176,103824.0368324176,103824.0368324176,128828.8675784583,92165.670702674,56859.09338119174,39229.530357202515,25004.8307460407,0.0,64234.361103243216,21254.106134134596,1546.0864841810878,0.0,0.8865649058987111,2.8192839414449584,0.0014959135982669303,354523.8783171169,1558169.262767914,4.395103850731748,1558169.262767914,4.395103850731748,0.85,0.09634723842973902,4.027634451161993,1.269026611209847,1.0,0.0,4.027634451160235,1.2843291097149294,1.2846308196276905,3.1359831531467584,19450.826793546563,1983.432343720492,4632.441516551485,4632.441516551485,5.5775546761130395,5.239842935228409,-2.4083579426793507,7.64820087790776,3.361463761531705,3.361463761531705,0.9604182175804871,0.0,0.0,0.00023490412540595455,7.850242395900355e-05,0.000156401701446951,0.0006299288809680924,0.09634723842720885,0.07250108665761808,0.023846151769590783,0.09634704449107054,0.072501086659522,0.023846151770217032,0.38053313758797375,0.38053313758797375,0.1251602061515848,0.0,4.751872600840443,3.985238799663307,7.09834402832422,4.732246616482428,3.9752402714008213,7.049067752992698,25004.8307460407,21254.106134134596,0.85,1.0666792404290506,0.6644382062116595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511208577989283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.274017283824,1546.0864841810878,0.38053313758797375,0.1251602061515848,6.112874298809886,3.361463761531705
2722.0,-29.941701684799074,5.23911306642194,35.04267910365405,24.348952480964385,5.085239291044923,-26.438999328455584,-40.04150836318729,1.582536934672863,-0.28276129081075396,-5.009950353249199,40.08415143281384,42678.293354925845,25837.584256776237,25837.584256776237,68515.87761170208,77985.16496015569,77985.16496015569,25837.584256776237,103822.74921693193,103822.74921693193,103822.74921693193,128827.29034001555,92165.13214756457,56858.26054221921,39229.857339272625,25004.54112308361,0.0,64234.398462356236,21253.859954621068,1546.079547526142,0.0,0.8865632831663433,2.819309944776023,0.0014959135982669303,354518.4619787523,1558164.7957801584,4.395158399038596,1558164.7957801584,4.395158399038596,0.85,0.09634720035344108,4.027634451161993,1.2690256715985018,1.0,0.0,4.027634451160466,1.2843323947518555,1.2846340394301932,3.1359751319985727,19450.713135803147,1983.420753856123,4632.441516551485,4632.441516551485,5.577530588235129,5.23911306642194,-2.4086441237795633,7.647757190201503,3.3616442601509307,3.3616442601509307,0.9604697886145516,0.0,0.0,0.0002348527347407486,7.84860733436399e-05,0.0001563666613971087,0.000629787752456177,0.0963472003523985,0.07250036731732697,0.02384683303507153,0.09634732451246146,0.07250036731811148,0.0238468330353296,0.3805290618849954,0.3805290618849954,0.12516368315826698,0.0,4.7471019596963515,3.982951645369212,7.0858336962255635,4.72718906243847,3.973069374070292,7.035031076043822,25004.54112308361,21253.859954621068,0.85,1.066653993060353,0.6644149299527873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511334854815818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.233854512422,1546.079547526142,0.3805290618849954,0.12516368315826698,6.112874298809886,3.3616442601509307
2723.0,-29.943796179103177,5.2383820987695655,35.0426341836634,24.34803092563527,5.084585071997005,-26.440950093890663,-40.043356677610404,1.5817389867557294,-0.2873845272587232,-5.010441518109799,40.08404982512705,42676.89510376322,25837.716118284887,25837.716118284887,68514.61122204812,77984.0753387728,77984.0753387728,25837.716118284887,103821.7914570577,103821.7914570577,103821.7914570577,128826.09027994418,92164.62304013266,56857.44280500666,39230.200261251106,25004.298822886485,0.0,64234.49908413759,21253.653999453512,1546.0776010450702,0.0,0.8865611481050177,2.8193134609509145,0.0014959135982669303,354511.67445590126,1558160.4070225812,4.395230169539608,1558160.4070225812,4.395230169539608,0.85,0.09634726770929498,4.027634451161993,1.269024929800071,1.0,0.0,4.027634451161914,1.2843362306691242,1.2846378105287501,3.135965765805456,19450.605692756275,1983.4097977144363,4632.441516551485,4632.441516551485,5.577559053032402,5.2383820987695655,-2.4090056388522245,7.64738773762179,3.36182382128636,3.36182382128636,0.9605210917961029,0.0,0.0,0.00023480156728836117,7.84696526588898e-05,0.00015633191462947137,0.0006296478051777745,0.09634726770664585,0.07249973525580511,0.023847532450840744,0.09634709134720254,0.07249973525779854,0.02384753245149644,0.3805249860611187,0.3805249860611187,0.1251671046994843,0.0,4.742496362043482,3.980726866472537,7.073806498625231,4.7230569908510915,3.970908307143418,7.024741737205716,25004.298822886485,21253.653999453512,0.85,1.0666326070715397,0.6643921212472268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511460798426006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.19373362551,1546.0776010450702,0.3805249860611187,0.1251671046994843,6.112874298809886,3.36182382128636
2724.0,-29.945884669387034,5.237651617323082,35.04258860029276,24.347189731802814,5.084020519064414,-26.442886487253542,-40.045191476214654,1.581022336902385,-0.2924207239460088,-5.010859301528083,40.08394066302378,42675.46689998606,25837.657773577987,25837.657773577987,68513.12467356405,77982.94790233504,77982.94790233504,25837.657773577987,103820.60567591303,103820.60567591303,103820.60567591303,128824.59628489579,92164.10999797529,56856.62899551068,39230.5344471829,25003.990608982764,0.0,64234.525056165665,21253.39201763535,1546.0702289658193,0.0,0.8865594144016264,2.8193310002385297,0.0014959135982669303,354505.9010887455,1558155.691976254,4.395288448488174,1558155.691976254,4.395288448488174,0.85,0.09634722371787802,4.027634451161993,1.2690240890951832,1.0,0.0,4.02763445116227,1.2843396862244862,1.2846412013772388,3.135957328393272,19450.497419317104,1983.3987568963005,4632.441516551485,4632.441516551485,5.57754645822539,5.237651617323082,-2.4093139342070495,7.646965551530132,3.362001834488597,3.362001834488597,0.9605719527110278,0.0,0.0,0.00023475055673758506,7.845335519199205e-05,0.000156297201545593,0.0006295079935652398,0.09634722371658665,0.072499022864695,0.023848200851891644,0.096347042913876,0.07249902286566673,0.023848200852211284,0.38052091239986113,0.38052091239986113,0.1251705028382679,0.0,4.737860248777224,3.978529654924614,7.061571201694278,4.718438577582049,3.9689587801926223,7.011818087981055,25003.990608982764,21253.39201763535,0.85,1.0666090332832263,0.66436961840492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511586222307433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.153717200124,1546.0702289658193,0.38052091239986113,0.1251705028382679,6.112874298809886,3.362001834488597
2725.0,-29.947966679373994,5.236921120725985,35.0425426266185,24.346320563368522,5.083432327983847,-26.44481941159194,-40.04702194416893,1.580285060173923,-0.297476642819845,-5.011302741795969,40.08383812802419,42674.04877124594,25837.659591651685,25837.659591651685,68511.70836289763,77981.80317499733,77981.80317499733,25837.659591651685,103819.46276664901,103819.46276664901,103819.46276664901,128823.19534569437,92163.56747870918,56855.81307484492,39230.83822651585,25003.732579045365,0.0,64234.57080556122,21253.17269218856,1546.0663180749746,0.0,0.8865575258812335,2.819345802364601,0.0014959135982669303,354499.77324919397,1558151.2631846992,4.395351931831573,1558151.2631846992,4.395351931831573,0.85,0.09634722388131459,4.027634451161993,1.2690232231141998,1.0,0.0,4.027634451163202,1.2843432378792554,1.284644688563685,3.1359486563829613,19450.382924970163,1983.3870817221134,4632.441516551485,4632.441516551485,5.577546850690937,5.236921120725985,-2.409642531517264,7.646563652243249,3.362178776083524,3.362178776083524,0.9606225074524354,0.0,0.0,0.00023469971462787518,7.843709931005288e-05,0.0001562626153178223,0.0006293686928827349,0.0963472238794814,0.07249834943018747,0.023848874449293928,0.09634709980398729,0.07249834943156688,0.0238488744497477,0.3805168406579322,0.3805168406579322,0.12517386161228003,0.0,4.7332383688279265,3.9763330771303345,7.049393618190663,4.713826098976142,3.9667167201777147,6.999821207525883,25003.732579045365,21253.17269218856,0.85,1.0665862245780913,0.6643470678806398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511711288713158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.113751238801,1546.0663180749746,0.3805168406579322,0.12517386161228003,6.112874298809886,3.362178776083524
2726.0,-29.950040934664568,5.2361908776034145,35.04249620899988,24.345475632604234,5.082856289829669,-26.44674414031723,-40.04884361112488,1.5795594954542713,-0.3023452946063685,-5.011735164719135,40.08373325001684,42672.62762867477,25837.629174708487,25837.629174708487,68510.25680338325,77980.70736551126,77980.70736551126,25837.629174708487,103818.33654021975,103818.33654021975,103818.33654021975,128821.79631773729,92163.07566737907,56854.99593042878,39231.19970772255,25003.459777517535,0.0,64234.65948524009,21252.940810889904,1546.0613309490818,0.0,0.8865557019788213,2.819359426168414,0.0014959135982669303,354493.7977368549,1558146.7332015145,4.395413243190635,1558146.7332015145,4.395413243190635,0.85,0.09634719688427637,4.027634451161993,1.2690223917504775,1.0,0.0,4.027634451160839,1.2843467343883257,1.2846481208473142,3.135940119067743,19450.279132127078,1983.376497797625,4632.441516551485,4632.441516551485,5.577540284619227,5.2361908776034145,-2.409964157290795,7.64615503489421,3.3623544956389377,3.3623544956389377,0.9606727130396965,0.0,0.0,0.00023464907197384623,7.842092467897609e-05,0.00015622814729487016,0.0006292298682860294,0.09634719688266674,0.07249766074449056,0.02384953613817619,0.096347056377004,0.07249766074570174,0.02384953613857462,0.3805127690251061,0.3805127690251061,0.12517718423889165,0.0,4.728649251606043,3.9741913538549625,7.037182271466293,4.709389870112773,3.9648150525867436,6.98749654963342,25003.459777517535,21252.940810889904,0.85,1.0665621543323602,0.6643240264779504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451183596910361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.073845483083,1546.0613309490818,0.3805127690251061,0.12517718423889165,6.112874298809886,3.3623544956389377
2727.0,-29.952107031629154,5.23546074417849,35.04244935988243,24.344611423462652,5.082268440984755,-26.448662706232014,-40.050660458486504,1.5788241155602272,-0.3072750460247562,-5.012176210586736,40.083627846624644,42671.22211896106,25837.616010990907,25837.616010990907,68508.83812995197,77979.581247899,77979.581247899,25837.616010990907,103817.19725888991,103817.19725888991,103817.19725888991,128820.3868751389,92162.54547486741,56854.186345818525,39231.51014338765,25003.18961624899,0.0,64234.69975963664,21252.71117381164,1546.0567019317657,0.0,0.8865538360008647,2.8193728493504695,0.0014959135982669303,354487.7031482646,1558142.1805354727,4.395475969116421,1558142.1805354727,4.395475969116421,0.85,0.09634717052811784,4.027634451161993,1.2690215834649279,1.0,0.0,4.027634451162429,1.28435027636974,1.2846515988822922,3.13593147077154,19450.167239242957,1983.3650878988194,4632.441516551485,4632.441516551485,5.577537442982148,5.23546074417849,-2.410293416055152,7.645754160233642,3.362529074164839,3.362529074164839,0.9607225926185254,0.0,0.0,0.00023459863851237826,7.84047959126126e-05,0.00015619384259976568,0.00062909170151419,0.09634717052638525,0.07249697823444125,0.023850192291944003,0.09634702383447419,0.07249697823574494,0.0238501922923729,0.38050869934301795,0.38050869934301795,0.12518046778089179,0.0,4.724083274319639,3.9720618615098147,7.02502923893644,4.7049011645619885,3.9627183579406733,6.975559979274237,25003.18961624899,21252.71117381164,0.85,1.0665393998307606,0.6643017291064619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511960187140955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.03402567945,1546.0567019317657,0.38050869934301795,0.12518046778089179,6.112874298809886,3.362529074164839
2728.0,-29.954167818118062,5.2347310453587435,35.04240209033105,24.343770404253178,5.0816995845674935,-26.450574592825614,-40.05246871439738,1.578106359247628,-0.31218294228591503,-5.012603317115278,40.08352190252044,42669.804034113855,25837.563858369696,25837.563858369696,68507.36789248355,77978.47212793665,77978.47212793665,25837.563858369696,103816.03598630635,103816.03598630635,103816.03598630635,128818.95019095184,92162.0378250459,56853.36973111207,39231.85343770426,25002.914204645487,0.0,64234.76764234975,21252.477073948663,1546.0514698537436,0.0,0.8865520430044325,2.819387616113105,0.0014959135982669303,354481.80125868466,1558137.6045247023,4.395536241894812,1558137.6045247023,4.395536241894812,0.85,0.09634712021022784,4.027634451161993,1.2690207141870635,1.0,0.0,4.027634451162767,1.2843537356917687,1.284654994417414,3.1359230243470733,19450.06010381309,1983.3541631253377,4632.441516551485,4632.441516551485,5.577526184853787,5.2347310453587435,-2.4106134368730934,7.645344482231836,3.3627024687109923,3.3627024687109923,0.9607721339174263,0.0,0.0,0.00023454834462788898,7.838874646053658e-05,0.0001561595981673524,0.0006289537774584418,0.09634712020872373,0.07249628287674395,0.023850837331979777,0.09634700755245514,0.07249628287787571,0.023850837332352135,0.38050463053571437,0.38050463053571437,0.12518371545203275,0.0,4.719528861060098,3.9699652193820043,7.012823737754786,4.700420374829378,3.9607792276844975,6.963172073655812,25002.914204645487,21252.477073948663,0.85,1.0665153842218758,0.6642789504850922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208391863029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.994300172437,1546.0514698537436,0.38050463053571437,0.12518371545203275,6.112874298809886,3.3627024687109923
2729.0,-29.956221438855106,5.234002152686208,35.04235455200907,24.342956172209256,5.0811598337814265,-26.45247711850024,-40.05426799468694,1.577415513399162,-0.31723427461918163,-5.013013734322999,40.08341953501705,42668.37970031442,25837.46712070432,25837.46712070432,68505.84682101874,77977.35372726724,77977.35372726724,25837.46712070432,103814.82084797157,103814.82084797157,103814.82084797157,128817.47722548175,92161.52978592942,56852.55575886555,39232.1933634043,25002.65637751018,0.0,64234.84974091448,21252.25792088365,1546.0468710602902,0.0,0.8865503220857268,2.8194062270960436,0.0014959135982669303,354476.13005993253,1558133.1830065898,4.3955940918875145,1558133.1830065898,4.3955940918875145,0.85,0.096347056417693,4.027634451161993,1.2690198613936081,1.0,0.0,4.027634451161231,1.2843570688434263,1.284658263989543,3.1359148860284702,19449.952886225637,1983.3432299741135,4632.441516551485,4632.441516551485,5.577505302201512,5.234002152686208,-2.4109219700831153,7.644924122769323,3.362874777474,3.362874777474,0.9608213649925714,0.0,0.0,0.00023449823550676695,7.837277968772346e-05,0.0001561254558190435,0.0006288162645601492,0.09634705641636084,0.07249558317052196,0.02385147324583888,0.09634716993266283,0.07249558317152435,0.023851473246168653,0.3805005630014901,0.3805005630014901,0.12518692314136645,0.0,4.714950615403495,3.967888699196635,7.000460678224499,4.695779459703829,3.958814455789309,6.950211730360991,25002.65637751018,21252.25792088365,0.85,1.0664903412607167,0.6642559276220543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512207334099998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.954612182055,1546.0468710602902,0.3805005630014901,0.12518692314136645,6.112874298809886,3.362874777474
2730.0,-29.95826795842565,5.2332740261260415,35.042306844621216,24.342136491928272,5.080620488871114,-26.454373211637947,-40.05605868352575,1.5767257420559262,-0.3223671383275928,-5.013426906705249,40.08331953404238,42666.95061819593,25837.375187220016,25837.375187220016,68504.32580541595,77976.2116515839,77976.2116515839,25837.375187220016,103813.58683880392,103813.58683880392,103813.58683880392,128816.00242331605,92160.9953696848,56851.73433618579,39232.512259443334,25002.415584512128,0.0,64234.92784395546,21252.05324683531,1546.0433165474656,0.0,0.8865485785198421,2.8194255931897585,0.0014959135982669303,354470.4208617395,1558128.863714149,4.395652703337676,1558128.863714149,4.395652703337676,0.85,0.09634699454416273,4.027634451161993,1.2690189030999321,1.0,0.0,4.027634451163803,1.2843603966105646,1.2846615284107128,3.135906760899002,19449.840101956495,1983.3317291793321,4632.441516551485,4632.441516551485,5.577485456622464,5.2332740261260415,-2.4112334133328375,7.644507439458879,3.3630461132600495,3.3630461132600495,0.9608703180742999,0.0,0.0,0.00023444830946854321,7.835689214049378e-05,0.00015609141732804942,0.0006286791699611559,0.09634699454273782,0.07249489206859548,0.023852102474142333,0.0963474207288907,0.07249489206966767,0.02385210247449507,0.38049649630869903,0.38049649630869903,0.12519008114971375,0.0,4.71034487694385,3.965801421222409,6.988020397375351,4.69105976837767,3.9566790100401477,6.937457389183066,25002.415584512128,21252.05324683531,0.85,1.0664653655692125,0.6642328722131648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512330322424005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.914999052686,1546.0433165474656,0.38049649630869903,0.12519008114971375,6.112874298809886,3.3630461132600495
2731.0,-29.960306633171328,5.232544957833711,35.04225858360352,24.3412114790641,5.079948530435979,-26.456275505231087,-40.05786533290518,1.575917402467528,-0.32647521846786276,-5.013923927964336,40.08320799381351,42665.62173965729,25837.488195079717,25837.488195079717,68503.109934737,77975.18018713761,77975.18018713761,25837.488195079717,103812.66838221732,103812.66838221732,103812.66838221732,128814.80733177622,92160.51471047763,56850.956262883425,39232.84271954911,25002.13894955889,0.0,64234.981669108,21251.818107125055,1546.0396584152465,0.0,0.886546449347073,2.8194216472984595,0.0014959135982669303,354463.55313898984,1558124.046023106,4.3957242775032075,1558124.046023106,4.3957242775032075,0.85,0.0963469752157875,4.027634451161993,1.2690182827366514,1.0,0.0,4.027634451160097,1.2843642782944706,1.2846653471364815,3.1358972833706944,19449.738662679658,1983.3213852518097,4632.441516551485,4632.441516551485,5.5775098515035,5.232544957833711,-2.4116087095474104,7.644153667381121,3.363216465335543,3.363216465335543,0.9609189900958695,0.0,0.0,0.00023439858454617533,7.834086600390613e-05,0.0001560577185422692,0.0006285434435705852,0.09634697521325605,0.07249424046319361,0.023852734750062443,0.09634682652613782,0.07249424046509835,0.02385273475068915,0.3804924282520685,0.3804924282520685,0.1251931864864722,0.0,4.705969587685047,3.9638123368036986,6.976219421692349,4.687448709496493,3.954925730449986,6.92804913841718,25002.13894955889,21251.818107125055,0.85,1.0664455434519358,0.6642116278547351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512452887449552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.875459729326,1546.0396584152465,0.3804924282520685,0.1251931864864722,6.112874298809886,3.363216465335543
2732.0,-29.962338893644066,5.231816962211782,35.04220963792888,24.34038264853882,5.0793991426054825,-26.45815976666894,-40.05964659210292,1.5752200156021747,-0.3314174284280398,-5.014326478990894,40.08309152995296,42664.2153935191,25837.3594746315,25837.3594746315,68501.57486815061,77974.04168026161,77974.04168026161,25837.3594746315,103811.4011548931,103811.4011548931,103811.4011548931,128813.20564721529,92159.97404565108,56850.14775879443,39233.1403187296,25001.80449232219,0.0,64234.94481105179,21251.53381847386,1546.0305464179382,0.0,0.8865448195422112,2.819439745422007,0.0014959135982669303,354457.99086021003,1558119.015680571,4.3957790650995845,1558119.015680571,4.3957790650995845,0.85,0.09634683281141634,4.027634451161993,1.2690174002712595,1.0,0.0,4.027634451162007,1.284367640943124,1.28466864691834,3.1358890731663567,19449.62455969734,1983.3097499857076,4632.441516551485,4632.441516551485,5.57748206476345,5.231816962211782,-2.411914859553886,7.643731821765668,3.3633853197775667,3.3633853197775667,0.9609672342221619,0.0,0.0,0.00023434902574364565,7.832506806128157e-05,0.00015602395768236408,0.0006284074671681304,0.09634683281051483,0.07249349808603835,0.02385333472447648,0.09634670001409276,0.07249349808671665,0.023853334724699693,0.38048836366992356,0.38048836366992356,0.12519628017695245,0.0,4.701525545347124,3.961814220147005,6.964166946403623,4.6829090505628415,3.953068356135077,6.915175801121279,25001.80449232219,21251.53381847386,0.85,1.0664222576924318,0.664190115193788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451257498461773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.836009346642,1546.0305464179382,0.38048836366992356,0.12519628017695245,6.112874298809886,3.3633853197775667
