time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2733.0,-29.964365203866976,5.231090098592845,35.0421605455499,24.339591536577814,5.078876460678244,-26.46003600198199,-40.06142282215876,1.5745472587661211,-0.33635631203605953,-5.0147265570598645,40.08298936562215,42662.81407648073,25837.22363427236,25837.22363427236,68500.0377107531,77972.94781408903,77972.94781408903,25837.22363427236,103810.17144836139,103810.17144836139,103810.17144836139,128811.72600346144,92159.48642921766,56849.3526914995,39233.481930797956,25001.55455510005,0.0,64235.036485898,21251.32137183504,1546.0262151586307,0.0,0.8865431504857781,2.81945809102059,0.0014959135982669303,354452.46281957306,1558114.6029777844,4.395835172320163,1558114.6029777844,4.395835172320163,0.85,0.09634673109842615,4.027634451161993,1.269016525498591,1.0,0.0,4.027634451159544,1.2843708881410747,1.2846718314208319,3.1358811448859307,19449.52165215361,1983.2992563366297,4632.441516551485,4632.441516551485,5.5774527410561445,5.231090098592845,-2.412219839554052,7.643309938146897,3.3635532826946744,3.3635532826946744,0.9610152236270498,0.0,0.0,0.00023429962165543282,7.83093176548259e-05,0.00015599030400060692,0.0006282719224400769,0.09634673109723996,0.0724927910171826,0.023853940080057357,0.09634687561658425,0.07249279101807508,0.023853940080351056,0.3804842999933549,0.3804842999933549,0.12519934142545025,0.0,4.6970614341885835,3.9598557178986766,6.951912123352429,4.678370245023814,3.951272951093074,6.902116755006432,25001.55455510005,21251.32137183504,0.85,1.0663968055158095,0.6641673518134736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269669958443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.796619507399,1546.0262151586307,0.3804842999933549,0.12519934142545025,6.112874298809886,3.3635532826946744
2734.0,-29.966383623580626,5.230362813262018,35.04211106917524,24.33868698952722,5.078239083277241,-26.461916604960976,-40.06320341778917,1.5737720646303792,-0.34079335646475784,-5.015202440544457,40.08287999631399,42661.46499672097,25837.2742396992,25837.2742396992,68498.73923642017,77971.85920687095,77971.85920687095,25837.2742396992,103809.13344657015,103809.13344657015,103809.13344657015,128810.42418593261,92158.95445229784,56848.56024203752,39233.77134473369,25001.29073936246,0.0,64235.06208409615,21251.09712845809,1546.0228359839139,0.0,0.8865411210980936,2.8194609585285186,0.0014959135982669303,354445.8874329245,1558109.8790866013,4.3959033926764315,1558109.8790866013,4.3959033926764315,0.8499999999999999,0.09634667983867075,4.027634451161993,1.2690157325984912,1.0,0.0,4.02763445116251,1.2843746138475958,1.2846754948030248,3.1358720483398725,19449.40938268444,1983.2878080368364,4632.441516551485,4632.441516551485,5.577463665193376,5.230362813262018,-2.4125824170295647,7.642945230291582,3.3637203737733143,3.3637203737733143,0.9610629639352327,0.0,0.0,0.00023425041948760573,7.829353147640327e-05,0.00015595688801120245,0.0006281373350499318,0.09634667983645623,0.07249212862500296,0.023854551211453277,0.0963465424707068,0.0724921286266692,0.023854551212001546,0.38048023811244375,0.38048023811244375,0.12520235640961433,0.0,4.692726390398832,3.9579166645572172,6.940125382040378,4.674409084079684,3.9492698053731488,6.892053817032036,25001.29073936246,21251.09712845809,0.85,1.0663761661309215,0.6641460849040488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512818060122932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.757281129478,1546.0228359839139,0.38048023811244375,0.12520235640961433,6.112874298809886,3.3637203737733143
2735.0,-29.968394072984896,5.229636699719974,35.04206105745733,24.337877716776006,5.07769659477179,-26.46378054354779,-40.06496260464189,1.5730830653079295,-0.34551726795069726,-5.0156035314459455,40.082765450762736,42660.061632188685,25837.133625045324,25837.133625045324,68497.19525723401,77970.77202248975,77970.77202248975,25837.133625045324,103807.90564753508,103807.90564753508,103807.90564753508,128808.87941420941,92158.45909961681,56847.748709207386,39234.12265601047,25000.97376667433,0.0,64235.0964226848,21250.82770167318,1546.0147273508244,0.0,0.8865394917083796,2.8194763549482036,0.0014959135982669303,354440.3455461675,1558104.9316341628,4.39595816676353,1558104.9316341628,4.39595816676353,0.85,0.0963465250072016,4.027634451161993,1.2690148501330984,1.0,0.0,4.027634451160153,1.2843779361787604,1.2846787549767265,3.13586393670455,19449.3048424676,1983.2771479014345,4632.441516551485,4632.441516551485,5.5774333108643726,5.229636699719974,-2.412890338125319,7.6425270378452925,3.36388612619617,3.36388612619617,0.9611103217703343,0.0,0.0,0.00023420142107153248,7.827793799045581e-05,0.00015592348308107666,0.0006280027922025185,0.09634652500627763,0.07249139077294961,0.023855134233328024,0.09634638619529486,0.07249139077364482,0.02385513423355678,0.3804761775422907,0.3804761775422907,0.12520535460938823,0.0,4.688365356536792,3.956016320432468,6.928114669316017,4.67008626349525,3.9476643129216313,6.879293771819221,25000.97376667433,21250.82770167318,0.85,1.0663515596910358,0.6641238825497141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512938950006702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.718033281086,1546.0147273508244,0.3804761775422907,0.12520535460938823,6.112874298809886,3.36388612619617
2736.0,-29.970398764107358,5.228911116166967,35.04201077535438,24.33703652294355,5.077122335683146,-26.465642476516674,-40.06672521410508,1.5723660480656942,-0.35015935224413397,-5.016036058445852,40.08265755191627,42658.697491120016,25837.07002636083,25837.07002636083,68495.76751748085,77969.6844562485,77969.6844562485,25837.07002636083,103806.75448260934,103806.75448260934,103806.75448260934,128807.46290717617,92157.94817703655,56846.96121179967,39234.42996137431,25000.70842456684,0.0,64235.13838594116,21250.602160881816,1546.0102937205556,0.0,0.8865376779480789,2.8194869987517746,0.0014959135982669303,354434.3693819627,1558100.2712771138,4.396019138871938,1558100.2712771138,4.396019138871938,0.85,0.0963464216757681,4.027634451161993,1.2690140154724943,1.0,0.0,4.027634451161461,1.284381389206792,1.28468214606991,3.135855506010858,19449.197016348204,1983.2661526972213,4632.441516551485,4632.441516551485,5.5774195818870576,5.228911116166967,-2.413222500959434,7.642133617126401,3.3640510199664235,3.3640510199664235,0.961157434276121,0.0,0.0,0.00023415257239753598,7.826231704606462e-05,0.00015589025535147136,0.0006278689630540262,0.09634642167422387,0.07249069676568345,0.023855724908540422,0.09634627649711837,0.07249069676684533,0.023855724908922765,0.38047211907640105,0.38047211907640105,0.12520831793622345,0.0,4.684046333907986,3.9541412429783804,6.916198934389058,4.665876706201743,3.945831470900089,6.8676965490814155,25000.70842456684,21250.602160881816,0.85,1.0663286362977962,0.6641022120138613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513059364433634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.678877823899,1546.0102937205556,0.38047211907640105,0.12520831793622345,6.112874298809886,3.3640510199664235
2737.0,-29.972397175620337,5.228186336361699,35.041960136232916,24.33620912432673,5.076560137062486,-26.467497550669762,-40.06848296904934,1.5716605120848832,-0.35477811264377124,-5.016456492694017,40.08254658892976,42657.3404970467,25836.9735766321,25836.9735766321,68494.3140736788,77968.60375979784,77968.60375979784,25836.9735766321,103805.57733642994,103805.57733642994,103805.57733642994,128806.00055423938,92157.44647320037,56846.183210339805,39234.736958733956,25000.423217809435,0.0,64235.16017654339,21250.35973513802,1546.0044616538285,0.0,0.8865359369144062,2.819498750657135,0.0014959135982669303,354428.5603773849,1558095.4785849964,4.396077666331356,1558095.4785849964,4.396077666331356,0.85,0.09634628899846959,4.027634451161993,1.2690132187260312,1.0,0.0,4.027634451160157,1.2843847882402502,1.2846854833640846,3.1358472071911563,19449.091135770923,1983.255355883092,4632.441516551485,4632.441516551485,5.577398761391347,5.228186336361699,-2.413546568100487,7.641732904462186,3.364214863427466,3.364214863427466,0.9612042466935617,0.0,0.0,0.00023410388608270655,7.824674199444247e-05,0.00015585714408826407,0.0006277356029896112,0.09634628899717886,0.07248998509127991,0.023856303905898945,0.09634612541583472,0.07248998509225106,0.02385630390621852,0.3804680625598707,0.3804680625598707,0.12521125111955225,0.0,4.679746706653418,3.9522955019187975,6.90427336353747,4.661678380050262,3.9441257226260973,6.855755408753794,25000.423217809435,21250.35973513802,0.85,1.066305647645769,0.6640808613196825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513179435872057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.639770709315,1546.0044616538285,0.3804680625598707,0.12521125111955225,6.112874298809886,3.364214863427466
2738.0,-29.974388717933774,5.2274624628187,35.041909206331695,24.33539080610501,5.0760060248211785,-26.469345632769368,-40.070228290837235,1.5709629396297355,-0.3593978710698593,-5.016872744376827,40.08243684123369,42655.96173269037,25836.86482515991,25836.86482515991,68492.82655785028,77967.52724564132,77967.52724564132,25836.86482515991,103804.39207080123,103804.39207080123,103804.39207080123,128804.53782969345,92156.94945353869,56845.38394047822,39235.072792289415,25000.145758892217,0.0,64235.218551181635,21250.123895058383,1545.9989870727936,0.0,0.8865342127716028,2.8195110065587956,0.0014959135982669303,354422.80923557014,1558090.738394432,4.396135626132441,1558090.738394432,4.396135626132441,0.85,0.0963461500681673,4.027634451161993,1.269012386263348,1.0,0.0,4.02763445116428,1.2843881496951157,1.2846887832974119,3.1358390001636662,19448.98624375117,1983.2446598737765,4632.441516551485,4632.441516551485,5.577375285331951,5.2274624628187,-2.4138683256673468,7.641330788486046,3.3643777400464887,3.3643777400464887,0.9612507828704253,0.0,0.0,0.00023405537639726575,7.823127994540795e-05,0.0001558240964518578,0.0006276024991906918,0.09634615006691241,0.07248927349074755,0.02385687657616487,0.09634601566752635,0.0724892734916917,0.023856876576475602,0.38046400813251746,0.38046400813251746,0.12521415164753988,0.0,4.675464545221132,3.9504806589250165,6.892325330283484,4.657474873306967,3.9424423117678202,6.84372585219802,25000.145758892217,21250.123895058383,0.85,1.0662815213009083,0.6640587935215438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45132991330799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.600722573201,1545.9989870727936,0.38046400813251746,0.12521415164753988,6.112874298809886,3.3643777400464887
2739.0,-29.976373359577103,5.2267399169631465,35.04185810085561,24.334598890878283,5.075483791108632,-26.471184315385262,-40.07196837393565,1.5702947468899102,-0.3642151299306988,-5.017269166112092,40.08232986752116,42654.59123395074,25836.705502666377,25836.705502666377,68491.29673661712,77966.428460165,77966.428460165,25836.705502666377,103803.13396283137,103803.13396283137,103803.13396283137,128803.01358191762,92156.440283023,56844.60305669978,39235.37469591468,24999.87961908624,0.0,64235.25431500092,21249.897676223303,1545.9937128108795,0.0,0.8865325796396113,2.819528187650744,0.0014959135982669303,354417.33214233187,1558086.1180274454,4.396190526601355,1558086.1180274454,4.396190526601355,0.85,0.09634599248187746,4.027634451161993,1.2690115257771684,1.0,0.0,4.02763445116199,1.2843913734429662,1.2846919457189043,3.13583112938966,19448.878787390968,1983.233702374508,4632.441516551485,4632.441516551485,5.5773408925623995,5.2267399169631465,-2.414175961108353,7.6409158780715,3.364539682088287,3.364539682088287,0.9612970520252249,0.0,0.0,0.00023400704401010011,7.821586711873746e-05,0.00015579117689136265,0.0006274699112347244,0.09634599248084982,0.07248855304216151,0.023857439438688316,0.09634609658926518,0.07248855304293465,0.023857439438942803,0.38045995602049454,0.38045995602049454,0.12521701673815494,0.0,4.671146955408517,3.9486702090605945,6.88022082818577,4.653054036181402,3.9406865660382095,6.831034496528673,24999.87961908624,21249.897676223303,0.85,1.066257111721628,0.664037088181802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513418420724429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.561745436335,1545.9937128108795,0.38045995602049454,0.12521701673815494,6.112874298809886,3.364539682088287
2740.0,-29.978351239038712,5.226018055237956,35.041806802107764,24.333766532968752,5.074917359965001,-26.473021331205015,-40.07370437085626,1.5695874521049713,-0.36877673362891983,-5.017696862979686,40.08222202719811,42653.2331019228,25836.623407022846,25836.623407022846,68489.85650894564,77965.34494051503,77965.34494051503,25836.623407022846,103801.96834753788,103801.96834753788,103801.96834753788,128801.58940846939,92155.92575520865,56843.813916509884,39235.67982077641,24999.6210609315,0.0,64235.30088170791,21249.677901791772,1545.9895976381795,0.0,0.8865307901849668,2.8195383420473017,0.0014959135982669303,354411.423016058,1558081.460240636,4.39625068227567,1558081.460240636,4.39625068227567,0.85,0.09634585792760482,4.027634451161993,1.2690106691373515,1.0,0.0,4.0276344511604565,1.2843947796611923,1.2846952908764302,3.13582281315752,19448.770200415784,1983.2226295845967,4632.441516551485,4632.441516551485,5.577323170667101,5.226018055237956,-2.4145076203456557,7.640525675583612,3.364700818193226,3.364700818193226,0.9613430909123503,0.0,0.0,0.00023395888545201657,7.82004932829885e-05,0.00015575839216902808,0.0006273378663575779,0.09634585792613398,0.07248785653018636,0.023858001395947622,0.09634599264373284,0.07248785653129299,0.023858001396311838,0.380455904817357,0.380455904817357,0.12521983602107326,0.0,4.6668777208893175,3.9468737598629673,6.868271990281698,4.648920129350756,3.9388875954575724,6.819647208590482,24999.6210609315,21249.677901791772,0.85,1.0662339176253361,0.6640154637162917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513537296901298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.52284015815,1545.9895976381795,0.380455904817357,0.12521983602107326,6.112874298809886,3.364700818193226
2741.0,-29.980321873994505,5.225296633571751,35.04175505647723,24.332912417035573,5.07432150632818,-26.474854767993033,-40.07543980898333,1.5688544002999745,-0.3730314893623472,-5.018137381708668,40.082106413466654,42651.90392401675,25836.57059994464,25836.57059994464,68488.47452396138,77964.29250498577,77964.29250498577,25836.57059994464,103800.86310493041,103800.86310493041,103800.86310493041,128800.18702162156,92155.4274773992,56843.0388963219,39235.9873123081,24999.323916691148,0.0,64235.31122899924,21249.425329187474,1545.9835886946487,0.0,0.8865289635165745,2.8195429517067683,0.0014959135982669303,354405.33682178694,1558076.4667202376,4.396312089125559,1558076.4667202376,4.396312089125559,0.8499999999999999,0.09634570402234288,4.027634451161993,1.269009870192967,1.0,0.0,4.027634451164056,1.2843983059363648,1.284698756356894,3.135814203854564,19448.665042874014,1983.2119064995707,4632.441516551485,4632.441516551485,5.577311771261838,5.225296633571751,-2.414849803548143,7.640146437119894,3.364860956434399,3.364860956434399,0.9613888446955425,0.0,0.0,0.00023391091236834823,7.818512718827055e-05,0.0001557257851800777,0.0006272065373255326,0.09634570402084883,0.07248715053189433,0.02385855348895449,0.09634557716460661,0.0724871505330184,0.023858553489324485,0.3804518539837351,0.3804518539837351,0.12522262003179385,0.0,4.662704163375679,3.9451240697235335,6.8565707043101725,4.645105892346294,3.9373009515611557,6.80891098527826,24999.323916691148,21249.425329187474,0.85,1.0662122314594162,0.6639946644293895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365576988654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.484004194283,1545.9835886946487,0.3804518539837351,0.12522262003179385,6.112874298809886,3.364860956434399
2742.0,-29.982286376546156,5.224576383943146,35.041702894563336,24.33209797544407,5.073773054531557,-26.476677944264182,-40.077162290085084,1.5681646222229861,-0.37756854848919374,-5.018543670740064,40.08199079724753,42650.54782970885,25836.429955432657,25836.429955432657,68486.9777851415,77963.20889930312,77963.20889930312,25836.429955432657,103799.63885473578,103799.63885473578,103799.63885473578,128798.65624653868,92154.91474527417,56842.25367557223,39236.2900774466,24999.0173918029,0.0,64235.3074692495,21249.164783032465,1545.976270439471,0.0,0.8865273113379982,2.819555288804967,0.0014959135982669303,354399.72361675603,1558071.4731044876,4.396367630324026,1558071.4731044876,4.396367630324026,0.8500000000000001,0.09634550858495504,4.027634451161993,1.2690090003656223,1.0,0.0,4.027634451161503,1.2844016295840173,1.2847020193654506,3.135806089304351,19448.556834864685,1983.200872353422,4632.441516551485,4632.441516551485,5.577281410487402,5.224576383943146,-2.4151673076516413,7.639743691594787,3.3650200243238237,3.3650200243238237,0.9614342926639496,0.0,0.0,0.00023386309759225877,7.816987857928703e-05,0.00015569321901297175,0.0006270753727089545,0.09634550858398012,0.07248641641115074,0.023859092172829388,0.09634536310176608,0.07248641641188423,0.023859092173070806,0.380447805084809,0.380447805084809,0.1252253828770149,0.0,4.658526078439991,3.9433899755412654,6.844804168012558,4.640975122250893,3.9356933192790393,6.796950476090558,24999.0173918029,21249.164783032465,0.85,1.0661889929915467,0.6639735919397034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377381076988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.445247432699,1545.976270439471,0.380447805084809,0.1252253828770149,6.112874298809886,3.3650200243238237
2743.0,-29.984243964619775,5.223857812597945,35.04165062374462,24.33132865643131,5.073271101417074,-26.47849024660063,-40.07887177923692,1.5675173833716618,-0.38232807830121374,-5.018925605339286,40.08188330140188,42649.16779900288,25836.228561424043,25836.228561424043,68485.39636042692,77962.11959805945,77962.11959805945,25836.228561424043,103798.34815948349,103798.34815948349,103798.34815948349,128797.09972968514,92154.41235115324,56841.46055199023,39236.61311018112,24998.751570201657,0.0,64235.36468038277,21248.938834671408,1545.970726379724,0.0,0.8865257538617506,2.8195734099654626,0.0014959135982669303,354394.4469511338,1558066.830229144,4.396419988047896,1558066.830229144,4.396419988047896,0.85,0.09634530907065428,4.027634451161993,1.26900811790023,1.0,0.0,4.027634451162474,1.284404753996012,1.2847050833191196,3.1357984612181675,19448.450808608333,1983.1900606841616,4632.441516551485,4632.441516551485,5.5772379357866635,5.223857812597945,-2.4154671358574453,7.639324948455391,3.3651782434084807,3.3651782434084807,0.9614794981167087,0.0,0.0,0.000233815460067697,7.815474770262358e-05,0.0001556607123650734,0.0006269444478139873,0.0963453090698411,0.07248568339772171,0.023859625672119383,0.09634546753806812,0.0724856833983335,0.02385962567232077,0.3804437575133342,0.3804437575133342,0.12522811703045925,0.0,4.654298715684774,3.941665506665913,6.832808504413606,4.636597527038077,3.9340529461839537,6.784086197694762,24998.751570201657,21248.938834671408,0.85,1.0661634241697096,0.6639515166016916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513891486147505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.40654783578,1545.970726379724,0.3804437575133342,0.12522811703045925,6.112874298809886,3.3651782434084807
2744.0,-29.986195322178418,5.2231405660634715,35.04159834975865,24.33054110677915,5.072750678508931,-26.480298787803434,-40.08058070959521,1.566854144107782,-0.3870015847681998,-5.019324188591105,40.081778667519245,42647.812262597516,25836.069584136898,25836.069584136898,68483.88184673441,77961.0313583967,77961.0313583967,25836.069584136898,103797.10094253361,103797.10094253361,103797.10094253361,128795.61052087277,92153.90102596606,56840.68193006078,39236.910106561416,24998.509578339155,0.0,64235.41968490057,21248.73314158828,1545.9669307221263,0.0,0.886524101109052,2.8195884516809224,0.0014959135982669303,354388.9403396974,1558062.310975478,4.396475548819347,1558062.310975478,4.396475548819347,0.8499999999999999,0.09634512943401792,4.027634451161993,1.269007223895751,1.0,0.0,4.027634451162929,1.2844079528995163,1.2847082219875936,3.135790651303363,19448.342897521972,1983.1790568157294,4632.441516551485,4632.441516551485,5.5772036175364335,5.2231405660634715,-2.415779795528824,7.638920361592295,3.36533576835925,3.36533576835925,0.9615245052455,0.0,0.0,0.00023376798305895386,7.813962447832214e-05,0.0001556283585806317,0.0006268141385971445,0.09634512943290725,0.07248497176857246,0.023860157664334792,0.09634556535120448,0.07248497176940807,0.023860157664609846,0.38043971043169295,0.38043971043169295,0.12523080648573506,0.0,4.650067927841576,3.9399432212649117,6.8207937575083974,4.6323226038228995,3.932308250009669,6.771962765593173,24998.509578339155,21248.73314158828,0.85,1.0661389336704608,0.6639298454310945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514008749154437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.367921275489,1545.9669307221263,0.38043971043169295,0.12523080648573506,6.112874298809886,3.36533576835925
2745.0,-29.988139448107827,5.22242426474758,35.04154589214816,24.329727223981195,5.0721967135755985,-26.482104173771024,-40.082289081159956,1.5661614392131882,-0.3913646172343306,-5.019741209468947,40.0816687711606,42646.48587937011,25835.956157907003,25835.956157907003,68482.44203727711,77959.972238348,77959.972238348,25835.956157907003,103795.928396255,103795.928396255,103795.928396255,128794.17340439913,92153.40232273746,56839.91596365604,39237.20706564601,24998.245008144142,0.0,64235.452073790155,21248.50825692252,1545.9622806232471,0.0,0.8865223734097307,2.8195972436405503,0.0014959135982669303,354383.17907583236,1558057.564440292,4.396533629229881,1558057.564440292,4.396533629229881,0.85,0.09634494331117718,4.027634451161993,1.2690064013237135,1.0,0.0,4.027634451160151,1.2844112892009807,1.284711498323184,3.135782505981821,19448.2376501989,1983.1683245755585,4632.441516551485,4632.441516551485,5.577179132342288,5.22242426474758,-2.4161068263695924,7.638531091117172,3.3654924953423473,3.3654924953423473,0.9615692843835278,0.0,0.0,0.00023372069082997429,7.812450890328565e-05,0.00015559618192668864,0.0006266845427972003,0.09634494330991433,0.07248426166727037,0.023860681642643954,0.09634538821265326,0.07248426166822046,0.023860681642956717,0.3804356627247367,0.3804356627247367,0.1252334510276464,0.0,4.64590086505666,3.9382525045558054,6.808943183855831,4.628376592234645,3.9307093113341693,6.760732870054426,24998.245008144142,21248.50825692252,0.85,1.0661159815394192,0.6639088618910968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514125640743105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.329354280242,1545.9622806232471,0.3804356627247367,0.1252334510276464,6.112874298809886,3.3654924953423473
2746.0,-29.99007693155066,5.221709140086466,35.04149314588441,24.32891697334128,5.071652073245684,-26.483902647807046,-40.08398879142476,1.5654777894756846,-0.39580244662101904,-5.020147550031113,40.08155544841803,42645.15247892051,25835.814959333722,25835.814959333722,68480.96743825423,77958.89021625079,77958.89021625079,25835.814959333722,103794.7051755845,103794.7051755845,103794.7051755845,128792.66407611177,92152.88181263249,56839.14407519544,39237.48637493005,24997.95890052728,0.0,64235.44527545733,21248.265065448188,1545.9561657400416,0.0,0.8865207125602953,2.8196082727859135,0.0014959135982669303,354377.5654343163,1558052.669927555,4.396589462479219,1558052.669927555,4.396589462479219,0.85,0.09634472710353913,4.027634451161993,1.2690055672125893,1.0,0.0,4.027634451160922,1.2844145828308053,1.284714732195662,3.135774464881289,19448.12780070918,1983.1571230449929,4632.441516551485,4632.441516551485,5.577148651963255,5.221709140086466,-2.416426571960374,7.638135712046839,3.365648312055492,3.365648312055492,0.9616138034444263,0.0,0.0,0.00023367356895357658,7.810947264573999e-05,0.0001555640963078366,0.0006265553136533249,0.09634472710251088,0.07248353381489843,0.023861193287612444,0.09634520349491399,0.07248353381567203,0.02386119328786709,0.3804316152845056,0.3804316152845056,0.1252360615888789,0.0,4.641756706046067,3.936569739561776,6.797162867083841,4.624345103410121,3.9290783545055206,6.749254481191315,24997.95890052728,21248.265065448188,0.85,1.066093138213506,0.6638881741388675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514242100925518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.290867113385,1545.9561657400416,0.3804316152845056,0.1252360615888789,6.112874298809886,3.365648312055492
2747.0,-29.99200792719329,5.220994564057113,35.04144000872439,24.328077351115667,5.071059847869174,-26.485700040693978,-40.08569206399841,1.5647519613435779,-0.3997286249918943,-5.020584606716045,40.08143857036906,42643.86198190089,25835.749123522397,25835.749123522397,68479.61110542329,77957.8819524315,77957.8819524315,25835.749123522397,103793.6310759539,103793.6310759539,103793.6310759539,128791.29566988417,92152.41317741602,56838.393206779096,39237.79996737436,24997.66459393027,0.0,64235.46456130463,21248.01490484073,1545.9503028097886,0.0,0.8865189079701074,2.8196089617318427,0.0014959135982669303,354371.5275239354,1558047.621870059,4.39665012806319,1558047.621870059,4.39665012806319,0.85,0.09634452661063794,4.027634451161993,1.2690048287110405,1.0,0.0,4.0276344511605675,1.2844180733367205,1.2847181632037847,3.135765943170527,19448.028898999295,1983.147037877287,4632.441516551485,4632.441516551485,5.577134440059855,5.220994564057113,-2.4167699884478373,7.637764552504951,3.3658032898906356,3.3658032898906356,0.9616580828258959,0.0,0.0,0.00023362661357713419,7.809440755867107e-05,0.00015553220601846311,0.0006264268712251867,0.09634452660922675,0.07248282218184965,0.023861704427377107,0.09634466553512258,0.07248282218291133,0.023861704427726612,0.38042756741291406,0.38042756741291406,0.12523864132743662,0.0,4.637755024521368,3.9349706995595852,6.785706931313371,4.620855981724162,3.927756731899649,6.739035961126376,24997.66459393027,21248.01490484073,0.85,1.066071703117647,0.6638678847134781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514358164974406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.252448213476,1545.9503028097886,0.38042756741291406,0.12523864132743662,6.112874298809886,3.3658032898906356
2748.0,-29.993932782331193,5.220281576614148,35.041386501441664,24.327284667547815,5.070535685499947,-26.487485099540198,-40.08737459136171,1.5640880026826642,-0.4042315056912571,-5.020972298391654,40.08132151560179,42642.511978234514,25835.558493155764,25835.558493155764,68478.07047139028,77956.78817302565,77956.78817302565,25835.558493155764,103792.34666618142,103792.34666618142,103792.34666618142,128789.70104733668,92151.88410386156,56837.607908963975,39238.08466099732,24997.354381155266,0.0,64235.43904215259,21247.751223981977,1545.9424048720325,0.0,0.8865173556851291,2.819623032854807,0.0014959135982669303,354366.17165559763,1558042.5661923466,4.396702311942409,1558042.5661923466,4.396702311942409,0.85,0.0963442691577176,4.027634451161993,1.2690039462456477,1.0,0.0,4.027634451160434,1.28442127426521,1.284721304769419,3.135758128473944,19447.917242262134,1983.13565205877,4632.441516551485,4632.441516551485,5.577093288894549,5.220281576614148,-2.417077288326097,7.6373588649402455,3.3659572413552583,3.3659572413552583,0.9617020689586452,0.0,0.0,0.00023357981616882844,7.807952859607262e-05,0.00015550028757275582,0.0006262983153936285,0.09634426915704093,0.07248206970624273,0.023862199450798205,0.09634448543283704,0.07248206970675178,0.023862199450965824,0.3804235231537071,0.3804235231537071,0.1252412082334241,0.0,4.6337118644129305,3.933359394134243,6.774120715875824,4.616740792700398,3.926188762718482,6.727025171326829,24997.354381155266,21247.751223981977,0.85,1.0660481424662418,0.6638471319586006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514473842138225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.21409470305,1545.9424048720325,0.3804235231537071,0.1252412082334241,6.112874298809886,3.3659572413552583
2749.0,-29.9958507133814,5.219569044912554,35.04133266844674,24.326440470200055,5.069937791589084,-26.48927129938482,-40.08906850414348,1.5633583775666289,-0.4080994536511753,-5.021414604287545,40.08120501412295,42641.23945850395,25835.503804191376,25835.503804191376,68476.74326269532,77955.78432741623,77955.78432741623,25835.503804191376,103791.28813160761,103791.28813160761,103791.28813160761,128788.35579095542,92151.4123188958,56836.86744987859,39238.3831877969,24997.067659347813,0.0,64235.45084714471,21247.50751044564,1545.9371129740412,0.0,0.8865155229138733,2.8196223422458737,0.0014959135982669303,354360.0613823683,1558037.5344238577,4.396763925217505,1558037.5344238577,4.396763925217505,0.85,0.09634406929232057,4.027634451161993,1.2690032269759106,1.0,0.0,4.027634451160891,1.2844247818679624,1.2847247533079034,3.135749565112354,19447.817675822887,1983.125499107533,4632.441516551485,4632.441516551485,5.577081483248605,5.219569044912554,-2.417425968727206,7.63699501363976,3.3661104810833926,3.3661104810833926,0.9617458517381122,0.0,0.0,0.0002335331956898866,7.806455159722742e-05,0.00015546864409265917,0.0006261708670230365,0.09634406929081821,0.07248136430341101,0.023862704987407203,0.09634393285933007,0.07248136430454126,0.02386270498777932,0.3804194799742788,0.3804194799742788,0.12524374933243176,0.0,4.629812733170809,3.9318246449580556,6.762887112426313,4.613315150636367,3.9248580361197014,6.717095290523673,24997.067659347813,21247.50751044564,0.85,1.0660272849278076,0.6638271997183214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514589153204638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.175799840881,1545.9371129740412,0.3804194799742788,0.12524374933243176,6.112874298809886,3.3661104810833926
2750.0,-29.997761950399774,5.218858262097048,35.04127847271294,24.325667309481673,5.069421819982377,-26.49104328063031,-40.09074142724273,1.5627031501875404,-0.4124196703878624,-5.0217953825453945,40.081086782750724,42639.90865964602,25835.29393786072,25835.29393786072,68475.20259750674,77954.7363658905,77954.7363658905,25835.29393786072,103790.0303037512,103790.0303037512,103790.0303037512,128786.78181122322,92150.9268839996,56836.09917765226,39238.69745149704,24996.751507472018,0.0,64235.448958969064,21247.238781351214,1545.928738949071,0.0,0.8865140100992387,2.8196348148734436,0.0014959135982669303,354354.8011542708,1558032.4279527995,4.396814782465722,1558032.4279527995,4.396814782465722,0.85,0.09634379492203503,4.027634451161993,1.2690023390157146,1.0,0.0,4.0276344511622115,1.2844279412867752,1.2847278538007831,3.1357418518371674,19447.71522867512,1983.1150524057778,4632.441516551485,4632.441516551485,5.57703617963713,5.218858262097048,-2.417729448783863,7.636587710880911,3.3662626699811016,3.3662626699811016,0.9617893342803148,0.0,0.0,0.00023348674645542723,7.804976278886305e-05,0.00015543698366656417,0.0006260433504001578,0.09634379492148183,0.07248060405944538,0.02386319086203645,0.09634367275186378,0.07248060405986154,0.02386319086217349,0.38041544122888216,0.38041544122888216,0.12524628345350586,0.0,4.6258821865147866,3.9303171836222077,6.751442525378991,4.609375712157544,3.9235748746765466,6.704927073757688,24996.751507472018,21247.238781351214,0.85,1.0660033316066002,0.6638065017165619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147040512143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.13757952943,1545.928738949071,0.38041544122888216,0.12524628345350586,6.112874298809886,3.3662626699811016
2751.0,-29.999666655398663,5.218148620495563,35.04122413097987,24.324862018134468,5.068875444199885,-26.492812423022745,-40.09241386139763,1.5620212117986876,-0.41668226215296045,-5.02220502278904,40.08097413882322,42638.60420234067,25835.156992178203,25835.156992178203,68473.76119451887,77953.68155974096,77953.68155974096,25835.156992178203,103788.83855191917,103788.83855191917,103788.83855191917,128785.31765487167,92150.41965779469,56835.34230029222,39238.974841669406,24996.479102952504,0.0,64235.45394462191,21247.007237509628,1545.9235271559098,0.0,0.8865123298451802,2.819643153661479,0.0014959135982669303,354349.1422832058,1558027.5628179875,4.39687126876906,1558027.5628179875,4.39687126876906,0.85,0.09634356764481322,4.027634451161993,1.2690014774305745,1.0,0.0,4.027634451160084,1.2844312252642571,1.2847310790959074,3.135733834509787,19447.60818264614,1983.1041367486494,4632.441516551485,4632.441516551485,5.577006617324896,5.218148620495563,-2.418054874951749,7.636203495447312,3.366414198906612,3.366414198906612,0.9618326282590319,0.0,0.0,0.00023344046443824585,7.803498089188008e-05,0.00015540548354636577,0.000625916479430831,0.09634356764372079,0.07247988314816219,0.02386368449555861,0.09634345026915848,0.07247988314898403,0.023863684495829193,0.38041140666300716,0.38041140666300716,0.12524879170349254,0.0,4.621977932018581,3.9288175380831944,6.740082227942935,4.605522760636063,3.922052493256672,6.6938477010424435,24996.479102952504,21247.007237509628,0.85,1.06598080950048,0.6637861427600383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514818549930772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.099429390717,1545.9235271559098,0.38041140666300716,0.12524879170349254,6.112874298809886,3.366414198906612
2752.0,-30.001564803298603,5.217440431760216,35.04116957118567,24.32406978858637,5.068345593199155,-26.49457401043719,-40.094077529478795,1.561354800311696,-0.4210251388662982,-5.022599777057463,40.08085910395616,42637.291967500125,25834.982648241563,25834.982648241563,68472.27461574168,77952.61266110743,77952.61266110743,25834.982648241563,103787.595309349,103787.595309349,103787.595309349,128783.7844267149,92149.90238311894,56834.581689406004,39239.245215236595,24996.189117365913,0.0,64235.43433260251,21246.760749761026,1545.9169777788768,0.0,0.8865107341374423,2.8196542940654354,0.0014959135982669303,354343.68911776395,1558022.594429424,4.39692491295259,1558022.594429424,4.39692491295259,0.85,0.09634331175020863,4.027634451161993,1.2690006345277651,1.0,0.0,4.027634451161698,1.2844344363145281,1.284734231661955,3.1357259952626486,19447.499015967856,1983.093004845473,4632.441516551485,4632.441516551485,5.576968981893121,5.217440431760216,-2.4183697354552844,7.6358101672155,3.3665648874603256,3.3665648874603256,0.9618756821315216,0.0,0.0,0.00023339435015920162,7.802027904225869e-05,0.00015537407111694294,0.0006257899616478929,0.09634331174938679,0.07247914416789841,0.02386416758148838,0.09634324934020316,0.07247914416851668,0.023864167581691943,0.38040737490993354,0.38040737490993354,0.12525127674045436,0.0,4.618059140215848,3.9273111819412065,6.728684496589324,4.601574638191153,3.920547163947674,6.682329410600516,24996.189117365913,21246.760749761026,0.85,1.0659579923006572,0.6637659169038994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493265904207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.061346402224,1545.9169777788768,0.38040737490993354,0.12525127674045436,6.112874298809886,3.3665648874603256
2753.0,-30.003456427380755,5.216733594818079,35.04111483402202,24.323283496219688,5.067810650663633,-26.49633023477728,-40.095736587513215,1.5606844580349621,-0.42515001256231244,-5.022999221765147,40.080744818187654,42635.98882382147,25834.82043305639,25834.82043305639,68470.80925687787,77951.58849772002,77951.58849772002,25834.82043305639,103786.40893077641,103786.40893077641,103786.40893077641,128782.31548933571,92149.42514895438,56833.82547495378,39239.555193334,24995.906558559305,0.0,64235.46175189331,21246.520574775408,1545.9109716484475,0.0,0.8865091117755135,2.8196620109050534,0.0014959135982669303,354338.1712252753,1558017.6584064937,4.396979453325571,1558017.6584064937,4.396979453325571,0.85,0.09634305837384094,4.027634451161993,1.2689998092083261,1.0,0.0,4.027634451161705,1.284437665414767,1.2847374024961946,3.135718111989032,19447.398299518834,1983.0827346258748,4632.441516551485,4632.441516551485,5.5769339646814435,5.216733594818079,-2.4186885523584714,7.63542214717655,3.3667148315593214,3.3667148315593214,0.9619185233026633,0.0,0.0,0.0002333484027215934,7.800562048182896e-05,0.00015534278223976444,0.0006256639414882306,0.09634305837293453,0.07247841119404605,0.02386464717888848,0.09634296238996802,0.07247841119472793,0.023864647179113005,0.3804033440002274,0.3804033440002274,0.12525373336247367,0.0,4.614180649875834,3.9258485359157476,6.717317800978378,4.5978492092028205,3.9192505870346963,6.671077806420612,24995.906558559305,21246.520574775408,0.85,1.0659347249863853,0.6637453465891027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515046377028094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.023331284117,1545.9109716484475,0.3804033440002274,0.12525373336247367,6.112874298809886,3.3667148315593214
2754.0,-30.00534104187427,5.216028087288377,35.04105988398441,24.322487075720005,5.067272228921585,-26.498080497244796,-40.0973909307271,1.5600116842668843,-0.42933758876910133,-5.023399681352714,40.0806291435476,42634.69648930595,25834.660903564232,25834.660903564232,68469.35739287018,77950.53760041573,77950.53760041573,25834.660903564232,103785.19850397996,103785.19850397996,103785.19850397996,128780.81634941093,92148.91694402472,56833.07583281287,39239.82345690205,24995.61784543097,0.0,64235.44130233302,21246.275168616325,1545.9046429805073,0.0,0.8865074892518336,2.8196704378536923,0.0014959135982669303,354332.63938101876,1558012.6624099854,4.397033999271608,1558012.6624099854,4.397033999271608,0.85,0.09634279633579979,4.027634451161993,1.2689989811414852,1.0,0.0,4.027634451163946,1.2844409055309167,1.2847405845779678,3.1357102018618694,19447.291046937837,1983.0717979063022,4632.441516551485,4632.441516551485,5.576899527227329,5.216028087288377,-2.4190086199766285,7.635036707265005,3.366864003134711,3.366864003134711,0.9619611437527745,0.0,0.0,0.00023330263383395812,7.79910061144448e-05,0.00015531162771951332,0.0006255384624691578,0.09634279633491058,0.07247767589077181,0.02386512044413877,0.09634267958263132,0.07247767589144079,0.023865120444358998,0.3803993154127249,0.3803993154127249,0.12525616153688643,0.0,4.610320670567319,3.9243930665807625,6.706005677349083,4.594062092583613,3.9178219360970843,6.6599820619809975,24995.61784543097,21246.275168616325,0.85,1.0659124621034306,0.6637254391799043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159705865184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.985383588228,1545.9046429805073,0.3803993154127249,0.12525616153688643,6.112874298809886,3.366864003134711
2755.0,-30.007219696853753,5.215324103061171,35.0410047402282,24.32170958435165,5.066746909016514,-26.499824085071232,-40.09903668249024,1.5593512972084016,-0.4334548472196502,-5.023790682850517,40.08051360109546,42633.39434834525,25834.478107264706,25834.478107264706,68467.87245560996,77949.50999975919,77949.50999975919,25834.478107264706,103783.98810702389,103783.98810702389,103783.98810702389,128779.31631085533,92148.43493470679,56832.31928318939,39240.128501686,24995.328203831432,0.0,64235.45670551743,21246.028973256718,1545.8980554950303,0.0,0.8865059144536919,2.8196790443700452,0.0014959135982669303,354327.2382537396,1558007.6721347708,4.397086940911541,1558007.6721347708,4.397086940911541,0.8500000000000001,0.09634251939473001,4.027634451161993,1.268998176152818,1.0,0.0,4.027634451161561,1.284444087431282,1.2847437086265605,3.135702433896308,19447.18932273093,1983.0614249239986,4632.441516551485,4632.441516551485,5.576860067193377,5.215324103061171,-2.4193220844875354,7.634646187548706,3.3670123976879474,3.3670123976879474,0.9620035421965564,0.0,0.0,0.0002332570179079005,7.797647015510129e-05,0.00015528054775279922,0.0006254132837244791,0.0963425193939722,0.07247693331160693,0.023865586082365275,0.09634239196557076,0.07247693331217701,0.023865586082552997,0.3803952881432739,0.3803952881432739,0.12525856268611713,0.0,4.606483719037442,3.9229719429370107,6.694682986644864,4.590335835630867,3.91655589986442,6.648635661782919,24995.328203831432,21246.028973256718,0.85,1.0658890894089184,0.6637050086495814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515272616432306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.947513263629,1545.8980554950303,0.3803952881432739,0.12525856268611713,6.112874298809886,3.3670123976879474
2756.0,-30.009091344965377,5.214621621554954,35.040949445806724,24.320931848511123,5.066221951810606,-26.50156132937552,-40.100677649583645,1.5586919361950147,-0.43756286536864764,-5.024182348778502,40.08039892520798,42632.10277180566,25834.297780745957,25834.297780745957,68466.40055255161,77948.4802236771,77948.4802236771,25834.297780745957,103782.77800442306,103782.77800442306,103782.77800442306,128777.82330745908,92147.94806914557,56831.57061716987,39240.419391084106,24995.045303036026,0.0,64235.464694120135,21245.788507580623,1545.8918753452754,0.0,0.8865043331041189,2.819687452633139,0.0014959135982669303,354321.8280130825,1558002.7192984044,4.397140102926086,1558002.7192984044,4.397140102926086,0.85,0.09634224091434594,4.027634451161993,1.2689973085233945,1.0,0.0,4.0276344511605915,1.2844472641814089,1.2847468277524603,3.135694678542404,19447.08657365277,1983.050947433912,4632.441516551485,4632.441516551485,5.576821140308257,5.214621621554954,-2.4196364346216,7.634258056176554,3.3671600759248874,3.3671600759248874,0.9620457359785393,0.0,0.0,0.00023321158028797895,7.796197894977898e-05,0.00015524960133819998,0.0006252886428788993,0.0963422409135596,0.07247619394795307,0.023866046965606524,0.09634212224630986,0.07247619394854463,0.02386604696580132,0.3803912630415897,0.3803912630415897,0.12526093403271718,0.0,4.602670988805073,3.9215764350119002,6.683381467720608,4.586619483409834,3.915261619058583,6.637417633431085,24995.045303036026,21245.788507580623,0.85,1.0658660426693973,0.6636848192009427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385171624002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.909699507478,1545.8918753452754,0.3803912630415897,0.12526093403271718,6.112874298809886,3.3671600759248874
2757.0,-30.01095655330602,5.213920659877001,35.04089399625276,24.32014859458434,5.065697949487936,-26.503292681663435,-40.10231390185652,1.558034077820139,-0.44175031729719194,-5.024572875129888,40.080283817872015,42630.81960224299,25834.115401354393,25834.115401354393,68464.93500359738,77947.42424151009,77947.42424151009,25834.115401354393,103781.53964286449,103781.53964286449,103781.53964286449,128776.30062233255,92147.43278426173,56830.828144892715,39240.67182152113,24994.76097946807,0.0,64235.4328009892,21245.546832547858,1545.8855930463303,0.0,0.8865027591083228,2.8196970438535063,0.0014959135982669303,354316.43357840716,1557997.7478397987,4.397193017848062,1557997.7478397987,4.397193017848062,0.85,0.0963419543879061,4.027634451161993,1.268996462323703,1.0,0.0,4.027634451163587,1.2844504335814266,1.2847499397374866,3.135686941170443,19446.977826904134,1983.0398583516426,4632.441516551485,4632.441516551485,5.5767817702717615,5.213920659877001,-2.4199503246046605,7.6338709844816615,3.367307034175614,3.367307034175614,0.9620877240501755,0.0,0.0,0.00023316630711767204,7.794753185963243e-05,0.0001552187752580396,0.0006251644866964511,0.09634195438714516,0.07247545295673939,0.02386650143040577,0.0963418873768417,0.07247545295731184,0.023866501430594267,0.38038724028072357,0.38038724028072357,0.1252632752731736,0.0,4.598860836903782,3.9201742509920905,6.672112209189663,4.582822557832685,3.9138348747862324,6.626279723560231,24994.76097946807,21245.546832547858,0.85,1.065843756602556,0.6636651726831129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515497308673337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.87196350041,1545.8855930463303,0.38038724028072357,0.1252632752731736,6.112874298809886,3.367307034175614
2758.0,-30.012815880280506,5.213221222269804,35.04083838690344,24.31937581803652,5.065173812936626,-26.50501875308675,-40.10394177222622,1.5573766857172187,-0.4457336977210957,-5.024962856733492,40.08016826445735,42629.52713588557,25833.9325128636,25833.9325128636,68463.45964874917,77946.41107326563,77946.41107326563,25833.9325128636,103780.34358612922,103780.34358612922,103780.34358612922,128774.81888010718,92146.95788617822,56830.073948694255,39240.98215275996,24994.475293977954,0.0,64235.45744673791,21245.30399988126,1545.8792324977542,0.0,0.8865011894864337,2.8197040069667874,0.0014959135982669303,354311.04673278227,1557992.757127222,4.39724578585393,1557992.757127222,4.39724578585393,0.85,0.09634166016357872,4.027634451161993,1.2689956095302484,1.0,0.0,4.027634451161483,1.2844536005051348,1.284753049439063,3.13567920988197,19446.87760346631,1983.0296384051956,4632.441516551485,4632.441516551485,5.5767422903365835,5.213221222269804,-2.420264188590055,7.633485410859859,3.3674532801053565,3.3674532801053565,0.9621295086015305,0.0,0.0,0.00023312118476155827,7.793316123263696e-05,0.00015518802352892133,0.0006250406299728215,0.09634166016283613,0.07247471045111772,0.023866949711718405,0.09634155830841876,0.0724747104516763,0.023866949711902407,0.38038321805715675,0.38038321805715675,0.12526558685149966,0.0,4.595093685048255,3.918814365055198,6.660889311045764,4.579229159012414,3.9126452054803735,6.615243401424209,24994.475293977954,21245.30399988126,0.85,1.065820379741469,0.6636447972871163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156090615393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.834294115157,1545.8792324977542,0.38038321805715675,0.12526558685149966,6.112874298809886,3.3674532801053565
