time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2759.0,-30.01466903960455,5.212524443990106,35.04078285177998,24.318678688164823,5.064735574802324,-26.506730682688822,-40.10555619662625,1.5567972178617893,-0.45020255685443544,-5.025297365492407,40.080059207725554,42628.20553809356,25833.613393563766,25833.613393563766,68461.81893165733,77945.35646225885,77945.35646225885,25833.613393563766,103778.96985582261,103778.96985582261,103778.96985582261,128773.17951038003,92146.47383105842,56829.322906792695,39241.2788047397,24994.20965455742,0.0,64235.48845929712,21245.078206373808,1545.8727501052433,0.0,0.8864998791607791,2.8197238662934336,0.0014959135982669303,354306.4261890004,1557988.0470152406,4.397289836860455,1557988.0470152406,4.397289836860455,0.85,0.0963413220394104,4.027634451161993,1.2689947116794067,1.0,0.0,4.027634451162415,1.2844564027651901,1.2847557945942487,3.135672368864574,19446.775447509302,1983.0192213966343,4632.441516551485,4632.441516551485,5.5766734024081135,5.212524443990106,-2.420536780526983,7.633061224517089,3.3675988175269804,3.3675988175269804,0.9621710907219944,0.0,0.0,0.00023307622008770409,7.791891172410997e-05,0.0001551573083635941,0.0006249169205147765,0.09634132203924667,0.07247393909352064,0.023867382945726028,0.09634169045013655,0.07247393909364382,0.023867382945766586,0.3803791978947238,0.3803791978947238,0.12526786999981257,0.0,4.591231971589082,3.9174539003546442,6.649284353569499,4.575094808637971,3.9113862307999625,6.602218706641281,24994.20965455742,21245.078206373808,0.85,1.06579432294717,0.6636239026205112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515720463662156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.796680379657,1545.8727501052433,0.3803791978947238,0.12526786999981257,6.112874298809886,3.3675988175269804
2760.0,-30.01651537643021,5.211828803367244,35.04072740942709,24.317891732230805,5.064199629530485,-26.50844624249514,-40.10717481197787,1.5561304955704924,-0.4541523822526301,-5.025703716984163,40.07995083957771,42626.931129482175,25833.4768747434,25833.4768747434,68460.40800422558,77944.33394008895,77944.33394008895,25833.4768747434,103777.81081483235,103777.81081483235,103777.81081483235,128771.78438968684,92145.9795537781,56828.5767430703,39241.55867856423,24993.97357485449,0.0,64235.53225341872,21244.87753862632,1545.8696062631607,0.0,0.8864981999696367,2.819728474877388,0.0014959135982669303,354300.8133506832,1557983.366653558,4.39734628865072,1557983.366653558,4.39734628865072,0.85,0.09634105567947518,4.027634451161993,1.2689938742714006,1.0,0.0,4.0276344511616005,1.2844596126594956,1.2847589477012762,3.1356645327467376,19446.671134247175,1983.0085844041723,4632.441516551485,4632.441516551485,5.576643932242137,5.211828803367244,-2.420863045963993,7.632691849331238,3.3677439914497214,3.3677439914497214,0.9622125689856347,0.0,0.0,0.0002330314288999,7.79046276428755e-05,0.0001551268012570245,0.0006247940490413514,0.09634105567833535,0.07247322940767917,0.023867826270656183,0.09634146949295175,0.0724732294085366,0.02386782627093858,0.38037517843949564,0.38037517843949564,0.1252700997439167,0.0,4.587460846124941,3.916110891863866,6.637996243566761,4.5715513347315095,3.9099786322825594,6.5920579148477145,24993.97357485449,21244.87753862632,0.85,1.065771631410153,0.663603610557979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515831497873275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.759128225189,1545.8696062631607,0.38037517843949564,0.1252700997439167,6.112874298809886,3.3677439914497214
2761.0,-30.018354528464716,5.211133735886273,35.04067150473098,24.31704638237136,5.06360028958632,-26.510161674341656,-40.10880090119315,1.5554074354389644,-0.45765916582826094,-5.0261376906835284,40.07982648831913,42625.718860279274,25833.40809771654,25833.40809771654,68459.12695799582,77943.33155059206,77943.33155059206,25833.40809771654,103776.7396483086,103776.7396483086,103776.7396483086,128770.39530923919,92145.476845842,56827.86415543095,39241.7918782345,24993.65566093059,0.0,64235.44753916509,21244.607311791002,1545.8624350366272,0.0,0.8864964378513497,2.8197240065154605,0.0014959135982669303,354294.8190503155,1557977.9960030604,4.397405528478255,1557977.9960030604,4.397405528478255,0.85,0.09634075878508268,4.027634451161993,1.2689931374182928,1.0,0.0,4.0276344511622,1.2844630856167891,1.2847623641663177,3.135656054473496,19446.565041762646,1982.9977659815174,4632.441516551485,4632.441516551485,5.576629085421812,5.211133735886273,-2.4212106380499594,7.632344373936233,3.3678883472684746,3.3678883472684746,0.9622538135052785,0.0,0.0,0.0002329868198956553,7.789028004345299e-05,0.0001550965398522023,0.000624672167164749,0.0963407587838933,0.07247250126327837,0.02386825752061493,0.09634067839971425,0.0724725012641731,0.023868257520909583,0.3803711597020649,0.3803711597020649,0.12527229825009556,0.0,4.583839684226007,3.9148046083978443,6.627207132083186,4.568478524855266,3.908767572264594,6.583210686181133,24993.65566093059,21244.607311791002,0.85,1.065753093979076,0.6635856134463745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515942124919672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.72165097613,1545.8624350366272,0.3803711597020649,0.12527229825009556,6.112874298809886,3.3678883472684746
2762.0,-30.02018834089175,5.210440774458943,35.04061520318429,24.316300392989092,5.063103298159646,-26.511862063977755,-40.11040208917109,1.5547770212206715,-0.4615792773367957,-5.026498286174881,40.079703119997525,42624.426320336024,25833.155371279576,25833.155371279576,68457.5816916156,77942.31705784019,77942.31705784019,25833.155371279576,103775.47242911976,103775.47242911976,103775.47242911976,128768.79266726405,92145.00131702908,56827.11057942376,39242.10081956146,24993.320238144286,0.0,64235.42105770575,21244.32220242264,1545.8525948365466,0.0,0.8864950463366479,2.8197335763850107,0.0014959135982669303,354289.83835352125,1557972.6678188036,4.397452309270611,1557972.6678188036,4.397452309270611,0.85,0.0963403840972782,4.027634451161993,1.2689922533044595,1.0,0.0,4.0276344511634035,1.2844661251144083,1.284765347246825,3.135648634410852,19446.464685214432,1982.9875324615882,4632.441516551485,4632.441516551485,5.576574529646836,5.210440774458943,-2.4215040447244123,7.631944819183356,3.3680317165839937,3.3680317165839937,0.9622947761668553,0.0,0.0,0.0002329423482380036,7.787615454419944e-05,0.00015506619369380414,0.0006245499439317242,0.09634038409711465,0.0724717150108623,0.023868669086252355,0.09634024088768495,0.07247171501098532,0.02386866908629288,0.38036714287151796,0.38036714287151796,0.12527449451310435,0.0,4.580203058328436,3.9135374403953733,6.616235643797836,4.564919008838103,3.9077941629292923,6.5716528022738885,24993.320238144286,21244.32220242264,0.85,1.0657294770453343,0.6635657650946891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052323075552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.684256117822,1545.8525948365466,0.38036714287151796,0.12527449451310435,6.112874298809886,3.3680317165839937
2763.0,-30.022016044214084,5.209750516199014,35.040559071000935,24.31560686035084,5.062672522053565,-26.513550333341815,-40.11199388243256,1.554206811156473,-0.4660443127837084,-5.026828658955151,40.079595449928924,42623.12130395592,25832.830991191557,25832.830991191557,68455.95229514748,77941.24700980406,77941.24700980406,25832.830991191557,103774.07800099562,103774.07800099562,103774.07800099562,128767.14474118002,92144.49457181958,56826.36886587088,39242.36189549856,24993.066740184393,0.0,64235.428635682954,21244.106729156734,1545.846738134626,0.0,0.8864937520045971,2.8197538751300795,0.0014959135982669303,354285.2751537761,1557968.017641443,4.397495823006512,1557968.017641443,4.397495823006512,0.85,0.09634002701773345,4.027634451161993,1.2689913406176494,1.0,0.0,4.027634451162594,1.2844688827999022,1.2847680486496016,3.135641902342159,19446.357740695687,1982.9766271556227,4632.441516551485,4632.441516551485,5.576504506077871,5.209750516199014,-2.421774799625732,7.631525315824746,3.368174562779893,3.368174562779893,0.9623355893656838,0.0,0.0,0.0002328980325134812,7.78621142716311e-05,0.0001550359182418501,0.0006244280054784096,0.09634002701758901,0.07247094502044363,0.023869081997145384,0.0963404287582818,0.07247094502055228,0.023869081997181164,0.3803631290686272,0.3803631290686272,0.12527667072464346,0.0,4.576455279983861,3.9122426016414806,6.604897669932768,4.560784346171431,3.9064452000801566,6.558908149698425,24993.066740184393,21244.106729156734,0.85,1.0657039853100632,0.6635453706660356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516162202884204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.646906924585,1545.846738134626,0.3803631290686272,0.12527667072464346,6.112874298809886,3.368174562779893
2764.0,-30.023837322109404,5.2090602747966335,35.04050279216189,24.31475407155233,5.062051646310925,-26.515251829913325,-40.11360264904795,1.5534661540904684,-0.46923184453538624,-5.0272873277699315,40.07947891395182,42621.914640451134,25832.828968285663,25832.828968285663,68454.7436087368,77940.30185920482,77940.30185920482,25832.828968285663,103773.13082749047,103773.13082749047,103773.13082749047,128765.93710171113,92144.03316891316,56825.64595006086,39242.65246539144,24992.806274220657,0.0,64235.45873961209,21243.885333087557,1545.8434343175059,0.0,0.8864918355426677,2.819742307457533,0.0014959135982669303,354278.9399703697,1557962.9845649619,4.397560252086288,1557962.9845649619,4.397560252086288,0.85,0.09633977241321336,4.027634451161993,1.2689906186005104,1.0,0.0,4.027634451162131,1.2844724371435354,1.2847715471058374,3.135633225512272,19446.260365306927,1982.9666976293565,4632.441516551485,4632.441516551485,5.576504069395422,5.2090602747966335,-2.422141568971402,7.631201843768036,3.3683170694955793,3.3683170694955793,0.9623763055701655,0.0,0.0,0.00023285388031070325,7.78479266649445e-05,0.00015500595364575877,0.000624307319038877,0.09633977241144849,0.07247025864350046,0.023869513767948037,0.09633961936247323,0.07247025864482806,0.023869513768385295,0.3803591151643904,0.3803591151643904,0.1252788013472228,0.0,4.5729595971776575,3.911031028952891,6.594331660517298,4.558055483234568,3.9053266527051846,6.551179752893972,24992.806274220657,21243.885333087557,0.85,1.0656846693697355,0.6635262746892702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516271718223455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.609618989998,1545.8434343175059,0.3803591151643904,0.1252788013472228,6.112874298809886,3.3683170694955793
2765.0,-30.02565216656315,5.2083725333259405,35.040446086843566,24.314024741202616,5.061580032074124,-26.516932607737825,-40.11518944809211,1.5528604732239797,-0.47330757183203787,-5.027627304714237,40.07935393433843,42620.64462693231,25832.528976483067,25832.528976483067,68453.17360341537,77939.25219650126,77939.25219650126,25832.528976483067,103771.78117298432,103771.78117298432,103771.78117298432,128764.23891574345,92143.52508901853,56824.917519349125,39242.89729963267,24992.45774275912,0.0,64235.35504239179,21243.589081345253,1545.832388542536,0.0,0.886490554963644,2.819756346712903,0.0014959135982669303,354274.24422932,1557957.586829631,4.397603303674463,1557957.586829631,4.397603303674463,0.85,0.09633935871843549,4.027634451161993,1.2689897394319996,1.0,0.0,4.027634451161341,1.2844753600368142,1.2847744141745834,3.1356260902089685,19446.15313911357,1982.955763600574,4632.441516551485,4632.441516551485,5.576439310498517,5.2083725333259405,-2.422420441968164,7.630792975294105,3.368458430866193,3.368458430866193,0.962416694533198,0.0,0.0,0.00023280989174106044,7.78339351301901e-05,0.00015497595661087034,0.0006241865019477276,0.09633935871857119,0.07246945238770955,0.02386990633086164,0.0963392714672825,0.07246945238760749,0.023869906330828,0.3803551053673257,0.3803551053673257,0.12528093477249502,0.0,4.569370996306191,3.9098054747248625,6.583430998294489,4.55431973288222,3.90426724926715,6.539171825692108,24992.45774275912,21243.589081345253,0.85,1.0656619482875131,0.6635075745873131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516380850123198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.572398854689,1545.832388542536,0.3803551053673257,0.12528093477249502,6.112874298809886,3.368458430866193
2766.0,-30.027460775212308,5.207686212393686,35.04038936207718,24.31325619053098,5.061056617370283,-26.518612953339993,-40.11677607251329,1.5522087954735058,-0.4770485896215746,-5.028017853018004,40.07923995727065,42619.401136164415,25832.35851187064,25832.35851187064,68451.75964803505,77938.25350227187,77938.25350227187,25832.35851187064,103770.6120141425,103770.6120141425,103770.6120141425,128762.80356256673,92143.04448716604,56824.19212095964,39243.16929578489,24992.191548424213,0.0,64235.360844209106,21243.36281616058,1545.827208424636,0.0,0.8864889765700431,2.819760054259153,0.0014959135982669303,354268.8500599866,1557952.6642947542,4.397656367560834,1557952.6642947542,4.397656367560834,0.85,0.09633903448783668,4.027634451161993,1.2689889289485294,1.0,0.0,4.027634451161736,1.284478497691767,1.284777496258674,3.1356184306702923,19446.051711940978,1982.9454209073413,4632.441516551485,4632.441516551485,5.576402512492149,5.207686212393686,-2.42273708637091,7.630423298764596,3.3685993959805285,3.3685993959805285,0.962456970280151,0.0,0.0,0.00023276606193279182,7.78199474597027e-05,0.00015494611447308912,0.0006240663087255037,0.09633903448704978,0.07246871710256673,0.023870317384483045,0.096338903771788,0.07246871710315866,0.02387031738467802,0.38035109720007004,0.38035109720007004,0.12528304309364496,0.0,4.565849010552938,3.9086138351205477,6.572698430875903,4.550969263396439,3.90311665739722,6.52901321159959,24992.191548424213,21243.36281616058,0.85,1.0656398399325884,0.6634881563058365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648959808665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.535246893396,1545.827208424636,0.38035109720007004,0.12528304309364496,6.112874298809886,3.3685993959805285
2767.0,-30.0292631046641,5.20700177214839,35.04033248582434,24.312504717987053,5.060557589686651,-26.520285207878587,-40.11835012407971,1.5515796928768044,-0.48094908302283557,-5.028385828308865,40.07912209543561,42618.13266208131,25832.132829435443,25832.132829435443,68450.26549151675,77937.22514142674,77937.22514142674,25832.132829435443,103769.35797086218,103769.35797086218,103769.35797086218,128761.25398369085,92142.54155775064,56823.449078306716,39243.436088271024,24991.89601282867,0.0,64235.332101099695,21243.11161090437,1545.8198399736757,0.0,0.8864875273609308,2.8197685082787336,0.0014959135982669303,354263.76772323705,1557947.5739937301,4.39770508851713,1557947.5739937301,4.39770508851713,0.85,0.09633866908687072,4.027634451161993,1.2689880234049635,1.0,0.0,4.027634451161547,1.284481529472319,1.284780472648633,3.1356110296242212,19445.94557271502,1982.934597718387,4632.441516551485,4632.441516551485,5.576353794675768,5.20700177214839,-2.4230371969080755,7.630038969056465,3.368739643388175,3.368739643388175,0.96249704096805,0.0,0.0,0.0002327223918573627,7.780607292792407e-05,0.00015491631892943864,0.0006239463031674059,0.09633866908648142,0.07246795342728433,0.023870715659197093,0.09633857589940104,0.07246795342757714,0.023870715659293582,0.38034709157711266,0.38034709157711266,0.12528513426214039,0.0,4.562316285079135,3.907419279728799,6.561932062474568,4.5474367452860065,3.9019526795977413,6.518155684521275,24991.89601282867,21243.11161090437,0.85,1.0656170561052474,0.6634687058985673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516597973940244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.498159361237,1545.8198399736757,0.38034709157711266,0.12528513426214039,6.112874298809886,3.368739643388175
2768.0,-30.031059204084045,5.2063190878914245,35.040275528618665,24.311759042926155,5.060054267087806,-26.521952284037,-40.11992340730501,1.5509473470166992,-0.48465544577373976,-5.028758935114982,40.079005985049164,42616.887802672856,25831.922110835807,25831.922110835807,68448.80991350867,77936.23779843583,77936.23779843583,25831.922110835807,103768.15990927164,103768.15990927164,103768.15990927164,128759.77331370539,92142.07539289226,56822.72539703171,39243.72221762284,24991.61340443375,0.0,64235.33562205659,21242.871393768684,1545.813336108483,0.0,0.88648604561205,2.8197738004904096,0.0014959135982669303,354258.6145703441,1557942.5593478098,4.397754903539413,1557942.5593478098,4.397754903539413,0.8499999999999999,0.0963383112437172,4.027634451161993,1.2689871706115086,1.0,0.0,4.0276344511626725,1.2844845761049244,1.2847834640973885,3.135603592357182,19445.84719235443,1982.924565713514,4632.441516551485,4632.441516551485,5.576308307085934,5.2063190878914245,-2.423341308830863,7.629660396722287,3.3688793142681663,3.3688793142681663,0.9625369469337618,0.0,0.0,0.00023267888024371903,7.77922074540635e-05,0.00015488667278965555,0.0006238268993534715,0.09633831124321897,0.07246719877298945,0.023871112470229525,0.09633819034750181,0.07246719877336423,0.023871112470352972,0.3803430870182764,0.3803430870182764,0.12528720250287428,0.0,4.558825276898119,3.9062674799056936,6.551205247001178,4.544103489341239,3.9009623048460185,6.507577171699211,24991.61340443375,21242.871393768684,0.85,1.0655943376126036,0.6634492898646804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516705975067776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.46113733538,1545.813336108483,0.3803430870182764,0.12528720250287428,6.112874298809886,3.3688793142681663
2769.0,-30.032849071599376,5.20563827816026,35.040218488881244,24.311011970881395,5.0595590907462835,-26.523612935833366,-40.12148806415496,1.5503229549564677,-0.48852110656741843,-5.029125545331531,40.078889666763814,42615.63444844455,25831.697167739712,25831.697167739712,68447.33161618427,77935.21181793728,77935.21181793728,25831.697167739712,103766.90898567699,103766.90898567699,103766.90898567699,128758.23738498817,92141.57137372777,56821.99400413863,39243.97485509904,24991.32839931119,0.0,64235.30325441023,21242.629139414512,1545.8065485972154,0.0,0.8864845977303888,2.8197819567213025,0.0014959135982669303,354253.5512021922,1557937.5357352565,4.397803580086216,1557937.5357352565,4.397803580086216,0.85,0.09633794159616785,4.027634451161993,1.268986323862337,1.0,0.0,4.0276344511632365,1.2844875852328463,1.2847864182359796,3.135596246679084,19445.740823145654,1982.9137190728388,4632.441516551485,4632.441516551485,5.576259748869863,5.20563827816026,-2.423640760133001,7.6292790382932605,3.3690183741375628,3.3690183741375628,0.9625766783250179,0.0,0.0,0.00023263552705804223,7.777842027084865e-05,0.00015485710678719356,0.0006237078183033725,0.09633794159576109,0.07246643867797586,0.02387150291778522,0.09633788864717531,0.07246643867828183,0.023871502917886027,0.38033908510820463,0.38033908510820463,0.12528924762336435,0.0,4.555330085054948,3.9051096923963087,6.540480836777419,4.540604438764092,3.8997927294594206,6.496875118860089,24991.32839931119,21242.629139414512,0.85,1.0655718607740028,0.6634301122493521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516813604399479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.424180040178,1545.8065485972154,0.38033908510820463,0.12528924762336435,6.112874298809886,3.3690183741375628
2770.0,-30.034632233655675,5.204959171801377,35.04016135537496,24.310266540292673,5.0590528772634755,-26.52526865557852,-40.123051952663786,1.5496892991623579,-0.49210880291064996,-5.029499540669847,40.07877285611512,42614.406894776126,25831.492763065846,25831.492763065846,68445.89965784198,77934.23716152112,77934.23716152112,25831.492763065846,103765.72992458697,103765.72992458697,103765.72992458697,128756.77395557615,92141.11150378258,56821.28123694071,39244.25585204652,24991.044030989186,0.0,64235.2998830357,21242.387426340807,1545.7999768970537,0.0,0.8864831139516768,2.8197855805383383,0.0014959135982669303,354248.38589434006,1557932.4908705866,4.397853463573052,1557932.4908705866,4.397853463573052,0.85,0.09633757373604825,4.027634451161993,1.2689854924986141,1.0,0.0,4.0276344511623,1.284490637340919,1.2847894155825965,3.1355887961159277,19445.64377127609,1982.9038225363493,4632.441516551485,4632.441516551485,5.576215624260166,5.204959171801377,-2.4239459011630697,7.6289050729644465,3.3691568616818133,3.3691568616818133,0.9626162461948038,0.0,0.0,0.00023259234368865436,7.776464211543451e-05,0.00015482770157321983,0.0006235893848505281,0.0963375737355541,0.07246568362879015,0.02387189010676395,0.09633744164455203,0.07246568362916186,0.023871890106886385,0.3803350841860249,0.3803350841860249,0.1252912672423675,0.0,4.551893860377959,3.9040020133641065,6.529843640225408,4.53739073775921,3.8988716701151134,6.486572446200512,24991.044030989186,21242.387426340807,0.85,1.0655496243105151,0.663411036803308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920861807305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.387287720818,1545.7999768970537,0.3803350841860249,0.1252912672423675,6.112874298809886,3.3691568616818133
2771.0,-30.036409710191244,5.204282042681547,35.040104132012054,24.309533822257094,5.058565321839852,-26.526917391538976,-40.124607214797265,1.5490730031631905,-0.49583504925891475,-5.029859567307978,40.07865597187985,42613.1681636409,25831.255494379515,25831.255494379515,68444.42365802042,77933.23846382035,77933.23846382035,25831.255494379515,103764.49395819986,103764.49395819986,103764.49395819986,128755.24945484218,92140.63285201605,56820.56255173778,39244.52255586474,24990.755496642323,0.0,64235.27805250707,21242.142172145974,1545.7928512193555,0.0,0.8864817016622655,2.8197926684320107,0.0014959135982669303,354243.413566217,1557927.4428401901,4.39790094375029,1557927.4428401901,4.39790094375029,0.85,0.09633718651854516,4.027634451161993,1.2689846501452848,1.0,0.0,4.027634451161954,1.284493607989199,1.2847923316365228,3.1355815444399315,19445.54275565352,1982.8935218095396,4632.441516551485,4632.441516551485,5.5761644053326345,5.204282042681547,-2.424240795896321,7.628522838577869,3.3692947283938177,3.3692947283938177,0.9626556366839479,0.0,0.0,0.00023254930535725277,7.775094219796211e-05,0.00015479836315929066,0.0006234712204438445,0.09633718651823783,0.07246491735369869,0.02387226916453914,0.0963370862345979,0.07246491735392985,0.023872269164615312,0.38033108632221474,0.38033108632221474,0.12529326460153703,0.0,4.548466243048267,3.902912261583822,6.519187463333992,4.53402451804908,3.8978797656829443,6.475867623656086,24990.755496642323,21242.142172145974,0.85,1.065527008415418,0.6633919779845606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702771889724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.350470071904,1545.7928512193555,0.38033108632221474,0.12529326460153703,6.112874298809886,3.3692947283938177
2772.0,-30.038181372829577,5.203607230112878,35.04004696252309,24.30882778661328,5.0581077231569544,-26.528557898485918,-40.12615364100782,1.5484842487898929,-0.49971873267355704,-5.03020203680704,40.078543094330904,42611.91804868514,25830.977508240343,25830.977508240343,68442.89555692548,77932.2265836642,77932.2265836642,25830.977508240343,103763.20409190454,103763.20409190454,103763.20409190454,128753.68920580612,92140.15079865539,56819.84226358153,39244.78726119318,24990.485113901577,0.0,64235.27237509476,21241.91234681634,1545.786363518375,0.0,0.8864803643693989,2.819803889703242,0.0014959135982669303,354238.6837705838,1557922.5678634595,4.397945902690908,1557922.5678634595,4.397945902690908,0.8500000000000001,0.09633678930961331,4.027634451161993,1.2689837676798925,1.0,0.0,4.0276344511627835,1.2844964495598281,1.2847951187727402,3.1355746078879276,19445.441022151754,1982.883147879424,4632.441516551485,4632.441516551485,5.576104396773826,5.203607230112878,-2.4245225931653778,7.628129823278256,3.3694320597290046,3.3694320597290046,0.962694874208287,0.0,0.0,0.0002325064150998926,7.77373223263681e-05,0.0001547690927735245,0.000623353330029734,0.09633678930943793,0.07246414742863319,0.023872641880804728,0.09633691994765875,0.07246414742876513,0.023872641880848183,0.3803270912542342,0.3803270912542342,0.1252952359099014,0.0,4.545009143941513,3.901825476579006,6.508403292983473,4.530483304133497,3.896837700469746,6.464605820265945,24990.485113901577,21241.91234681634,0.85,1.0655033134639915,0.6633725751150795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134236774103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.313706884186,1545.786363518375,0.3803270912542342,0.1252952359099014,6.112874298809886,3.3694320597290046
2773.0,-30.039946562923976,5.202933473882455,35.03998968932303,24.30803587138655,5.057561054973246,-26.53020148662413,-40.127704258169956,1.547815978649632,-0.5031699930651143,-5.030604082253119,40.07842573458588,42610.713279958654,25830.850747650795,25830.850747650795,68441.56402760945,77931.22758569081,77931.22758569081,25830.850747650795,103762.0783333416,103762.0783333416,103762.0783333416,128752.28829353675,92139.64295555616,56819.12864972782,39245.01589536483,24990.20996019515,0.0,64235.22585555998,21241.678466165875,1545.7809723984274,0.0,0.8864787394660062,2.81980243437958,0.0014959135982669303,354233.13124359486,1557917.4993210325,4.398000531039267,1557917.4993210325,4.398000531039267,0.85,0.09633643597486417,4.027634451161993,1.2689829549985006,1.0,0.0,4.02763445116229,1.2844996626234757,1.2847982776986901,3.1355667645220784,19445.333845932168,1982.8722189465484,4632.441516551485,4632.441516551485,5.576077033106287,5.202933473882455,-2.4248489954079013,7.627782469290356,3.3695689613419253,3.3695689613419253,0.9627339889548358,0.0,0.0,0.00023246368878484226,7.772366775849501e-05,0.00015474002102634725,0.0006232362396592474,0.09633643597399072,0.07246341570239462,0.02387302027159611,0.09633635765749175,0.07246341570305162,0.02387302027181255,0.3803230978764005,0.3803230978764005,0.1252971715085672,0.0,4.541655979643224,3.900743539615519,6.498028389612955,4.527434089187977,3.8956637088966204,6.455751947812587,24990.20996019515,21241.678466165875,0.85,1.0654833561495975,0.6633542999564377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240407730296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.277000918992,1545.7809723984274,0.3803230978764005,0.1252971715085672,6.112874298809886,3.3695689613419253
2774.0,-30.041704587134127,5.202261926643899,35.03993217452416,24.30731694856661,5.057083731973279,-26.531831689219555,-40.12923769243059,1.5472108340350395,-0.5067592676302866,-5.030950448004475,40.07830415121251,42609.46842967098,25830.585668626703,25830.585668626703,68440.05409829768,77930.2434417504,77930.2434417504,25830.585668626703,103760.8291103771,103760.8291103771,103760.8291103771,128750.72153174752,92139.17515005005,56818.40013787455,39245.30556908389,24989.89242137041,0.0,64235.1979904543,21241.408558164847,1545.7718970166286,0.0,0.8864774138383491,2.819809314822067,0.0014959135982669303,354228.34774664906,1557912.2483813332,4.398045098004359,1557912.2483813332,4.398045098004359,0.85,0.09633600458485109,4.027634451161993,1.2689820675877854,1.0,0.0,4.027634451162014,1.2845025801505734,1.2848011412511673,3.135559642620462,19445.235119326015,1982.8621516344538,4632.441516551485,4632.441516551485,5.576019810792062,5.202261926643899,-2.4251341979259924,7.627396124569891,3.3697050569292695,3.3697050569292695,0.9627728734083627,0.0,0.0,0.0002324211431094125,7.771016668212547e-05,0.00015471097642728702,0.0006231192586314522,0.09633600458482751,0.07246262687455747,0.023873377710270035,0.09633588306446457,0.07246262687457519,0.023873377710275888,0.3803191054202755,0.3803191054202755,0.12529909617889068,0.0,4.538303755205106,3.899697290185543,6.487548586222601,4.524191180374203,3.894864376323312,6.444960932437937,24989.89242137041,21241.408558164847,0.85,1.0654603120935076,0.6633352081518139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346192279525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.240365565007,1545.7718970166286,0.3803191054202755,0.12529909617889068,6.112874298809886,3.3697050569292695
2775.0,-30.04345744995437,5.201592259827903,35.03987464103539,24.306583881285064,5.056595890126647,-26.533458298106417,-40.130770567897684,1.5465967382555654,-0.5103891436759227,-5.031311316293134,40.07818857725461,42608.24357184441,25830.3600179196,25830.3600179196,68438.60358976401,77929.24442244814,77929.24442244814,25830.3600179196,103759.60444036775,103759.60444036775,103759.60444036775,128749.22019234119,92138.68612616544,56817.68527546816,39245.55650077476,24989.615751973448,0.0,64235.172252748205,21241.17338917743,1545.7654893704016,0.0,0.886475992434248,2.8198150361398646,0.0014959135982669303,354223.3640158015,1557907.256988522,4.398092885027836,1557907.256988522,4.398092885027836,0.85,0.09633560621386818,4.027634451161993,1.2689812362240627,1.0,0.0,4.0276344511621485,1.2845055392743463,1.284804046579369,3.135552419211301,19445.131914750982,1982.8516276966122,4632.441516551485,4632.441516551485,5.57597109982479,5.201592259827903,-2.425430226678757,7.62702248650666,3.369840695968776,3.369840695968776,0.9628116274196502,0.0,0.0,0.00023237872948654584,7.769667269270416e-05,0.00015468205679384166,0.0006230027809194727,0.09633560621351983,0.0724618661417222,0.02387374007179763,0.09633552472059409,0.0724618661419842,0.023873740071883975,0.38031511514526983,0.38031511514526983,0.1253009988260035,0.0,4.534973542141358,3.898661166273598,6.477128252361354,4.52092217261719,3.893841629569465,6.434750347168745,24989.615751973448,21241.17338917743,0.85,1.0654381577817902,0.6633164056008503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745154885417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.203814927898,1545.7654893704016,0.38031511514526983,0.1253009988260035,6.112874298809886,3.369840695968776
2776.0,-30.045204618654417,5.200924973897245,35.03981714165226,24.30589219965043,5.056144414094746,-26.535076144693893,-40.13229453759266,1.5460159401103146,-0.5140471537455369,-5.031646929297786,40.07807450366349,42607.00649096045,25830.074311678916,25830.074311678916,68437.08080263936,77928.2660349008,77928.2660349008,25830.074311678916,103758.3403465797,103758.3403465797,103758.3403465797,128747.68017146162,92138.2301586031,56816.97061456578,39245.84393781924,24989.339824881914,0.0,64235.183762701156,21240.938851149625,1545.758552561009,0.0,0.8864746943829525,2.819824084044389,0.0014959135982669303,354218.72911959345,1557902.3304052053,4.398136525071256,1557902.3304052053,4.398136525071256,0.85,0.09633518142667878,4.027634451161993,1.2689803603524346,1.0,0.0,4.027634451161428,1.2845083424088954,1.2848067960679557,3.1355455766124427,19445.035686448067,1982.8418151405494,4632.441516551485,4632.441516551485,5.575909424736251,5.200924973897245,-2.425707421728438,7.626632395625683,3.36997578302369,3.36997578302369,0.9628502237210543,0.0,0.0,0.00023233646073926112,7.768325924881014e-05,0.000154653201490451,0.0006228865623054377,0.09633518142661551,0.07246108862734088,0.02387409279927463,0.09633526045022539,0.07246108862738847,0.02387409279929031,0.38031112653194143,0.38031112653194143,0.12530288047583035,0.0,4.531635244243773,3.897657948192659,6.466575008724931,4.517599775552242,3.893017283600784,6.42371473901801,24989.339824881914,21240.938851149625,0.85,1.0654142604380326,0.6632970281265181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556597566181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.16730908983,1545.758552561009,0.38031112653194143,0.12530288047583035,6.112874298809886,3.36997578302369
2777.0,-30.04694535129229,5.20025892518373,35.0397595732687,24.305118270590924,5.0556142968204805,-26.536696062369465,-40.13382255854083,1.5453650078746537,-0.517434470948956,-5.032036339663571,40.07795749513962,42605.81398382509,25829.925845621754,25829.925845621754,68435.73982944684,77927.27290143762,77927.27290143762,25829.925845621754,103757.19874705937,103757.19874705937,103757.19874705937,128746.26476567026,92137.72501003745,56816.26609233185,39246.06546411734,24989.066018610894,0.0,64235.13148272823,21240.70611581926,1545.7529700561984,0.0,0.8864731325705065,2.81982326592663,0.0014959135982669303,354213.3513285553,1557897.277080936,4.3981890327896975,1557897.277080936,4.3981890327896975,0.85,0.09633480039506986,4.027634451161993,1.268979537780397,1.0,0.0,4.027634451164221,1.284511473175406,1.2848098734734434,3.1355379342820404,19444.92907888822,1982.8309441948293,4632.441516551485,4632.441516551485,5.575877375533551,5.20025892518373,-2.4260248313475747,7.626283756531305,3.370110472200988,3.370110472200988,0.9628887063431394,0.0,0.0,0.0002322943547423019,7.766981229670145e-05,0.00015462454244560044,0.0006227711341490603,0.09633480039436798,0.0724603487070889,0.023874451687279082,0.09633471486072868,0.07246034870761685,0.023874451687453013,0.3803071405534927,0.3803071405534927,0.1253047303177461,0.0,4.528385209231487,3.896655375209491,6.456380007074301,4.514601868714635,3.8919166581141553,6.41484800365572,24989.066018610894,21240.70611581926,0.85,1.0653942515529542,0.6632790032551127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661306475695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.130858895207,1545.7529700561984,0.3803071405534927,0.1253047303177461,6.112874298809886,3.370110472200988
2778.0,-30.04868000086557,5.199595181703583,35.03970182380092,24.304412758816056,5.055149499977639,-26.53830397191656,-40.135337377991505,1.5447734710051813,-0.5209600105810637,-5.032373892710086,40.077837083988655,42604.59326873619,25829.64921761772,25829.64921761772,68434.2424863539,77926.29228548957,77926.29228548957,25829.64921761772,103755.94150310729,103755.94150310729,103755.94150310729,128744.69719648555,92137.25636925198,56815.55735240367,39246.33224094256,24988.755693378258,0.0,64235.08793432082,21240.44233937152,1545.7441240978546,0.0,0.8864718475755438,2.8198303396215025,0.0014959135982669303,354208.6897434534,1557892.0768180997,4.398232234072098,1557892.0768180997,4.398232234072098,0.85,0.0963343485155587,4.027634451161993,1.2689786536665637,1.0,0.0,4.027634451163084,1.2845143258967673,1.284812672966937,3.1355309707037726,19444.830176003044,1982.8208589072767,4632.441516551485,4632.441516551485,5.575817660153865,5.199595181703583,-2.4263037972613737,7.6258989789649565,3.37024442246224,3.37024442246224,0.9629269778463543,0.0,0.0,0.00023225240288020471,7.765648364516355e-05,0.00015459591923504116,0.0006226558503201088,0.09633434851561688,0.07245955710834205,0.023874791407274828,0.09633426557881344,0.07245955710829827,0.02387479140726043,0.3803031560532715,0.3803031560532715,0.1253065694111844,0.0,4.525127921796297,3.895680637988903,6.446070875914472,4.511413882129034,3.891150276424014,6.404183260506613,24988.755693378258,21240.44233937152,0.85,1.0653716634797268,0.6632604490601554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776563110269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.094479397405,1545.7441240978546,0.3803031560532715,0.1253065694111844,6.112874298809886,3.37024442246224
2779.0,-30.05040856565342,5.198933254136338,35.03964406297452,24.303679237514757,5.054661370834955,-26.53990873774603,-40.136847901716806,1.544161542904264,-0.5244854207490448,-5.032733584246288,40.07772125422519,42603.38109475009,25829.431308069485,25829.431308069485,68432.81240281957,77925.29297007497,77925.29297007497,25829.431308069485,103754.72427814445,103754.72427814445,103754.72427814445,128743.20469909592,92136.75712672295,56814.84525130373,39246.568750465805,24988.48042095147,0.0,64235.049171417275,21240.208357808748,1545.7377876685803,0.0,0.8864704330322155,2.8198348230982595,0.0014959135982669303,354203.72248026816,1557887.0744265553,4.398279790843648,1557887.0744265553,4.398279790843648,0.85,0.0963339331051373,4.027634451161993,1.2689777871361008,1.0,0.0,4.027634451162899,1.2845172736651829,1.2848155677272746,3.1355237751452925,19444.72481486493,1982.8101150612015,4632.441516551485,4632.441516551485,5.5757706202619515,5.198933254136338,-2.426599251284057,7.625532505420395,3.3703779580543687,3.3703779580543687,0.9629651308726768,0.0,0.0,0.0002322106051200761,7.76431948967268e-05,0.0001545674102233493,0.0006225410264424501,0.09633393310481012,0.07245879624243774,0.023875136862372377,0.09633387012703089,0.07245879624268382,0.02387513686245347,0.3802991737559533,0.3802991737559533,0.12530838618531606,0.0,4.521897201247555,3.8947041937030917,6.435876022188268,4.508248163497228,3.8901255960915364,6.394402526151737,24988.48042095147,21240.208357808748,0.85,1.0653500430925207,0.6632419783949874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869592587405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.058163739244,1545.7377876685803,0.3802991737559533,0.12530838618531606,6.112874298809886,3.3703779580543687
2780.0,-30.052130885956974,5.198274304363853,35.039586431350685,24.30303218951451,5.054257632170706,-26.541499443123257,-40.138344979472436,1.5436261893138352,-0.5282749395811948,-5.033035995021493,40.07760949581943,42602.1401575432,25829.07397269828,25829.07397269828,68431.21413024148,77924.30186240694,77924.30186240694,25829.07397269828,103753.37583510522,103753.37583510522,103753.37583510522,128741.58560757914,92136.29773719063,56814.13603223312,39246.84633884168,24988.209772473918,0.0,64235.0561113156,21239.97830660283,1545.7304094741696,0.0,0.8864692958728235,2.819849495653269,0.0014959135982669303,354199.546294443,1557882.2478780544,4.398318022076178,1557882.2478780544,4.398318022076178,0.85,0.09633346525681852,4.027634451161993,1.2689768519205975,1.0,0.0,4.02763445116367,1.2845198630436367,1.284818104217014,3.1355174544507367,19444.627864382655,1982.8002288633384,4632.441516551485,4632.441516551485,5.5756934826726425,5.198274304363853,-2.4268518593430013,7.625126163706854,3.3705109352077556,3.3705109352077556,0.9630031243450731,0.0,0.0,0.0002321689652483316,7.763002651288341e-05,0.0001545389387354482,0.0006224263536969037,0.09633346525708891,0.07245799853359663,0.023875466723492285,0.09633378798001897,0.07245799853339323,0.023875466723425283,0.3802951924675707,0.3802951924675707,0.12531018516407927,0.0,4.518593470693816,3.893744155563013,6.425334735598426,4.5047610554402695,3.889338339433152,6.382587110955967,24988.209772473918,21239.97830660283,0.85,1.0653250463680484,0.6632225880478128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973190811784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.021912157967,1545.7304094741696,0.3802951924675707,0.12531018516407927,6.112874298809886,3.3705109352077556
2781.0,-30.05384695662334,5.1976159314082135,35.03952875621897,24.302237515244656,5.053689575670218,-26.543100955828447,-40.13985871626062,1.5429435748522324,-0.5311370320678179,-5.033452310889217,40.07749296532229,42600.995335944914,25829.00475467675,25829.00475467675,68430.00009062166,77923.37858764766,77923.37858764766,25829.00475467675,103752.3833423244,103752.3833423244,103752.3833423244,128740.33421730634,92135.8371333859,56813.45388158984,39247.09250199561,24987.950874981943,0.0,64235.043376977555,21239.75824373465,1545.726317179193,0.0,0.8864675950171121,2.819838597492941,0.0014959135982669303,354193.79718279943,1557877.215247644,4.3983752048701845,1557877.215247644,4.3983752048701845,0.85,0.09633309900967896,4.027634451161993,1.2689761364972223,1.0,0.0,4.0276344511624105,1.2845231407291848,1.2848213293762993,3.135509453629327,19444.53065763791,1982.7903165339758,4632.441516551485,4632.441516551485,5.575678540655288,5.1976159314082135,-2.4271894393448687,7.624805370753082,3.3706437074499496,3.3706437074499496,0.9630410592714141,0.0,0.0,0.00023212748331365423,7.761671369465726e-05,0.00015451076961899696,0.000622312898793026,0.096333099008577,0.07245728332391048,0.02387581568466653,0.09633297579487976,0.07245728332473932,0.023875815684939634,0.3802912123306799,0.3802912123306799,0.12531194209305152,0.0,4.515504193309653,3.892847707728265,6.415471927771023,4.502315278821413,3.8884831767783794,6.375216620438323,24987.950874981943,21239.75824373465,0.85,1.0653063576064714,0.6632048971451853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076416189516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.985728055695,1545.726317179193,0.3802912123306799,0.12531194209305152,6.112874298809886,3.3706437074499496
2782.0,-30.05555655181044,5.196960203746368,35.03947077700055,24.301544052455597,5.053245493261096,-26.544684240928408,-40.14134699301792,1.5423731823555789,-0.5347479827750021,-5.033769176973031,40.0773687580156,42599.77317100388,25828.68731942148,25828.68731942148,68428.46049042535,77922.362972806,77922.362972806,25828.68731942148,103751.05029222748,103751.05029222748,103751.05029222748,128738.66480258325,92135.33176953692,56812.741967639646,39247.32200210808,24987.61451035578,0.0,64234.93651246386,21239.472333802412,1545.7155259359893,0.0,0.8864664292459145,2.8198492228664107,0.0014959135982669303,354189.42147147213,1557871.8510905558,4.39841439820086,1557871.8510905558,4.39841439820086,0.85,0.09633259719384708,4.027634451161993,1.268975227107294,1.0,0.0,4.027634451162037,1.2845258933174368,1.2848240295259414,3.1355027346005153,19444.42400464424,1982.7794409552946,4632.441516551485,4632.441516551485,5.575610016259646,5.196960203746368,-2.427453218244633,7.624413421991001,3.3707755554489385,3.3707755554489385,0.9630787301282682,0.0,0.0,0.00023208616469826192,7.760362684685098e-05,0.00015448253785141093,0.0006221991915532792,0.09633259719424063,0.07245646627270919,0.02387613092153144,0.0963325395645113,0.0724564662724132,0.023876130921433883,0.38028723633276906,0.38028723633276906,0.1253136995157115,0.0,4.512336351795341,3.8919284843477726,6.405360043872577,4.499021194198008,3.8876588921717143,6.364301766731785,24987.61451035578,21239.472333802412,0.85,1.0652841616360562,0.6631869740034383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179268396547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.949611743814,1545.7155259359893,0.38028723633276906,0.1253136995157115,6.112874298809886,3.3707755554489385
2783.0,-30.057261172082352,5.196306196389356,35.039412824729695,24.30082072913649,5.052756846768775,-26.546267505243314,-40.14284281348807,1.5417631799070621,-0.5379991586664801,-5.034128796190499,40.07725358449176,42598.60372320219,25828.480882841402,25828.480882841402,68427.08460604359,77921.40704570309,77921.40704570309,25828.480882841402,103749.88792854449,103749.88792854449,103749.88792854449,128737.23392728544,92134.86604101476,56812.06271842194,39247.55924732535,24987.345998740966,0.0,64234.905246066315,21239.24409892982,1545.7095949714603,0.0,0.8864650126244049,2.819850096674571,0.0014959135982669303,354184.45541900286,1557866.8770890925,4.3984620252351965,1557866.8770890925,4.3984620252351965,0.85,0.09633217004848012,4.027634451161993,1.2689744182722649,1.0,0.0,4.027634451163283,1.2845288308811877,1.2848269148569025,3.1354955640809035,19444.325716368916,1982.7694183405054,4632.441516551485,4632.441516551485,5.575565453024613,5.196306196389356,-2.427748749017262,7.624054945406618,3.3709071041566285,3.3709071041566285,0.9631163154733224,0.0,0.0,0.0002320449730664205,7.759047572059216e-05,0.00015445449734582836,0.0006220862546469669,0.09633217004813927,0.0724557084975473,0.023876461550591966,0.09633204584028314,0.07245570849780367,0.023876461550676454,0.38028326166669374,0.38028326166669374,0.1253154356475015,0.0,4.509239813062663,3.8910473518806157,6.3954222340644264,4.496129637524007,3.8868501505274367,6.354977226701351,24987.345998740966,21239.24409892982,0.85,1.0652632605888992,0.6631690910108549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281733881653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.913567955013,1545.7095949714603,0.38028326166669374,0.1253154356475015,6.112874298809886,3.3709071041566285
2784.0,-30.058959776129033,5.195654449758645,35.03935481679485,24.30012890780347,5.052301046573737,-26.547842068903098,-40.14432214954866,1.5411833393253727,-0.5413508704454557,-5.034461418145646,40.07713605863971,42597.39210732965,25828.209595685355,25828.209595685355,68425.60170301501,77920.44565791213,77920.44565791213,25828.209595685355,103748.65525359749,103748.65525359749,103748.65525359749,128735.71037694934,92134.40572303493,56811.35217236154,39247.837278525985,24987.05512335184,0.0,64234.89240187783,21238.996854849065,1545.7017728554938,0.0,0.8864637422257218,2.8198554570934204,0.0014959135982669303,354179.86222568015,1557861.8015099533,4.398504736323202,1557861.8015099533,4.398504736323202,0.85,0.09633170294136456,4.027634451161993,1.268973527015187,1.0,0.0,4.0276344511616164,1.2845316270988034,1.284829659004054,3.135488738614138,19444.228569945226,1982.7595121621785,4632.441516551485,4632.441516551485,5.575506890567843,5.195654449758645,-2.4280242031200854,7.623678652878731,3.3710380789435073,3.3710380789435073,0.963153736841002,0.0,0.0,0.000232003933514934,7.757747155042278e-05,0.00015442646196451123,0.0006219733383793226,0.09633170294141649,0.07245492269048384,0.023876780250932646,0.09633160341737752,0.07245492269044478,0.023876780250919785,0.38027928976412007,0.38027928976412007,0.1253171585658344,0.0,4.506148489782788,3.8901936350788446,6.385422340766979,4.493110547700212,3.8861565999338836,6.344781529982015,24987.05512335184,21238.996854849065,0.85,1.0652403879642005,0.6631503613460458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383902568088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.877566843837,1545.7017728554938,0.38027928976412007,0.1253171585658344,6.112874298809886,3.3710380789435073
