time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2785.0,-30.06065151209708,5.195004548355793,35.03929679724198,24.299409216642402,5.051821229125807,-26.549412852272823,-40.14580469867212,1.5405825692790984,-0.54466377461506,-5.034812625491728,40.07701970437887,42596.223358009636,25827.98816834223,25827.98816834223,68424.21152635186,77919.46873071068,77919.46873071068,25827.98816834223,103747.45689905291,103747.45689905291,103747.45689905291,128734.23491192135,92133.91736990162,56810.671997109435,39248.05041421354,24986.77801286843,0.0,64234.82842708197,21238.761310938167,1545.6951633024864,0.0,0.8864623727614185,2.819858131815622,0.0014959135982669303,354175.0124364972,1557856.7765405355,4.398550778112433,1557856.7765405355,4.398550778112433,0.85,0.09633125705328216,4.027634451161993,1.2689727033441889,1.0,0.0,4.027634451161191,1.2845345208442878,1.284832500923171,3.1354816751166363,19444.125506926885,1982.7490026591024,4632.441516551485,4632.441516551485,5.575459091293459,5.195004548355793,-2.4283134803993067,7.623318028755099,3.3711686457038916,3.3711686457038916,0.9631910416296833,0.0,0.0,0.00023196306654814697,7.756444115729554e-05,0.00015439862539085145,0.0006218612228362481,0.09633125705307612,0.07245415600208999,0.02387710105098613,0.09633113404983144,0.07245415600224496,0.023877101051037204,0.38027532114814305,0.38027532114814305,0.1253188605217967,0.0,4.503090008334311,3.8893423812695005,6.375549370264764,4.490148850876665,3.885280437035817,6.335380176692695,24986.77801286843,21238.761310938167,0.85,1.0652198067910401,0.6631328268645409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485712030305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.841629437034,1545.6951633024864,0.38027532114814305,0.1253188605217967,6.112874298809886,3.3711686457038916
2786.0,-30.06233826673703,5.194356804182214,35.039238722954394,24.29871264556425,5.051360998320436,-26.550977193022625,-40.14727488448841,1.5399999245839113,-0.5479564655389595,-5.035147724624278,40.07690207103171,42595.02505534436,25827.7293008295,25827.7293008295,68422.75435617386,77918.50603516887,77918.50603516887,25827.7293008295,103746.23533599837,103746.23533599837,103746.23533599837,128732.72390533052,92133.4491673973,56809.96818748328,39248.31219990446,24986.488569332163,0.0,64234.80076923662,21238.51528393234,1545.687486433264,0.0,0.886461090087076,2.8198624246522974,0.0014959135982669303,354170.3851327042,1557851.6963439125,4.398593902085293,1557851.6963439125,4.398593902085293,0.85,0.09633078636215797,4.027634451161993,1.2689718109881505,1.0,0.0,4.027634451162892,1.2845373295804898,1.2848352579761153,3.135474819153256,19444.026696537436,1982.7389268034892,4632.441516551485,4632.441516551485,5.5754032098512845,5.194356804182214,-2.428590775568993,7.622947579751207,3.3712986828636287,3.3712986828636287,0.9632281951038939,0.0,0.0,0.000231922326517469,7.755152142580052e-05,0.0001543708050916685,0.0006217491728408172,0.09633078636218208,0.07245337301850766,0.023877413343674426,0.09633066287356624,0.07245337301848953,0.023877413343668434,0.3802713547417204,0.3802713547417204,0.12532054674124993,0.0,4.500045537430026,3.8885121679609256,6.365669668184921,4.487191259085307,3.884564520133779,6.325504892966819,24986.488569332163,21238.51528393234,0.85,1.0651975803892106,0.6631144573541513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587111195163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.805773000604,1545.687486433264,0.3802713547417204,0.12532054674124993,6.112874298809886,3.3712986828636287
2787.0,-30.064019137187405,5.193711112031779,35.039180648153355,24.29801645865666,5.050897702045844,-26.55253654365511,-40.14874426703898,1.5394151084909837,-0.5511662669769066,-5.035486493021311,40.076785907504885,42593.84898777586,25827.483058052196,25827.483058052196,68421.33204582805,77917.55732230794,77917.55732230794,25827.483058052196,103745.04038036014,103745.04038036014,103745.04038036014,128731.24988627201,92132.99133196681,56809.28299734339,39248.56481624825,24986.20950591188,0.0,64234.77432216013,21238.2780800251,1545.6804907562312,0.0,0.8864597833503352,2.8198651942494757,0.0014959135982669303,354165.7072091422,1557846.6796362707,4.398637835131592,1557846.6796362707,4.398637835131592,0.85,0.09633032154512734,4.027634451161993,1.2689709999552,1.0,0.0,4.027634451161289,1.2845401481758458,1.284838025081264,3.135467939154389,19443.930074035907,1982.7290740503545,4632.441516551485,4632.441516551485,5.57535005369671,5.193711112031779,-2.428870750926325,7.6225818629581035,3.3714282876185258,3.3714282876185258,0.9632652250338645,0.0,0.0,0.00023188173516496254,7.753861074126449e-05,0.00015434312442369805,0.0006216376852288683,0.0963303215450727,0.07245259737585565,0.023877724169217053,0.09633017949959005,0.07245259737589674,0.0238777241692306,0.38026739081189576,0.38026739081189576,0.12532221338113317,0.0,4.4970370444880245,3.8877136185711265,6.3558400409201,4.484320226044417,3.8838857645689586,6.315868495191694,24986.20950591188,21238.2780800251,0.85,1.065175876584712,0.6630964214827414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688213136421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.769959965579,1545.6804907562312,0.38026739081189576,0.12532221338113317,6.112874298809886,3.3714282876185258
2788.0,-30.06569404682004,5.193067552798796,35.03912256889234,24.297313880547904,5.050440710524429,-26.554089898135526,-40.150205162912584,1.538836561817636,-0.5545800826926097,-5.035820050115184,40.07666962799849,42592.66351379731,25827.227107957915,25827.227107957915,68419.89062175523,77916.5573382541,77916.5573382541,25827.227107957915,103743.78444621203,103743.78444621203,103743.78444621203,128729.71305184245,92132.48237226729,56808.58854772041,39248.7709161632,24985.928605630426,0.0,64234.69952179363,21238.039314785863,1545.6732695057021,0.0,0.8864585036024104,2.8198712691037158,0.0014959135982669303,354161.10129385407,1557841.6579320964,4.398680860887447,1557841.6579320964,4.398680860887447,0.85,0.09632984754306524,4.027634451161993,1.2689700872683902,1.0,0.0,4.027634451162046,1.2845429371545363,1.2848407627559322,3.1354611314775,19443.822662166775,1982.7181210879123,4632.441516551485,4632.441516551485,5.575294802034415,5.193067552798796,-2.429146797804754,7.62221435060355,3.3715574318267816,3.3715574318267816,0.9633021233790805,0.0,0.0,0.0002318412942709703,7.752577659465264e-05,0.00015431551767631764,0.0006215264953420344,0.09632984754307712,0.07245181773660214,0.023878029806474983,0.0963297979114517,0.07245181773659319,0.023878029806472047,0.3802634302308184,0.3802634302308184,0.12532386080876448,0.0,4.494012133658487,3.886886175984955,6.346033130650881,4.481239967422596,3.8829525038785846,6.306162629201708,24985.928605630426,21238.039314785863,0.85,1.065154677006649,0.663078738296992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788963724756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.734208585332,1545.6732695057021,0.3802634302308184,0.12532386080876448,6.112874298809886,3.3715574318267816
2789.0,-30.06736313144753,5.192426074033289,35.039064491958655,24.296627228055172,5.049982087689422,-26.55563817258707,-40.15166148366404,1.5382571288063789,-0.5576726703717441,-5.036154740631376,40.076553537264566,42591.48428641531,25826.977451860916,25826.977451860916,68418.46173827622,77915.62848515906,77915.62848515906,25826.977451860916,103742.60593701998,103742.60593701998,103742.60593701998,128728.25564541163,92132.04153146004,56807.89733262482,39249.04910981691,24985.64970839165,0.0,64234.69881820856,21237.802252132904,1545.666198891629,0.0,0.8864572173736469,2.819872969034575,0.0014959135982669303,354156.47977497935,1557836.6443925432,4.398724104617108,1557836.6443925432,4.398724104617108,0.85,0.09632937160416928,4.027634451161993,1.2689692361233762,1.0,0.0,4.027634451162964,1.284545729986113,1.2848435044731332,3.1354543144256417,19443.729626244396,1982.7086340640685,4632.441516551485,4632.441516551485,5.575240909050314,5.192426074033289,-2.4294236279935824,7.621849702026871,3.3716861433115515,3.3716861433115515,0.9633388980890147,0.0,0.0,0.0002318010004867346,7.751298459584181e-05,0.0001542880158908928,0.000621415728203589,0.09632937160416286,0.07245103960353529,0.023878332000627576,0.096329275554692,0.0724510396035401,0.023878332000629176,0.3802594700435186,0.3802594700435186,0.12532548769167381,0.0,4.491040959787199,3.8861127024046027,6.336280099073122,4.478482070259645,3.882392786045102,6.296622957640864,24985.64970839165,21237.802252132904,0.85,1.065132443944482,0.6630603874543572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889358353018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.698520591119,1545.666198891629,0.3802594700435186,0.12532548769167381,6.112874298809886,3.3716861433115515
2790.0,-30.069025382277196,5.191786638951919,35.039006394269585,24.29593034265565,5.049521227078872,-26.557180519340058,-40.15311308959497,1.5376763641193156,-0.5608587737416428,-5.036489876266633,40.07643677886109,42590.31511319903,25826.73220976432,25826.73220976432,68417.04732296335,77914.66708578684,77914.66708578684,25826.73220976432,103741.39929555116,103741.39929555116,103741.39929555116,128726.7669937523,92131.5644806748,56807.21250799633,39249.27996964275,24985.367698201146,0.0,64234.64766784389,21237.562543470973,1545.6589611088261,0.0,0.8864559312813236,2.819875852945517,0.0014959135982669303,354151.8521571746,1557831.6020310551,4.398767343844585,1557831.6020310551,4.398767343844585,0.85,0.09632889067136419,4.027634451161993,1.2689683597022667,1.0,0.0,4.027634451161764,1.2845485287030771,1.2848462522970294,3.135447483037816,19443.628948496113,1982.6983677908474,4632.441516551485,4632.441516551485,5.575187968911573,5.191786638951919,-2.4297007507483364,7.621487389700256,3.371814409805288,3.371814409805288,0.9633755456586537,0.0,0.0,0.00023176087809143324,7.750023595296576e-05,0.00015426064213846748,0.0006213054767352631,0.09632889067136752,0.07245026068198644,0.023878629989381076,0.09632878324055379,0.07245026068198392,0.023878629989380264,0.3802555128937323,0.3802555128937323,0.12532709486950602,0.0,4.488093900267529,3.8853479401007576,6.326599270897361,4.4756311025249715,3.881662039455364,6.287230108063454,24985.367698201146,21237.562543470973,0.85,1.0651112726070604,0.6630427138548766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518989405147897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.662893460853,1545.6589611088261,0.3802555128937323,0.12532709486950602,6.112874298809886,3.371814409805288
2791.0,-30.07068263614945,5.191149769597595,35.03894837092054,24.295269010495417,5.049100479756813,-26.55871435658091,-40.15455205282194,1.5371322001659753,-0.5642525313266447,-5.0367983897835735,40.07632274876451,42589.11519661656,25826.42432251887,25826.42432251887,68415.53951913543,77913.68749422971,77913.68749422971,25826.42432251887,103740.11181674858,103740.11181674858,103740.11181674858,128725.20478526756,92131.08346074392,56806.51116304044,39249.524775226084,24985.092968518977,0.0,64234.61774374506,21237.32902324113,1545.651531401533,0.0,0.8864547710840873,2.819884595031247,0.0014959135982669303,354147.5921846877,1557826.677506906,4.3988063504735075,1557826.677506906,4.3988063504735075,0.85,0.09632838680457886,4.027634451161993,1.2689674316300081,1.0,0.0,4.027634451161723,1.2845511560094554,1.2848488288335185,3.1354410700731536,19443.52743309142,1982.6880161004444,4632.441516551485,4632.441516551485,5.575121505634195,5.191149769597595,-2.4299578724050783,7.6211076420026735,3.3719422236791305,3.3719422236791305,0.963412063908323,0.0,0.0,0.0002317208826792665,7.748760025721229e-05,0.0001542332824220542,0.000621195281798863,0.09632838680483229,0.07244946719044654,0.02387891961438575,0.09632849276382031,0.07244946719025593,0.02387891961432293,0.3802515581867917,0.3802515581867917,0.12532868416159515,0.0,4.485109061916148,3.8845758700909983,6.316788082576977,4.472545858456954,3.8809105400496833,6.276949280323663,24985.092968518977,21237.32902324113,0.85,1.065088295412134,0.6630243425207234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089043626292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.627347598183,1545.651531401533,0.3802515581867917,0.12532868416159515,6.112874298809886,3.3719422236791305
2792.0,-30.072333693667826,5.1905142925706125,35.03889032898281,24.29453608291226,5.048600153007135,-26.560250574574017,-40.156002645939566,1.5365170338913698,-0.5671830300468628,-5.037161767264775,40.076206160634975,42587.99036278255,25826.25724323783,25826.25724323783,68414.24760602038,77912.7401556501,77912.7401556501,25826.25724323783,103738.99739888794,103738.99739888794,103738.99739888794,128723.82001543051,92130.59997537723,56805.85018242062,39249.72199217402,24984.82261654258,0.0,64234.5446087166,21237.099224061192,1545.6456127263743,0.0,0.8864533402768477,2.819880800184226,0.0014959135982669303,354142.574698987,1557821.642523253,4.3988544552920965,1557821.642523253,4.3988544552920965,0.85,0.0963279294495618,4.027634451161993,1.2689666590606792,1.0,0.0,4.027634451162148,1.2845541150422326,1.2848517373732808,3.135433847432403,19443.42539737625,1982.677611353138,4632.441516551485,4632.441516551485,5.575085438415551,5.1905142925706125,-2.430255839206766,7.620770131777379,3.3720697458221625,3.3720697458221625,0.9634484988063321,0.0,0.0,0.0002316810431305849,7.74748643659446e-05,0.0001542061787646403,0.0006210861181745102,0.0963279294492037,0.0724487128362489,0.023879216612954793,0.09632783878457638,0.07244871283651821,0.023879216613043583,0.380247604480952,0.380247604480952,0.12533024478268895,0.0,4.482228364373043,3.883822036595518,6.3073453521835745,4.4699787372179,3.8801270319692662,6.268873822854346,24984.82261654258,21237.099224061192,0.85,1.0650693956462889,0.6630075860614629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188383877994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.591846432868,1545.6456127263743,0.380247604480952,0.12533024478268895,6.112874298809886,3.3720697458221625
2793.0,-30.07397941172562,5.189881260161757,35.03883214950643,24.293871782161318,5.048164070460442,-26.561775561347748,-40.157436405401654,1.535960220060941,-0.5702276852699129,-5.037473749926093,40.076086070712414,42586.818920622456,25825.963889062667,25825.963889062667,68412.78280968513,77911.81043373799,77911.81043373799,25825.963889062667,103737.77432280066,103737.77432280066,103737.77432280066,128722.28936472583,92130.1579615916,56805.166448388496,39249.990570225666,24984.51504192517,0.0,64234.50561215084,21236.837785636395,1545.6363996903888,0.0,0.8864521843353987,2.8198845262270176,0.0014959135982669303,354138.26691314677,1557816.4563237624,4.398893318992326,1557816.4563237624,4.398893318992326,0.8500000000000001,0.09632740210415915,4.027634451161993,1.2689658007724214,1.0,0.0,4.027634451163202,1.284556800926609,1.2848543728747088,3.1354272915426376,19443.332113906177,1982.6680990864545,4632.441516551485,4632.441516551485,5.575022112375897,5.189881260161757,-2.4305155768205964,7.620396836982353,3.3721966265350187,3.3721966265350187,0.9634847504385767,0.0,0.0,0.00023164133870173182,7.746227817228214e-05,0.00015417906052944967,0.0006209768958362017,0.09632740210451249,0.07244790692993475,0.023879495174577745,0.09632726627927388,0.07244790692966899,0.023879495174490156,0.3802436521676283,0.3802436521676283,0.12533179827930852,0.0,4.479357815415938,3.88311522728975,6.297800367858258,4.4672460646561944,3.879704452950307,6.259019599622093,24984.51504192517,21236.837785636395,0.85,1.0650472383606844,0.6629897516104891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519287353994839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.556414159377,1545.6363996903888,0.3802436521676283,0.12533179827930852,6.112874298809886,3.3721966265350187
2794.0,-30.07561920445608,5.189250827498834,35.0387741367328,24.29322424521672,5.047754066511633,-26.56329260683203,-40.15886139879001,1.535427468865673,-0.5735496332082448,-5.037776302564929,40.07597456727073,42585.636736035114,25825.6519195507,25825.6519195507,68411.28865558581,77910.84313309913,77910.84313309913,25825.6519195507,103736.49505264983,103736.49505264983,103736.49505264983,128720.74964136304,92129.68653409273,56804.48013694012,39250.22933016957,24984.254588713222,0.0,64234.48391888279,21236.616400406238,1545.62965951529,0.0,0.886451045343748,2.8198930194937164,0.0014959135982669303,354134.08937419666,1557811.6409514402,4.398931612893597,1557811.6409514402,4.398931612893597,0.85,0.09632689120593355,4.027634451161993,1.268964869952761,1.0,0.0,4.027634451162679,1.284559373985558,1.2848568957160162,3.1354210110705827,19443.232622907453,1982.65795382801,4632.441516551485,4632.441516551485,5.574954767864186,5.189250827498834,-2.4307679770425565,7.620018804541391,3.372323185579298,3.372323185579298,0.9635209101655137,0.0,0.0,0.00023160178346200562,7.74497708043262e-05,0.0001541520126576794,0.0006208679568960292,0.0963268912061964,0.07244711616484512,0.023879775041351293,0.09632701257677156,0.07244711616464741,0.023879775041286126,0.3802397033185625,0.3802397033185625,0.1253333335777899,0.0,4.476453846161405,3.8824063913830855,6.288126559648049,4.464226669356663,3.879005152758282,6.248848953407446,24984.254588713222,21236.616400406238,0.85,1.0650243371142767,0.6629715713107234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938600532851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.521033817831,1545.62965951529,0.3802397033185625,0.1253333335777899,6.112874298809886,3.372323185579298
2795.0,-30.077253143693568,5.188622748304406,35.03871633384518,24.29256794219839,5.047332460947403,-26.564805543568955,-40.160285763535626,1.5348848608008148,-0.5767570300800458,-5.038088664149116,40.07586465500272,42584.47718572626,25825.369503331396,25825.369503331396,68409.84668905765,77909.8872804792,77909.8872804792,25825.369503331396,103735.2567838106,103735.2567838106,103735.2567838106,128719.26362242457,92129.2194952184,56803.809400376296,39250.45566093568,24984.006838613957,0.0,64234.46249954964,21236.405812821864,1545.6238713721182,0.0,0.8864498505294693,2.8198988528204305,0.0014959135982669303,354129.7764374011,1557806.894306332,4.398971783672371,1557806.894306332,4.398971783672371,0.85,0.0963263915832626,4.027634451161993,1.268964005070739,1.0,0.0,4.027634451162415,1.2845619928457788,1.2848594645583378,3.1354146188299534,19443.1340580928,1982.647903014057,4632.441516551485,4632.441516551485,5.574893802988904,5.188622748304406,-2.4310273835586473,7.619650131863053,3.3724494738262525,3.3724494738262525,0.9635569925217864,0.0,0.0,0.00023156237561065964,7.743727081994023e-05,0.00015412510479071942,0.0006207595818440539,0.09632639158337936,0.07244633810116563,0.02388005348221373,0.0963267212762852,0.07244633810107781,0.023880053482184787,0.3802357566467497,0.3802357566467497,0.12533484013912213,0.0,4.473555247856837,3.8817022858109453,6.278461059557458,4.461331634069097,3.8783016241328596,6.239197752983614,24984.006838613957,21236.405812821864,0.85,1.065002243764977,0.6629537405411438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484302746553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.485717323074,1545.6238713721182,0.3802357566467497,0.12533484013912213,6.112874298809886,3.3724494738262525
2796.0,-30.078882024959956,5.187995645536695,35.038658379887266,24.29181266287344,5.046804827631017,-26.56632453066083,-40.16171847525982,1.5342473333103943,-0.5793725252327704,-5.038466055965795,40.0757446490337,42583.374386833006,25825.252332125216,25825.252332125216,68408.62671895823,77908.9600883972,77908.9600883972,25825.252332125216,103734.21242052241,103734.21242052241,103734.21242052241,128717.93557330049,92128.73615069268,56803.15044904152,39250.650779612406,24983.72315277809,0.0,64234.373932390496,21236.164679861376,1545.6175254742038,0.0,0.8864483605636093,2.819889259443814,0.0014959135982669303,354124.5656497815,1557801.7117695336,4.399021877827455,1557801.7117695336,4.399021877827455,0.85,0.09632592371382138,4.027634451161993,1.2689632357982918,1.0,0.0,4.027634451161982,1.2845650553437786,1.284862477305561,3.1354071437698474,19443.032052100985,1982.6375012976894,4632.441516551485,4632.441516551485,5.574868509370895,5.187995645536695,-2.431335364014654,7.619331009551349,3.3725754213150982,3.3725754213150982,0.9635929775185995,0.0,0.0,0.00023152309589826828,7.742469946552479e-05,0.00015409839643274349,0.000620652010341336,0.09632592371335469,0.0724455881384195,0.023880335574935185,0.09632583617386496,0.0724455881387705,0.02388033557505088,0.38023181153115565,0.38023181153115565,0.12533631776555554,0.0,4.470813183763028,3.8810231539586084,6.269356260211623,4.459093530733014,3.877600752062108,6.232209411998781,24983.72315277809,21236.164679861376,0.85,1.0649847197228282,0.6629374862694837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958225054141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.450463433534,1545.6175254742038,0.38023181153115565,0.12533631776555554,6.112874298809886,3.3725754213150982
2797.0,-30.08050540822227,5.187371660642983,35.038600283694784,24.291192541737132,5.046419049752779,-26.567824381981332,-40.16312569202853,1.533738023490119,-0.5825882167679879,-5.0387398069094935,40.0756245983024,42582.18950014986,25824.878187245482,25824.878187245482,68407.06768739535,77908.0057724616,77908.0057724616,25824.878187245482,103732.88395970709,103732.88395970709,103732.88395970709,128716.28857093907,92128.28089524193,56802.46462284231,39250.906969332915,24983.404611231985,0.0,64234.3115805649,21235.893919547187,1545.6068212143553,0.0,0.8864473994692984,2.8198997205852847,0.0014959135982669303,354120.7859074684,1557796.5273126827,4.3990541908481315,1557796.5273126827,4.3990541908481315,0.85,0.09632534244746407,4.027634451161993,1.26896228464786,1.0,0.0,4.027634451162583,1.2845675179552376,1.284864890205297,3.1354011329611877,19442.93597408352,1982.6277040664775,4632.441516551485,4632.441516551485,5.574787743131665,5.187371660642983,-2.4315661365749577,7.61893779721794,3.3727006165606794,3.3727006165606794,0.9636287475887656,0.0,0.0,0.0002314839548754753,7.741235365386674e-05,0.00015407160122160856,0.0006205440890258428,0.09632534244822782,0.07244475236723552,0.023880590080992296,0.0963254219713038,0.07244475236666112,0.023880590080802948,0.3802278687062053,0.3802278687062053,0.12533779981624832,0.0,4.4679920012243315,3.8803610607753853,6.259878111078706,4.4561515901415305,3.8772006705953572,6.221439002013881,24983.404611231985,21235.893919547187,0.85,1.0649614824873905,0.6629196834582994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679896388669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.415256407374,1545.6068212143553,0.3802278687062053,0.12533779981624832,6.112874298809886,3.3727006165606794
2798.0,-30.0821214120127,5.1867490915177195,35.03854228161439,24.290482873935275,5.045934076531574,-26.569327511438775,-40.16454083668066,1.5331401759357817,-0.5853133365308736,-5.039093211948726,40.075511147101885,42581.06962780622,25824.70829503162,25824.70829503162,68405.77792283783,77907.09048817542,77907.09048817542,25824.70829503162,103731.79878320705,103731.79878320705,103731.79878320705,128714.95073869989,92127.82153135288,56801.80067089509,39251.13428939754,24983.151955492835,0.0,64234.286244890376,21235.679162168908,1545.6017054436152,0.0,0.8864460080662513,2.819894382698964,0.0014959135982669303,354115.90640953794,1557791.6278721837,4.39910097139377,1557791.6278721837,4.39910097139377,0.85,0.09632486766392909,4.027634451161993,1.2689614609768616,1.0,0.0,4.02763445116203,1.2845703942473017,1.284867717117542,3.135394112458896,19442.83902901305,1982.6178184204646,4632.441516551485,4632.441516551485,5.5747510686883395,5.1867490915177195,-2.4318560158941342,7.618605107411854,3.372825707193637,3.372825707193637,0.9636644877696107,0.0,0.0,0.00023144499783253784,7.739994012469311e-05,0.00015404505770784475,0.0006204371814553529,0.09632486766362844,0.07244400040103165,0.023880867262596785,0.09632476961330179,0.07244400040125777,0.023880867262671322,0.3802239282946945,0.3802239282946945,0.1253392566865953,0.0,4.465290674615062,3.8797363571461005,6.250773415403046,4.453779875417865,3.876576536933783,6.213673625620686,24983.151955492835,21235.679162168908,0.85,1.064941823468604,0.6629025107474188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977721389769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.380105228522,1545.6017054436152,0.3802239282946945,0.1253392566865953,6.112874298809886,3.372825707193637
2799.0,-30.083731677785057,5.186128984937374,35.03848416783547,24.28982133222746,5.045509498704622,-26.570819435487387,-40.16594298938287,1.532597256385331,-0.5883969306468657,-5.0393954248656465,40.07539188952494,42579.92054717319,25824.412789641396,25824.412789641396,68404.33333681458,77906.12568615918,77906.12568615918,25824.412789641396,103730.53847580058,103730.53847580058,103730.53847580058,128713.38693208806,92127.3347869261,56801.12964785258,39251.33904341503,24982.84845628748,0.0,64234.18749970251,21235.421187844357,1545.5925140873296,0.0,0.8864448988718037,2.8198997704072752,0.0014959135982669303,354111.7337681003,1557786.477693292,4.3991382638380765,1557786.477693292,4.3991382638380765,0.85,0.09632431623749951,4.027634451161993,1.2689606010401624,1.0,0.0,4.0276344511606235,1.2845730133790656,1.2848702869951694,3.135387719665161,19442.73630549934,1982.6073435372264,4632.441516551485,4632.441516551485,5.574687278268285,5.186128984937374,-2.432107785572104,7.618236770509478,3.3729501849419212,3.3729501849419212,0.9637000528405489,0.0,0.0,0.00023140618512445767,7.738764237493686e-05,0.0001540185427495208,0.0006203303888957361,0.09632431623794312,0.07244319151792843,0.023881124720014687,0.09632426029951195,0.07244319151759479,0.023881124719904716,0.3802199916408395,0.3802199916408395,0.12534070975007594,0.0,4.462553968965153,3.879098136589505,6.241566933641423,4.450998494218766,3.875980003719633,6.204159298842171,24982.84845628748,21235.421187844357,0.85,1.064920971206048,0.6628856408804173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519874090264704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.345047772313,1545.5925140873296,0.3802199916408395,0.12534070975007594,6.112874298809886,3.3729501849419212
2800.0,-30.085337799846236,5.185511806004337,35.038426296379654,24.289209802541905,5.045133846556769,-26.57230273721942,-40.16733242953194,1.5320987839085511,-0.5916785856820184,-5.0396731079295085,40.075282720048826,42578.73699529881,25824.06147196453,25824.06147196453,68402.79846726335,77905.16528092645,77905.16528092645,25824.06147196453,103729.22675289097,103729.22675289097,103729.22675289097,128711.82217148299,92126.87057259186,56800.442286877595,39251.58698412695,24982.59541859202,0.0,64234.18240271897,21235.206105803216,1545.585644196186,0.0,0.8864438782171635,2.819910645519809,0.0014959135982669303,354107.89984335983,1557781.7631837372,4.399172579523993,1557781.7631837372,4.399172579523993,0.85,0.09632376999507777,4.027634451161993,1.2689596097776668,1.0,0.0,4.027634451163262,1.2845754244418959,1.2848726488914974,3.1353818347504685,19442.638336781252,1982.5973535082064,4632.441516551485,4632.441516551485,5.57461143971196,5.185511806004337,-2.432340856362449,7.617852662366786,3.373074367942713,3.373074367942713,0.963735533697918,0.0,0.0,0.00023136747826711947,7.73754579041887e-05,0.00015399202036293078,0.0006202235664177791,0.09632376999555337,0.07244238880824642,0.02388138118730694,0.09632409272558137,0.07244238880788874,0.02388138118718903,0.38021605675661324,0.38021605675661324,0.12534214752324385,0.0,4.459754473151975,3.878458248130528,6.232111111607878,4.447994522247484,3.8753793277563204,6.193753883783359,24982.59541859202,21235.206105803216,0.85,1.0648971608046485,0.6628672679033973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970623876748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.310051400937,1545.585644196186,0.38021605675661324,0.12534214752324385,6.112874298809886,3.373074367942713
2801.0,-30.08693671369756,5.184895401228889,35.038368396306325,24.288459272962086,5.044606298443891,-26.573794740860567,-40.16873824931679,1.5314643255853455,-0.5941242732490082,-5.040052601943005,40.075166143588504,42577.65237256039,25823.96857305379,25823.96857305379,68401.62094561418,77904.25695124178,77904.25695124178,25823.96857305379,103728.22552429557,103728.22552429557,103728.22552429557,128710.5598127085,92126.39403005286,56799.78945128404,39251.78286529869,24982.334288412916,0.0,64234.1171537116,21234.98414515098,1545.5806478539512,0.0,0.8864423650081129,2.8198985651342023,0.0014959135982669303,354102.660284137,1557776.7288137267,4.3992234556039325,1557776.7288137267,4.3992234556039325,0.85,0.09632330443016826,4.027634451161993,1.2689588377578187,1.0,0.0,4.0276344511630935,1.2845784710952401,1.284875646755964,3.1353743985200104,19442.53776629427,1982.5870981725943,4632.441516551485,4632.441516551485,5.574591385727381,5.184895401228889,-2.4326497490501864,7.617545150279076,3.373198400606143,3.373198400606143,0.9637709716017551,0.0,0.0,0.00023132895104959343,7.73631316000315e-05,0.0001539658194495619,0.0006201180387164428,0.09632330442959366,0.07244165161503072,0.02388165281456294,0.09632320426658361,0.07244165161546283,0.02388165281470543,0.3802121227614234,0.3802121227614234,0.1253435517998639,0.0,4.457139940950583,3.877851250641868,6.223307179683559,4.445928328693981,3.8747134654300908,6.1873599690118795,24982.334288412916,21234.98414515098,0.85,1.0648799108101663,0.6628510557819686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066910299445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.275084366385,1545.5806478539512,0.3802121227614234,0.1253435517998639,6.112874298809886,3.373198400606143
2802.0,-30.088532112722383,5.1842818677193,35.03831026807814,24.287835449818544,5.044207737313106,-26.575270680793157,-40.17012653695417,1.5309463053629484,-0.5970144473295136,-5.0403308859659175,40.075043698043295,42576.51038580079,25823.624021150692,25823.624021150692,68400.13440695149,77903.33941948025,77903.33941948025,25823.624021150692,103726.96344063095,103726.96344063095,103726.96344063095,128708.96860848233,92125.95908897882,56799.13005521455,39252.03225973808,24982.00516785139,0.0,64234.03742758947,21234.70439267368,1545.5694584402013,0.0,0.886441389421753,2.8199041985621984,0.0014959135982669303,354098.818139351,1557771.4409997447,4.399256256163793,1557771.4409997447,4.399256256163793,0.85,0.09632270841712198,4.027634451161993,1.268957980568521,1.0,0.0,4.027634451161954,1.2845809730375735,1.2848780998995608,3.1353682918392303,19442.445975463343,1982.5777381127443,4632.441516551485,4632.441516551485,5.57451700769112,5.1842818677193,-2.432883358674297,7.617165226393597,3.3733216381755566,3.3733216381755566,0.9638061823358733,0.0,0.0,0.00023129051441626145,7.735096080036705e-05,0.0001539395536158944,0.0006200122495398751,0.09632270841789536,0.07244081550210452,0.02388189291579085,0.0963225933415452,0.07244081550152288,0.023881892915599105,0.38020819104625597,0.38020819104625597,0.12534496252336427,0.0,4.454487727671733,3.8772871124395465,6.2142192036893675,4.44331643863643,3.8745100683470923,6.177332043778108,24982.00516785139,21234.70439267368,0.85,1.0648580899816305,0.6628340999707042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162765804359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.240208198904,1545.5694584402013,0.38020819104625597,0.12534496252336427,6.112874298809886,3.3733216381755566
2803.0,-30.090119695574145,5.183670334764824,35.038252276142906,24.287170241028093,5.043770672545047,-26.57674343615595,-40.17150675700975,1.53039441310589,-0.599862196853735,-5.0406488203208495,40.07493141136637,42575.36864271924,25823.383954537134,25823.383954537134,68398.75259725637,77902.41036999822,77902.41036999822,25823.383954537134,103725.79432453535,103725.79432453535,103725.79432453535,128707.5433039157,92125.49388526363,56798.45215789986,39252.26858595974,24981.748979380358,0.0,64234.017565340095,21234.486632473305,1545.563339936595,0.0,0.8864401746868371,2.819904633473855,0.0014959135982669303,354094.4285999587,1557766.5919086696,4.3992970972965235,1557766.5919086696,4.3992970972965235,0.85,0.09632218866693981,4.027634451161993,1.2689570893114435,1.0,0.0,4.027634451162559,1.2845836329960778,1.2848807113450942,3.135361799502462,19442.347797944327,1982.5677267919552,4632.441516551485,4632.441516551485,5.5744651847781475,5.183670334764824,-2.433146178199257,7.616816512964081,3.373444714568879,3.373444714568879,0.9638413470196797,0.0,0.0,0.00023125227193246793,7.733886248220016e-05,0.0001539134094502678,0.0006199069503977005,0.09632218866704562,0.07244003950385584,0.023882149163189766,0.09632209488623496,0.07244003950377625,0.023882149163163554,0.3802042633505715,0.3802042633505715,0.12534635530307403,0.0,4.451874873468398,3.8767358803230536,6.205252389521775,4.4407866234670905,3.8739362995715396,6.16877310662727,24981.748979380358,21234.486632473305,0.85,1.0648369071369361,0.6628165301883966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258411799103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.205349147984,1545.563339936595,0.3802042633505715,0.12534635530307403,6.112874298809886,3.373444714568879
2804.0,-30.09170207021653,5.183060931581897,35.03819427393513,24.2865044385195,5.043336848518135,-26.578211178963112,-40.172886138875015,1.5298459572432748,-0.6027348209670436,-5.040959181732132,40.07481512828263,42574.246215327395,25823.12838195121,25823.12838195121,68397.3745972786,77901.46576522558,77901.46576522558,25823.12838195121,103724.5941471768,103724.5941471768,103724.5941471768,128706.06129246985,92125.01233759045,56797.7927876054,39252.466166650054,24981.467145293056,0.0,64233.93331194311,21234.247073499097,1545.555584161994,0.0,0.8864390130719132,2.8199062836274407,0.0014959135982669303,354090.1436570953,1557761.570245113,4.399336152529752,1557761.570245113,4.399336152529752,0.85,0.09632164493759238,4.027634451161993,1.2689562304737048,1.0,0.0,4.027634451162194,1.2845862766234095,1.2848833066240923,3.135355347052908,19442.246171163853,1982.557363744383,4632.441516551485,4632.441516551485,5.574410014608161,5.183060931581897,-2.433403266046806,7.616464197628703,3.3735673719071437,3.3735673719071437,0.9638763919734696,0.0,0.0,0.00023121416070374188,7.732677325910705e-05,0.00015388738744463482,0.0006198021432713247,0.09632164493787648,0.07243924751580275,0.023882397422073744,0.09632154167642826,0.07243924751558907,0.023882397422003314,0.38020033927735053,0.38020033927735053,0.1253477350195848,0.0,4.449269210185946,3.876176822746004,6.1963394605382405,4.438224360765105,3.873360106981181,6.160090409803956,24981.467145293056,21234.247073499097,0.85,1.064816851011074,0.6627999255249017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035359040025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.170593501096,1545.555584161994,0.38020033927735053,0.1253477350195848,6.112874298809886,3.3735673719071437
2805.0,-30.09327880892429,5.182453842971001,35.03813630928287,24.28586227996277,5.04291910901197,-26.57967224034391,-40.17426077099515,1.529312540410537,-0.6055262510315629,-5.041259076517774,40.07470021773622,42573.12824391321,25822.85063330758,25822.85063330758,68395.9788772208,77900.55177656116,77900.55177656116,25822.85063330758,103723.40240986874,103723.40240986874,103723.40240986874,128704.59240885223,92124.56564210914,56797.142109376044,39252.692814147886,24981.18999898349,0.0,64233.88281313138,21234.011499135966,1545.547861611699,0.0,0.8864378998662092,2.819908085956046,0.0014959135982669303,354086.0032582686,1557756.6078663466,4.399373580237586,1557756.6078663466,4.399373580237586,0.85,0.09632109227067791,4.027634451161993,1.2689553524041552,1.0,0.0,4.02763445116224,1.2845888496363418,1.2848858314539386,3.1353490669813837,19442.151899659395,1982.5477507262312,4632.441516551485,4632.441516551485,5.574350057317251,5.182453842971001,-2.433652374899966,7.616106217870968,3.3736896525049023,3.3736896525049023,0.963911329287115,0.0,0.0,0.00023117619097148882,7.731472740202575e-05,0.00015386146356946307,0.0006196977313785754,0.09632109227104702,0.07243845078933113,0.023882641481715886,0.0963210009958655,0.07243845078905355,0.023882641481624365,0.3801964172598676,0.3801964172598676,0.12534910157669477,0.0,4.446682355662574,3.875648266861674,6.187410190466437,4.435732825486184,3.8729731347149254,6.151116115659306,24981.18999898349,21234.011499135966,0.85,1.0647959594190772,0.6627830418996554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448457945532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.135889272573,1545.547861611699,0.3801964172598676,0.12534910157669477,6.112874298809886,3.3736896525049023
2806.0,-30.094850878824662,5.181848779917767,35.038078381168035,24.28519647745418,5.042484014589944,-26.58113083464062,-40.1756311772391,1.5287639703844897,-0.6083340012829126,-5.0415712089456335,40.07458535264458,42572.01314338114,25822.6075663881,25822.6075663881,68394.62070976924,77899.6124339355,77899.6124339355,25822.6075663881,103722.2200003236,103722.2200003236,103722.2200003236,128703.13760237723,92124.08468255338,56796.48539191236,39252.88810071224,24980.917602053625,0.0,64233.805702765865,21233.779961745582,1545.540689611233,0.0,0.8864367240482267,2.8199086728636704,0.0014959135982669303,354081.6939448065,1557751.6474624716,4.399413113136797,1557751.6474624716,4.399413113136797,0.85,0.09632055054773941,4.027634451161993,1.268954495214857,1.0,0.0,4.027634451162295,1.2845914932823446,1.284888427084769,3.135342614538664,19442.05039699639,1982.5374003351187,4632.441516551485,4632.441516551485,5.574297586731574,5.181848779917767,-2.433910429255631,7.615759209173398,3.3738116156599185,3.3738116156599185,0.9639461759028338,0.0,0.0,0.000231138339389019,7.730272030308374e-05,0.00015383561908593527,0.0006195936392463464,0.09632055054797085,0.07243766494301888,0.023882885604951973,0.09632044630790171,0.07243766494284483,0.02388288560489458,0.3801924983647061,0.3801924983647061,0.12535045067297207,0.0,4.444118285980437,3.8751140269115467,6.178591650751173,4.433237207662728,3.872393271420492,6.142716807607314,24980.917602053625,21233.779961745582,0.85,1.064776093545773,0.662766477520855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542988779537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.101245204787,1545.540689611233,0.3801924983647061,0.12535045067297207,6.112874298809886,3.3738116156599185
2807.0,-30.096417335808432,5.181245983076117,35.03802046009593,24.284549115132563,5.042064938425144,-26.58258277450747,-40.1769929920323,1.5282303771030832,-0.6111301929568072,-5.041870308183946,40.07446970154448,42570.886737418,25822.335620998,25822.335620998,68393.222358416,77898.68272929138,77898.68272929138,25822.335620998,103721.01835028938,103721.01835028938,103721.01835028938,128701.65486719945,92123.6175809411,56795.821588982246,39253.10665773207,24980.63651691007,0.0,64233.743174642135,21233.541039373562,1545.5327267264831,0.0,0.8864356175650149,2.8199106323675833,0.0014959135982669303,354077.5646067264,1557746.6531271902,4.399450314953951,1557746.6531271902,4.399450314953951,0.8500000000000001,0.09631998953514215,4.027634451161993,1.268953578132205,1.0,0.0,4.027634451163742,1.2845940666060647,1.2848909525577763,3.135336333759599,19441.951818941394,1982.5273481710262,4632.441516551485,4632.441516551485,5.574238882182553,5.181245983076117,-2.4341586303748883,7.615404613451005,3.373933178043811,3.373933178043811,0.9639809080125173,0.0,0.0,0.000231100628631364,7.72907901877822e-05,0.0001538098384435818,0.0006194898042430303,0.096319989535537,0.07243686656766937,0.023883122967867626,0.09631989674959858,0.07243686656737243,0.02388312296776972,0.38018858127019783,0.38018858127019783,0.12535178656537818,0.0,4.441562627275175,3.8745890502580096,6.16977957586721,4.430740115227138,3.8719297262391024,6.133955875170045,24980.63651691007,21233.541039373562,0.85,1.0647553603168485,0.6627495866413078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637240873329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.066642110818,1545.5327267264831,0.38018858127019783,0.12535178656537818,6.112874298809886,3.373933178043811
2808.0,-30.09797850563893,5.180645931338331,35.037962710222615,24.283942439965926,5.041686850697922,-26.584025856169742,-40.178345901053376,1.527734201207938,-0.6140806331980571,-5.042144455248035,40.074358845857695,42569.74629172303,25822.006208534316,25822.006208534316,68391.75250025734,77897.75199784315,77897.75199784315,25822.006208534316,103719.75820637748,103719.75820637748,103719.75820637748,128700.13319981888,92123.16391252157,56795.158206317115,39253.339673560506,24980.37499344141,0.0,64233.714667001914,21233.3187444252,1545.5253114439854,0.0,0.8864346209832535,2.8199175500836122,0.0014959135982669303,354073.77978938946,1557741.8658908084,4.399483821754285,1557741.8658908084,4.399483821754285,0.85,0.09631941478225278,4.027634451161993,1.2689526846772061,1.0,0.0,4.027634451162245,1.284596464673922,1.2848933029049903,3.135330480754791,19441.85607585416,1982.517585093193,4632.441516551485,4632.441516551485,5.574167772280247,5.180645931338331,-2.43438789767559,7.615033829013921,3.3740544156297765,3.3740544156297765,0.9640155473227933,0.0,0.0,0.00023106305079617593,7.727893977668838e-05,0.00015378411101948757,0.0006193861835834088,0.09631941478280175,0.07243606023709838,0.02388335454570337,0.09631956261787934,0.07243606023668551,0.023883354545567264,0.38018466582202554,0.38018466582202554,0.1253531064078606,0.0,4.438973351324307,3.8740746051688575,6.160799367801644,4.428063822049978,3.871504078551766,6.124351599222678,24980.37499344141,21233.3187444252,0.85,1.0647329498972833,0.6627321261491969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731157612214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.032099059948,1545.5253114439854,0.38018466582202554,0.1253531064078606,6.112874298809886,3.3740544156297765
2809.0,-30.099533393195202,5.180047335883409,35.03790501585277,24.283254949282878,5.041221092860527,-26.585472050549857,-40.17970677288247,1.527159750194577,-0.6165524951043153,-5.042478678865672,40.074244962734426,42568.666051562934,25821.831454590556,25821.831454590556,68390.4975061535,77896.84888682068,77896.84888682068,25821.831454590556,103718.68034141124,103718.68034141124,103718.68034141124,128698.79691176914,92122.69983517374,56794.51699983248,39253.536483712516,24980.11657035791,0.0,64233.653054070426,21233.099084804224,1545.5194516794961,0.0,0.8864333288565391,2.819911115391111,0.0014959135982669303,354069.165610601,1557736.9479279744,4.399527265362457,1557736.9479279744,4.399527265362457,0.85,0.09631889073343225,4.027634451161993,1.2689518412249168,1.0,0.0,4.027634451163743,1.2845992285005439,1.2848960192967434,3.135323735063482,19441.75813604596,1982.5075980121612,4632.441516551485,4632.441516551485,5.574130048340692,5.180047335883409,-2.434661741684009,7.614709077567419,3.3741754766606715,3.3741754766606715,0.9640501361887633,0.0,0.0,0.00023102562977297717,7.726702131242217e-05,0.00015375860846055499,0.0006192834685984592,0.09631889073338093,0.07243529625678223,0.023883594476598696,0.09631883723900793,0.07243529625682082,0.023883594476611418,0.38018075197985246,0.38018075197985246,0.1253543973356078,0.0,4.4364969637993,3.873585624555915,6.152200669128831,4.425926183761362,3.8710045904321078,6.117162521984767,24980.11657035791,21233.099084804224,0.85,1.0647144332361718,0.6627159444867569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520824758515214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.997609713153,1545.5194516794961,0.38018075197985246,0.1253543973356078,6.112874298809886,3.3741754766606715
2810.0,-30.101083446173348,5.179451719708512,35.0378473234776,24.282656830642395,5.040854131042066,-26.58690401277377,-40.18104662010444,1.5266746976217174,-0.6194977001233042,-5.042738494944874,40.07412963208956,42567.51953386259,25821.473940987704,25821.473940987704,68388.9934748503,77895.90779022175,77895.90779022175,25821.473940987704,103717.38173120946,103717.38173120946,103717.38173120946,128697.20646819184,92122.23581928154,56793.84756283828,39253.7647293814,24979.824736982384,0.0,64233.58946636379,21232.851026435026,1545.5099816088582,0.0,0.8864324216068207,2.8199196417826258,0.0014959135982669303,354065.57870984846,1557731.967466895,4.399557768769817,1557731.967466895,4.399557768769817,0.85,0.0963182788143378,4.027634451161993,1.2689509027125312,1.0,0.0,4.027634451162158,1.284601573990316,1.284898317411418,3.1353180104326692,19441.660209207475,1982.4976122536725,4632.441516551485,4632.441516551485,5.574052872276716,5.179451719708512,-2.4348800023052823,7.6143317220137945,3.3742959769173337,3.3742959769173337,0.9640845648335239,0.0,0.0,0.00023098833065982637,7.725528864116142e-05,0.00015373304201866494,0.0006191804963163092,0.09631827881512978,0.07243446716985971,0.023883811645270068,0.09631843970268585,0.0724344671692641,0.023883811645073687,0.38017684062436025,0.38017684062436025,0.12535568228966462,0.0,4.43395065469025,3.873093545157417,6.143327966411448,4.423240794821595,3.87063928699655,6.107337982134425,24979.824736982384,21232.851026435026,0.85,1.0646920722165543,0.662698751346494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917983906452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.963194182254,1545.5099816088582,0.38017684062436025,0.12535568228966462,6.112874298809886,3.3742959769173337
