time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2811.0,-30.102627632364694,5.178859223048782,35.037790075704166,24.282090213988,5.040519976471888,-26.58832741347138,-40.18237759647889,1.5262197575579317,-0.6226288898801045,-5.0429887102204525,40.0740271971264,42566.36163890903,25821.0995991675,25821.0995991675,68387.46123807653,77894.96142548746,77894.96142548746,25821.0995991675,103716.06102465496,103716.06102465496,103716.06102465496,128695.6655675789,92121.77744806648,56793.17766140452,39253.999762957734,24979.60454292393,0.0,64233.604305881665,21232.66386148534,1545.504381831907,0.0,0.8864315165542334,2.8199317501620325,0.0014959135982669303,354062.12438031146,1557727.5439055406,4.399588198347719,1557727.5439055406,4.399588198347719,0.85,0.09631769596359305,4.027634451161993,1.2689498828770591,1.0,0.0,4.027634451160785,1.2846037783555282,1.2849004745572115,3.13531263026326,19441.5634736329,1982.487747970296,4632.441516551485,4632.441516551485,5.573972063524168,5.178859223048782,-2.435090431349537,7.613949654398319,3.3744163782643786,3.3744163782643786,0.9641189652183939,0.0,0.0,0.00023095117823668934,7.72436352802857e-05,0.00015370754295640363,0.0006190777954146732,0.09631769596418707,0.0724336639008212,0.02388403206336586,0.09631840595239857,0.07243366390037449,0.023884032063218555,0.3801729307442327,0.3801729307442327,0.1253569401093913,0.0,4.431333684022491,3.8725918524426675,6.134198510459328,4.420359820340366,3.87011710011285,6.097200336375863,24979.60454292393,21232.66386148534,0.85,1.064667972116497,0.6626805719356366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101092057227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.928823674485,1545.504381831907,0.3801729307442327,0.1253569401093913,6.112874298809886,3.3744163782643786
2812.0,-30.104166078081693,5.178266616953964,35.0377326949055,24.28131391005593,5.039949261137748,-26.589769304157638,-40.18374140197409,1.5255524871931045,-0.6243294249612745,-5.043392526649978,40.07390882696477,42565.365032617636,25821.11273137814,25821.11273137814,68386.47776399578,77894.1237647126,77894.1237647126,25821.11273137814,103715.23649609074,103715.23649609074,103715.23649609074,128694.58077357867,92121.32969321324,56792.57096103509,39254.17636908683,24979.34427748792,0.0,64233.52064657475,21232.44263586473,1545.5000200883158,0.0,0.886429885587766,2.8199069809672035,0.0014959135982669303,354056.5495765416,1557722.4322088612,4.39964303462802,1557722.4322088612,4.39964303462802,0.8499999999999999,0.09631721955118959,4.027634451161993,1.2689492778992282,1.0,0.0,4.027634451162464,1.284606975460534,1.2849036248563483,3.1353048271577992,19441.46897855648,1982.4781121541487,4632.441516551485,4632.441516551485,5.573974898359878,5.178266616953964,-2.43541536522508,7.613681982179044,3.3745367279715413,3.3745367279715413,0.9641533508490118,0.0,0.0,0.00023091416940171754,7.72316961699379e-05,0.00015368247323177965,0.0006189768237280965,0.0963172195503136,0.07243294687803341,0.023884272672280184,0.09631711088339558,0.0724329468786922,0.023884272672497386,0.38016902113313605,0.38016902113313605,0.12535815473015582,0.0,4.4290385766420854,3.872168874920362,6.126136505052443,4.419063101688721,3.8697216911610326,6.093110431825153,24979.34427748792,21232.44263586473,0.85,1.0646540478494306,0.6626659196655358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521103506612696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.89451902958,1545.5000200883158,0.38016902113313605,0.12535815473015582,6.112874298809886,3.3745367279715413
2813.0,-30.10569946140976,5.17767812611324,35.037675084323475,24.280783405434363,5.0396514658302465,-26.591179343808953,-40.18505896730346,1.5251313482087527,-0.6274219426791205,-5.043593203322397,40.073787372541474,42564.198356629924,25820.61890088685,25820.61890088685,68384.81725751677,77893.17642601546,77893.17642601546,25820.61890088685,103713.79532690231,103713.79532690231,103713.79532690231,128692.7928726361,92120.88071123844,56791.902641768924,39254.42007718835,24978.997545733782,0.0,64233.417622922134,21232.147913873716,1545.4860690885362,0.0,0.8864293022725495,2.8199243750616474,0.0014959135982669303,354053.77920208126,1557717.1873346106,4.399662646858858,1557717.1873346106,4.399662646858858,0.8500000000000001,0.09631651355021736,4.027634451161993,1.2689482520194728,1.0,0.0,4.027634451160218,1.2846090212026458,1.2849056236899508,3.135299834179382,19441.374224505882,1982.4684499299847,4632.441516551485,4632.441516551485,5.573868295720746,5.17767812611324,-2.4355890261755833,7.613267152288824,3.3746560571713524,3.3746560571713524,0.9641874449061006,0.0,0.0,0.00023087728778459492,7.722016347846228e-05,0.00015365712430613263,0.0006188747275218606,0.09631651355166126,0.07243205396738182,0.023884459584279434,0.09631677217140112,0.072432053966296,0.023884459583921373,0.38016511617819065,0.38016511617819065,0.12535939346411307,0.0,4.426547518219365,3.8717404772467034,6.117295286402168,4.416171260643296,3.8696515578255912,6.081545726914669,24978.997545733782,21232.147913873716,0.85,1.0646299043118823,0.6626488194431772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521195749588474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.860277912638,1545.4860690885362,0.38016511617819065,0.12535939346411307,6.112874298809886,3.3746560571713524
2814.0,-30.107226839340672,5.177090221497533,35.03761765054808,24.280060082115256,5.039143285015958,-26.592605018389378,-40.18640146879477,1.5245214640446343,-0.6295290471915109,-5.0439605433226795,40.073677301187935,42563.16101303598,25820.548553884855,25820.548553884855,68383.70956692084,77892.30014167761,77892.30014167761,25820.548553884855,103712.84869556247,103712.84869556247,103712.84869556247,128691.62266536237,92120.4151817545,56791.27605303199,39254.59903191391,24978.7739697999,0.0,64233.37300171381,21231.957874329913,1545.4829687130875,0.0,0.8864278272848589,2.8199092473064726,0.0014959135982669303,354048.708057048,1557712.4340371038,4.3997122389897525,1557712.4340371038,4.3997122389897525,0.85,0.09631602523464522,4.027634451161993,1.2689474876923486,1.0,0.0,4.02763445116152,1.284611949374235,1.2849085053490872,3.135292687510769,19441.275978235986,1982.458431598557,4632.441516551485,4632.441516551485,5.573853109991635,5.177090221497533,-2.4358864184351092,7.612976639932642,3.3747756401293234,3.3747756401293234,0.964221611465521,0.0,0.0,0.00023084055600749572,7.720841415765637e-05,0.00015363214184983934,0.0006187741073202191,0.09631602523408672,0.07243132968461993,0.023884695549466796,0.09631590198569517,0.0724313296850399,0.023884695549605317,0.3801612143373588,0.3801612143373588,0.1253605988416841,0.0,4.4242694759117285,3.8713477422473375,6.109211007347312,4.414431496131158,3.8690897532715667,6.076166546964657,24978.7739697999,21231.957874329913,0.85,1.0646133990985698,0.6626331301627325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287690144837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.826086930694,1545.4829687130875,0.3801612143373588,0.1253605988416841,6.112874298809886,3.3747756401293234
2815.0,-30.108749167539155,5.176506162616529,35.03756018928566,24.279524862673156,5.038840875009106,-26.594005568539593,-40.18770995372904,1.5240972759888387,-0.6326075681161569,-5.044170519486806,40.07356163301972,42562.004664235574,25820.08706572051,25820.08706572051,68382.09172995608,77891.35241211863,77891.35241211863,25820.08706572051,103711.43947783914,103711.43947783914,103711.43947783914,128689.90364483444,92119.95947799772,56790.611730030774,39254.83083107438,24978.4641669953,0.0,64233.29499806969,21231.694541946006,1545.4713399882971,0.0,0.8864271755174847,2.819925369775041,0.0014959135982669303,354045.80935237254,1557707.4390597732,4.399734152789894,1557707.4390597732,4.399734152789894,0.85,0.09631534711486477,4.027634451161993,1.2689464640105146,1.0,0.0,4.0276344511621405,1.284614008820591,1.2849105182451548,3.1352876611238103,19441.17980560712,1982.448624719667,4632.441516551485,4632.441516551485,5.5737534890546625,5.176506162616529,-2.4360664783555683,7.612572640972097,3.374894419113774,3.374894419113774,0.9642555483182212,0.0,0.0,0.00023080395102853058,7.7196964133913e-05,0.00015360698689461757,0.0006186727923559505,0.09631534711610268,0.0724304609639982,0.02388488615210447,0.0963156571241948,0.07243046096306727,0.023884886151797496,0.3801573168657548,0.3801573168657548,0.12536181756100254,0.0,4.421813972658754,3.870935431685041,6.100466160606345,4.411562951370627,3.8688934678166333,6.065084134744552,24978.4641669953,21231.694541946006,0.85,1.0645895050535874,0.6626159325240069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521379271727695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.791965144099,1545.4713399882971,0.3801573168657548,0.12536181756100254,6.112874298809886,3.374894419113774
2816.0,-30.110265456011444,5.175923279611665,35.03750299762555,24.278846487309806,5.038379687311676,-26.59541656138815,-40.189038834627695,1.5235307926680912,-0.6348904343955155,-5.044505870096405,40.07345456312654,42560.95896253601,25819.94596058366,25819.94596058366,68380.90492311967,77890.46782956533,77890.46782956533,25819.94596058366,103710.41379014899,103710.41379014899,103710.41379014899,128688.66081008135,92119.5001999515,56789.9913328399,39255.009852346215,24978.247019932358,0.0,64233.25687227857,21231.509966942504,1545.4678748935808,0.0,0.8864258528380249,2.8199163083838963,0.0014959135982669303,354041.17990181816,1557702.8153984009,4.3997786241430425,1557702.8153984009,4.3997786241430425,0.85,0.09631483096457137,4.027634451161993,1.2689456733083353,1.0,0.0,4.027634451161183,1.2846167334608445,1.2849131966818834,3.135281011256387,19441.08287865309,1982.4387409210171,4632.441516551485,4632.441516551485,5.573723028845648,5.175923279611665,-2.436339439853762,7.612262719465427,3.375013378387167,3.375013378387167,0.9642895366820478,0.0,0.0,0.00023076749659334733,7.718533724014938e-05,0.00015358215935319794,0.0006185727960947912,0.09631483096435292,0.07242971912626564,0.02388511183808728,0.09631498796428069,0.07242971912642991,0.023885111838141463,0.3801534214401257,0.3801534214401257,0.1253630014897599,0.0,4.419507242030022,3.870549626790421,6.092245318070809,4.409615435700914,3.8683791912525862,6.058716686292314,24978.247019932358,21231.509966942504,0.85,1.0645716604264406,0.6626000460659224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147055162674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.757893607877,1545.4678748935808,0.3801534214401257,0.1253630014897599,6.112874298809886,3.375013378387167
2817.0,-30.111775541124725,5.175342379201672,35.037445560049676,24.27819996317851,5.037948871467337,-26.596818932434722,-40.190351266041375,1.5229922627571828,-0.6371411833385991,-5.04480193374828,40.073333017071086,42559.871930262896,25819.708049199246,25819.708049199246,68379.57997946214,77889.58938155872,77889.58938155872,25819.708049199246,103709.29743075796,103709.29743075796,103709.29743075796,128687.2299619965,92119.05685095393,56789.33939957642,39255.24161264168,24977.932531238544,0.0,64233.17414388023,21231.242651552762,1545.457956205086,0.0,0.8864247831216061,2.8199114192256722,0.0014959135982669303,354037.0928396316,1557697.5666170798,4.3998145903956765,1557697.5666170798,4.3998145903956765,0.85,0.09631422159966646,4.027634451161993,1.2689447897439825,1.0,0.0,4.027634451162398,1.2846193270580868,1.2849157442435368,3.135274681244053,19440.989313397233,1982.42919992018,4632.441516551485,4632.441516551485,5.573671671179593,5.175342379201672,-2.436583296465699,7.611925675667371,3.3751317189517276,3.3751317189517276,0.9643233482719221,0.0,0.0,0.00023073119657102971,7.71738558584204e-05,0.0001535573407126093,0.0006184728356829253,0.09631422160023037,0.07242890760088458,0.023885313999345795,0.09631408660345753,0.0724289076004605,0.023885313999205952,0.38014952898441323,0.38014952898441323,0.12536418354575904,0.0,4.417256070643873,3.870201159835233,6.0841362733399365,4.407660750409661,3.8682535550225907,6.051130744894294,24977.932531238544,21231.242651552762,0.85,1.0645524044365937,0.6625839762321283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156147046929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.72389232323,1545.457956205086,0.38014952898441323,0.12536418354575904,6.112874298809886,3.3751317189517276
2818.0,-30.113280647565844,5.174763916685667,35.03738810967972,24.277588782738917,5.03755980189309,-26.598212647175835,-40.19165859846396,1.5224918014832003,-0.6396782908288969,-5.045074553693049,40.0732177692854,42558.7853330259,25819.4155019206,25819.4155019206,68378.2008349465,77888.6850816662,77888.6850816662,25819.4155019206,103708.10058358681,103708.10058358681,103708.10058358681,128685.74763060358,92118.60254132493,56788.70279260408,39255.44416524538,24977.647047016766,0.0,64233.09121226215,21230.99998996425,1545.4491566538609,0.0,0.8864238101683989,2.81991305823893,0.0014959135982669303,354033.3294429232,1557692.589829292,4.39984730330431,1557692.589829292,4.39984730330431,0.85,0.09631360889962769,4.027634451161993,1.2689439188176768,1.0,0.0,4.027634451161337,1.284621742363535,1.2849181136325507,3.1352687863990805,19440.893434987876,1982.4194230433307,4632.441516551485,4632.441516551485,5.5736085193237965,5.174763916685667,-2.4368094741721347,7.611573390857802,3.375249686127399,3.375249686127399,0.9643570531792569,0.0,0.0,0.00023069502146292632,7.716242065339908e-05,0.00015353260080952724,0.0006183731923969536,0.09631360890029177,0.07242809380291806,0.023885515097373706,0.09631348847382858,0.07242809380241867,0.02388551509720901,0.38014564091259917,0.38014564091259917,0.12536536540539006,0.0,4.414993363207884,3.8698636074584556,6.075947406294517,4.405396262864144,3.868003508719255,6.042668004950087,24977.647047016766,21230.99998996425,0.85,1.0645323079499098,0.6625679152259356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165201843053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.689964769595,1545.4491566538609,0.38014564091259917,0.12536536540539006,6.112874298809886,3.375249686127399
2819.0,-30.11478077034237,5.1741875970141695,35.03733075764334,24.2769637023099,5.037158443727343,-26.599603105092115,-40.192965407017596,1.5219807784571089,-0.6422010168560064,-5.045359439147622,40.07310573268057,42557.71814837278,25819.158360579757,25819.158360579757,68376.87650895254,77887.77422038949,77887.77422038949,25819.158360579757,103706.93258096924,103706.93258096924,103706.93258096924,128684.31697058154,92118.13468284412,56788.07861074676,39255.617857885954,24977.3843896123,0.0,64233.002247498254,21230.776731170456,1545.4419404935338,0.0,0.8864227629711217,2.8199130726186135,0.0014959135982669303,354029.39675987064,1557687.7517226348,4.399882512522472,1557687.7517226348,4.399882512522472,0.85,0.09631301961106672,4.027634451161993,1.2689430418470873,1.0,0.0,4.027634451161958,1.2846242068164129,1.284920532340719,3.135262771626712,19440.794697201836,1982.4093545912046,4632.441516551485,4632.441516551485,5.573553010508429,5.1741875970141695,-2.437044495781713,7.611232092795882,3.375367420567074,3.375367420567074,0.9643906915905925,0.0,0.0,0.00023065897133645383,7.715099159628575e-05,0.00015350797974016808,0.0006182740277297783,0.09631301961153182,0.07242729928775772,0.02388572032377411,0.09631292546708986,0.07242729928740797,0.023885720323658752,0.38014175677774364,0.38014175677774364,0.12536653685934301,0.0,4.412740199015161,3.869521243708448,6.067812599494005,4.403158422291597,3.8676189592079027,6.034725765310611,24977.3843896123,21230.776731170456,0.85,1.0645131648289985,0.6625522186304209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742268933369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.656086619188,1545.4419404935338,0.38014175677774364,0.12536653685934301,6.112874298809886,3.375367420567074
2820.0,-30.11627508206364,5.173613537014454,35.037273468947184,24.276353045739256,5.036765067999679,-26.600987533743712,-40.19425992211325,1.521477519659482,-0.6446190294158214,-5.045637046459142,40.07299287349461,42556.6252036636,25818.88719996593,25818.88719996593,68375.51240362953,77886.88939060816,77886.88939060816,25818.88719996593,103705.7765905741,103705.7765905741,103705.7765905741,128682.89101473488,92117.69374298297,56787.42955595636,39255.849096696234,24977.114424160784,0.0,64232.96352085702,21230.547260536667,1545.4341435988435,0.0,0.886421755885852,2.819912554864548,0.0014959135982669303,354025.5645804596,1557682.8781057193,4.399916373134414,1557682.8781057193,4.399916373134414,0.85,0.09631241793990626,4.027634451161993,1.2689421280613171,1.0,0.0,4.027634451162692,1.284626634666517,1.2849229146235281,3.1352568462100647,19440.701640374926,1982.3998654356917,4632.441516551485,4632.441516551485,5.5734944753681885,5.173613537014454,-2.4372738652181796,7.610887402232633,3.3754848373273143,3.3754848373273143,0.9644242392363755,0.0,0.0,0.00023062306601831148,7.713967159813735e-05,0.00015348339442017414,0.0006181750070479778,0.09631241794046538,0.07242649709106823,0.023885920849397148,0.0963123124533146,0.07242649709064777,0.023885920849258488,0.38013787527553,0.38013787527553,0.12536769780916368,0.0,4.410506787145323,3.869203504624579,6.059683194283991,4.401018017043327,3.867413330728084,6.026632084109792,24977.114424160784,21230.547260536667,0.85,1.0644925697913252,0.6625356027648496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521832221667836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.622258137979,1545.4341435988435,0.38013787527553,0.12536769780916368,6.112874298809886,3.3754848373273143
2821.0,-30.117764031701483,5.173041634059938,35.03721624878102,24.27573777912187,5.0363671206851555,-26.602367593111605,-40.19555754549799,1.520970682075515,-0.6470003494055163,-5.045917839038261,40.072880292152234,42555.56829402921,25818.628354541845,25818.628354541845,68374.19664857106,77886.00435316055,77886.00435316055,25818.628354541845,103704.63270770239,103704.63270770239,103704.63270770239,128681.47993661046,92117.24857980783,56786.812520596526,39256.04006579033,24976.84722890807,0.0,64232.887294698405,21230.32014457186,1545.426578584848,0.0,0.8864207315300331,2.8199111798470415,0.0014959135982669303,354021.6884637211,1557678.0164984507,4.399950814476939,1557678.0164984507,4.399950814476939,0.85,0.0963118188169583,4.027634451161993,1.2689412719709794,1.0,0.0,4.027634451162021,1.2846290789868213,1.284925313552262,3.135250880618834,19440.607692251415,1982.3902853932195,4632.441516551485,4632.441516551485,5.573438598694264,5.173041634059938,-2.4375053604544394,7.610546994514378,3.375601975222424,3.375601975222424,0.9644577072064068,0.0,0.0,0.00023058729466216856,7.712832596045392e-05,0.00015345896870171463,0.0006180766291828159,0.09631181881747825,0.07242569890447872,0.023886119912999527,0.09631168273618208,0.07242569890408773,0.023886119912870568,0.38013399714508384,0.38013399714508384,0.12536884526017048,0.0,4.408301091038709,3.868904934903469,6.051608267902338,4.398917489632765,3.867185480279886,6.018768943570251,24976.84722890807,21230.32014457186,0.85,1.0644733489072733,0.6625199346681341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192182700915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.588496067485,1545.426578584848,0.38013399714508384,0.12536884526017048,6.112874298809886,3.375601975222424
2822.0,-30.119247790816736,5.172472832609337,35.03715927287769,24.275184503663354,5.036041622433042,-26.603735734960676,-40.19683445859698,1.5205295665571228,-0.6498182942050903,-5.046151184638549,40.07277296639003,42554.44803433217,25818.25617407213,25818.25617407213,68372.70420840429,77885.07716053077,77885.07716053077,25818.25617407213,103703.3333346029,103703.3333346029,103703.3333346029,128679.9276891427,92116.78849745126,56786.15937117212,39256.25458475459,24976.59435453981,0.0,64232.8489392944,21230.105201358838,1545.4187422746415,0.0,0.8864199302062646,2.8199211280905296,0.0014959135982669303,354018.46733987634,1557673.3818539116,4.399977756975212,1557673.3818539116,4.399977756975212,0.85,0.09631118368014982,4.027634451161993,1.2689402982918545,1.0,0.0,4.027634451161033,1.2846312156666904,1.2849274049361898,3.135245665871318,19440.51059555413,1982.3803842855746,4632.441516551485,4632.441516551485,5.573358256510044,5.172472832609337,-2.4377010612162335,7.6101738938255705,3.375718807059503,3.375718807059503,0.9644910877312866,0.0,0.0,0.00023055165309133452,7.711716290712427e-05,0.00015343449018421026,0.0006179780386624019,0.0963111836810043,0.07242487565932486,0.023886308021679438,0.0963114470803487,0.0724248756586823,0.023886308021467517,0.38013012266316687,0.38013012266316687,0.1253699797975716,0.0,4.40600165516048,3.8685840287718634,6.043221680522777,4.396332890433484,3.866863971789428,6.0092276250031205,24976.59435453981,21230.105201358838,0.85,1.0644507496938584,0.6625028896748735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201111186777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.554791607003,1545.4187422746415,0.38013012266316687,0.1253699797975716,6.112874298809886,3.375718807059503
2823.0,-30.12072698686498,5.171904955926406,35.037102366858726,24.274496943131112,5.035567691535599,-26.605114613600474,-40.19813180258495,1.5199553182517107,-0.6518079148737002,-5.046487035821936,40.07266105007098,42553.43226933717,25818.145201951746,25818.145201951746,68371.57747128891,77884.20726608852,77884.20726608852,25818.145201951746,103702.35246804026,103702.35246804026,103702.35246804026,128678.7022577089,92116.32377842016,56785.548781590354,39256.41666314423,24976.349789668628,0.0,64232.76645281285,21229.897321218334,1545.4137315939865,0.0,0.886418622470071,2.8199081343423344,0.0014959135982669303,354013.8312600356,1557668.548986618,4.400021726389712,1557668.548986618,4.400021726389712,0.85,0.0963106395666779,4.027634451161993,1.268939540009014,1.0,0.0,4.027634451161518,1.284633974779682,1.2849301190438829,3.135238932048907,19440.412520323815,1982.3703833953302,4632.441516551485,4632.441516551485,5.573334301081792,5.171904955926406,-2.437972893553152,7.609877849479558,3.3758356213453378,3.3758356213453378,0.9645244632415251,0.0,0.0,0.0002305161261828978,7.710582277232526e-05,0.00015341030341057253,0.0006178806231796362,0.09631063956656155,0.07242412588697936,0.023886513679582194,0.0963105489379937,0.07242412588706684,0.023886513679611063,0.38012624954595126,0.38012624954595126,0.12537107971337008,0.0,4.40386989933063,3.8682858770424104,6.035447173033447,4.39467912094824,3.8664651160242443,6.003703122848947,24976.349789668628,21229.897321218334,0.85,1.0644345751714825,0.6624879266347353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522100086520209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.521141498339,1545.4137315939865,0.38012624954595126,0.12537107971337008,6.112874298809886,3.3758356213453378
2824.0,-30.12219945752005,5.1713399286971535,35.037045306363936,24.273916950356238,5.035210588274564,-26.606475754511585,-40.19940382624043,1.519486885246338,-0.6543069738549434,-5.046729721740615,40.07254273865492,42552.34051715069,25817.803267510302,25817.803267510302,68370.14378466099,77883.29983063957,77883.29983063957,25817.803267510302,103701.10309814988,103701.10309814988,103701.10309814988,128677.13982627183,92115.86610352424,56784.90678995551,39256.621459520815,24976.036728121955,0.0,64232.658187642766,21229.63121890366,1545.4026782895412,0.0,0.8864178133245864,2.8199127754146933,0.0014959135982669303,354010.48126041784,1557663.4399730393,4.400048931961391,1557663.4399730393,4.400048931961391,0.85,0.09630997161287014,4.027634451161993,1.2689386031450702,1.0,0.0,4.027634451162707,1.284636238659295,1.284932338017806,3.135233406902343,19440.315931701818,1982.3605340969464,4632.441516551485,4632.441516551485,5.573260488074068,5.1713399286971535,-2.4381753313371073,7.609515260034261,3.375951766600336,3.375951766600336,0.964557647600096,0.0,0.0,0.00023048076581262631,7.709470546048185e-05,0.00015338606035214446,0.0006177829810023098,0.09630997161389078,0.07242328254663369,0.023886689067257088,0.09630993068828682,0.07242328254586619,0.023886689067003947,0.38012237868699306,0.38012237868699306,0.12537218347367488,0.0,4.401678068432773,3.867989230965918,6.027424499372216,4.392422747885689,3.866348743659728,5.9948679111927845,24976.036728121955,21229.63121890366,0.85,1.064414049079697,0.6624720464291327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522188788582036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.487533344478,1545.4026782895412,0.38012237868699306,0.12537218347367488,6.112874298809886,3.375951766600336
2825.0,-30.12366744466411,5.170776893987165,35.0369884054416,24.27330632871019,5.03481388258201,-26.607836820572142,-40.200679551903136,1.5189832584699798,-0.6565535177423385,-5.0470112722863245,40.07243326549695,42551.28364208316,25817.56416519863,25817.56416519863,68368.8478072818,77882.42883966697,77882.42883966697,25817.56416519863,103699.9930048656,103699.9930048656,103699.9930048656,128675.78147623371,92115.4270286066,56784.281830941574,39256.827997405584,24975.788471368116,0.0,64232.616468773704,21229.4202006629,1545.396218734272,0.0,0.8864167737879596,2.8199095317315903,0.0014959135982669303,354006.5948105566,1557658.7126311245,4.4000838839307255,1557658.7126311245,4.4000838839307255,0.85,0.09630937417897181,4.027634451161993,1.2689376954035834,1.0,0.0,4.027634451162698,1.28463866691682,1.284934721552076,3.135227480602358,19440.223268456302,1982.3510850755665,4632.441516551485,4632.441516551485,5.573208873323873,5.170776893987165,-2.4384063049593143,7.6091831989464795,3.3760678249793883,3.3760678249793883,0.9645908071369681,0.0,0.0,0.0002304455180855191,7.708355728208218e-05,0.00015336196080343694,0.0006176859168296778,0.09630937417941351,0.07242249477462094,0.02388687940479258,0.09630930439846998,0.07242249477428879,0.023886879404683026,0.3801185095272159,0.3801185095272159,0.12537327007116528,0.0,4.399546193158301,3.8677251966658446,6.019546077954487,4.390457754544002,3.866142465054736,5.987491419305229,24975.788471368116,21229.4202006629,0.85,1.0643945640999832,0.6624560228333406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522277088374511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.454010616126,1545.396218734272,0.3801185095272159,0.12537327007116528,6.112874298809886,3.3760678249793883
2826.0,-30.125129727320317,5.1702176652381775,35.0369318740452,24.272811517026298,5.034548711380185,-26.609179597596388,-40.20192985245956,1.5185985816368182,-0.6595395844151994,-5.04720346034944,40.07233022672111,42550.14607129281,25817.10744987847,25817.10744987847,68367.25352117128,77881.49396508421,77881.49396508421,25817.10744987847,103698.60141496269,103698.60141496269,103698.60141496269,128674.14826024183,92114.97501928317,56783.62712541308,39257.053215411215,24975.54684527914,0.0,64232.600060690354,21229.214818487268,1545.3880869249213,0.0,0.8864161669036025,2.8199265201116956,0.0014959135982669303,354003.94191618817,1557654.2631528352,4.400104289012736,1557654.2631528352,4.400104289012736,0.85,0.09630869890661822,4.027634451161993,1.2689366662269461,1.0,0.0,4.0276344511627435,1.2846405385544142,1.2849365485202966,3.1352229127801206,19440.127875508017,1982.3413577019694,4632.441516551485,4632.441516551485,5.573110282695469,5.1702176652381775,-2.438570128482686,7.608787793720864,3.3761835427230373,3.3761835427230373,0.9646238693494392,0.0,0.0,0.00023041041226602995,7.707263273214742e-05,0.0001533377795338825,0.0006175885235153476,0.09630869890770873,0.0724216500994953,0.02388704880821342,0.09630931189159679,0.07242165009867528,0.023887048807942946,0.3801146435074672,0.3801146435074672,0.12537434634125783,0.0,4.397248160385402,3.867430513173076,6.011087417800809,4.387663875934265,3.86589232474563,5.976884775670953,24975.54684527914,21229.214818487268,0.85,1.0643700154839488,0.6624384818781924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236512032511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.42052862509,1545.3880869249213,0.3801146435074672,0.12537434634125783,6.112874298809886,3.3761835427230373
2827.0,-30.126586760008053,5.169658242821912,35.036875392778455,24.2720709060319,5.034008966487508,-26.6105451078881,-40.20322122434152,1.5179673143484016,-0.660974141671204,-5.047585470001204,40.07221862401859,42549.20160736069,25817.130689951857,25817.130689951857,68366.33229731255,77880.67582819005,77880.67582819005,25817.130689951857,103697.80651814191,103697.80651814191,103697.80651814191,128673.12660126855,92114.52646762217,56783.052246715255,39257.19357878546,24975.32008312664,0.0,64232.513661912104,21229.022070657644,1545.3851575682659,0.0,0.8864146224421501,2.8199007891433108,0.0014959135982669303,353998.66883973544,1557649.4438730944,4.400156218040141,1557649.4438730944,4.400156218040141,0.85,0.09630819450821537,4.027634451161993,1.2689360194886103,1.0,0.0,4.027634451162569,1.2846435632487079,1.2849395289789542,3.135215530895273,19440.033212271697,1982.3317047382845,4632.441516551485,4632.441516551485,5.573115299504274,5.169658242821912,-2.438875147170277,7.608533389992189,3.3762994702070714,3.3762994702070714,0.9646569914877346,0.0,0.0,0.00023037543738625336,7.706135082267453e-05,0.00015331408656357883,0.0006174930968919022,0.09630819450749306,0.07242094091768166,0.023887253589811402,0.09630808273708978,0.07242094091822482,0.02388725358999056,0.3801107779643342,0.3801107779643342,0.12537537389600117,0.0,4.39527066404645,3.867199130228755,6.0037373984297915,4.386611328329991,3.8655591093330486,5.973602217480789,24975.32008312664,21229.022070657644,0.85,1.0643571051439586,0.6624246690907731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522452811203952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.387111981056,1545.3851575682659,0.3801107779643342,0.12537537389600117,6.112874298809886,3.3762994702070714
2828.0,-30.128038445876637,5.169102180107961,35.036818553280575,24.271517036855244,5.033683663867131,-26.61188435905088,-40.2044709311798,1.517529577022045,-0.6635434024061624,-5.0477969799675995,40.072095227383045,42548.10736518015,25816.727525674105,25816.727525674105,68364.83489085425,77879.74554620753,77879.74554620753,25816.727525674105,103696.47307188163,103696.47307188163,103696.47307188163,128671.44036490501,92114.05043279642,56782.41225169081,39257.37575678401,24974.967293023376,0.0,64232.34304980739,21228.722199069867,1545.3711253206673,0.0,0.8864139908060701,2.8199100076303605,0.0014959135982669303,353995.74928498117,1557644.115315374,4.400177455411778,1557644.115315374,4.400177455411778,0.8499999999999999,0.09630746612595521,4.027634451161993,1.2689349914109336,1.0,0.0,4.027634451161853,1.284645682523524,1.2849416039804946,3.1352103587428206,19439.93274893353,1982.3214603288106,4632.441516551485,4632.441516551485,5.573028268879859,5.169102180107961,-2.4390533947129187,7.60815557482088,3.3764144072202282,3.3764144072202282,0.9646898306343509,0.0,0.0,0.00023034059571702754,7.705043436843304e-05,0.0001532901613485945,0.0006173967348717797,0.09630746612735984,0.0724200602557703,0.023887405871589537,0.09630745446024909,0.07242006025471406,0.023887405871241153,0.38010691644627126,0.38010691644627126,0.12537642409689922,0.0,4.3931528539512215,3.8669406480524344,5.995900783842956,4.384253577561424,3.8655111243887745,5.964148683456756,24974.967293023376,21228.722199069867,0.85,1.0643366199150237,0.6624093929157663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254018825653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.353751768635,1545.3711253206673,0.38010691644627126,0.12537642409689922,6.112874298809886,3.3764144072202282
2829.0,-30.129485597444805,5.16854836473953,35.036762038036144,24.27094301618638,5.0333192513631815,-26.613223440689023,-40.20572434002531,1.517057094587907,-0.665771247074531,-5.048058956550144,40.07199099284955,42547.048158441736,25816.45784421171,25816.45784421171,68363.50600265345,77878.8919758348,77878.8919758348,25816.45784421171,103695.34982004651,103695.34982004651,103695.34982004651,128670.09293510177,92113.6334427711,56781.78962529923,39257.60424163541,24974.743115055266,0.0,64232.347356690676,21228.531647796975,1545.3655984744892,0.0,0.8864130321134092,2.8199088083909283,0.0014959135982669303,353992.1331459921,1557639.614233144,4.400209689379589,1557639.614233144,4.400209689379589,0.85,0.09630685685740957,4.027634451161993,1.2689341204846278,1.0,0.0,4.0276344511621645,1.2846479640770838,1.2849438414440262,3.135204790563401,19439.844746527695,1982.3124865808095,4632.441516551485,4632.441516551485,5.5729700530423925,5.16854836473953,-2.4392685736831714,7.607816938422701,3.3765294253728895,3.3765294253728895,0.9647226929636827,0.0,0.0,0.00023030586770702273,7.703948701249442e-05,0.0001532663806945283,0.0006173009550901916,0.09630685685793164,0.07241927156504781,0.02388758529288383,0.0963069649103798,0.07241927156465522,0.02388758529275435,0.38010305634998903,0.38010305634998903,0.12537745799459835,0.0,4.391084397147097,3.8667314101206784,5.988114442015274,4.382287709475634,3.865404471626732,5.956466052509882,24974.743115055266,21228.531647796975,0.85,1.064315859780461,0.6623928582614672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522627245663857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.320450103065,1545.3655984744892,0.38010305634998903,0.12537745799459835,6.112874298809886,3.3765294253728895
2830.0,-30.130926801809682,5.167996133035845,35.036705523220526,24.2703094490804,5.03289852918041,-26.614562800072584,-40.20697771394623,1.5165345274239126,-0.667767204497693,-5.048351284869096,40.07187797483119,42546.014633367806,25816.267804442174,25816.267804442174,68362.28243780998,77878.02538385261,77878.02538385261,25816.267804442174,103694.29318829479,103694.29318829479,103694.29318829479,128668.77117956014,92113.17823475899,56781.16748419585,39257.789722847934,24974.47799126535,0.0,64232.26771411329,21228.306292575548,1545.358426252412,0.0,0.88641195039346,2.8199009926382708,0.0014959135982669303,353988.09808737825,1557634.7338713328,4.400246059930656,1557634.7338713328,4.400246059930656,0.85,0.0963062486143976,4.027634451161993,1.2689332484593616,1.0,0.0,4.027634451163163,1.2846504795865603,1.2849463131067038,3.1351986514325736,19439.748678521777,1982.3026903704913,4632.441516551485,4632.441516551485,5.572929029368623,5.167996133035845,-2.439506221351663,7.607502354387508,3.3766441947035926,3.3766441947035926,0.9647554842010264,0.0,0.0,0.00023027128720936425,7.702854139959963e-05,0.00015324274580976463,0.0006172057624140682,0.09630624861480531,0.0724184860134533,0.023887762601352017,0.09630613348639089,0.07241848601314671,0.023887762601250896,0.3800992002062941,0.3800992002062941,0.12537847667520932,0.0,4.389100288023428,3.866535920466049,5.980629025019084,4.38058408037142,3.8652072054692894,5.950125625718272,24974.47799126535,21228.306292575548,0.85,1.0642981303739527,0.662377589138418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271403214241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.28719088512,1545.358426252412,0.3800992002062941,0.12537847667520932,6.112874298809886,3.3766441947035926
2831.0,-30.13236360460431,5.167446432123504,35.03664897027442,24.269729141984158,5.032539575192186,-26.615892020193783,-40.208222007472045,1.5160679907620542,-0.6701020370289257,-5.0485968395501954,40.071763834583884,42544.96248812195,25815.96410948098,25815.96410948098,68360.92659760293,77877.12421498864,77877.12421498864,25815.96410948098,103693.08832446962,103693.08832446962,103693.08832446962,128667.27888284593,92112.7116803846,56780.54995343865,39257.95747438439,24974.19055837631,0.0,64232.1480327607,21228.061974619864,1545.3489081493635,0.0,0.8864111114248069,2.8199031298991817,0.0014959135982669303,353984.70868131536,1557629.805060985,4.400274268522952,1557629.805060985,4.400274268522952,0.85,0.09630558574003997,4.027634451161993,1.2689323275303468,1.0,0.0,4.027634451161551,1.2846527328149426,1.284948522569523,3.1351931524222927,19439.65021595695,1982.2926499831187,4632.441516551485,4632.441516551485,5.572863471074986,5.167446432123504,-2.4397088721364844,7.607155304259988,3.376758518747547,3.376758518747547,0.9647881482135848,0.0,0.0,0.00023023681708572082,7.701767650729136e-05,0.00015321914057842944,0.000617110689171115,0.09630558574093837,0.07241765943688237,0.023887926304055996,0.09630552216281285,0.07241765943620683,0.02388792630383315,0.3800953479192392,0.3800953479192392,0.1253794962473617,0.0,4.387077485150485,3.86632800888259,5.973024924498361,4.378494802521288,3.8650370891826356,5.942137172421724,24974.19055837631,21228.061974619864,0.85,1.0642790050044162,0.6623624429689396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522800462948877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.254002571095,1545.3489081493635,0.3800953479192392,0.1253794962473617,6.112874298809886,3.376758518747547
2832.0,-30.133794655806035,5.166899230759452,35.036592632929064,24.269167833868437,5.03219255144696,-26.61721487013568,-40.20946155125273,1.5156127657571168,-0.6723895367057935,-5.048841649226914,40.071657008437406,42543.91547156153,25815.664163686226,25815.664163686226,68359.57963524776,77876.25185201222,77876.25185201222,25815.664163686226,103691.91601569846,103691.91601569846,103691.91601569846,128665.8612679563,92112.27643979818,56779.94005926865,39258.1515339217,24973.94525225783,0.0,64232.09678617953,21227.853464419153,1545.341781006544,0.0,0.886410249714805,2.819904728966095,0.0014959135982669303,353981.3295839467,1557625.192099215,4.400303241783898,1557625.192099215,4.400303241783898,0.85,0.0963049455470451,4.027634451161993,1.2689314472628759,1.0,0.0,4.027634451162086,1.2846549328498917,1.284950679009852,3.1351877832493487,19439.558361916337,1982.2832834776746,4632.441516551485,4632.441516551485,5.5727987221097415,5.166899230759452,-2.439910505101546,7.606809735860999,3.376872685860717,3.376872685860717,0.9648207673887763,0.0,0.0,0.00023020248967331,7.700685449748257e-05,0.00015319563517582742,0.0006170160180018066,0.09630494554778592,0.0724168516643181,0.02388809388346781,0.0963050389918766,0.07241685166376104,0.023888093883284063,0.3800914978335728,0.3800914978335728,0.12538050434233533,0.0,4.385050370833824,3.8661393238424466,5.965345033247047,4.376452112521122,3.8649267028043823,5.934155655211271,24973.94525225783,21227.853464419153,0.85,1.0642588838849227,0.6623466709048096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522886630766219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.22085439505,1545.341781006544,0.3800914978335728,0.12538050434233533,6.112874298809886,3.376872685860717
2833.0,-30.135221087752853,5.166353637722318,35.03653635888955,24.268548131827288,5.031782337450024,-26.618539881488832,-40.210705146286614,1.5151011311669418,-0.6743193887101029,-5.0491274497550584,40.07154617762542,42542.90526782755,25815.471164456118,25815.471164456118,68358.37643228367,77875.39883561974,77875.39883561974,25815.471164456118,103690.87000007585,103690.87000007585,103690.87000007585,128664.56049964881,92111.83309889273,56779.33953102344,39258.32618652144,24973.690499572953,0.0,64232.01668609439,21227.63692463701,1545.3350539570565,0.0,0.8864091933444533,2.8198968038775623,0.0014959135982669303,353977.3847236577,1557620.406219074,4.400338760158573,1557620.406219074,4.400338760158573,0.85,0.09630433372722391,4.027634451161993,1.2689306219434364,1.0,0.0,4.027634451162784,1.2846573964912464,1.2849530992654947,3.1351817707682788,19439.46479836826,1982.2737426509827,4632.441516551485,4632.441516551485,5.572757059580506,5.166353637722318,-2.440142429981654,7.606496067703972,3.376986690836101,3.376986690836101,0.9648533402388859,0.0,0.0,0.00023016827775824923,7.699599853047071e-05,0.00015317227922777852,0.0006169219487808053,0.09630433372765199,0.07241606805974293,0.023888265667909053,0.09630423433983648,0.07241606805942104,0.023888265667802878,0.38008765053681987,0.38008765053681987,0.12538149358819467,0.0,4.383115254653603,3.865976801440354,5.9579591394600016,4.374808061044973,3.864792161775256,5.927866540219895,24973.690499572953,21227.63692463701,0.85,1.0642414789240549,0.6623317694622171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522972454620664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.187773549156,1545.3350539570565,0.38008765053681987,0.12538149358819467,6.112874298809886,3.376986690836101
2834.0,-30.13664182255238,5.165810580318831,35.036480073332285,24.267982073966436,5.031430948426226,-26.619853881459004,-40.211928135808535,1.5146430073135553,-0.676512860976402,-5.049367385302942,40.071433294068406,42541.834431574964,25815.166888418415,25815.166888418415,68357.00131999337,77874.52496184187,77874.52496184187,25815.166888418415,103689.6918502603,103689.6918502603,103689.6918502603,128663.10012509882,92111.39041767328,56778.69988732824,39258.545033716706,24973.408274838523,0.0,64231.953308555225,21227.397033612742,1545.3257081388344,0.0,0.8864083784705097,2.819897730768533,0.0014959135982669303,353974.07295720704,1557615.5317090177,4.400366158730847,1557615.5317090177,4.400366158730847,0.8499999999999999,0.09630366441529303,4.027634451161993,1.2689296537591144,1.0,0.0,4.027634451162887,1.2846596095699305,1.2849552690821622,3.1351763698014423,19439.37137404162,1982.2642160209268,4632.441516551485,4632.441516551485,5.572691375850531,5.165810580318831,-2.4403400152646375,7.606150595583468,3.3771002689878307,3.3771002689878307,0.9648857911393802,0.0,0.0,0.0002301342071415945,7.698532381933636e-05,0.00015314888332225814,0.0006168277186257153,0.09630366441621394,0.07241524173830931,0.023888422677904624,0.09630359503771549,0.07241524173761685,0.023888422677676192,0.3800838069326077,0.3800838069326077,0.12538248047068123,0.0,4.381159131601635,3.865824546927797,5.950456985599146,4.372854524326556,3.864766761948431,5.919987942216665,24973.408274838523,21227.397033612742,0.85,1.0642211204697822,0.6623157515888389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523058002410936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.154737540626,1545.3257081388344,0.3800838069326077,0.12538248047068123,6.112874298809886,3.3771002689878307
2835.0,-30.138057463688174,5.165269532996756,35.03642391074769,24.2673885653727,5.031053412971836,-26.62116591146992,-40.21315838964654,1.5141618607345853,-0.6786395675064796,-5.049630516436849,40.07132430474576,42540.815607982986,25814.925678648964,25814.925678648964,68355.74128663195,77873.64565693826,77873.64565693826,25814.925678648964,103688.57133558721,103688.57133558721,103688.57133558721,128661.727937066,92110.92966305003,56778.09961401779,39258.70005448027,24973.156601478786,0.0,64231.856655959054,21227.183111256967,1545.3186372330883,0.0,0.8864074310884866,2.8198950613015277,0.0014959135982669303,353970.44105621777,1557610.8253697723,4.400398012675843,1557610.8253697723,4.400398012675843,0.85,0.09630303219350239,4.027634451161993,1.2689287872286514,1.0,0.0,4.027634451161234,1.2846619300763564,1.2849575465140095,3.1351707066796966,19439.274135467836,1982.2543004459053,4632.441516551485,4632.441516551485,5.572639306165768,5.165269532996756,-2.440554520065636,7.605824053062392,3.3772137027339832,3.3772137027339832,0.9649182007811381,0.0,0.0,0.00023010026329769269,7.697458708304346e-05,0.0001531256762146492,0.0006167342488795978,0.09630303219411833,0.07241444545747529,0.02388858673664304,0.0963029602906747,0.07241444545701213,0.02388858673649026,0.38007996679699846,0.38007996679699846,0.12538345348542923,0.0,4.379230204603573,3.865669521151858,5.943074237610176,4.370990948930398,3.86455726600866,5.913038054461708,24973.156601478786,21227.183111256967,0.85,1.064203104897954,0.6623008865498254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523143209481881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.121768117218,1545.3186372330883,0.38007996679699846,0.12538345348542923,6.112874298809886,3.3772137027339832
2836.0,-30.139467412722244,5.164731219662268,35.03636790714117,24.266849853470944,5.03072731741496,-26.622467673494906,-40.21437572138382,1.5137275781687511,-0.6808780994577432,-5.049857038209643,40.071216610079766,42539.76793541715,25814.59760013866,25814.59760013866,68354.36553555581,77872.7801397186,77872.7801397186,25814.59760013866,103687.37773985726,103687.37773985726,103687.37773985726,128660.27752743973,92110.50122413365,56777.489019755805,39258.90244930872,24972.89978758247,0.0,64231.80223689119,21226.9648194451,1545.3104365733511,0.0,0.8864066658289482,2.8198981541267627,0.0014959135982669303,353967.3144840232,1557606.1749464995,4.400423743127289,1557606.1749464995,4.400423743127289,0.85,0.09630236280570445,4.027634451161993,1.2689278388256207,1.0,0.0,4.027634451161277,1.2846640311060744,1.2849596045997298,3.135165579201487,19439.18371686522,1982.245080314401,4632.441516551485,4632.441516551485,5.5725684842224945,5.164731219662268,-2.4407413923253904,7.605472611987658,3.3773268377590218,3.3773268377590218,0.9649505250740062,0.0,0.0,0.00023006646052243308,7.696396448389786e-05,0.00015310249603853524,0.000616640887603697,0.09630236280662552,0.07241362261757227,0.023888740189053244,0.09630247171514855,0.07241362261687968,0.02388874018882477,0.3800761291666453,0.3800761291666453,0.1253844176485067,0.0,4.377270813299901,3.8655324121901344,5.935513534270569,4.368978938751923,3.86456029628971,5.904836294155871,24972.89978758247,21226.9648194451,0.85,1.0641825879874947,0.662285136863008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322811201593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.088853379046,1545.3104365733511,0.3800761291666453,0.1253844176485067,6.112874298809886,3.3773268377590218
