time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2837.0,-30.140872920114127,5.164195228352619,35.03631218232872,24.26629301570358,5.030382509165567,-26.623767308913443,-40.215588932018704,1.5132768979459976,-0.6830336619423178,-5.050100941029162,40.07111272321604,42538.722355169346,25814.318957157848,25814.318957157848,68353.0413123272,77871.91694394148,77871.91694394148,25814.318957157848,103686.23590109934,103686.23590109934,103686.23590109934,128658.90668240006,92110.06573767072,56776.87114882219,39259.105098720596,24972.670781300716,0.0,64231.77588002131,21226.77016410561,1545.3042210438348,0.0,0.8864057980472538,2.8198981166626687,0.0014959135982669303,353963.94803374726,1557601.6889599978,4.400452920735009,1557601.6889599978,4.400452920735009,0.85,0.09630172199409168,4.027634451161993,1.2689269316336138,1.0,0.0,4.0276344511609015,1.2846662086089504,1.2849617393187147,3.1351602651113213,19439.09181093434,1982.2357085176225,4632.441516551485,4632.441516551485,5.572508333872012,5.164195228352619,-2.440940703634337,7.605135931986956,3.3774398957914453,3.3774398957914453,0.9649828273689843,0.0,0.0,0.00023003276878681095,7.695337919452019e-05,0.00015307938959229075,0.0006165478232847589,0.09630172199477548,0.07241282467301496,0.023888897321760513,0.09630198881043725,0.07241282467250079,0.023888897321590885,0.38007229452409985,0.38007229452409985,0.1253853590124578,0.0,4.3753274408903735,3.8654066893674326,5.927983679425267,4.367067279086825,3.8644476078787875,5.897396345024674,24972.670781300716,21226.77016410561,0.85,1.0641624083382657,0.6622691303853645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523312674111173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.056005484608,1545.3042210438348,0.38007229452409985,0.1253853590124578,6.112874298809886,3.3774398957914453
2838.0,-30.14227316344154,5.163660400392307,35.03625639397227,24.265650438051694,5.0299477381241715,-26.62507120243463,-40.21681401701642,1.5127457770985386,-0.6847082008432608,-5.0503990297997,40.070999422745544,42537.74897486863,25814.179355237433,25814.179355237433,68351.92833010606,77871.07090241747,77871.07090241747,25814.179355237433,103685.2502576549,103685.2502576549,103685.2502576549,128657.65582973504,92109.60886066982,56776.28693304504,39259.24658624975,24972.40557208014,0.0,64231.65215832989,21226.54473626812,1545.2971803825626,0.0,0.8864046878834766,2.81988537938972,0.0014959135982669303,353959.833720088,1557596.7964913377,4.400490248063252,1557596.7964913377,4.400490248063252,0.85,0.0963011049877783,4.027634451161993,1.268926151371561,1.0,0.0,4.027634451161925,1.2846687620906116,1.2849642502707406,3.135154033486113,19438.995390701697,1982.2258763901739,4632.441516551485,4632.441516551485,5.572478198160655,5.163660400392307,-2.44118027845041,7.6048406788427165,3.377552757112472,3.377552757112472,0.9650150734607063,0.0,0.0,0.00022999920775765485,7.694269166692726e-05,0.0001530565160907276,0.0006164556971818444,0.0963011049881302,0.07241204783725459,0.023889057150875612,0.09630099444494811,0.07241204783698997,0.02388905715078834,0.38006846287115376,0.38006846287115376,0.12538627896811425,0.0,4.373517807415567,3.86529934715071,5.920940978068018,4.365690828956417,3.864312437979777,5.892197530223655,24972.40557208014,21226.54473626812,0.85,1.0641471304773504,0.6622552518190538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339697075415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.023199572766,1545.2971803825626,0.38006846287115376,0.12538627896811425,6.112874298809886,3.377552757112472
2839.0,-30.143667791525488,5.163128327904965,35.03620050172897,24.265107011329405,5.029616623735993,-26.62635967507064,-40.2180141309276,1.512308507262767,-0.6868075204345132,-5.050619656392595,40.07088482015251,42536.696255288494,25813.848698481033,25813.848698481033,68350.54495376952,77870.20660128599,77870.20660128599,25813.848698481033,103684.05529976702,103684.05529976702,103684.05529976702,128656.16198067984,92109.17342343305,56775.66307736136,39259.45594007966,24972.10668091283,0.0,64231.56262099249,21226.290678775906,1545.2864445938233,0.0,0.8864039777540321,2.8198873222758407,0.0014959135982669303,353956.78858759714,1557591.8478070674,4.400514124965271,1557591.8478070674,4.400514124965271,0.85,0.0963004000038069,4.027634451161993,1.2689251628564673,1.0,0.0,4.027634451164221,1.2846708763279546,1.2849663220559295,3.135148873830161,19438.903495159604,1982.2165056527565,4632.441516551485,4632.441516551485,5.572406819654263,5.163128327904965,-2.4413620558788853,7.60449038378385,3.3776650760583657,3.3776650760583657,0.9650471645881045,0.0,0.0,0.00022996578579889454,7.693222331544939e-05,0.00015303356248344514,0.0006163632484423752,0.09630040000493365,0.07241120395023636,0.023889196054697293,0.09630031460481502,0.07241120394938912,0.02388919605441778,0.38006463464116197,0.38006463464116197,0.12538720633121,0.0,4.371665155590222,3.865207488108865,5.913676622780997,4.363812135958085,3.8644273943224903,5.884196087014857,24972.10668091283,21226.290678775906,0.85,1.0641270765446216,0.6622397855441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480952609646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.990452267437,1545.2864445938233,0.38006463464116197,0.12538720633121,6.112874298809886,3.3776650760583657
2840.0,-30.14505697508945,5.162598290212977,35.036144793036094,24.264531733375065,5.029253671531004,-26.62764643118608,-40.219217737298436,1.5118431276084938,-0.6888296830841227,-5.050872580523321,40.070778381895714,42535.68152568984,25813.60452303851,25813.60452303851,68349.28604872835,77869.3422538766,77869.3422538766,25813.60452303851,103682.94677691511,103682.94677691511,103682.94677691511,128654.81295555178,92108.72285152708,56775.062123262775,39259.623031404786,24971.866178636665,0.0,64231.48921004145,21226.086251841163,1545.2797814902376,0.0,0.8864030731685726,2.819884466299466,0.0014959135982669303,353953.29770330555,1557587.2516797588,4.4005445401595775,1557587.2516797588,4.4005445401595775,0.85,0.09629975725310785,4.027634451161993,1.268924265005626,1.0,0.0,4.027634451163061,1.2846731217712046,1.284968525250398,3.135143393993495,19438.80840556676,1982.2068092128059,4632.441516551485,4632.441516551485,5.572354109772952,5.162598290212977,-2.4415674328552526,7.604165723068229,3.3777773348586715,3.3777773348586715,0.965079238531049,0.0,0.0,0.00022993249876540042,7.692172582252946e-05,0.00015301077294287098,0.0006162714605036325,0.09629975725376483,0.07241040877868915,0.023889348475075685,0.09629970356114405,0.07241040877819514,0.023889348474912708,0.38006081001728476,0.38006081001728476,0.12538812147811793,0.0,4.369841308713887,3.8651189746969408,5.906519432305231,4.36204289743921,3.864291853185648,5.877405274168439,24971.866178636665,21226.086251841163,0.85,1.064108693248905,0.6622247444177294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523564598604337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.957770779372,1545.2797814902376,0.38006081001728476,0.12538812147811793,6.112874298809886,3.3777773348586715
2841.0,-30.146441087366476,5.162070428312004,35.03608915346484,24.263965954910987,5.028896774006428,-26.628928016810526,-40.22041673362253,1.5113837034320288,-0.6907763267928999,-5.051117090417739,40.07066897778589,42534.66973554693,25813.343428116794,25813.343428116794,68348.01316366372,77868.4917406884,77868.4917406884,25813.343428116794,103681.8351688052,103681.8351688052,103681.8351688052,128653.44048714712,92108.28651870682,56774.46451349056,39259.802228018074,24971.60531834191,0.0,64231.40754635999,21225.86452059062,1545.2717642179339,0.0,0.8864022222786401,2.819881596570877,0.0014959135982669303,353949.9229788365,1557582.5274941612,4.400573149968711,1557582.5274941612,4.400573149968711,0.8499999999999999,0.09629909399427994,4.027634451161993,1.268923364407383,1.0,0.0,4.027634451162405,1.284675339106454,1.284970700492043,3.135137982771105,19438.71632101894,1982.197419202168,4632.441516551485,4632.441516551485,5.572297747502477,5.162070428312004,-2.44176628609328,7.603836714405284,3.3778893207014304,3.3778893207014304,0.965111234486123,0.0,0.0,0.00022989933766296602,7.691126985379988e-05,0.00015298806780916614,0.0006161800125249046,0.09629909399508091,0.07240959949314985,0.023889494501931056,0.09629901349346692,0.07240959949254759,0.023889494501732354,0.38005698842002805,0.38005698842002805,0.1253890285105039,0.0,4.368038591035827,3.865047109512716,5.899397522749268,4.3603407636248335,3.864302317305828,5.870440733486475,24971.60531834191,21225.86452059062,0.85,1.064090228979219,0.6622098341040852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523647918966818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.92515187559,1545.2717642179339,0.38005698842002805,0.1253890285105039,6.112874298809886,3.3778893207014304
2842.0,-30.14782050366166,5.161544766931223,35.03603360886475,24.263404542021476,5.028544657532159,-26.63020489715969,-40.221611224673666,1.5109290510118698,-0.6927318197185173,-5.051358607836861,40.07056046483841,42533.6595594187,25813.079365693757,25813.079365693757,68346.73892511246,77867.63977132148,77867.63977132148,25813.079365693757,103680.71913701524,103680.71913701524,103680.71913701524,128652.06764914509,92107.84877036176,56773.86855838477,39259.978013307766,24971.348512129847,0.0,64231.32652543762,21225.64623531037,1545.2639098222853,0.0,0.8864013834206748,2.8198791942530073,0.0014959135982669303,353946.58958128805,1557577.8418005968,4.40060135525866,1557577.8418005968,4.40060135525866,0.85,0.09629842941443778,4.027634451161993,1.2689224747987464,1.0,0.0,4.027634451163648,1.284677533888728,1.2849728533255576,3.1351326266057717,19438.623937735945,1982.1879987290201,4632.441516551485,4632.441516551485,5.572240744640789,5.161544766931223,-2.441962597542602,7.603507364473824,3.378001079511658,3.378001079511658,0.9651431655747594,0.0,0.0,0.00022986629345269954,7.690085448043132e-05,0.00015296543897226823,0.0006160888718418249,0.09629842941524597,0.07240879068119646,0.02388963873404951,0.09629835084730029,0.07240879068058875,0.023889638733849028,0.3800531701950513,0.3800531701950513,0.12538992642018784,0.0,4.366252449492606,3.8649885450502666,5.8923026656333946,4.358626788118329,3.864302551330411,5.863459883772407,24971.348512129847,21225.64623531037,0.85,1.064071732942414,0.6621949422541358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523730936072485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.89258826047,1545.2639098222853,0.3800531701950513,0.12538992642018784,6.112874298809886,3.378001079511658
2843.0,-30.149195260441797,5.161021189933614,35.035978148470626,24.26283348994332,5.0281865895907405,-26.631478178544427,-40.222801350150235,1.510469507675094,-0.694704391513767,-5.051603918964846,40.07045182827715,42532.65151256831,25812.82923971306,25812.82923971306,68345.48075228136,77866.77282444779,77866.77282444779,25812.82923971306,103679.60206416085,103679.60206416085,103679.60206416085,128650.69425396244,92107.3917541355,56773.270442182016,39260.13479105943,24971.09218980159,0.0,64231.226980861014,21225.428361331353,1545.256168420544,0.0,0.8864005256433494,2.819876574143421,0.0014959135982669303,353943.2038485963,1557573.150779941,4.400630196719959,1557573.150779941,4.400630196719959,0.85,0.09629776727304772,4.027634451161993,1.2689216176094487,1.0,0.0,4.027634451161813,1.2846797513152783,1.284975028957405,3.1351272151977394,19438.527488120908,1982.1781636054013,4632.441516551485,4632.441516551485,5.572186750223418,5.161021189933614,-2.442161437421227,7.60318262735484,3.3781126223756424,3.3781126223756424,0.9651750349644692,0.0,0.0,0.00022983336521598198,7.689047846964608e-05,0.0001529428867463359,0.0006159980397197095,0.09629776727382419,0.07240798535739174,0.023889781916432463,0.09629768575175136,0.0724079853568079,0.02388978191623982,0.3800493554268989,0.3800493554268989,0.1253908139249518,0.0,4.3644794666886355,3.8649233737714894,5.8852818773927424,4.356899527451105,3.8642038556805005,5.856728061411445,24971.09218980159,21225.428361331353,0.85,1.06405379384464,0.6621802744830293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813672422035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.860072584446,1545.256168420544,0.3800493554268989,0.1253908139249518,6.112874298809886,3.3781126223756424
2844.0,-30.15056486599953,5.160500196435,35.035922847842365,24.26230361396449,5.027866870699933,-26.632742988070973,-40.22397886784745,1.510044992753099,-0.6967610669283317,-5.051823364890539,40.07034556094134,42531.61338821754,25812.519219833655,25812.519219833655,68344.1326080512,77865.91724157879,77865.91724157879,25812.519219833655,103678.43646141245,103678.43646141245,103678.43646141245,128649.27711199301,92106.95954801221,56772.655694576984,39260.33761492802,24970.840650580558,0.0,64231.178265508584,21225.214552993475,1545.248109389463,0.0,0.8863997912678809,2.819878092828115,0.0014959135982669303,353940.1751235363,1557568.562074819,4.400654889011055,1557568.562074819,4.400654889011055,0.8500000000000001,0.09629708356799917,4.027634451161993,1.2689206461282447,1.0,0.0,4.027634451162146,1.2846818046453115,1.284977040618945,3.135122204267527,19438.43627447944,1982.1688624024966,4632.441516551485,4632.441516551485,5.572119826576721,5.160500196435,-2.4423406306375415,7.602840827072541,3.378223917926249,3.378223917926249,0.965206833693214,0.0,0.0,0.00022980056468316725,7.688021365265143e-05,0.00015292035103051582,0.000615907274094291,0.0962970835689479,0.07240716515662614,0.023889918412321756,0.09629715560766515,0.07240716515591278,0.023889918412086392,0.3800455429843494,0.3800455429843494,0.12539169286938678,0.0,4.362683842752801,3.8648696702592247,5.878134612093504,4.355062297962206,3.8642444004984213,5.849124850795647,24970.840650580558,21225.214552993475,0.85,1.064033611925055,0.6621646143934516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896130193568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.827604273496,1545.248109389463,0.3800455429843494,0.12539169286938678,6.112874298809886,3.378223917926249
2845.0,-30.151929974942032,5.159980757357928,35.03586763998728,24.261710873711877,5.0274787707981945,-26.63401058850665,-40.22516431342808,1.5095593843446553,-0.6984459466806925,-5.052090279716724,40.07023766185459,42530.62760529216,25812.332689248582,25812.332689248582,68342.96029454074,77865.08407373246,77865.08407373246,25812.332689248582,103677.41676298104,103677.41676298104,103677.41676298104,128648.01244026585,92106.52025805073,56772.06378953679,39260.50718723771,24970.59567728482,0.0,64231.10286452253,21225.006325692095,1545.241513271764,0.0,0.8863988205449852,2.819869141264798,0.0014959135982669303,353936.49127475097,1557563.9029198932,4.400687528178042,1557563.9029198932,4.400687528178042,0.85,0.09629644346229563,4.027634451161993,1.2689197636628524,1.0,0.0,4.027634451164956,1.2846841435072014,1.2849793380216836,3.135116496547165,19438.343565850646,1982.15940875331,4632.441516551485,4632.441516551485,5.5720795604266975,5.159980757357928,-2.4425548732929125,7.602535630650841,3.3783351202040564,3.3783351202040564,0.9652386057725876,0.0,0.0,0.00022976787613104884,7.686988100543874e-05,0.0001528979951256101,0.0006158172326815057,0.09629644346285006,0.07240638060859253,0.023890062854257526,0.09629633340281084,0.07240638060817567,0.023890062854119966,0.3800417330545459,0.3800417330545459,0.12539255261209153,0.0,4.360981577222219,3.864839300504741,5.871295351249728,4.353644333036016,3.86421857713475,5.843426005897356,24970.59567728482,21225.006325692095,0.85,1.0640166095028918,0.6621500442705861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523978279884975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.795193333473,1545.241513271764,0.3800417330545459,0.12539255261209153,6.112874298809886,3.3783351202040564
2846.0,-30.153289995129654,5.1594637219654205,35.03581241083618,24.261167586687975,5.027142745183441,-26.635268400308572,-40.22634067861361,1.5091211503444517,-0.7003210890943024,-5.052315130298923,40.07012662585547,42529.62635379139,25812.044247100897,25812.044247100897,68341.67060089229,77864.24046788081,77864.24046788081,25812.044247100897,103676.28471498171,103676.28471498171,103676.28471498171,128646.6028659644,92106.08955966803,56771.47544550625,39260.68234906865,24970.3181509827,0.0,64231.00050005135,21224.770428335294,1545.2320956692051,0.0,0.8863980758772365,2.819867627624104,0.0014959135982669303,353933.38800273207,1557559.108321984,4.400712566597308,1557559.108321984,4.400712566597308,0.85,0.09629574644308299,4.027634451161993,1.2689188789995391,1.0,0.0,4.027634451160576,1.2846862605286127,1.2849814136948494,3.1351113302206044,19438.252670405756,1982.150139997426,4632.441516551485,4632.441516551485,5.572017294740957,5.1594637219654205,-2.4427376159591776,7.602201337924598,3.3784459230765314,3.3784459230765314,0.9652702637361518,0.0,0.0,0.00022973531369321074,7.685962877451073e-05,0.0001528756849187,0.000615727375323542,0.09629574644409342,0.07240555363457067,0.02389019280952275,0.09629561392902694,0.0724055536338109,0.02389019280927208,0.3800379265147182,0.3800379265147182,0.12539341091417222,0.0,4.359273827110428,3.8648267203023465,5.864379807533737,4.351994041204648,3.864355831448279,5.836286463283557,24970.3181509827,21224.770428335294,0.85,1.0639982262278112,0.6621355112436306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524060160750585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.762826822125,1545.2320956692051,0.3800379265147182,0.12539341091417222,6.112874298809886,3.3784459230765314
2847.0,-30.154643892211034,5.158948894468462,35.03575733815199,24.26061410168188,5.026804262309747,-26.63652094649288,-40.227508696820564,1.508681316573276,-0.7023294744355439,-5.052547310974482,40.07002072492481,42528.61681035813,25811.77929963512,25811.77929963512,68340.39610999325,77863.36539291145,77863.36539291145,25811.77929963512,103675.14469254657,103675.14469254657,103675.14469254657,128645.21760354943,92105.6239247632,56770.87534213589,39260.83175847479,24970.07291100286,0.0,64230.90466947765,21224.56197435243,1545.224686365767,0.0,0.8863972751612637,2.8198670184994743,0.0014959135982669303,353930.18358694715,1557554.5354696568,4.400739489592091,1557554.5354696568,4.400739489592091,0.85,0.09629507400709472,4.027634451161993,1.2689179729064928,1.0,0.0,4.027634451161874,1.2846883847281232,1.2849834967414004,3.1351061463939023,19438.15440188762,1982.140119397309,4632.441516551485,4632.441516551485,5.571960100826079,5.158948894468462,-2.442925408518897,7.601874302987358,3.3785565853287216,3.3785565853287216,0.9653018815224919,0.0,0.0,0.00022970290208166165,7.684945053977095e-05,0.0001528534515418907,0.0006156378274091393,0.0962950740079269,0.07240474680464073,0.023890327203286172,0.09629504440900143,0.07240474680401503,0.023890327203079688,0.3800341237458574,0.3800341237458574,0.12539425887641883,0.0,4.357555101755452,3.8647924994038476,5.857486358273263,4.3502178365389454,3.8642213360192272,5.829467300203191,24970.07291100286,21224.56197435243,0.85,1.063979971349655,0.6621207817203237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524141737263885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.730516751868,1545.224686365767,0.3800341237458574,0.12539425887641883,6.112874298809886,3.3785565853287216
2848.0,-30.15599355681419,5.158436154013333,35.035702376835516,24.26006180411207,5.0264578505066755,-26.637770475651415,-40.22867622608317,1.5082347693255809,-0.7041299952358031,-5.0527834731243475,40.06991382332485,42527.62359545261,25811.528854615422,25811.528854615422,68339.15245006804,77862.5272276688,77862.5272276688,25811.528854615422,103674.05608228422,103674.05608228422,103674.05608228422,128643.87906473076,92105.1902818546,56770.28664956408,39261.00403587835,24969.82298244654,0.0,64230.8270183249,21224.34953507956,1545.2171035535546,0.0,0.8863964577499175,2.8198631950526702,0.0014959135982669303,353926.92424464464,1557549.9194182472,4.400766973980264,1557549.9194182472,4.400766973980264,0.85,0.0962944006345254,4.027634451161993,1.268917087693699,1.0,0.0,4.027634451161114,1.2846905401182842,1.2849856111211915,3.135100886468083,19438.062885024112,1982.1307872743612,4632.441516551485,4632.441516551485,5.571906037538112,5.158436154013333,-2.443115846709293,7.601552000722625,3.378667051903748,3.378667051903748,0.9653334434010709,0.0,0.0,0.00022967059598685824,7.683927781115783e-05,0.00015283131817570041,0.000615548682300951,0.09629440063534522,0.07240394100485467,0.023890459630490548,0.09629435249908239,0.07240394100423825,0.023890459630287155,0.3800303226725144,0.3800303226725144,0.12539509529683268,0.0,4.355868703719011,3.8647781154070913,5.8506638769998744,4.348653477888547,3.864278850811388,5.82292102312374,24969.82298244654,21224.34953507956,0.85,1.0639618952838805,0.6621061189718075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524222947371768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.698284013833,1545.2171035535546,0.3800303226725144,0.12539509529683268,6.112874298809886,3.378667051903748
2849.0,-30.15733826778193,5.157925512384622,35.035647488964806,24.259509227145486,5.026112570773011,-26.63901543261763,-40.22983921514822,1.5077897355911092,-0.7059295827273218,-5.053017360638505,40.06980603992044,42526.633176548276,25811.276995445227,25811.276995445227,68337.9101719935,77861.68341605466,77861.68341605466,25811.276995445227,103672.96041149988,103672.96041149988,103672.96041149988,128642.52748175678,92104.74945157878,56769.6992120012,39261.166932863984,24969.567070256908,0.0,64230.73400312089,21224.13200971837,1545.2091266037667,0.0,0.8863956551412155,2.8198596256339115,0.0014959135982669303,353923.6963184663,1557545.2653006557,4.400793960682281,1557545.2653006557,4.400793960682281,0.85,0.09629372037325322,4.027634451161993,1.2689161777542908,1.0,0.0,4.027634451161138,1.284692688182678,1.2849877183310792,3.135095644437326,19437.969851324313,1982.1213004771573,4632.441516551485,4632.441516551485,5.57185166897905,5.157925512384622,-2.4433043046458436,7.601229817030466,3.3787772900238986,3.3787772900238986,0.9653649400068282,0.0,0.0,0.00022963841262747323,7.682914587922749e-05,0.00015280926674824573,0.0006154598672120373,0.09629372037411278,0.07240313151039478,0.023890588863718004,0.09629364631260484,0.07240313150974846,0.023890588863504755,0.3800265241362105,0.3800265241362105,0.12539592219353868,0.0,4.354205545625177,3.864774914936845,5.843901924949307,4.347087777911156,3.86432463730722,5.816405576915201,24969.567070256908,21224.13200971837,0.85,1.063944095184605,0.6620916580913113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524303904468858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.666090936544,1545.2091266037667,0.3800265241362105,0.12539592219353868,6.112874298809886,3.3787772900238986
2850.0,-30.158678386501926,5.157417023975515,35.03559268585533,24.258966149669163,5.025773308987876,-26.64025565413619,-40.23099773386491,1.5073505766042987,-0.707676985463479,-5.053246885079282,40.06969873299272,42525.64390629689,25811.01860909295,25811.01860909295,68336.66251538985,77860.8536433069,77860.8536433069,25811.01860909295,103671.87225239984,103671.87225239984,103671.87225239984,128641.18458383872,92104.32324284084,56769.11350575869,39261.3441523135,24969.31233143888,0.0,64230.65648375238,21223.91548172305,1545.2011182079252,0.0,0.8863948730658324,2.8198558768591226,0.0014959135982669303,353920.5286303569,1557540.631767903,4.400820257009268,1557540.631767903,4.400820257009268,0.85,0.09629303583657564,4.027634451161993,1.2689153079269455,1.0,0.0,4.027634451161859,1.284694808539749,1.2849897979736598,3.135090470039349,19437.879903382996,1982.1121283397488,4632.441516551485,4632.441516551485,5.571795891404449,5.157417023975515,-2.443489206335634,7.600906230311148,3.378887306722593,3.378887306722593,0.9653963733493123,0.0,0.0,0.00022960634330956753,7.68190541209614e-05,0.00015278728918860613,0.0006153713496356803,0.0962930358374628,0.07240232014648029,0.023890715690982514,0.09629293427481274,0.07240232014581323,0.02389071569076241,0.3800227282984158,0.3800227282984158,0.12539674059506373,0.0,4.352569759522964,3.8647968762114715,5.837174519576934,4.345569899615782,3.8644554046447865,5.809824783251145,24969.31233143888,21223.91548172305,0.85,1.0639259546206898,0.6620770553241048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384565289108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.633952108263,1545.2011182079252,0.3800227282984158,0.12539674059506373,6.112874298809886,3.378887306722593
2851.0,-30.160013534030025,5.156910714638045,35.035537993250614,24.25842216415333,5.025439010717574,-26.641490904554782,-40.232151677459456,1.5069163812244493,-0.709523552303267,-5.053473343519316,40.06959234541191,42524.657264340094,25810.757120496408,25810.757120496408,68335.4143848365,77860.00024883036,77860.00024883036,25810.757120496408,103670.75736932676,103670.75736932676,103670.75736932676,128639.81912873292,92103.87341519694,56768.530430634404,39261.49220506948,24969.06175940616,0.0,64230.553964475635,21223.702495495236,1545.193275138517,0.0,0.886394103297174,2.8198537984046625,0.0014959135982669303,353917.40327821445,1557536.037943002,4.400846139568398,1557536.037943002,4.400846139568398,0.8500000000000001,0.09629235003839459,4.027634451161993,1.2689143578754738,1.0,0.0,4.027634451161938,1.2846969054324202,1.2849918543044272,3.1350853529193476,19437.784970860706,1982.102447916537,4632.441516551485,4632.441516551485,5.571739444151825,5.156910714638045,-2.4436714897760146,7.600582204414059,3.3789971219064863,3.3789971219064863,0.9654277491161389,0.0,0.0,0.0002295743970566977,7.680900343454383e-05,0.00015276539362215388,0.0006152831622979096,0.09629235003928731,0.072401509327955,0.023890840711332312,0.09629229091712448,0.07240150932728376,0.02389084071111083,0.380018936143774,0.380018936143774,0.12539754978830783,0.0,4.350935910850694,3.864813544057995,5.830471586949898,4.343949791216062,3.864456631917676,5.803225673034262,24969.06175940616,21223.702495495236,0.85,1.0639082207298285,0.6620627511302402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524464951500813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.601860454313,1545.193275138517,0.380018936143774,0.12539754978830783,6.112874298809886,3.3789971219064863
2852.0,-30.161343024845753,5.15640646473736,35.035483400023395,24.257879086677008,5.025098452207114,-26.642721689122897,-40.233301115781046,1.5064771164664157,-0.711208195375491,-5.053703743480062,40.069485854738076,42523.67649326307,25810.509988082118,25810.509988082118,68334.18648134518,77859.17583913419,77859.17583913419,25810.509988082118,103669.68582721631,103669.68582721631,103669.68582721631,128638.49756832505,92103.44775504924,56767.94840910609,39261.665939936844,24968.811741108744,0.0,64230.47768104559,21223.48997994243,1545.185556321198,0.0,0.8863933137800817,2.8198491176565357,0.0014959135982669303,353914.2235513875,1557531.4396767893,4.400872686176851,1557531.4396767893,4.400872686176851,0.85,0.0962916667642782,4.027634451161993,1.26891348969657,1.0,0.0,4.027634451161894,1.284699025755743,1.2849939342502104,3.1350801786376996,19437.69513869497,1982.0932875849521,4632.441516551485,4632.441516551485,5.571686095952305,5.15640646473736,-2.4438563898502195,7.60026285458758,3.379106746962975,3.379106746962975,0.96545907056085,0.0,0.0,0.00022954259022204068,7.679899319711343e-05,0.00015274359702492727,0.0006151953735720016,0.09629166676513891,0.0724007020177944,0.02389096474734451,0.09629156429630863,0.07240070201714725,0.023890964747130948,0.38001514662916075,0.38001514662916075,0.1253983486146701,0.0,4.349339425423295,3.8648559808216874,5.823841887041965,4.34249554810458,3.8645947699444605,5.79688131362775,24968.811741108744,21223.48997994243,0.85,1.0638903671350182,0.6620482678709987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524545040364147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.569823719285,1545.185556321198,0.38001514662916075,0.1253983486146701,6.112874298809886,3.379106746962975
2853.0,-30.162667582228128,5.1559044998045955,35.03542892204285,24.25735416999089,5.024775457230538,-26.643946276423183,-40.234442067425675,1.5060541514076962,-0.71292994034917,-5.053921526597855,40.06938002503741,42522.68176699742,25810.235791931744,25810.235791931744,68332.91755892916,77858.35386385617,77858.35386385617,25810.235791931744,103668.58965578792,103668.58965578792,103668.58965578792,128637.15072542548,92103.02964881327,56767.357551882036,39261.85788547915,24968.561069637573,0.0,64230.41895511672,21223.276909191936,1545.177511414603,0.0,0.8863925862538212,2.8198464040400166,0.0014959135982669303,353911.21796896134,1557526.869961553,4.400897148442893,1557526.869961553,4.400897148442893,0.85,0.09629097096103897,4.027634451161993,1.2689125401945787,1.0,0.0,4.02763445116117,1.2847010695921153,1.2849959378481786,3.1350751910253662,19437.606900721818,1982.0842898157698,4632.441516551485,4632.441516551485,5.571626905534163,5.1559044998045955,-2.4440315572422797,7.599936057046875,3.3792161494339994,3.3792161494339994,0.9654903284097142,0.0,0.0,0.00022951090545281403,7.678905806139052e-05,0.0001527218473914235,0.0006151077739988016,0.09629097096199131,0.07239988665394374,0.02389108430804757,0.09629089126428818,0.07239988665322769,0.023891084307811287,0.3800113608009965,0.3800113608009965,0.12539913912169018,0.0,4.347756650477265,3.864923818897182,5.817190582566013,4.340991586248663,3.864787810907501,5.790167935360955,24968.561069637573,21223.276909191936,0.85,1.0638715840648525,0.662033386341628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246247907481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.53785580214,1545.177511414603,0.3800113608009965,0.12539913912169018,6.112874298809886,3.3792161494339994
2854.0,-30.163987216915842,5.155404573970197,35.03537457477085,24.25680498071017,5.0244393701736145,-26.645167741952402,-40.23557872334493,1.5056198951925974,-0.7147710010464721,-5.054149200837892,40.06927487618319,42521.69058329529,25809.991100127892,25809.991100127892,68331.68168342319,77857.48651910674,77857.48651910674,25809.991100127892,103667.47761923463,103667.47761923463,103667.47761923463,128635.79518415478,92102.55888567181,56766.762949789016,39261.99548431421,24968.317564920144,0.0,64230.313049234355,21223.069930182122,1545.1700972727026,0.0,0.886391805768476,2.8198441111765273,0.0014959135982669303,353908.0759024982,1557522.3296552307,4.400923391429838,1557522.3296552307,4.400923391429838,0.85,0.09629028693215175,4.027634451161993,1.2689115906925874,1.0,0.0,4.027634451160841,1.2847031659978085,1.2849979941838399,3.135070075143618,19437.507549930404,1982.074158854492,4632.441516551485,4632.441516551485,5.571574084186508,5.155404573970197,-2.4442137339396037,7.5996183079098,3.3793254007871774,3.3793254007871774,0.9655215430820506,0.0,0.0,0.00022947934244669206,7.677916151344024e-05,0.0001527001809332518,0.0006150205094254346,0.09629028693300673,0.0723990821315189,0.023891204801487834,0.09629026615610195,0.07239908213087605,0.0238912048012757,0.38000757949129554,0.38000757949129554,0.12539991724275937,0.0,4.346171430446702,3.86496039246299,5.810625376416226,4.33937819979144,3.864680823369781,5.783928071088894,24968.317564920144,21223.069930182122,0.85,1.0638540969128552,0.6620190462204537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524704246029045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.505942401753,1545.1700972727026,0.38000757949129554,0.12539991724275937,6.112874298809886,3.3793254007871774
2855.0,-30.16530275645093,5.154906731844709,35.03532030476031,24.25627108840274,5.024105640417255,-26.646385285555162,-40.23671852247787,1.5051881695041998,-0.7163778294609529,-5.054373045666787,40.06916843200583,42520.73026436317,25809.741055058552,25809.741055058552,68330.47131942172,77856.67171051435,77856.67171051435,25809.741055058552,103666.4127655729,103666.4127655729,103666.4127655729,128634.47779721947,92102.13996006433,56766.19851384321,39262.15716246792,24968.065031646573,0.0,64230.222194114496,21222.855276899587,1545.1620847615752,0.0,0.8863910495228804,2.819839168953014,0.0014959135982669303,353904.98670597683,1557517.7334273062,4.40094881941092,1557517.7334273062,4.40094881941092,0.85,0.09628959279952339,4.027634451161993,1.2689107357012106,1.0,0.0,4.0276344511637685,1.284705250363079,1.285000038607138,3.1350649886607975,19437.419139035457,1982.065143452194,4632.441516551485,4632.441516551485,5.57152010723538,5.154906731844709,-2.444392769322482,7.599299501167191,3.379434430660141,3.379434430660141,0.965552694474326,0.0,0.0,0.00022944788136906522,7.676923878255468e-05,0.00015267864258651054,0.0006149337608380784,0.09628959280043906,0.07239827140280966,0.023891321397629388,0.09628951592619855,0.07239827140212118,0.023891321397402205,0.38000379994487704,0.38000379994487704,0.12540068624416334,0.0,4.344625175895658,3.865029502006564,5.804119188009622,4.337995216205854,3.864887237768528,5.777665332090805,24968.065031646573,21222.855276899587,0.85,1.0638367576078995,0.6620050314610215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524783406841906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.474083467434,1545.1620847615752,0.38000379994487704,0.12540068624416334,6.112874298809886,3.379434430660141
2856.0,-30.16661263147237,5.15441108656722,35.03526614139349,24.25574589231985,5.023782857820046,-26.647596635392922,-40.23784602815283,1.5047668617229284,-0.7180474165845112,-5.0545896681034765,40.06906299816402,42519.74344626616,25809.477433298707,25809.477433298707,68329.22087956488,77855.8477441197,77855.8477441197,25809.477433298707,103665.32517741842,103665.32517741842,103665.32517741842,128633.14094111822,92101.71402282995,56765.60972490495,39262.33810880556,24967.815763699808,0.0,64230.15387250537,21222.643399144836,1545.1540923803025,0.0,0.8863903264688071,2.8198359019711283,0.0014959135982669303,353901.99720306625,1557513.1808354754,4.400973131388649,1557513.1808354754,4.400973131388649,0.85,0.09628889329149852,4.027634451161993,1.2689098010351887,1.0,0.0,4.027634451163021,1.2847072857169082,1.2850020341867363,3.1350600217966718,19437.32924839279,1982.0559771576218,4632.441516551485,4632.441516551485,5.571463199499168,5.15441108656722,-2.4445660912015272,7.598977177768747,3.379543255908903,3.379543255908903,0.9655837874025437,0.0,0.0,0.00022941655970647848,7.675942424117598e-05,0.0001526571354653025,0.0006148471380157556,0.09628889329245177,0.07239745795348684,0.023891435338964935,0.09628882776362312,0.07239745795277011,0.023891435338728412,0.3800000238073162,0.3800000238073162,0.1254014471534408,0.0,4.343094819703822,3.8651163975166583,5.797623529938335,4.336542251518949,3.8650587847172346,5.771225730100241,24967.815763699808,21222.643399144836,0.85,1.063818421098539,0.6619903718534815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486232281994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.442262584851,1545.1540923803025,0.3800000238073162,0.1254014471534408,6.112874298809886,3.379543255908903
2857.0,-30.167917939997313,5.1539178063291295,35.03521216112612,24.255233688186877,5.023476871843636,-26.64880219512819,-40.23896888885645,1.504361126956915,-0.7198332649147119,-5.054796226690784,40.06896000451433,42518.757023851795,25809.193628570814,25809.193628570814,68327.95065242262,77855.00854394492,77855.00854394492,25809.193628570814,103664.20217251574,103664.20217251574,103664.20217251574,128631.77915106715,92101.27780821557,56765.02628805124,39262.50168907148,24967.576978551413,0.0,64230.078667622896,21222.4404317687,1545.1464661559296,0.0,0.8863896459212736,2.819835350319202,0.0014959135982669303,353899.14660499844,1557508.7336198895,4.400996014150579,1557508.7336198895,4.400996014150579,0.85,0.09628818989859456,4.027634451161993,1.2689088427415118,1.0,0.0,4.027634451163779,1.2847092479998783,1.28500395682391,3.135055233261911,19437.237188791376,1982.0465896908095,4632.441516551485,4632.441516551485,5.57140193488808,5.1539178063291295,-2.4447315021250593,7.598649308454188,3.379651914136602,3.379651914136602,0.9656148326104577,0.0,0.0,0.00022938535115658179,7.674965128558165e-05,0.00015263569987100013,0.0006147608032776623,0.0962881898995747,0.07239664322321446,0.023891546676360242,0.09628825975803051,0.07239664322247752,0.02389154667611704,0.3799962515219298,0.3799962515219298,0.12540219789039844,0.0,4.341550840768264,3.8652015868358376,5.791078266913814,4.334962961776057,3.865155971968079,5.764501481786851,24967.576978551413,21222.4404317687,0.85,1.0637998904844153,0.6619757893163636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524940899811951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.41051133004,1545.1464661559296,0.3799962515219298,0.12540219789039844,6.112874298809886,3.379651914136602
2858.0,-30.16921839115548,5.153426586582539,35.03515836055445,24.254708492103987,5.023153246536462,-26.65000514661799,-40.24009129554031,1.5039400019814888,-0.7214567606584978,-5.055015377397076,40.06885727791927,42517.789851000125,25808.94636959087,25808.94636959087,68326.736220591,77854.1878922357,77854.1878922357,25808.94636959087,103663.13426182658,103663.13426182658,103663.13426182658,128630.47797021743,92100.85104017354,56764.452998867215,39262.66449034036,24967.34370839085,0.0,64230.00819873121,21222.24215213222,1545.1394437995052,0.0,0.8863889001294254,2.819831178329344,0.0014959135982669303,353896.12224992976,1557504.2979451523,4.401021090717705,1557504.2979451523,4.401021090717705,0.85,0.09628749896065841,4.027634451161993,1.2689079514844344,1.0,0.0,4.027634451161288,1.284711282029497,1.2850059513782708,3.1350502696601357,19437.147122813414,1982.037405517013,4632.441516551485,4632.441516551485,5.571348559366974,5.153426586582539,-2.4449058861547766,7.598332472737315,3.37976045974239,3.37976045974239,0.9656458456406829,0.0,0.0,0.00022935426263097033,7.673988343134007e-05,0.00015261437919963027,0.0006146749314071312,0.09628749896153141,0.07239584021877772,0.023891658742753695,0.09628759867473115,0.07239584021812134,0.023891658742537077,0.3799924822727044,0.3799924822727044,0.12540293314969436,0.0,4.340039479459108,3.8653015406180202,5.784620653176603,4.333558616738571,3.8652914277852233,5.7583702201209235,24967.34370839085,21222.24215213222,0.85,1.0637821500689255,0.6619614576328205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525019203676455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.378807894875,1545.1394437995052,0.3799924822727044,0.12540293314969436,6.112874298809886,3.37976045974239
2859.0,-30.170514263360243,5.152937823635641,35.03510474043012,24.254199675656878,5.022858063413234,-26.65120113198334,-40.241205075848825,1.5035449320189438,-0.7233555842623218,-5.055213598946347,40.06875493260899,42516.806736125254,25808.65155362771,25808.65155362771,68325.45828975296,77853.31866499253,77853.31866499253,25808.65155362771,103661.97021862025,103661.97021862025,103661.97021862025,128629.07551672157,92100.38536341029,56763.873434472574,39262.791032153014,24967.10529810132,0.0,64229.896330254334,21222.03950338612,1545.1316439531154,0.0,0.8863882597730287,2.819833096779998,0.0014959135982669303,353893.3867418918,1557499.8787435652,4.401042622137243,1557499.8787435652,4.401042622137243,0.85,0.09628678470122522,4.027634451161993,1.2689069970371203,1.0,0.0,4.0276344511627045,1.284713193957007,1.2850078239479927,3.135045604036023,19437.04884546139,1982.0273840160903,4632.441516551485,4632.441516551485,5.571284917772772,5.152937823635641,-2.44506428392449,7.598002107560131,3.37986880479605,3.37986880479605,0.9656768013703,0.0,0.0,0.00022932328743120685,7.673019178514045e-05,0.0001525930956460664,0.0006145892090335542,0.09628678470225521,0.07239502147739496,0.023891763224860245,0.0962871085632146,0.07239502147662052,0.02389176322460469,0.3799887164049114,0.3799887164049114,0.12540365698074232,0.0,4.338482337117284,3.8653649897250375,5.778089361429636,4.33185801468403,3.8652480050264444,5.751584568528585,24967.10529810132,21222.03950338612,0.85,1.0637641066465413,0.6619473043754311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509721695578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.347158258672,1545.1316439531154,0.3799887164049114,0.12540365698074232,6.112874298809886,3.37986880479605
2860.0,-30.17180441645205,5.15245022825089,35.03505113573409,24.25362094016748,5.022472670320653,-26.6524009907359,-40.24232692373914,1.5030692445874199,-0.7245451251529289,-5.055471985184601,40.06864814172548,42515.8818491123,25808.51144617006,25808.51144617006,68324.39329528237,77852.53159246007,77852.53159246007,25808.51144617006,103661.04303863013,103661.04303863013,103661.04303863013,128627.90445942816,92099.96301215902,56763.313268742226,39262.94415935199,24966.861420798024,0.0,64229.805580150016,21221.83220767832,1545.1249161978335,0.0,0.8863873284567778,2.819818594906211,0.0014959135982669303,353889.82097068394,1557495.26759522,4.401073936863084,1557495.26759522,4.401073936863084,0.8499999999999999,0.09628611820061003,4.027634451161993,1.2689061777619646,1.0,0.0,4.027634451161611,1.2847154826954996,1.2850100735955372,3.1350400189086955,19436.95971161175,1982.01829489293,4632.441516551485,4632.441516551485,5.571254672931655,5.15245022825089,-2.4452672540020135,7.597717482252904,3.379977072284707,3.379977072284707,0.9657077349384877,0.0,0.0,0.00022929245276412263,7.67204310822332e-05,0.00015257202168188943,0.0006145043308094124,0.09628611820122261,0.07239424123750911,0.0238918769637135,0.09628609296240175,0.07239424123704855,0.023891876963561494,0.37998495109428326,0.37998495109428326,0.12540436289431683,0.0,4.337073008015295,3.865477223215919,5.772008913020443,4.3309268600316955,3.865442833220868,5.747191521646528,24966.861420798024,21221.83220767832,0.85,1.0637490286347335,0.6619338399842779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525174956343077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.315557005799,1545.1249161978335,0.37998495109428326,0.12540436289431683,6.112874298809886,3.379977072284707
2861.0,-30.17309063814305,5.151965820054903,35.03499759463649,24.25316779352727,5.022223520784735,-26.653583685426277,-40.24342355607075,1.5027165680506767,-0.7263939476792984,-5.055632084865685,40.06854278474793,42514.869348753884,25808.128983518553,25808.128983518553,68322.99833227243,77851.70124684527,77851.70124684527,25808.128983518553,103659.83023036382,103659.83023036382,103659.83023036382,128626.42253201018,92099.55095950625,56762.719061344906,39263.1465535126,24966.59230164637,0.0,64229.73885515897,21221.603456399414,1545.1144944008684,0.0,0.8863868935991291,2.8198243131513183,0.0014959135982669303,353887.61158375506,1557490.7183719452,4.40108855860113,1557490.7183719452,4.40108855860113,0.85,0.09628535045351816,4.027634451161993,1.268905172212981,1.0,0.0,4.027634451160663,1.2847171958432997,1.2850117476458847,3.1350358383879326,19436.872751198858,1982.0094273986385,4632.441516551485,4632.441516551485,5.571172111144282,5.151965820054903,-2.4453967502428293,7.597362570297732,3.380084877383033,3.380084877383033,0.9657385363951523,0.0,0.0,0.0002292617158600737,7.67108908783394e-05,0.0001525508249817343,0.0006144189582496166,0.0962853504548777,0.07239338379757837,0.023891966657299327,0.09628559153483196,0.07239338379655619,0.02389196665696197,0.37998118923127233,0.37998118923127233,0.12540507747088056,0.0,4.335570765919215,3.865603220853586,5.765509841397716,4.329238137186394,3.8658077358771266,5.739207321568529,24966.59230164637,21221.603456399414,0.85,1.0637284153738185,0.6619187639019813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525252353430702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.28402713008,1545.1144944008684,0.37998118923127233,0.12540507747088056,6.112874298809886,3.380084877383033
2862.0,-30.174371497674635,5.1514827671861765,35.034944299028794,24.252610885910713,5.021865387213755,-26.65477245290215,-40.24453237708656,1.5022663424242784,-0.7277791865261634,-5.0558775508117835,40.06844285287133,42513.930558437845,25807.96634424715,25807.96634424715,68321.896902685,77850.89211783462,77850.89211783462,25807.96634424715,103658.85846208177,103658.85846208177,103658.85846208177,128625.24189720133,92099.11383535468,56762.15227588898,39263.29062162856,24966.38343511955,0.0,64229.67405674812,21221.42591985162,1545.109466979606,0.0,0.8863860033288508,2.8198139115539465,0.0014959135982669303,353884.22415734985,1557486.403409122,4.401118493252207,1557486.403409122,4.401118493252207,0.8500000000000001,0.09628469209851363,4.027634451161993,1.2689042996382343,1.0,0.0,4.027634451160852,1.2847193650206858,1.2850138779997335,3.135030545053816,19436.780499646902,1982.0000203583184,4632.441516551485,4632.441516551485,5.57113700238558,5.1514827671861765,-2.445589288590793,7.5970720557769695,3.3801928312909952,3.3801928312909952,0.9657693803688557,0.0,0.0,0.00022923111086840976,7.670124575362402e-05,0.00015252986511478573,0.0006143345395674028,0.09628469209909649,0.07239261200432066,0.023892080094775822,0.09628482636720698,0.07239261200388246,0.023892080094631177,0.3799774310362024,0.3799774310362024,0.12540576952772844,0.0,4.334173114486589,3.865742931622151,5.759393531296723,4.328098364285609,3.8658426140219717,5.734457654894413,24966.38343511955,21221.42591985162,0.85,1.0637123402233262,0.6619048155355108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525329515455785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.25253300832,1545.109466979606,0.3799774310362024,0.12540576952772844,6.112874298809886,3.3801928312909952
