time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2863.0,-30.17564760161564,5.151001627748758,35.03489089569582,24.25207671420651,5.02152914157303,-26.65595475016873,-40.245636413432635,1.5018362901093623,-0.7291487067603839,-5.0560952695510295,40.06833312395394,42512.99255862607,25807.736732490204,25807.736732490204,68320.72929111628,77850.08643971496,77850.08643971496,25807.736732490204,103657.82317220516,103657.82317220516,103657.82317220516,128623.93112979695,92098.68710635383,56761.59322519717,39263.437645729624,24966.107957591805,0.0,64229.54560332143,21221.191763953033,1545.100000611703,0.0,0.8863852902305287,2.8198065489306186,0.0014959135982669303,353881.2196632812,1557481.665429858,4.4011424706623465,1557481.665429858,4.4011424706623465,0.85,0.09628397016974753,4.027634451161993,1.268903417722322,1.0,0.0,4.027634451162415,1.284721439599401,1.2850159138838964,3.135025482580785,19436.690441908264,1981.990837024699,4632.441516551485,4632.441516551485,5.571087436350884,5.151001627748758,-2.445761113603159,7.596762741351917,3.3803003867090204,3.3803003867090204,0.9658001104882915,0.0,0.0,0.00022920062325067567,7.669164336255293e-05,0.00015250897988812272,0.0006142504215089746,0.09628397017078763,0.07239179247109256,0.02389217769969507,0.09628390760060475,0.07239179247031055,0.023892177699436978,0.3799736766914137,0.3799736766914137,0.1254064624569549,0.0,4.33281416297109,3.8659037400864236,5.753369963870398,4.326946562790624,3.8661397140423333,5.728858424303553,24966.107957591805,21221.191763953033,0.85,1.0636962888241777,0.6618915354186726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525406356576893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.221103434435,1545.100000611703,0.3799736766914137,0.1254064624569549,6.112874298809886,3.3803003867090204
2864.0,-30.17691927351586,5.150522694940993,35.0348375444099,24.25156426560136,5.0212210088786255,-26.657130246726698,-40.246731823403366,1.5014319820723938,-0.730744282963542,-5.0562972476718135,40.06822783325648,42512.03808658314,25807.471936931695,25807.471936931695,68319.51002351483,77849.25503105509,77849.25503105509,25807.471936931695,103656.72696798679,103656.72696798679,103656.72696798679,128622.57982221461,92098.24423862394,56761.02729408297,39263.5743828233,24965.852854227818,0.0,64229.42723705112,21220.974926093644,1545.0913350397568,0.0,0.8863846413659181,2.819804018068149,0.0014959135982669303,353878.43240587384,1557477.1190985022,4.401164288283567,1557477.1190985022,4.401164288283567,0.85,0.09628324747256782,4.027634451161993,1.2689025242673235,1.0,0.0,4.027634451161241,1.2847233935355555,1.2850178292385397,3.135020714519686,19436.596978220095,1981.981306380884,4632.441516551485,4632.441516551485,5.571030275228057,5.150522694940993,-2.4459209073663652,7.5964436023073585,3.3804077142573767,3.3804077142573767,0.9658307755021076,0.0,0.0,0.00022917024523612232,7.668211709813422e-05,0.00015248812813798812,0.0006141664382817655,0.09628324747363395,0.07239097224930871,0.02389227522432524,0.0962832106999291,0.07239097224850714,0.02389227522406068,0.3799699267999173,0.3799699267999173,0.12540715763293303,0.0,4.331442337545695,3.86605933305583,5.747310386957395,4.325552964708265,3.8663038868942863,5.722685139487282,24965.852854227818,21220.974926093644,0.85,1.0636792660686272,0.6618778948422542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525482913174006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.18972643556,1545.0913350397568,0.3799699267999173,0.12540715763293303,6.112874298809886,3.3804077142573767
2865.0,-30.17818611899452,5.150046145221411,35.034784399587544,24.251074727531545,5.02093387999022,-26.658299298464176,-40.247818746697135,1.50104705944288,-0.7323981148061876,-5.056488702656419,40.068127144293726,42511.06904724458,25807.185966349873,25807.185966349873,68318.25501359445,77848.43121555212,77848.43121555212,25807.185966349873,103655.617181902,103655.617181902,103655.617181902,128621.23765651746,92097.81551882766,56760.45335045141,39263.735742640274,24965.620474615473,0.0,64229.35621725574,21220.77740342315,1545.0837255117317,0.0,0.8863840295113534,2.8198034892115555,0.0014959135982669303,353875.79038153356,1557472.7714741486,4.401184861487555,1557472.7714741486,4.401184861487555,0.85,0.09628252885488078,4.027634451161993,1.2689015879528598,1.0,0.0,4.0276344511606545,1.284725256553356,1.285019653806745,3.1350161683341367,19436.506500340023,1981.9720802047616,4632.441516551485,4632.441516551485,5.57096854307649,5.150046145221411,-2.4460724117424926,7.596118556963903,3.380514905573282,3.380514905573282,0.9658614015923662,0.0,0.0,0.00022913998620488932,7.667266571972304e-05,0.00015246732048516628,0.0006140826326624124,0.0962825288559249,0.07239015588468195,0.023892372971242953,0.09628265198798457,0.07239015588389693,0.023892372970983854,0.37996618026185375,0.37996618026185375,0.12540784840602542,0.0,4.330048408763389,3.8662171865075265,5.741154616550148,4.324090587850208,3.866490464788626,5.7161649174400395,24965.620474615473,21220.77740342315,0.85,1.063660902695459,0.6618635395231259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525559204649352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.158395688439,1545.0837255117317,0.37996618026185375,0.12540784840602542,6.112874298809886,3.380514905573282
2866.0,-30.179448231079206,5.149571513990541,35.03473144134904,24.25056336158889,5.020617877920202,-26.659466977024874,-40.248905355669535,1.500636623848832,-0.7338079249933003,-5.056700431651269,40.06802628921793,42510.1194736789,25806.95574770441,25806.95574770441,68317.0752213833,77847.63607574567,77847.63607574567,25806.95574770441,103654.59182345009,103654.59182345009,103654.59182345009,128619.98537330389,92097.4018747612,56759.88527262561,39263.90733570621,24965.393549853805,0.0,64229.30088556001,21220.584517375733,1545.0768923295263,0.0,0.8863833147713466,2.81979736074767,0.0014959135982669303,353872.86859964306,1557468.4166864334,4.401208894170657,1557468.4166864334,4.401208894170657,0.85,0.09628183004968621,4.027634451161993,1.2689006593311212,1.0,0.0,4.027634451161505,1.2847272386767932,1.2850215976577244,3.135011331518324,19436.419204072015,1981.9631784627795,4632.441516551485,4632.441516551485,5.570918846033444,5.149571513990541,-2.446238606043696,7.595810120034237,3.3806220175661097,3.3806220175661097,0.9658920050188885,0.0,0.0,0.00022910984389290046,7.666321815109468e-05,0.0001524466257418058,0.0006139992818010958,0.09628183005057869,0.07238935647405012,0.023892473576528565,0.09628193928093282,0.07238935647337912,0.023892473576307093,0.379962436647401,0.379962436647401,0.1254085257813526,0.0,4.328701241330691,3.8664014118750742,5.735108310731505,4.322892506657979,3.8667422510670804,5.710517455149443,24965.393549853805,21220.584517375733,0.85,1.06364345056638,0.6618493255814963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525635207334482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.127119241564,1545.0768923295263,0.379962436647401,0.1254085257813526,6.112874298809886,3.3806220175661097
2867.0,-30.1807053442741,5.14909858570387,35.03467849257549,24.250034149177395,5.020281402812262,-26.660632203056636,-40.2499953523278,1.5002082615777743,-0.7350518001039177,-5.056921048012729,40.06792064841296,42509.20552303258,25806.751394400555,25806.751394400555,68315.95691743313,77846.85147772494,77846.85147772494,25806.751394400555,103653.60287212548,103653.60287212548,103653.60287212548,128618.74447772902,92096.98846737557,56759.34251261421,39264.05106084596,24965.14160560353,0.0,64229.19266644949,21220.370364763,1545.0688339973747,0.0,0.8863825720291663,2.81978799776882,0.0014959135982669303,353869.8241955192,1557463.8552671801,4.40123386843704,1557463.8552671801,4.40123386843704,0.85,0.09628112373719694,4.027634451161993,1.2688997966470197,1.0,0.0,4.027634451162426,1.284729304407624,1.2850236252931837,3.13500629069802,19436.331957753602,1981.9542818142386,4632.441516551485,4632.441516551485,5.570874732512933,5.14909858570387,-2.44641121387662,7.59550979958049,3.3807289140534995,3.3807289140534995,0.9659225468724284,0.0,0.0,0.0002290798245981895,7.66537422094474e-05,0.0001524260823887421,0.0006139165406845539,0.09628112373812171,0.0723885527829437,0.023892570955178005,0.09628103674792485,0.0723885527822484,0.023892570954948532,0.3799586970769687,0.3799586970769687,0.12540919497547237,0.0,4.327422169078886,3.8666177247236533,5.729240442007722,4.321869247908808,3.8670702866349984,5.705346187597286,24965.14160560353,21220.370364763,0.85,1.0636278315408187,0.661836211203656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525710926801874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.095895392169,1545.0688339973747,0.3799586970769687,0.12540919497547237,6.112874298809886,3.3807289140534995
2868.0,-30.181958356351956,5.148629159357164,35.03462585021337,24.24961505401882,5.020079037308837,-26.661780326039395,-40.251052589714504,1.4999010069796899,-0.737207818265631,-5.057053247997243,40.06782367563521,42508.17337028494,25806.33116160474,25806.33116160474,68314.50453188967,77845.96973353213,77845.96973353213,25806.33116160474,103652.30089513687,103652.30089513687,103652.30089513687,128617.21050706969,92096.53055152387,56758.73418820959,39264.21818146031,24964.909611932817,0.0,64229.12779339313,21220.173170142894,1545.0598819714598,0.0,0.8863822491355925,2.8198010451619586,0.0014959135982669303,353867.9999065019,1557459.6681298655,4.401244725551261,1557459.6681298655,4.401244725551261,0.85,0.09628035082218837,4.027634451161993,1.2688986850483346,1.0,0.0,4.02763445116179,1.2847308034292002,1.2850250862199102,3.1350026327783542,19436.235318279818,1981.9444273304155,4632.441516551485,4632.441516551485,5.570784017326498,5.148629159357164,-2.4465174255907556,7.595146584947919,3.380835533210338,3.380835533210338,0.965953009488668,0.0,0.0,0.0002290499068425815,7.664455209680243e-05,0.00015240535474577907,0.0006138330573156647,0.09628035082352651,0.07238769923325765,0.023892651590268855,0.0962808893263324,0.07238769923225159,0.023892651589936784,0.37995496281121033,0.37995496281121033,0.12540986441893945,0.0,4.325960814754353,3.8667716482630112,5.722824418371204,4.319845429731629,3.867140044998166,5.696907874455746,24964.909611932817,21220.173170142894,0.85,1.0636062932636738,0.6618208098204551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578634711459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.064729616797,1545.0598819714598,0.37995496281121033,0.12540986441893945,6.112874298809886,3.380835533210338
2869.0,-30.183206857190726,5.14815975936168,35.03457332436643,24.24899636479097,5.01964274909601,-26.66294778194977,-40.2521503745578,1.4993836738384814,-0.7378985969272662,-5.057349946238868,40.06772178460173,42507.32906365324,25806.327999458048,25806.327999458048,68313.65706311128,77845.2269814483,77845.2269814483,25806.327999458048,103651.55498090635,103651.55498090635,103651.55498090635,128616.25963794041,92096.11510352764,56758.21718566551,39264.33101984681,24964.704657034054,0.0,64229.03567688086,21219.998958478944,1545.0562493596137,0.0,0.8863811044266193,2.8197754643136794,0.0014959135982669303,353863.9056564674,1557455.2686389007,4.401283215787724,1557455.2686389007,4.401283215787724,0.85,0.09627973557879178,4.027634451161993,1.2688979987474158,1.0,0.0,4.02763445116135,1.2847332849124584,1.2850275299762344,3.134996577469724,19436.147641306878,1981.9354867673344,4632.441516551485,4632.441516551485,5.570783334717408,5.14815975936168,-2.4467457769398724,7.594905536301552,3.3809424205719214,3.3809424205719214,0.9659835487348347,0.0,0.0,0.00022902010038092398,7.663501060051602e-05,0.00015238508978040796,0.0006137514374429844,0.0962797355789043,0.0723869695508555,0.02389276602804881,0.09627966517450791,0.07238696955077091,0.023892766028020877,0.37995122914844814,0.37995122914844814,0.12541049689524048,0.0,4.324774796248107,3.8669899886344865,5.717328545066778,4.319451349311578,3.8673083329554743,5.694775884498995,24964.704657034054,21219.998958478944,0.85,1.0635946241942518,0.6618086137474688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861522126264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.033604096694,1545.0562493596137,0.37995122914844814,0.12541049689524048,6.112874298809886,3.3809424205719214
2870.0,-30.184449769377675,5.1476935385492775,35.03452059283238,24.248552054073684,5.019398973214648,-26.6640909542232,-40.253210545610614,1.49904015804364,-0.7395083683759367,-5.057495101881499,40.067610741902676,42506.35288883994,25805.94649748831,25805.94649748831,68312.29938632825,77844.41107350482,77844.41107350482,25805.94649748831,103650.35757099313,103650.35757099313,103650.35757099313,128614.75254723325,92095.70218521378,56757.644000481705,39264.50909414676,24964.39497624012,0.0,64228.90407038688,21219.735729804102,1545.0431628864553,0.0,0.8863807664554814,2.8197797710807473,0.0014959135982669303,353861.902612993,1557450.4740044281,4.401294579902149,1557450.4740044281,4.401294579902149,0.85,0.09627892648374663,4.027634451161993,1.268897021771409,1.0,0.0,4.027634451160631,1.2847349530505365,1.2850291603769548,3.134992506896916,19436.060498203144,1981.9266006437615,4632.441516551485,4632.441516551485,5.57070098031134,5.1476935385492775,-2.446861360473544,7.594554899022821,3.381048533505546,3.381048533505546,0.9660138667158702,0.0,0.0,0.00022899043089140444,7.662579707032968e-05,0.00015236463382107477,0.0006136690483164425,0.09627892648532284,0.07238609119100649,0.023892835294316347,0.09627896003568391,0.07238609118982144,0.02389283529392519,0.3799474999786531,0.3799474999786531,0.12541115134291309,0.0,4.323475996262118,3.8672170246797464,5.711348933736588,4.317986733505563,3.867853633390496,5.687152943117496,24964.39497624012,21219.735729804102,0.85,1.0635756654273048,0.6617947714358985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593642722378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.002527184679,1545.0431628864553,0.3799474999786531,0.12541115134291309,6.112874298809886,3.381048533505546
2871.0,-30.185688360459576,5.1472290736391715,35.034468175135046,24.248044739384227,5.019088326051659,-26.66523692525081,-40.25427867947144,1.49863689082676,-0.7408988207393463,-5.057705776086627,40.06751441989241,42505.428297535575,25805.735789212667,25805.735789212667,68311.16408674823,77843.61050923995,77843.61050923995,25805.735789212667,103649.34629845261,103649.34629845261,103649.34629845261,128613.53922885162,92095.27579037982,56757.09357861033,39264.6469019661,24964.192930399,0.0,64228.839832365105,21219.56399083915,1545.0377227341373,0.0,0.8863800406273631,2.8197735106422344,0.0014959135982669303,353858.99547630624,1557446.314993241,4.401318985537913,1557446.314993241,4.401318985537913,0.85,0.09627823843246616,4.027634451161993,1.2688961118320004,1.0,0.0,4.027634451162095,1.284736900474513,1.285031070264476,3.134987754827,19435.970510987754,1981.9174245015122,4632.441516551485,4632.441516551485,5.570655494950136,5.1472290736391715,-2.4470250753025695,7.594254148941741,3.381154823159407,3.381154823159407,0.966044235188402,0.0,0.0,0.00022896086807372632,7.661651537423556e-05,0.00015234435269949076,0.0006135873633724426,0.09627823843326852,0.0723853062480251,0.023892932185243416,0.09627832843824223,0.07238530624742187,0.023892932185044284,0.3799437750763296,0.3799437750763296,0.12541179035699385,0.0,4.3222256323693955,3.8674526535213545,5.705539869615734,4.3168069553472606,3.868001067666512,5.681900057057248,24964.192930399,21219.56399083915,0.85,1.063559053301256,0.6617810380581864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010997757712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.971520615292,1545.0377227341373,0.3799437750763296,0.12541179035699385,6.112874298809886,3.381154823159407
2872.0,-30.186922306814733,5.14676666457745,35.034415838757376,24.247540777456038,5.018788817987292,-26.66637760103011,-40.2553383965045,1.4982441121858727,-0.7423944414128982,-5.0579005725081885,40.06741195305686,42504.48905692373,25805.48908740648,25805.48908740648,68309.9781443302,77842.77866536961,77842.77866536961,25805.48908740648,103648.2677527761,103648.2677527761,103648.2677527761,128612.2170357855,92094.82075239351,56756.53114387963,39264.76623168209,24963.949283009413,0.0,64228.7155146915,21219.356890558,1545.0295386978516,0.0,0.8863794181413123,2.8197704992852928,0.0014959135982669303,353856.3074570984,1557441.8906687635,4.4013399163658775,1557441.8906687635,4.4013399163658775,0.85,0.0962775112686722,4.027634451161993,1.2688951672753324,1.0,0.0,4.0276344511608615,1.2847387986050234,1.2850329309940576,3.134983123056003,19435.87447886442,1981.9076319501994,4632.441516551485,4632.441516551485,5.570602239705508,5.14676666457745,-2.4471767166427645,7.593943381220215,3.381260865475774,3.381260865475774,0.9660745329930782,0.0,0.0,0.00022893141961356832,7.660730784456744e-05,0.00015232411176900086,0.0006135058403034778,0.09627751126973054,0.07238449295107603,0.023893018318654504,0.09627764802069345,0.07238449295028035,0.023893018318391863,0.37994005426063693,0.37994005426063693,0.1254124233843243,0.0,4.320959164037902,3.8676600162111185,5.699752176793595,4.315506131095276,3.868125065104607,5.676228391471398,24963.949283009413,21219.356890558,0.85,1.0635426475048402,0.6617676955909444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526085309767849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.94055918164,1545.0295386978516,0.37994005426063693,0.1254124233843243,6.112874298809886,3.381260865475774
2873.0,-30.18815168707757,5.1463058041389145,35.03436351799139,24.247015930619114,5.0184547779918685,-26.66751762006401,-40.2564017456956,1.49782071096184,-0.7435145801962904,-5.058118151649723,40.0673077350143,42503.58467401361,25805.303252624282,25805.303252624282,68308.8879266379,77842.00205488785,77842.00205488785,25805.303252624282,103647.30530751214,103647.30530751214,103647.30530751214,128611.00836589749,92094.40512470673,56755.98774376586,39264.90820104541,24963.70305838534,0.0,64228.61125943075,21219.14759962754,1545.0217336681628,0.0,0.8863786857120675,2.8197598557009718,0.0014959135982669303,353853.30507534783,1557437.3907402167,4.4013645440123375,1557437.3907402167,4.4013645440123375,0.85,0.09627680212850552,4.027634451161993,1.268894312833436,1.0,0.0,4.027634451162321,1.2847408397543383,1.2850349349195367,3.134978142309337,19435.786763969223,1981.898687520124,4632.441516551485,4632.441516551485,5.57056212375768,5.1463058041389145,-2.447345085691077,7.593650889829991,3.3813667538648864,3.3813667538648864,0.966104786818539,0.0,0.0,0.00022890208359483942,7.659806978462476e-05,0.00015230401381021466,0.0006134248930722725,0.09627680212942423,0.07238369434121775,0.023893107788206483,0.09627671868916218,0.07238369434052704,0.02389310778797848,0.3799363351565217,0.3799363351565217,0.1254130490460705,0.0,4.319774030221197,3.867903019498158,5.69418567127758,4.3146035714534605,3.868468009103651,5.671502768262258,24963.70305838534,21219.14759962754,0.85,1.0635273998176014,0.661754689079826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526159343829916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.909649510977,1545.0217336681628,0.3799363351565217,0.1254130490460705,6.112874298809886,3.3813667538648864
2874.0,-30.189376731576573,5.145847202018796,35.034311217398816,24.24653599681335,5.018168961483116,-26.668648913563928,-40.25745245218275,1.4974411434540145,-0.7448533213075166,-5.058300297211467,40.06720368106763,42502.6465593861,25805.03225441423,25805.03225441423,68307.67881380033,77841.21183140056,77841.21183140056,25805.03225441423,103646.24408581479,103646.24408581479,103646.24408581479,128609.68965754664,92093.99365767745,56755.428385596366,39265.07252453454,24963.44557173184,0.0,64228.51809626638,21218.928735972066,1545.0124731301219,0.0,0.8863781335542579,2.819756249851184,0.0014959135982669303,353850.7916581081,1557432.8979068068,4.4013831101206184,1557432.8979068068,4.4013831101206184,0.85,0.09627605584195753,4.027634451161993,1.2688933369563897,1.0,0.0,4.027634451162069,1.2847426756443048,1.285036733675922,3.1349736624434263,19435.69992714748,1981.8898326286226,4632.441516551485,4632.441516551485,5.570503623675361,5.145847202018796,-2.44748683629343,7.593334038312227,3.381472338740224,3.381472338740224,0.9661349539257783,0.0,0.0,0.00022887285448334476,7.658894257241539e-05,0.00015228391191092938,0.0006133439299701774,0.09627605584314168,0.07238286745285609,0.023893188390285595,0.09627595853681356,0.0723828674519658,0.02389318838999173,0.3799326197221064,0.3799326197221064,0.12541367837558404,0.0,4.318581247335885,3.8681675350374007,5.688522685421276,4.3134469759039575,3.868884857307876,5.6655220392366346,24963.44557173184,21218.928735972066,0.85,1.0635101172880879,0.6617410430625643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526233104653739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.878790182816,1545.0124731301219,0.3799326197221064,0.12541367837558404,6.112874298809886,3.381472338740224
2875.0,-30.190596801385002,5.145390577602933,35.034259080357145,24.24604691276329,5.017873577102305,-26.66977668620908,-40.25850259987635,1.497053461909926,-0.7461627158360216,-5.058493935274749,40.06710384358883,42501.72763666551,25804.7949299035,25804.7949299035,68306.52256656901,77840.42357398632,77840.42357398632,25804.7949299035,103645.21850388982,103645.21850388982,103645.21850388982,128608.4346685933,92093.57827441239,56754.88233702485,39265.21770820837,24963.21616470348,0.0,64228.43387291185,21218.73373999796,1545.005078016768,0.0,0.8863775074277853,2.8197509111726973,0.0014959135982669303,353848.1196717958,1557428.587140936,4.401404163417613,1557428.587140936,4.401404163417613,0.85,0.09627533638127714,4.027634451161993,1.2688924451498318,1.0,0.0,4.02763445116073,1.284744549243053,1.285038570306503,3.1349690905752423,19435.612263835534,1981.880893458575,4632.441516551485,4632.441516551485,5.570452392697077,5.145390577602933,-2.4476367324142907,7.593027310017224,3.38157783677422,3.38157783677422,0.9661650962212057,0.0,0.0,0.00022884374748407396,7.65798212190447e-05,0.00015226392626502928,0.0006132634350942214,0.09627533638228644,0.0723820618911553,0.023893274491131142,0.09627524743023097,0.07238206189039646,0.02389327449088067,0.37992890869052987,0.37992890869052987,0.1254143010751671,0.0,4.317408167893859,3.8684470069384247,5.6828942249591705,4.312331219438704,3.869202653087143,5.6600096059097496,24963.21616470348,21218.73373999796,0.85,1.0634935097705547,0.6617276037084019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526306606050894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.847976735116,1545.005078016768,0.37992890869052987,0.1254143010751671,6.112874298809886,3.38157783677422
2876.0,-30.191812280934904,5.144935975180202,35.03420706869881,24.245557269919686,5.017581444156244,-26.67090000171887,-40.259544470440574,1.4966691649242683,-0.7475238000868103,-5.058683733768982,40.067003221505885,42500.79433929495,25804.552290727763,25804.552290727763,68305.34663002272,77839.61975238656,77839.61975238656,25804.552290727763,103644.17204311432,103644.17204311432,103644.17204311432,128607.15254010267,92093.14679098169,56754.32137782541,39265.36157017364,24962.98049698836,0.0,64228.342067162,21218.533422440105,1544.9972345475585,0.0,0.8863769037443006,2.819746705598641,0.0014959135982669303,353845.50068256067,1557424.2425066836,4.401424462095588,1557424.2425066836,4.401424462095588,0.85,0.09627460952039747,4.027634451161993,1.2688914989447224,1.0,0.0,4.027634451162394,1.284746406781625,1.2850403910181796,3.1349645579095133,19435.521202712545,1981.8716078082266,4632.441516551485,4632.441516551485,5.570400014447969,5.144935975180202,-2.447783438489713,7.592719413669915,3.3816831670787995,3.3816831670787995,0.9661951905939427,0.0,0.0,0.0002288147533852177,7.65707727515458e-05,0.0001522439806336719,0.0006131831013822162,0.0962746095214521,0.07238125198493708,0.02389335753651502,0.09627454951280745,0.07238125198414419,0.02389335753625328,0.37992520226492066,0.37992520226492066,0.12541491679002248,0.0,4.316233968542804,3.8687203586019336,5.677280246853002,4.311159933682177,3.869458703864666,5.6544609575516915,24962.98049698836,21218.533422440105,0.85,1.063476721205064,0.6617140186314153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379809678354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.817222112237,1544.9972345475585,0.37992520226492066,0.12541491679002248,6.112874298809886,3.3816831670787995
2877.0,-30.193022819519257,5.144483312734534,35.03415517262766,24.245068116020434,5.017285527956165,-26.672019248069816,-40.26058571236206,1.4962819564907504,-0.7487819291246183,-5.05887574116021,40.066902564861834,42499.87975578321,25804.3194934801,25804.3194934801,68304.1992492633,77838.83334381373,77838.83334381373,25804.3194934801,103643.15283729383,103643.15283729383,103643.15283729383,128605.89791033258,92092.72919444792,56753.77560635262,39265.50398677256,24962.74507303875,0.0,64228.24905981131,21218.333312082937,1544.9894562173063,0.0,0.8863762889071506,2.81974087984766,0.0014959135982669303,353842.851228704,1557419.8963893238,4.401445135831487,1557419.8963893238,4.401445135831487,0.85,0.09627388403421866,4.027634451161993,1.2688905994454402,1.0,0.0,4.027634451162094,1.2847482776943309,1.2850422252626954,3.134959992622192,19435.433072307962,1981.8626210079858,4632.441516551485,4632.441516551485,5.57034976076493,5.144483312734534,-2.4479314587336196,7.592414771468154,3.3817883463106133,3.3817883463106133,0.9662252418030324,0.0,0.0,0.00022878588051238687,7.656173073131473e-05,0.00015222414978107213,0.0006131032299570894,0.09627388403525759,0.07238044449038797,0.023893439544869624,0.09627379912794155,0.07238044448960688,0.023893439544611768,0.3799214993391055,0.3799214993391055,0.12541552404338496,0.0,4.315082182805497,3.869007178831623,5.671716333467089,4.310093812035575,3.869795263671108,5.6490930633604535,24962.74507303875,21218.333312082937,0.85,1.0634603970856553,0.6617007372598002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452645273859359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.786518778541,1544.9894562173063,0.3799214993391055,0.12541552404338496,6.112874298809886,3.3817883463106133
2878.0,-30.194228781890697,5.144032671678895,35.034103387902746,24.24458301337438,5.016996774998511,-26.673133658737605,-40.26162241408599,1.4959016518293475,-0.7500991417651335,-5.059062155533544,40.06680201586776,42498.96618268119,25804.076926676764,25804.076926676764,68303.04310935795,77838.03431159486,77838.03431159486,25804.076926676764,103642.11123827162,103642.11123827162,103642.11123827162,128604.61936108451,92092.3000275959,56753.23189861711,39265.631254420885,24962.50812281288,0.0,64228.13937723376,21218.131904390946,1544.9814607977378,0.0,0.8863757022260439,2.8197364901817856,0.0014959135982669303,353840.27896616113,1557415.5549291894,4.401464862846013,1557415.5549291894,4.401464862846013,0.8499999999999999,0.09627315204747748,4.027634451161993,1.2688896768679845,1.0,0.0,4.027634451163003,1.2847501160852854,1.2850440271224361,3.13495550670542,19435.342500080358,1981.8533852110925,4632.441516551485,4632.441516551485,5.570297398138771,5.144032671678895,-2.4480749892509936,7.592107660929889,3.3818933530981377,3.3818933530981377,0.9662552437423251,0.0,0.0,0.00022875712012582355,7.655272911838532e-05,0.00015220439100743823,0.0006130236488396889,0.09627315204855486,0.07237963335962508,0.02389351868892978,0.09627308730825793,0.0723796333588151,0.023893518688662383,0.3799178002124531,0.3799178002124531,0.12541612382216077,0.0,4.313932455452516,3.869292022748027,5.6661671282610655,4.308963013768391,3.8700826628757454,5.6436134583248645,24962.50812281288,21218.131904390946,0.85,1.0634442126400532,0.6616876433718604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652537174591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.75587391287,1544.9814607977378,0.3799178002124531,0.12541612382216077,6.112874298809886,3.3818933530981377
2879.0,-30.195429829034826,5.1435838789301505,35.034051702295905,24.2440941388719,5.016698094236755,-26.674244637921817,-40.26265478515995,1.4955129031080452,-0.7512603289791286,-5.059255180876842,40.06670133339982,42498.055924148175,25803.855129849322,25803.855129849322,68301.9110539975,77837.26022876047,77837.26022876047,25803.855129849322,103641.1153586098,103641.1153586098,103641.1153586098,128603.38774785824,92091.88980670444,56752.68550202852,39265.78256075102,24962.272389248457,0.0,64228.054949999474,21217.931530861188,1544.9736877405423,0.0,0.8863750822791727,2.819729263220271,0.0014959135982669303,353837.6154967695,1557411.2077151416,4.401485708433282,1557411.2077151416,4.401485708433282,0.85,0.09627242581457415,4.027634451161993,1.2688888026447969,1.0,0.0,4.0276344511601145,1.2847519937325365,1.2850458684022084,3.1349509250113514,19435.25592624602,1981.844557136843,4632.441516551485,4632.441516551485,5.570249519104218,5.1435838789301505,-2.448223126019813,7.591807004949963,3.3819982152342436,3.3819982152342436,0.966285204352641,0.0,0.0,0.00022872848027083437,7.654376608061103e-05,0.00015218471419022332,0.0006129443978127849,0.09627242581560626,0.07237882796240414,0.023893597853202123,0.0962722888619527,0.07237882796162817,0.023893597852945973,0.37991410419644794,0.37991410419644794,0.1254167148042879,0.0,4.312821497723348,3.869600582781345,5.660702984577142,4.307994851897718,3.870473717484799,5.638476847607251,24962.272389248457,21217.931530861188,0.85,1.0634279849696437,0.6616743408660318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452659773101256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.725280372711,1544.9736877405423,0.37991410419644794,0.1254167148042879,6.112874298809886,3.3819982152342436
2880.0,-30.196626955489016,5.143137243944435,35.03400013514047,24.243622517120116,5.016422573597172,-26.675349771739036,-40.263682476337976,1.4951453898312177,-0.7525883780942308,-5.059431690413373,40.06660141228612,42497.143255213225,25803.59619828589,25803.59619828589,68300.73945349912,77836.46239422477,77836.46239422477,25803.59619828589,103640.05859251066,103640.05859251066,103640.05859251066,128602.09380200284,92091.46362819748,56752.14448912125,39265.91015452914,24962.03520949219,0.0,64227.94536402133,21217.729928068362,1544.9654511976803,0.0,0.8863745438737456,2.8197261761051875,0.0014959135982669303,353835.1799352972,1557406.8933835104,4.401503812222121,1557406.8933835104,4.401503812222121,0.85,0.0962716837054201,4.027634451161993,1.2688878547912465,1.0,0.0,4.027634451163087,1.2847537718486475,1.285047610252313,3.1349465861980557,19435.165984684714,1981.8353856500146,4632.441516551485,4632.441516551485,5.57019362383549,5.143137243944435,-2.4483586328408466,7.591495876785281,3.382102883874504,3.382102883874504,0.9663151096784297,0.0,0.0,0.00022869993719512184,7.653484463734568e-05,0.00015216509255777617,0.0006128653690499527,0.09627168370655287,0.07237801162347608,0.02389367208307678,0.09627161173779378,0.07237801162262446,0.023893672082795636,0.37991041229763434,0.37991041229763434,0.12541730021002495,0.0,4.3116961741741875,3.8699053481953456,5.65519251273156,4.306843312319131,3.8707941993632744,5.6328128400965625,24962.03520949219,21217.729928068362,0.85,1.0634115581059713,0.6616612599757693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452666979604413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.694745102193,1544.9654511976803,0.37991041229763434,0.12541730021002495,6.112874298809886,3.382102883874504
2881.0,-30.197818917969595,5.142692391412131,35.03394869855598,24.243128054682188,5.016125124732048,-26.676452450305746,-40.26470601148901,1.4947586570523812,-0.7538380323537694,-5.059624395254018,40.066502081077275,42496.235558284854,25803.382303876377,25803.382303876377,68299.61786216123,77835.66062581749,77835.66062581749,25803.382303876377,103639.04292969387,103639.04292969387,103639.04292969387,128600.84964209954,92091.02255353123,56751.597485934406,39266.02785288537,24961.80671240567,0.0,64227.834565291036,21217.53570554482,1544.9580798328964,0.0,0.8863739206521758,2.8197201570466874,0.0014959135982669303,353832.5209184367,1557402.6045313764,4.401524767957604,1557402.6045313764,4.401524767957604,0.85,0.0962709600535937,4.027634451161993,1.2688869475992401,1.0,0.0,4.027634451160607,1.284755639615091,1.2850494419355327,3.134942028640295,19435.07289940827,1981.8258935934566,4632.441516551485,4632.441516551485,5.570147450687109,5.142692391412131,-2.4485058439744187,7.59119823538655,3.38220745545203,3.38220745545203,0.9663449872720086,0.0,0.0,0.00022867152050460362,7.652596022835687e-05,0.00015214556027624674,0.000612786700159955,0.09627096005459876,0.07237721087938703,0.02389374917521172,0.0962708792128913,0.07237721087863143,0.023893749174962266,0.37990672366807376,0.37990672366807376,0.12541787470131235,0.0,4.31059058735292,3.8701988355434764,5.649796813501894,4.305786362900221,3.871012273240183,5.6278450949151875,24961.80671240567,21217.53570554482,0.85,1.0633959298866134,0.6616482689461554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526741626507147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.66424834126,1544.9580798328964,0.37990672366807376,0.12541787470131235,6.112874298809886,3.38220745545203
2882.0,-30.19900720623525,5.142249991018367,35.03389743630696,24.24268367411571,5.015875794203432,-26.677547009381403,-40.26571697378529,1.4944155973339455,-0.755216093617662,-5.059783220004629,40.06640428572841,42495.29166312459,25803.088047251684,25803.088047251684,68298.37971037628,77834.86707321546,77834.86707321546,25803.088047251684,103637.95512046714,103637.95512046714,103637.95512046714,128599.53039451555,92090.607692604,56751.032282449734,39266.1949001714,24961.5752740484,0.0,64227.7701742198,21217.33898294114,1544.949765239343,0.0,0.8863734648023117,2.8197198010762956,0.0014959135982669303,353830.3294041151,1557398.3820022312,4.401540095856233,1557398.3820022312,4.401540095856233,0.85,0.09627020368355654,4.027634451161993,1.268885921719484,1.0,0.0,4.027634451162983,1.2847573029012815,1.2850510692083417,3.134937970048238,19434.985346331538,1981.8169656642726,4632.441516551485,4632.441516551485,5.57008392983668,5.142249991018367,-2.448627443889683,7.59087743490805,3.3823118203446927,3.3823118203446927,0.9663748058127694,0.0,0.0,0.00022864319464650608,7.65171858893203e-05,0.00015212600875718577,0.0006127079537882125,0.09627020368475879,0.07237638641895461,0.02389381726580418,0.09627029944214142,0.07237638641805075,0.023893817265505796,0.37990303717288987,0.37990303717288987,0.12541844375026417,0.0,4.309449482468324,3.8704981832743783,5.6442395845361375,4.304567126386985,3.8713984438658144,5.621706924681575,24961.5752740484,21217.33898294114,0.85,1.06337771847154,0.6616342362167457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526813147793896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.633815127718,1544.949765239343,0.37990303717288987,0.12541844375026417,6.112874298809886,3.3823118203446927
2883.0,-30.20019068785871,5.14180933438218,35.0338463922891,24.242198606394254,5.015584411029208,-26.678641447463903,-40.26673537502063,1.4940351706185817,-0.7564074496422108,-5.05997392824685,40.06630811758798,42494.39965311926,25802.87879634249,25802.87879634249,68297.27844946175,77834.07885593036,77834.07885593036,25802.87879634249,103636.95765227286,103636.95765227286,103636.95765227286,128598.32145730873,92090.1792013991,56750.499998524036,39266.310225416746,24961.363805035875,0.0,64227.67403045262,21217.159234280494,1544.9433199724656,0.0,0.8863728402872664,2.819713244692026,0.0014959135982669303,353827.69796533196,1557394.2297398227,4.401561095119287,1557394.2297398227,4.401561095119287,0.85,0.09626948517317661,4.027634451161993,1.2688850474962967,1.0,0.0,4.027634451162575,1.2847591407476955,1.2850528712325309,3.1349334855232223,19434.894916693847,1981.8077444075038,4632.441516551485,4632.441516551485,5.57003875907555,5.14180933438218,-2.448772330263636,7.590581664645816,3.3824161835449273,3.3824161835449273,0.9664046238699793,0.0,0.0,0.0002286149865801663,7.650834792674845e-05,0.00015210663865341785,0.0006126299380909543,0.096269485174128,0.07237559307117557,0.023893892102952445,0.09626960614403265,0.07237559307046029,0.023893892102716325,0.3798993529363955,0.3798993529363955,0.12541899504874404,0.0,4.308348426790303,3.870800245673763,5.638836788943252,4.303566478604637,3.8716517137111737,5.616860579682623,24961.363805035875,21217.159234280494,0.85,1.0633621640584336,0.6616213383808849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526884449286845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.603415788863,1544.9433199724656,0.3798993529363955,0.12541899504874404,6.112874298809886,3.3824161835449273
2884.0,-30.201370114779603,5.1413702299223,35.033795337196985,24.24169579697775,5.015271744985663,-26.67973436391122,-40.26775356670839,1.4936359941014095,-0.7574026107197369,-5.060172526623938,40.06620570698178,42493.5241064476,25802.692535185557,25802.692535185557,68296.21664163316,77833.3050435069,77833.3050435069,25802.692535185557,103635.99757869246,103635.99757869246,103635.99757869246,128597.11614992953,92089.75486317062,56749.973926046885,39266.42326347081,24961.11857123707,0.0,64227.54183470788,21216.95078555151,1544.9351278479478,0.0,0.8863721981456576,2.8197031698732427,0.0014959135982669303,353824.95767287054,1557389.8079549808,4.401582687094866,1557389.8079549808,4.401582687094866,0.85,0.09626875260005394,4.027634451161993,1.2688841600855811,1.0,0.0,4.027634451162268,1.2847610661031297,1.2850547609139091,3.1349287874813982,19434.805363508574,1981.7986125240093,4632.441516551485,4632.441516551485,5.569998551086683,5.1413702299223,-2.4489229196848634,7.590293149607163,3.3825203354447084,3.3825203354447084,0.966434381555631,0.0,0.0,0.00022858687834688814,7.649951272622038e-05,0.00015208736562066777,0.0006125523133602716,0.09626875260108232,0.07237479047720755,0.023893962123874773,0.09626868195878342,0.07237479047643439,0.023893962123619546,0.3798956708711077,0.3798956708711077,0.12541953781098497,0.0,4.307311210548278,3.8711199829970724,5.6336390549897715,4.302769915904207,3.8720273869496964,5.612467873744265,24961.11857123707,21216.95078555151,0.85,1.0633478207432596,0.6616090682063835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695546302921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.573073133466,1544.9351278479478,0.3798956708711077,0.12541953781098497,6.112874298809886,3.3825203354447084
2885.0,-30.202545212816386,5.14093361287523,35.03374438078597,24.24125571213665,5.015027187170558,-26.68081657252393,-40.26875499458981,1.493298546862698,-0.7587376262588919,-5.060324707334357,40.066106471059875,42492.597917191895,25802.394045648456,25802.394045648456,68294.99196284034,77832.5094978283,77832.5094978283,25802.394045648456,103634.90354347676,103634.90354347676,103634.90354347676,128595.77939266477,92089.33461801645,56749.4230373177,39266.568422998615,24960.875849188014,0.0,64227.44427218663,21216.744471809812,1544.9260149273139,0.0,0.8863717814326301,2.8197030222545143,0.0014959135982669303,353822.85787013726,1557385.5232525973,4.401596699058377,1557385.5232525973,4.401596699058377,0.85,0.09626798071937945,4.027634451161993,1.2688831781642516,1.0,0.0,4.027634451164464,1.284762702479154,1.285056361686337,3.134924794586605,19434.716674133866,1981.7895687246785,4632.441516551485,4632.441516551485,5.569934116482156,5.14093361287523,-2.4490386238988826,7.589972236774113,3.3826242211566147,3.3826242211566147,0.9664640631876041,0.0,0.0,0.00022855887644671502,7.649082391119684e-05,0.0001520680525355182,0.0006124745273131649,0.09626798072065296,0.07237395818731722,0.02389402253333574,0.09626806381171535,0.0723739581863598,0.023894022533019647,0.3798919918164389,0.3798919918164389,0.12542008258277718,0.0,4.3062273762892005,3.8714413710430335,5.628247589457317,4.301587081075468,3.87244221667828,5.606390732776333,24960.875849188014,21216.744471809812,0.85,1.0633303681431887,0.6615956527417532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527026234133005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.542772257886,1544.9260149273139,0.3798919918164389,0.12542008258277718,6.112874298809886,3.3826242211566147
2886.0,-30.183572540982105,5.107128529194282,35.033625240360294,24.230966821219795,5.001211468564966,-26.66511988739396,-40.2541688416153,1.4827588152304159,-0.9378566572597151,-5.076028573293963,40.06401857818597,42514.12044729476,25757.030258040646,25757.030258040646,68271.1507053354,77846.85220914967,77846.85220914967,25757.030258040646,103603.88246719031,103603.88246719031,103603.88246719031,128558.43434549705,92090.4272539325,56757.695493104125,39258.590845364866,24954.55187830674,0.0,64213.142723671604,21211.369096560727,1544.9195719896363,0.0,0.8862991719848414,2.8202362550086866,0.0014959135982669303,353606.2271260055,1557295.3765151764,4.4040383258302835,1557295.3765151764,4.4040383258302835,0.85,0.09627750238541778,4.027634451161993,1.2688976437831299,1.0,0.0,4.027634451159759,1.2848110741029395,1.2851053257664788,3.1348067683601686,19434.94726619476,1981.813082570986,4632.441516551485,4632.441516551485,5.560141486085048,5.107128529194282,-2.469266876772956,7.576395405967238,3.382728125397286,3.382728125397286,0.9664937501135104,0.0,0.0,0.00022901137079522324,7.661746977744092e-05,0.00015239390101778232,0.0006137869258861908,0.09627749839551714,0.07238086360427833,0.023896634791238817,0.0962779799634729,0.07238086660386317,0.023896635781554612,0.3798883154835673,0.3798883154835673,0.1254206137440053,0.0,4.278524984007163,3.8856076939594004,5.472784120479446,4.138171916034253,3.9128896542032408,4.821903766787443,24954.55187830674,21211.369096560727,0.85,1.0631959098953718,0.6620781765852165,42257.704602238395,25750.0,0.0,4049.5797836751144,-4049.5797836751144,0.07127221814969326,0.35636109074846634,3204.196404527217,845.3833791478972,4049.5797836751144,0.03695630289891198,0.5399410465885853,1.452659251129496,1.4527096746139048,1.2656787753372756,0.00022855887644671502,0.003535375305164644,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46307.28438591351,21700.420216324885,,,,,,,,,,,,,,,,,,2.0,15458.512518790058,1544.9195719896363,0.3798883154835673,0.1254206137440053,6.112874298809886,3.382728125397286
2887.0,-30.131633519489316,5.019110676927503,35.03325890424359,24.20467537539082,4.963497248630847,-26.622139011566937,-40.21520975567398,1.4540027407075347,-1.4906448165863821,-5.11974466611277,40.05658072730064,42577.107965804345,25604.78358206039,25604.78358206039,68181.89154786474,77893.27353283002,77893.27353283002,25604.78358206039,103498.05711489041,103498.05711489041,103498.05711489041,128425.65092018532,92100.61644648956,56784.45087946021,39240.18396336594,24927.593805294902,0.0,64167.777768660846,21188.454734500665,1544.3672124606494,0.0,0.8861027281528547,2.822456445074451,0.0014959135982669303,353003.72318667156,1556974.2723580955,4.4106454694098325,1556974.2723580955,4.4106454694098325,0.8499999999999999,0.09629782956120711,4.027634451161993,1.2689599823253235,1.0,0.0,4.027634451160943,1.2849430503604022,1.2852389294669038,3.1344847929504094,19437.097613694896,1982.0323569919287,4632.441516551485,4632.441516551485,5.527276165403441,5.019110676927503,-2.5347495778752602,7.553860254802763,3.3727651478416583,3.3727651478416583,0.9636471850976166,0.0,0.0,0.00023025433185574112,7.695668737182688e-05,0.00015329764448391425,0.0006174268742053964,0.09629782954718753,0.0723972447860442,0.023900584761143328,0.09629797506271634,0.07239724479658421,0.023900584764622902,0.3798854814684409,0.3798854814684409,0.12541202605426277,0.0,4.164937153759638,3.939605310697459,4.848859300446179,3.6290998495263693,4.073777437166314,2.2875837357692603,24927.593805294902,21188.454734500665,0.85,1.0625565341171026,0.6635278553560685,42257.704602238395,25750.0,0.0,10707.358689952995,-10707.358689952995,0.18875273089635775,0.9437636544817889,8474.186839595563,2233.171850357432,10707.358689952995,0.2045964196736426,0.7149724655165067,1.452430856635851,1.4525958366940386,1.265838917407636,0.00022901137079522324,0.0035270110684983277,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52965.06329219139,15042.641310047005,,,,,,,,,,,,,,,,,,3.0,15458.885853142045,1544.3672124606494,0.3798854814684409,0.12541202605426277,6.112874298809886,3.3727651478416583
2888.0,-30.07513246982524,4.924586943389527,35.03255807848125,24.17427438721063,4.917574477975611,-26.575872366423987,-40.17494082273913,1.4183143745743068,-2.1911046185818464,-5.173804311546738,40.046106834804824,42654.4539840869,25395.93996271219,25395.93996271219,68050.39394679909,77956.30582500427,77956.30582500427,25395.93996271219,103352.24578771646,103352.24578771646,103352.24578771646,128240.79643451743,92122.25284824938,56820.401007331784,39224.27982324177,24888.550646800966,0.0,64112.83047004274,21155.26804978082,1543.3672124606494,0.0,0.8858640129586692,2.825468215429009,0.0014959135982669303,352259.77691010677,1556522.18217912,4.418677022487098,1556522.18217912,4.418677022487098,0.85,0.0963127590389321,4.027634451161993,1.2690659397142015,1.0,0.0,4.027634451161766,1.2851072597282802,1.2854049234451321,3.1340842724782254,19441.66380303478,1982.497978722069,4632.441516551485,4632.441516551485,5.482193325479394,4.924586943389527,-2.6267085104373185,7.551295453826846,3.346391643289837,3.346391643289837,0.9561118980828106,0.0,0.0,0.00023161352387261907,7.730876877191649e-05,0.00015430475510070258,0.000621483147621704,0.09631275901512151,0.0724148453495003,0.02389791366562121,0.09631235783707902,0.07241484536740285,0.023897913671529263,0.3798857471835513,0.3798857471835513,0.12536761965280038,0.0,3.94826835080886,4.035135700023261,3.685250568329593,2.9826996929649,4.316068049463695,3.410605131648481e-13,24888.550646800966,21155.26804978082,0.85,1.061416154112806,0.6653029303396228,42257.704602238395,25750.0,0.0,11696.908061844977,-11696.908061844977,0.20707925480842243,1.0353962740421123,9263.149958692318,2433.758103152658,11696.908061844977,0.4035406980281715,0.78439111669857,1.4521608705307836,1.4522842846040516,1.2662559976337229,0.00023025433185574112,0.003505315801750973,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53954.61266408337,14053.091938155023,,,,,,,,,,,,,,,,,,3.0,15459.920245787916,1543.3672124606494,0.3798857471835513,0.12536761965280038,6.112874298809886,3.346391643289837
