time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2889.0,-30.017517891724008,4.829367916891768,35.03152535492132,24.14432766325774,4.87164820926865,-26.528603768241226,-40.13389275697989,1.3827340857840777,-2.868162536667967,-5.22823360084913,40.03504037788921,42733.455138111865,25177.51027558751,25177.51027558751,67910.96541369938,78021.19652586828,78021.19652586828,25177.51027558751,103198.70680145579,103198.70680145579,103198.70680145579,128047.7906944333,92145.29666090495,56857.555273141275,39208.60154195964,24849.0838929775,0.0,64057.68543493714,21121.721309030876,1542.3672124606494,0.0,0.8856250893499559,2.8281687289343,0.0014959135982669303,351511.9875642732,1556044.622622434,4.426718512232573,1556044.622622434,4.426718512232573,0.85,0.09631512975253168,4.027634451161993,1.26917635943275,1.0,0.0,4.0276344511636415,1.2852709347658722,1.285570427625245,3.13368515712656,19446.527015174495,1982.9938883486711,4632.441516551485,4632.441516551485,5.435041151761876,4.829367916891768,-2.721246122791366,7.5506140396831345,3.3179088348007606,3.3179088348007606,0.9479739528002173,0.0,0.0,0.00023300711171334506,7.766919458524786e-05,0.0001553379171280972,0.000625644346596871,0.09631512967701604,0.07243210558498928,0.023883024092026767,0.09631596306149552,0.07243210564177958,0.023883024110752098,0.37989104833613246,0.37989104833613246,0.12526140150808238,0.0,3.650169005168891,4.162417826571357,2.1038691791483757,2.36007106418117,4.569662270575861,3.979039320256561e-13,24849.0838929775,21121.721309030876,0.85,1.0601532814150143,0.6671089479421776,42257.704602238395,25750.0,0.0,11998.77290414353,-11998.77290414353,0.21340689317005027,1.0670344658502515,9508.548899769443,2490.2240043740876,11998.77290414353,0.6141728111158844,0.8083594438259482,1.4518762320321377,1.4519455125293714,1.2667041008529722,0.00023161352387261907,0.0034821492930874843,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54256.477506381925,13751.22709585647,,,,,,,,,,,,,,,,,,3.0,15461.047762365537,1542.3672124606494,0.37989104833613246,0.12526140150808238,6.112874298809886,3.3179088348007606
2890.0,-29.960039857980114,4.735569084974259,35.030170132549785,24.11591304643082,4.827382414597596,-26.481292000931393,-40.09275884656233,1.3486345575490584,-3.4850783360869855,-5.280845744359265,40.02358472073901,42811.58020745226,24956.336161249666,24956.336161249666,67767.91636870193,78085.5684505536,78085.5684505536,24956.336161249666,103041.90461180327,103041.90461180327,103041.90461180327,127851.93559628553,92168.54912810717,56894.56088500664,39193.320270111704,24810.030984482266,0.0,64003.351254593974,21088.526336809926,1541.3672124606494,0.0,0.8853964635188509,2.830312058215528,0.0014959135982669303,350790.3483931693,1555550.3842548297,4.434416144515337,1555550.3842548297,4.434416144515337,0.85,0.09630080415946818,4.027634451161993,1.2692857823939998,1.0,0.0,4.027634451164476,1.2854277090023063,1.285729035487773,3.133302964418022,19451.434262185503,1983.4942882824923,4632.441516551485,4632.441516551485,5.387296541593004,4.735569084974259,-2.8143645730899745,7.5499336580642336,3.289058740046252,3.289058740046252,0.9397310685846435,0.0,0.0,0.00023440509085581718,7.80319320444411e-05,0.00015637315881137607,0.0006298139216657238,0.09630080414806647,0.07244793850496632,0.023852865643100147,0.09630159513800056,0.07244793851354396,0.02385286564592422,0.37990236779767467,0.37990236779767467,0.12507961335507653,0.0,3.2981331809496623,4.3151214296354965,0.23828154829453752,1.7957674082722974,4.827453103372818,3.979039320256561e-13,24810.030984482266,21088.526336809926,0.85,1.0588182499871481,0.6688959151084978,42257.704602238395,25750.0,0.0,12049.523668851572,-12049.523668851572,0.21531633078127585,1.0765816539063795,9555.138519084898,2494.3851497666756,12049.523668851572,0.8286587415082021,0.8155921620502875,1.4515876325635477,1.4516002193348054,1.2671557043830803,0.00023300711171334506,0.003458950286698102,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54307.22827108997,13700.476331148428,,,,,,,,,,,,,,,,,,3.0,15462.199469997837,1541.3672124606494,0.37990236779767467,0.12507961335507653,6.112874298809886,3.289058740046252
2891.0,-29.903119010889267,4.643910521650482,35.028504586830934,24.089522449672245,4.785534190890614,-26.434240024719024,-40.05173124661667,1.3166552047197624,-4.032345195241078,-5.330767746380946,40.011839417779335,42887.804661431524,24734.659070922036,24734.659070922036,67622.46373235356,78148.3468048571,78148.3468048571,24734.659070922036,102883.00587577913,102883.00587577913,102883.00587577913,127654.75108269214,92191.41160424268,56930.8694608148,39178.38015936431,24771.74520691301,0.0,63950.125366277316,21055.983425876057,1540.3672124606494,0.0,0.8851823271320582,2.8318597021153122,0.0014959135982669303,350106.68354038347,1555043.7727119434,4.441628354497194,1555043.7727119434,4.441628354497194,0.85,0.09626865153543371,4.027634451161993,1.2693918304471299,1.0,0.0,4.0276344511598285,1.2855746037131128,1.285877754296179,3.132944941140728,19456.259204704693,1983.9862954938428,4632.441516551485,4632.441516551485,5.339443354556409,4.643910521650482,-2.904552696153023,7.548463217803505,3.26047837227929,3.26047837227929,0.9315652492226543,0.0,0.0,0.00023579712968938168,7.839529160189118e-05,0.0001574018380874905,0.0006339570657573988,0.09626865152947577,0.07246197314534406,0.023806678384131707,0.09626845313565821,0.07246197314982863,0.023806678385605077,0.3799201289973787,0.3799201289973787,0.12481907309585281,0.0,2.916563628744086,4.487905589816194,3.410605131648481e-13,1.298422551139879,5.0855898985811905,3.410605131648481e-13,24771.74520691301,21055.983425876057,0.85,1.0574250377937924,0.6706445752184164,42257.704602238395,25750.0,0.0,12014.368527931134,-12014.368527931134,0.2156890590744888,1.0784452953724442,9533.474017823532,2480.894510107603,12014.368527931134,1.044190341817819,0.8170040116457911,1.4512988672765563,1.4512559007217283,1.2676007733091688,0.00023440509085581718,0.0034362319304919336,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54272.07313016953,13735.631472068866,,,,,,,,,,,,,,,,,,3.0,15463.350362677449,1540.3672124606494,0.3799201289973787,0.12481907309585281,6.112874298809886,3.26047837227929
2892.0,-29.84688995507727,4.55457538806458,35.0265549914153,24.063508165441476,4.744241310967933,-26.387755227304794,-40.011200204584725,1.2851065831951456,-4.589384899019649,-5.380079545312211,40.00023913296965,42963.16305407376,24519.016975251838,24519.016975251838,67482.1800293256,78210.39921959527,78210.39921959527,24519.016975251838,102729.41619484712,102729.41619484712,102729.41619484712,127463.1401833818,92214.05216031837,56966.81599479558,39163.59573946977,24733.723988534675,0.0,63897.31972800444,21023.665390254475,1539.3672124606494,0.0,0.8849704266269349,2.833641192773272,0.0014959135982669303,349432.40252844687,1554543.5386618506,4.448767565381396,1554543.5386618506,4.448767565381396,0.8500000000000001,0.09624405701353585,4.027634451161993,1.2694967960240322,1.0,0.0,4.027634451161269,1.2857195342224716,1.2860244967029346,3.1325917853442835,19461.03731277227,1984.47352692023,4632.441516551485,4632.441516551485,5.2928929351070275,4.55457538806458,-2.9931066793168624,7.547682067381443,3.232387320818241,3.232387320818241,0.9235392345194974,0.0,0.0,0.00023717972428105035,7.875578882505015e-05,0.0001584239354560002,0.0006380737003312503,0.09624405696280335,0.07247706282757348,0.023766994135229872,0.09624343325163864,0.07247706286577785,0.023766994147757996,0.37994436361047934,0.37994436361047934,0.12459301066224285,0.0,2.509691855258552,4.675601266342767,3.979039320256561e-13,0.7906946462925362,5.333968321910447,3.979039320256561e-13,24733.723988534675,21023.665390254475,0.85,1.056103453424667,0.6723781723076592,42257.704602238395,25750.0,0.0,11951.19905505629,-11951.19905505629,0.21553996615465548,1.0776998307732777,9489.342584271475,2461.8564707848145,11951.19905505629,1.2598010580899115,0.8164392657373315,1.4510112164588047,1.4509150735611205,1.2680358802731049,0.00023579712968938168,0.0034141603810584247,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54208.903657294686,13798.80094494371,,,,,,,,,,,,,,,,,,3.0,15464.492008985571,1539.3672124606494,0.37994436361047934,0.12459301066224285,6.112874298809886,3.232387320818241
2893.0,-29.791390032538917,4.4675784992357634,35.02434753762487,24.03782126437875,4.703451457695439,-26.341876479554152,-39.971202111896105,1.253937904710127,-5.16098528733346,-5.4288583537596455,39.98883382821269,43037.6422288525,24309.85771200675,24309.85771200675,67347.49994085924,78271.73939584795,78271.73939584795,24309.85771200675,102581.5971078547,102581.5971078547,102581.5971078547,127277.55947484358,92236.47828392457,57002.38111692694,39148.99685221959,24695.96236698889,0.0,63844.95921920848,20991.568011940555,1538.3672124606494,0.0,0.8847601925954309,2.8357161666259167,0.0014959135982669303,348766.4129897078,1554051.8312309005,4.455852895665045,1554051.8312309005,4.455852895665045,0.85,0.09622864254702856,4.027634451161993,1.2696005543926736,1.0,0.0,4.0276344511633555,1.285862739570376,1.286169500296146,3.1322429114850006,19465.770166584207,1984.9561436967983,4632.441516551485,4632.441516551485,5.24774195748588,4.4675784992357634,-3.080030707018322,7.547609206254085,3.2048444063892445,3.2048444063892445,0.915669830396927,0.0,0.0,0.0002385517107570198,7.911304772454804e-05,0.00015943866303247175,0.0006421606520767913,0.09622864253466841,0.07249335057650293,0.023735291958165487,0.09622847614063451,0.0724933505858144,0.023735291961214166,0.379974796775729,0.379974796775729,0.12440882738202155,0.0,2.0793702158127303,4.873183116022005,3.979039320256561e-13,0.2678730664262048,5.571913128972199,3.979039320256561e-13,24695.96236698889,20991.568011940555,0.85,1.0548600980325629,0.674096166011868,42257.704602238395,25750.0,0.0,11879.768947451274,-11879.768947451274,0.21521773552002532,1.0760886776001268,9438.389301653287,2441.379645797985,11879.768947451274,1.4751652726705062,0.8152186951516112,1.4507250897943795,1.4505785386635863,1.2684601424707156,0.00023717972428105035,0.0033927698662085896,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54137.47354968967,13870.231052548726,,,,,,,,,,,,,,,,,,3.0,15465.621693769974,1538.3672124606494,0.379974796775729,0.12440882738202155,6.112874298809886,3.2048444063892445
2894.0,-29.736593671789723,4.3830847899839815,35.02181258982915,24.02065935255962,4.672642149284358,-26.29563294378715,-39.93025714354587,1.2316814212819793,-5.466837973446388,-5.466837973446777,39.97488658373827,43105.20743941302,24082.496670818142,24082.496670818142,67187.70411023116,78327.18582311917,78327.18582311917,24082.496670818142,102409.68249393732,102409.68249393732,102409.68249393732,127049.29332957239,92257.3352314065,57035.35684770114,39135.53153745039,24639.610835635067,0.0,63775.14237308546,20943.669210289805,1537.3672124606494,0.0,0.8846148460062733,2.8371849899754062,0.0014959135982669303,348248.5579055066,1553450.6950376092,4.460752700257042,1553450.6950376092,4.460752700257042,0.85,0.0962001381079978,4.027634451161993,1.2696900191297757,1.0,0.0,4.027634451161062,1.2859642278190635,1.286272764026584,3.131995714991759,19470.171858340153,1985.4049913416054,4632.441516551485,4632.441516551485,5.198661782296131,4.3830847899839815,-3.15742944206877,7.540514232052752,3.1778579705726595,3.1778579705726595,0.907959420163617,0.0,0.0,0.00023991347424054318,7.948031539314619e-05,0.000160433158847397,0.0006461661176825206,0.09620013810343037,0.07249523160635776,0.023704906497072596,0.09619992898846641,0.07249523160979975,0.02370490649819805,0.38001091367432016,0.38001091367432016,0.12425814742451119,0.0,1.6165835221338511,5.083214772124336,3.979039320256561e-13,3.979039320256561e-13,5.8523177374863735,3.979039320256561e-13,24639.610835635067,20943.669210289805,0.85,1.0535092766580147,0.6758935509268951,42257.704602238395,25750.0,0.0,11806.748439395677,-11806.748439395677,0.21484126576176613,1.0742063288088308,9385.909586447502,2420.8388529481754,11806.748439395677,1.6901767730118045,0.8137926733400234,1.4504406008523096,1.450246513741121,1.2688734758583986,0.0002385517107570198,0.00337205397932158,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54064.45304163407,13943.251560604323,,,,,,,,,,,,,,,,,,3.0,15466.738645886324,1537.3672124606494,0.38001091367432016,0.12425814742451119,6.112874298809886,3.1778579705726595
2895.0,-29.68245974293967,4.301247708643482,35.018883369471396,24.01275843093174,4.652638566261123,-26.248905119922444,-39.888203982822574,1.2190839432438927,-5.493252087843132,-5.493252087843542,39.95834187168827,43165.36323137925,23835.991972343556,23835.991972343556,67001.35520372281,78376.3774679413,78376.3774679413,23835.991972343556,102212.36944028486,102212.36944028486,102212.36944028486,126777.04720481837,92276.57929356645,57065.565057004285,39123.34915173574,24564.677764533517,0.0,63688.02691626926,20879.976099853488,1536.3672124606494,0.0,0.8845387887754763,2.837985356666424,0.0014959135982669303,347888.7554730735,1552737.8340439785,4.463317108172989,1552737.8340439785,4.463317108172989,0.85,0.09615625577769374,4.027634451161993,1.2697639071987945,1.0,0.0,4.027634451162516,1.2860204768423995,1.2863307657597327,3.131858725182317,19474.233163563928,1985.8191292198587,4632.441516551485,4632.441516551485,5.145449087091275,4.301247708643482,-3.2245472864964206,7.525794995139902,3.151481665780431,3.151481665780431,0.9004233330801232,0.0,0.0,0.00024126580392903486,7.98591635476736e-05,0.00016140664038136128,0.0006500869454462852,0.09615625577798712,0.07248191885556068,0.02367433692242643,0.09615620675496245,0.07248191885533954,0.0236743369223542,0.380052464569074,0.380052464569074,0.12413427012516956,0.0,1.1185525423516083,5.31183992104701,3.979039320256561e-13,3.979039320256561e-13,6.177647190447317,3.979039320256561e-13,24564.677764533517,20879.976099853488,0.85,1.0520243513244583,0.6777626081606958,42257.704602238395,25750.0,0.0,11734.457788516373,-11734.457788516373,0.2144513349926275,1.0722566749631377,9333.735726335091,2400.7220621812808,11734.457788516373,1.9048042689426736,0.8123156628508619,1.450157761854615,1.449918840066417,1.2692750828746744,0.00023991347424054318,0.003352042033592591,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53992.16239075477,14015.542211483627,,,,,,,,,,,,,,,,,,3.0,15467.843353312248,1536.3672124606494,0.380052464569074,0.12413427012516956,6.112874298809886,3.151481665780431
2896.0,-29.62896747947992,4.221999157506561,35.015590576446044,24.005512275639944,4.633517849796898,-26.202666042328566,-39.84654889265073,1.2072164133793104,-5.518576797256287,-5.518576797256612,39.94190266328049,43224.449978455945,23596.10857891098,23596.10857891098,66820.55855736692,78424.64478474046,78424.64478474046,23596.10857891098,102020.75336365144,102020.75336365144,102020.75336365144,126511.76132106996,92295.51771056905,57095.32290725507,39111.32755923776,24491.00795741852,0.0,63602.33551665628,20817.35676380574,1535.3672124606494,0.0,0.8844679330326273,2.8388835925504776,0.0014959135982669303,347544.06660636194,1552029.7637872489,4.46570640362887,1552029.7637872489,4.46570640362887,0.85,0.09611671840076191,4.027634451161993,1.269836125397123,1.0,0.0,4.027634451162977,1.2860733282210506,1.2863853574270248,3.131730020972585,19478.22996482467,1986.2266895244218,4632.441516551485,4632.441516551485,5.09366572564451,4.221999157506561,-3.2893485722069853,7.511347729713546,3.1257659542260208,3.1257659542260208,0.8930759869217202,0.0,0.0,0.00024260899857916202,8.023607070249198e-05,0.00016237292787667004,0.0006539787982521178,0.09611671764868673,0.0724690509741951,0.02364766667449162,0.0961163341189651,0.07246905154123634,0.023647666859525573,0.38009963068709307,0.38009963068709307,0.12403183495236292,0.0,0.5972329153333931,5.557896737815611,3.410605131648481e-13,3.410605131648481e-13,6.4956609594938755,3.410605131648481e-13,24491.00795741852,20817.35676380574,0.85,1.0505991331067999,0.6796047602235653,42257.704602238395,25750.0,0.0,11663.71755751823,-11663.71755751823,0.21406210699600783,1.0703105349800395,9282.511479363491,2381.2060781547393,11663.71755751823,2.119042266470043,0.8108413143788178,1.449876550028913,1.4495952662801614,1.2696642196255976,0.00024126580392903486,0.0033327601727980534,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53921.42215975662,14086.28244248177,,,,,,,,,,,,,,,,,,2.0,15468.936616564484,1535.3672124606494,0.38009963068709307,0.12403183495236292,6.112874298809886,3.1257659542260208
2897.0,-29.57610815132346,4.1452732491470545,35.01196559532558,23.999129665922396,4.615519980335166,-26.156884946370973,-39.805245807487495,1.1962967761138081,-5.542715082342795,-5.5427150823431175,39.925651377974944,43282.312085520854,23362.371728730348,23362.371728730348,66644.6838142512,78471.86122434298,78471.86122434298,23362.371728730348,101834.23295307333,101834.23295307333,101834.23295307333,126252.9199875457,92314.11314926061,57124.564013398216,39099.4990398471,24418.687034472376,0.0,63518.18607431947,20755.883979301518,1534.3672124606494,0.0,0.8844024892233056,2.839887409359806,0.0014959135982669303,347215.77555103664,1551330.0276630272,4.4679134327956245,1551330.0276630272,4.4679134327956245,0.85,0.09608089876911691,4.027634451161993,1.269906300078146,1.0,0.0,4.027634451162311,1.286121759366819,1.2864355161829726,3.1316120902463154,19482.154383259232,1986.626868834845,4632.441516551485,4632.441516551485,5.043209211656044,4.1452732491470545,-3.3518017990888302,7.497075048235885,3.100694720814122,3.100694720814122,0.8859127773754635,0.0,0.0,0.00024394306387935357,8.06114158843108e-05,0.00016333164799504278,0.000657840172429898,0.09608089877639123,0.07245677926671579,0.02362411950967544,0.09608058702100668,0.07245677926123066,0.02362411950788625,0.380152498921673,0.380152498921673,0.12394655348078427,0.0,0.05841617665737431,5.816112717593796,3.410605131648481e-13,3.410605131648481e-13,6.804848997027136,3.410605131648481e-13,24418.687034472376,20755.883979301518,0.85,1.0492220879272838,0.6814160598805258,42257.704602238395,25750.0,0.0,11594.737274414336,-11594.737274414336,0.2136782993525987,1.0683914967629937,9232.415961442455,2362.3213129718797,11594.737274414336,2.332894119162068,0.8093874975477225,1.4495969317741535,1.4492756631559915,1.2700411955060757,0.00024260899857916202,0.0033141823825880152,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53852.44187665273,14155.262725585664,,,,,,,,,,,,,,,,,,2.0,15470.018829584364,1534.3672124606494,0.380152498921673,0.12394655348078427,6.112874298809886,3.100694720814122
2898.0,-29.52387723981522,4.0710044833438,35.00803797406075,23.993555281218164,4.59856257245187,-26.111565995875825,-39.76431037355212,1.186251328512497,-5.56572895355589,-5.565728953556301,39.90959681554939,43339.032432978245,23134.69771146098,23134.69771146098,66473.73014443922,78518.13615686767,78518.13615686767,23134.69771146098,101652.83386832864,101652.83386832864,101652.83386832864,126000.69838855109,92332.43983405735,57153.336110167824,39087.89302654392,24347.864520222447,0.0,63435.75754676637,20695.68484218908,1533.3672124606494,0.0,0.8843421130954896,2.8409744506621393,0.0014959135982669303,346903.00380045717,1550638.9960473576,4.469949752696013,1550638.9960473576,4.469949752696013,0.85,0.09604819572813614,4.027634451161993,1.2699746724637224,1.0,0.0,4.027634451162472,1.2861661149885524,1.2864815866782708,3.1315040912874936,19486.022083336316,1987.021264482399,4632.441516551485,4632.441516551485,4.994061474667699,4.0710044833438,-3.4119964840177848,7.483000967361585,3.076252403721515,3.076252403721515,0.8789292582061472,0.0,0.0,0.00024526790366912957,8.09850209780291e-05,0.00016428288269110047,0.0006616713980628805,0.0960481957265142,0.07244513219978553,0.023603063526728668,0.09604816394796145,0.07244513220100889,0.023603063527127252,0.3802108305432687,0.3802108305432687,0.12387499497018802,0.0,3.979039320256561e-13,6.082409402514543,3.979039320256561e-13,3.979039320256561e-13,7.1056168885686475,3.979039320256561e-13,24347.864520222447,20695.68484218908,0.85,1.0478905386356139,0.6831956314390613,42257.704602238395,25750.0,0.0,11527.554184929526,-11527.554184929526,0.21330142441952837,1.066507122097642,9183.491258761347,2344.062926168179,11527.554184929526,2.546366094882342,0.8079599409830621,1.4493188704363755,1.4489599736137917,1.2704063102777614,0.00024394306387935357,0.003296283866659705,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53785.25878716792,14222.445815070474,,,,,,,,,,,,,,,,,,3.0,15471.090145875782,1533.3672124606494,0.3802108305432687,0.12387499497018802,6.112874298809886,3.076252403721515
2899.0,-29.472254036469977,3.999126497767676,35.00383388710651,23.98856246089565,4.582382849649451,-26.06671522459888,-39.723762253392465,1.1768440385036865,-5.587768623948989,-5.58776862394939,39.89369825779085,43394.78038529673,22913.21061391719,22913.21061391719,66307.99099921391,78563.61620472041,78563.61620472041,22913.21061391719,101476.82681863761,101476.82681863761,101476.82681863761,125755.51150256195,92350.53613029335,57181.70031380619,39076.48424054128,24278.68468392433,0.0,63355.16892446561,20636.88198133568,1532.3672124606494,0.0,0.8842861831569676,2.8421080696826455,0.0014959135982669303,346603.6794232291,1549954.908592242,4.471836280478808,1549954.908592242,4.471836280478808,0.85,0.0960180239924742,4.027634451161993,1.2700415535597132,1.0,0.0,4.027634451160828,1.2862075002092617,1.2865246747034664,3.1314033315049947,19489.841161752473,1987.4107021003579,4632.441516551485,4632.441516551485,4.946249301162123,3.999126497767676,-3.470090971144578,7.4692174689122535,3.0524234481194448,3.0524234481194448,0.8721209851769842,0.0,0.0,0.00024658383859763397,8.135666860036859e-05,0.0001652271699972654,0.0006654746421489853,0.09601802520825115,0.07243404539498599,0.02358397981326516,0.09601775282526144,0.0724340444778271,0.02358397951464709,0.38027419524790884,0.38027419524790884,0.12381441482837768,0.0,3.979039320256561e-13,6.353780825630679,3.979039320256561e-13,3.979039320256561e-13,7.399094031676611,3.979039320256561e-13,24278.68468392433,20636.88198133568,0.85,1.0466074374810486,0.6849445928718714,42257.704602238395,25750.0,0.0,11462.14765521804,-11462.14765521804,0.21293190328171482,1.0646595164085744,9135.73310151452,2326.4145537035192,11462.14765521804,2.759465360165839,0.8065602397034654,1.4490423289338037,1.4486481658614316,1.2707598627002137,0.00024526790366912957,0.0032790405766517025,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53719.852257456434,14287.85234478196,,,,,,,,,,,,,,,,,,2.0,15472.15063486462,1532.3672124606494,0.38027419524790884,0.12381441482837768,6.112874298809886,3.0524234481194448
2900.0,-29.421220086583077,3.9295774853801193,34.99938058101457,23.984370740968757,4.56725005478454,-26.02229122827008,-39.683538547810144,1.168321196471515,-5.60872001011586,-5.608720010116242,39.87804086254776,43449.373058855774,22697.41028080539,22697.41028080539,66146.78333966117,78608.10001574259,78608.10001574259,22697.41028080539,101305.51029654797,101305.51029654797,101305.51029654797,125516.62824575149,92368.2936188554,57209.56666196848,39065.252174318804,24211.117949203515,0.0,63276.37012352232,20579.450256822987,1531.3672124606494,0.0,0.8842349857700145,2.8433070472718995,0.0014959135982669303,346319.3232791176,1549281.4209094616,4.473563317923244,1549281.4209094616,4.473563317923244,0.85,0.0959900372880255,4.027634451161993,1.2701064691646025,1.0,0.0,4.027634451161887,1.2862447590416932,1.286563624324289,3.131312623705267,19493.588737522015,1987.7928484775143,4632.441516551485,4632.441516551485,4.899664723172146,3.9295774853801193,-3.5260372012809573,7.455614686661077,3.029191929942887,3.029191929942887,0.8654834085551106,0.0,0.0,0.00024789114261862625,8.172689992460056e-05,0.0001661642426940257,0.0006692488284257003,0.09599003728836042,0.07242354700984781,0.023566490278512604,0.09599001504359388,0.07242354700959512,0.02356649027843039,0.38034207181755836,0.38034207181755836,0.1237626173815961,0.0,3.979039320256561e-13,6.627473583388337,3.979039320256561e-13,3.979039320256561e-13,7.684058988740162,3.979039320256561e-13,24211.117949203515,20579.450256822987,0.85,1.0453631143906563,0.6866603279239611,42257.704602238395,25750.0,0.0,11398.471205701384,-11398.471205701384,0.21256976136895872,1.0628488068447939,9089.115611029833,2309.3555946715514,11398.471205701384,2.9721992803066444,0.8051884900339348,1.4487672708283548,1.4483401116238388,1.2711021564494513,0.00024658383859763397,0.003262428888685271,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53656.17580793978,14351.528794298616,,,,,,,,,,,,,,,,,,3.0,15473.200690463642,1531.3672124606494,0.38034207181755836,0.1237626173815961,6.112874298809886,3.029191929942887
2901.0,-29.370764385642527,3.862295153576956,34.99470206381893,23.98078216882425,4.552920956845954,-25.978306825347378,-39.64367882637305,1.1604633965510363,-5.62872132507232,-5.6287213250726476,39.86258349287405,43503.02085676046,22487.404937862644,22487.404937862644,65990.4257946231,78651.77092249098,78651.77092249098,22487.404937862644,101139.17586035363,101139.17586035363,101139.17586035363,125284.44279416255,92385.79918694113,57237.049121211545,39054.16673969954,24145.266933808914,0.0,63199.43367350845,20523.476893737577,1530.3672124606494,0.0,0.8841879611381893,2.8445390570371916,0.0014959135982669303,346048.0326291359,1548616.754126735,4.475149713642232,1548616.754126735,4.475149713642232,0.85,0.09596379446989521,4.027634451161993,1.2701699912874025,1.0,0.0,4.027634451162372,1.2862789193741493,1.2865994637859273,3.1312294639188174,19497.28314749226,1988.169573451919,4632.441516551485,4632.441516551485,4.854331103267308,3.862295153576956,-3.5799818725561874,7.4422770261331435,3.0065431887022536,3.0065431887022536,0.8590123396292153,0.0,0.0,0.0002491899073737128,8.209531682309644e-05,0.0001670945905506164,0.0006729959295044698,0.09596379447022804,0.07241353300276464,0.023550261467463404,0.09596379422464199,0.07241353300251348,0.023550261467381733,0.3804138796211324,0.3804138796211324,0.12371784609083748,0.0,3.410605131648481e-13,6.901694771043708,3.410605131648481e-13,3.410605131648481e-13,7.9620871083659495,3.410605131648481e-13,24145.266933808914,20523.476893737577,0.85,1.044161663465737,0.6883451057726137,42257.704602238395,25750.0,0.0,11336.474878516934,-11336.474878516934,0.21221489785148023,1.0610744892574013,9043.609394563859,2292.865483953076,11336.474878516934,3.1845751752012217,0.8038443100434858,1.4484936605808851,1.448035696327952,1.271433474284847,0.00024789114261862625,0.0032464268197061204,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53594.17948075533,14413.525121483066,,,,,,,,,,,,,,,,,,3.0,15474.240662125161,1530.3672124606494,0.3804138796211324,0.12371784609083748,6.112874298809886,3.0065431887022536
2902.0,-29.320873727279118,3.797219517058383,34.989821566813745,23.977842146437638,4.539438884469952,-25.93474632750778,-39.60416178507728,1.1533114846989068,-5.647768248507418,-5.647768248507769,39.84735184788805,43555.6910050239,22282.96685794346,22282.96685794346,65838.65786296736,78694.63726146401,78694.63726146401,22282.96685794346,100977.60411940748,100977.60411940748,100977.60411940748,125058.74313135818,92403.07123117274,57264.12497473379,39043.2736182655,24081.139011950694,0.0,63124.41263021619,20468.96816015809,1529.3672124606494,0.0,0.8841450428697747,2.8458018747778215,0.0014959135982669303,345789.8421585194,1547962.0043590567,4.4765976776421015,1547962.0043590567,4.4765976776421015,0.85,0.09593900316110711,4.027634451161993,1.2702319160709155,1.0,0.0,4.027634451161163,1.286309788829658,1.286632000849486,3.13115431923014,19500.928274123013,1988.5412729242926,4632.441516551485,4632.441516551485,4.810199282241885,3.797219517058383,-3.6319600102566176,7.429179527315,2.9844623144172666,2.9844623144172666,0.8527035184049333,0.0,0.0,0.0002504802877274846,8.246208129381619e-05,0.00016801820643366842,0.0006767159166546906,0.09593900316094653,0.07240395762715653,0.023535045533789996,0.09593900552815642,0.07240395762727772,0.02353504553382939,0.38048904693176494,0.38048904693176494,0.12367869572489726,0.0,3.410605131648481e-13,7.175016274368431,3.410605131648481e-13,3.410605131648481e-13,8.233498055895268,3.410605131648481e-13,24081.139011950694,20468.96816015809,0.85,1.0429983443751194,0.6899975649702094,42257.704602238395,25750.0,0.0,11276.109524285328,-11276.109524285328,0.21186717477988445,1.0593358738994225,8999.185621268998,2276.9239030163303,11276.109524285328,3.3966002431979367,0.8025271771965322,1.4482214635748751,1.4477348500476062,1.2717541020103797,0.0002491899073737128,0.0032310128223572336,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53533.81412652372,14473.890475714672,,,,,,,,,,,,,,,,,,3.0,15475.27075066445,1529.3672124606494,0.38048904693176494,0.12367869572489726,6.112874298809886,2.9844623144172666
2903.0,-29.27153511645378,3.7342923611887215,34.98476109052116,23.975535830855392,4.526796319641344,-25.891598796198895,-39.564970729965694,1.1468599993860862,-5.6658800957753215,-5.665880095775712,39.832356468900464,43607.36844655638,22083.932279811237,22083.932279811237,65691.30072636761,78736.66951091304,78736.66951091304,22083.932279811237,100820.60179072428,100820.60179072428,100820.60179072428,124839.32495226288,92420.07191353056,57290.7708491724,39032.55673817573,24018.723161538594,0.0,63051.279899714325,20415.914687307803,1528.3672124606494,0.0,0.8841060969622475,2.8470910820113997,0.0014959135982669303,345544.46745041915,1547317.6151740223,4.477911704362741,1547317.6151740223,4.477911704362741,0.8499999999999999,0.09591540244302177,4.027634451161993,1.270292278681882,1.0,0.0,4.027634451160099,1.2863373922009562,1.2866612605017762,3.131087128137205,19504.516132003206,1988.907132609322,4632.441516551485,4632.441516551485,4.7672339091398,3.7342923611887215,-3.6820235718783336,7.416315933067056,2.9629349893234584,2.9629349893234584,0.8465528540924167,0.0,0.0,0.00025176244020047204,8.28273156129752e-05,0.00016893512458749683,0.0006804089277999458,0.09591540244322552,0.07239476056930445,0.023520641873921076,0.09591548310129326,0.07239476056915065,0.02352064187387112,0.38056703008132003,0.38056703008132003,0.12364404209881175,0.0,3.979039320256561e-13,7.44634138970099,3.979039320256561e-13,3.979039320256561e-13,8.498482229644594,3.979039320256561e-13,24018.723161538594,20415.914687307803,0.85,1.0418710108795943,0.6916174979463653,42257.704602238395,25750.0,0.0,11217.326424548079,-11217.326424548079,0.21152644173970198,1.0576322086985102,8955.815124087203,2261.5113004608747,11217.326424548079,3.6082815378307758,0.8012365217412956,1.447950646139915,1.447437489893851,1.2720643151367024,0.0002504802877274846,0.0032161663954641934,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53475.03102678647,14532.673575451921,,,,,,,,,,,,,,,,,,3.0,15476.291201374142,1528.3672124606494,0.38056703008132003,0.12364404209881175,6.112874298809886,2.9629349893234584
2904.0,-29.222736920223387,3.67345644989997,34.97954094325272,23.973802592977904,4.514910416819632,-25.8488620333762,-39.52611641781402,1.1410355299727526,-5.683114113753504,-5.68311411375388,39.817592038786756,43658.147512487056,21890.231062662697,21890.231062662697,65548.37857514975,78777.95743974434,78777.95743974434,21890.231062662697,100668.18850240704,100668.18850240704,100668.18850240704,124626.21823906571,92436.85281477311,57317.04288751687,39022.01103028471,23958.029736658675,0.0,62980.040766943384,20364.325276159874,1527.3672124606494,0.0,0.8840708498771719,2.848394298753641,0.0014959135982669303,345311.1123268148,1546683.348560914,4.479101000077511,1546683.348560914,4.479101000077511,0.85,0.09589276893324497,4.027634451161993,1.2703512379201127,1.0,0.0,4.027634451162034,1.2863620730605438,1.286687586553478,3.131027053354696,19508.057606838902,1989.2682625401033,4632.441516551485,4632.441516551485,4.725419842743828,3.67345644989997,-3.730253405677248,7.403709855577218,2.941947329831208,2.941947329831208,0.8405563799517737,0.0,0.0,0.0002530364926534177,8.319088726741311e-05,0.00016984560538600458,0.000684076011631137,0.0958927689331452,0.07238587936005403,0.023506889573091178,0.09589277837966115,0.07238587936012934,0.023506889573115634,0.3806473270021439,0.3806473270021439,0.12361298586461,0.0,3.979039320256561e-13,7.7149761059985735,3.979039320256561e-13,3.979039320256561e-13,8.75788953885575,3.979039320256561e-13,23958.029736658675,20364.325276159874,0.85,1.0407801864992507,0.6932060853063484,42257.704602238395,25750.0,0.0,11160.078291987487,-11160.078291987487,0.21119254620920377,1.0559627310460191,8913.469365459165,2246.608926528323,11160.078291987487,3.8196259611682515,0.7999717659439538,1.4476811755354635,1.44714353441176,1.2723643813973824,0.00025176244020047204,0.0032018679253317936,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53417.78289422588,14589.921708012513,,,,,,,,,,,,,,,,,,3.0,15477.302255753435,1527.3672124606494,0.3806473270021439,0.12361298586461,6.112874298809886,2.941947329831208
2905.0,-29.174474390037513,3.6146565521821326,34.974180393155734,23.972665203642123,4.503803104397714,-25.80652906328429,-39.487590396869905,1.135857778326303,-5.699471958342144,-5.699471958342473,39.80306865983781,43708.01155781406,21701.66829526983,21701.66829526983,65409.679853083886,78818.50464106956,78818.50464106956,21701.66829526983,100520.1729363394,100520.1729363394,100520.1729363394,124419.20555799875,92453.42654559764,57342.93346510229,39011.658978328174,23899.03262165935,0.0,62910.69159998752,20314.177728410446,1526.3672124606494,0.0,0.884039259834706,2.849710757005351,0.0014959135982669303,345089.735420302,1546059.6290420606,4.480166954716974,1546059.6290420606,4.480166954716974,0.85,0.09587091393368048,4.027634451161993,1.2704088278533892,1.0,0.0,4.02763445116404,1.2863837387491326,1.2867108862496688,3.1309743195902233,19511.55536001677,1989.6249341025498,4632.441516551485,4632.441516551485,4.684715007783875,3.6146565521821326,-3.7766855180373837,7.391342070219516,2.9214856505277496,2.9214856505277496,0.8347101858650713,0.0,0.0,0.00025430239821458927,8.35528430024062e-05,0.00017074955521218307,0.0006877167910931755,0.09587091726614873,0.07237725695178317,0.023493660314365557,0.09587085978217867,0.07237725443595283,0.02349365949772765,0.3807294926058515,0.3807294926058515,0.12358480754391528,0.0,3.410605131648481e-13,7.980415720467988,3.410605131648481e-13,3.410605131648481e-13,9.012087204105114,3.410605131648481e-13,23899.03262165935,20314.177728410446,0.85,1.0397227909841777,0.6947628526439968,42257.704602238395,25750.0,0.0,11104.31943086885,-11104.31943086885,0.2108653370587704,1.0543266852938522,8872.120700359661,2232.1987305091898,11104.31943086885,4.030640263665909,0.7987323373438273,1.4474130199218587,1.4468529104263748,1.2726545644903604,0.0002530364926534177,0.0031880984744357493,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53362.02403310724,14645.68056913115,,,,,,,,,,,,,,,,,,2.0,15478.304128447367,1526.3672124606494,0.3807294926058515,0.12358480754391528,6.112874298809886,2.9214856505277496
2906.0,-29.12672002066878,3.5578275601728517,34.96869776208489,23.97210787693041,4.493470359620463,-25.764576564768813,-39.44937007091937,1.1313269044000571,-5.714972927013207,-5.714972927013602,39.78879765027315,43756.98495169938,21518.070621556613,21518.070621556613,65275.05557325599,78858.26348558038,78858.26348558038,21518.070621556613,100376.334107137,100376.334107137,100376.334107137,124218.01043133809,92469.72856208307,57368.45003095326,39001.420590144226,23841.67632420109,0.0,62843.09691434531,20265.424875570927,1525.3672124606494,0.0,0.8840111883171387,2.851040238584457,0.0014959135982669303,344880.05780669436,1545446.93296287,4.481114225018759,1545446.93296287,4.481114225018759,0.8500000000000001,0.0958497200660601,4.027634451161993,1.2704649149579925,1.0,0.0,4.027634451163718,1.2864023870406613,1.2867311580683327,3.1309289315199984,19514.9957700591,1989.9757582924956,4632.441516551485,4632.441516551485,4.645081982076538,3.5578275601728517,-3.8213708442307808,7.379198404403633,2.9015367754660346,2.9015367754660346,0.8290105072760099,0.0,0.0,0.00025556071390812657,8.391336458646752e-05,0.00017164734932165903,0.000691332777578551,0.09584972358842768,0.07236886463207962,0.023480858956348067,0.09584970380821035,0.07236886197260656,0.023480858093453537,0.3808131384094994,0.3808131384094994,0.12355893155402616,0.0,3.979039320256561e-13,8.242240334364112,3.979039320256561e-13,3.979039320256561e-13,9.260961023930804,3.979039320256561e-13,23841.67632420109,20265.424875570927,0.85,1.0386988989773278,0.6962894430766172,42257.704602238395,25750.0,0.0,11051.408419555512,-11051.408419555512,0.2105713534887724,1.0528567674438623,8832.863619894883,2218.544799660628,11051.408419555512,4.241332452785356,0.7976187632150471,1.4471460065781878,1.4465655858937083,1.2729351191491438,0.00025430239821458927,0.003174839985308528,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53309.113021793906,14698.591580444488,,,,,,,,,,,,,,,,,,2.0,15479.296896571417,1525.3672124606494,0.3808131384094994,0.12355893155402616,6.112874298809886,2.9015367754660346
2907.0,-29.079440673856432,3.5028761401532282,34.96310978019284,23.972086642775707,4.483854863409049,-25.72297991999816,-39.411428827419854,1.1273941102221492,-5.729665475186778,-5.7296654751871685,39.77476910534597,43805.099953946774,21339.254307201023,21339.254307201023,65144.3542611478,78897.28807020032,78897.28807020032,21339.254307201023,100236.54237740135,100236.54237740135,100236.54237740135,124022.45545675409,92485.77848651882,57393.59037298342,38991.320126150444,23785.91307935274,0.0,62777.23320550319,20218.02611744983,1524.3672124606494,0.0,0.8839864227509668,2.8523770092559086,0.0014959135982669303,344681.4078637453,1544844.8254981232,4.481949969604424,1544844.8254981232,4.481949969604424,0.8500000000000001,0.09582905062443164,4.027634451161993,1.2705196124268694,1.0,0.0,4.027634451161064,1.2864182450370885,1.2867486300844488,3.1308903357833464,19518.38297809295,1990.3211573873803,4632.441516551485,4632.441516551485,4.606481103097993,3.5028761401532282,-3.8643919530341373,7.3672680931873655,2.882084457130205,2.882084457130205,0.8234527020372014,0.0,0.0,0.0002568121599220222,8.427267533937944e-05,0.00017253948458264277,0.0006949259722907855,0.09582905430317223,0.0723606520825629,0.023468402220609343,0.09582909365138267,0.07236064930474023,0.023468401319691416,0.3808979260228077,0.3808979260228077,0.12353489742878153,0.0,3.979039320256561e-13,8.500243775681668,3.979039320256561e-13,3.979039320256561e-13,9.505104673117842,3.979039320256561e-13,23785.91307935274,20218.02611744983,0.85,1.0377066801892298,0.6977864062684865,42257.704602238395,25750.0,0.0,11004.916095150746,-11004.916095150746,0.21037996827976677,1.051899841398834,8798.562434049718,2206.3536611010277,11004.916095150746,4.451808664754811,0.7968938192415409,1.446879126663654,1.446281393456028,1.2732063478234819,0.00025556071390812657,0.00316207258605286,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53262.62069738914,14745.083904849254,,,,,,,,,,,,,,,,,,2.0,15480.281093291436,1524.3672124606494,0.3808979260228077,0.12353489742878153,6.112874298809886,2.882084457130205
2908.0,-29.032627783127733,3.4497843930383705,34.95743098807298,23.972458484955155,4.474763414826492,-25.68175073594737,-39.37380606131626,1.1238863683114342,-5.743659259748881,-5.743659259749294,39.760952768933855,43852.5563224251,21165.312861731953,21165.312861731953,65017.869184157054,78935.78155438146,78935.78155438146,21165.312861731953,100101.09441611342,100101.09441611342,100101.09441611342,123832.85351550094,92501.69781305865,57418.47258379583,38981.36136584757,23731.759099387516,0.0,62713.120465235086,20171.99523447939,1523.3672124606494,0.0,0.8839645062883603,2.8536995644005443,0.0014959135982669303,344492.2890863998,1544251.999387864,4.482689593672039,1544251.999387864,4.482689593672039,0.85,0.09580879593984457,4.027634451161993,1.2705734197376297,1.0,0.0,4.027634451163211,1.286432123899318,1.2867641137624821,3.13085655771234,19521.74262448662,1990.6637459771298,4632.441516551485,4632.441516551485,4.568932556646281,3.4497843930383705,-3.9058736924711086,7.355658085509479,2.8631038246912404,2.8631038246912404,0.8180296641974972,0.0,0.0,0.0002580568178945905,8.463037379201249e-05,0.000173426444102578,0.0006984983210100628,0.09580879973690273,0.07235257623541683,0.023456223501485903,0.09580825711516923,0.07235257336796695,0.023456222571877607,0.38098356981578385,0.38098356981578385,0.1235123367952525,0.0,3.979039320256561e-13,8.754555708720659,3.979039320256561e-13,3.979039320256561e-13,9.745872084159714,3.979039320256561e-13,23731.759099387516,20171.99523447939,0.85,1.0367506624104217,0.6992564872726226,42257.704602238395,25750.0,0.0,10955.696792051287,-10955.696792051287,0.21011778722404859,1.0505889361202432,8761.916571985756,2193.780220065531,10955.696792051287,4.662053784318013,0.7959007091820024,1.4466133506616352,1.4460001325389564,1.2734686883331456,0.0002568121599220222,0.0031497705077525367,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53213.401394289685,14794.303207948713,,,,,,,,,,,,,,,,,,2.0,15481.257365538555,1523.3672124606494,0.38098356981578385,0.1235123367952525,6.112874298809886,2.8631038246912404
2909.0,-28.986304482285046,3.3985199378205433,34.95167934195337,23.973776958324038,4.4668523105250815,-25.640844207792792,-39.33640492670236,1.1213920367006955,-5.756621950314923,-5.756621950315277,39.7474770038407,43898.84898062801,20995.388585367655,20995.388585367655,64894.23756599567,78973.3279605928,78973.3279605928,20995.388585367655,99968.71654596046,99968.71654596046,99968.71654596046,123647.77957700065,92517.3455965974,57442.86661933641,38971.64330806776,23679.063031040198,0.0,62650.70633910796,20127.203576384167,1522.3672124606494,0.0,0.8839466990934781,2.855071801136124,0.0014959135982669303,344317.177729206,1543673.9520524798,4.483290558528358,1543673.9520524798,4.483290558528358,0.85,0.09578893875404057,4.027634451161993,1.2706251945206897,1.0,0.0,4.027634451162146,1.2864412654252555,1.2867748491966458,3.130834309664801,19525.044963904264,1991.0004908816227,4632.441516551485,4632.441516551485,4.532251192023076,3.3985199378205433,-3.945566472981561,7.344086410802104,2.8445926078785138,2.8445926078785138,0.8127407451081468,0.0,0.0,0.0002592939254561292,8.498735555488896e-05,0.00017430656990124026,0.0007020431459981113,0.09578894267477826,0.07234465614179324,0.023444286532985026,0.09578947534524222,0.07234465318065403,0.023444285573386542,0.38106984660328624,0.38106984660328624,0.12349095495509595,0.0,3.410605131648481e-13,9.004633676535775,3.410605131648481e-13,3.410605131648481e-13,9.980916624254064,3.410605131648481e-13,23679.063031040198,20127.203576384167,0.85,1.035810150563095,0.7006920040616585,42257.704602238395,25750.0,0.0,10906.346040773697,-10906.346040773697,0.20983434344935709,1.0491717172467856,8725.003900553642,2181.342140220055,10906.346040773697,4.872024791116247,0.7948270585202921,1.4463487157940345,1.4457217489928371,1.2737222189423758,0.0002580568178945905,0.003137925256756913,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53164.05064301209,14843.653959226303,,,,,,,,,,,,,,,,,,2.0,15482.22586909369,1522.3672124606494,0.38106984660328624,0.12349095495509595,6.112874298809886,2.8445926078785138
2910.0,-28.94045199591903,3.3490345181139007,34.94586559989271,23.97521057808774,4.45916259655321,-25.600339334126776,-39.29936515688894,1.1190499354260242,-5.769057917223051,-5.769057917223323,39.734168381968864,43944.63956118554,20830.49222824763,20830.49222824763,64775.13178943317,79010.44331301682,79010.44331301682,20830.49222824763,99840.93554126445,99840.93554126445,99840.93554126445,123468.87164773783,92532.84203912878,57467.03828999003,38962.004165709724,23627.93610647338,0.0,62589.9402721831,20083.745690502372,1521.3672124606494,0.0,0.8839310154034276,2.8564014033231984,0.0014959135982669303,344149.2475277985,1543103.2349220766,4.483819871776512,1543103.2349220766,4.483819871776512,0.85,0.09576934376487577,4.027634451161993,1.270676398393698,1.0,0.0,4.027634451160986,1.2864497079754482,1.2867848762370158,3.1308137630195336,19528.315364014154,1991.3339788831206,4632.441516551485,4632.441516551485,4.496655198737278,3.3490345181139007,-3.9838981825686157,7.332932700682516,2.8265441378761995,2.8265441378761995,0.8075840393931999,0.0,0.0,0.000260523836411482,8.534225940847579e-05,0.0001751815770030062,0.0007055673547461952,0.09576934774493194,0.07233681356851811,0.023432534176413833,0.09576943439464126,0.07233681056228934,0.02343253320258643,0.3811565424671414,0.3811565424671414,0.12347051614963736,0.0,2.8421709430404007e-13,9.251023600224585,2.8421709430404007e-13,2.8421709430404007e-13,10.213455913532414,2.8421709430404007e-13,23627.93610647338,20083.745690502372,0.85,1.0349128231748967,0.7021038743619938,42257.704602238395,25750.0,0.0,10857.75813655007,-10857.75813655007,0.2095469167490906,1.0477345837454533,8688.545742213008,2169.2123943370634,10857.75813655007,5.0817101101374496,0.7937383210192828,1.4460852195367855,1.4454463771882649,1.273967087409962,0.0002592939254561292,0.0031265253510626037,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53115.46273878847,14892.24186344993,,,,,,,,,,,,,,,,,,2.0,15483.186124961136,1521.3672124606494,0.3811565424671414,0.12347051614963736,6.112874298809886,2.8265441378761995
2911.0,-28.895067334089052,3.3012241889312963,34.94003027366227,23.974616021756106,4.449227820209563,-25.560480092200248,-39.26305852420626,1.1146405789735048,-5.783912639821494,-5.783912639821813,39.72191352158568,43991.48603132442,20677.025745726813,20677.025745726813,64668.51177705123,79048.43597496611,79048.43597496611,20677.025745726813,99725.46172069293,99725.46172069293,99725.46172069293,123309.09795106118,92548.49565974872,57491.54571874963,38952.1666011101,23583.636230368258,0.0,62535.80283147836,20046.09079581302,1520.7189945934456,0.0,0.8838988273250463,2.8573271925521286,0.0014959135982669303,343948.73975659994,1542577.8475895964,4.484906235392003,1542577.8475895964,4.484906235392003,0.85,0.09575616225451235,4.027634451161993,1.2707303925277667,1.0,0.0,4.027634451160169,1.2864678623000652,1.28680460827492,3.130769581729791,19531.61893530104,1991.6708494033173,4632.441516551485,4632.441516551485,4.463526559773895,3.3012241889312963,-4.023284134868174,7.324508323799471,2.80894690282773,2.80894690282773,0.80255625795078,0.0,0.0,0.00026174648764584497,8.56914675210737e-05,0.00017605502012477126,0.0007090852643545467,0.09575616415153142,0.07233371420604043,0.023422449945490992,0.09575616892892096,0.07233371277304215,0.0234224494814702,0.3812435165693804,0.3812435165693804,0.12345083177193716,0.0,3.410605131648481e-13,9.491629777458456,3.410605131648481e-13,3.410605131648481e-13,10.425769701151467,3.410605131648481e-13,23583.636230368258,20046.09079581302,0.85,1.034103806923533,0.7034608022842976,42257.704602238395,25750.0,0.0,10810.213756184998,-10810.213756184998,0.20926147982594623,1.0463073991297314,8652.772639311368,2157.441116873629,10810.213756184998,5.291109105757434,0.7926571205528268,1.445822845947046,1.4451739023361339,1.2742035177281406,0.000260523836411482,0.003115556054826085,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53067.91835842339,14939.786243815002,,,,,,,,,,,,,,,,,,2.0,15484.138492955259,1520.7189945934456,0.3812435165693804,0.12345083177193716,6.112874298809886,2.80894690282773
