time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2912.0,-28.85015116133553,3.255024507645694,34.93419360829876,23.97355951778593,4.438842442854561,-25.521088082552613,-39.22721348991615,1.1097793640715565,-5.799231599066104,-5.799231599066436,39.71020419644783,44038.25523950696,20530.19828283074,20530.19828283074,64568.4535223377,79086.38172993068,79086.38172993068,20530.19828283074,99616.58001276142,99616.58001276142,99616.58001276142,123159.20348582031,92564.10717785674,57515.98068743268,38942.36276713784,23542.623473058895,0.0,62484.98624019674,20011.22995210006,1520.1992097219686,0.0,0.88386219091821,2.85810440753852,0.0014959135982669303,343742.06186631776,1542075.9746421042,4.48614279634426,1542075.9746421042,4.48614279634426,0.85,0.09574546670051029,4.027634451161993,1.2707846773369238,1.0,0.0,4.027634451161753,1.2864881521184681,1.2868264668662783,3.1307202048690943,19534.913621189928,1992.006813865074,4632.441516551485,4632.441516551485,4.431831078595889,3.255024507645694,-4.06221137456821,7.317235882213904,2.791772511054501,2.791772511054501,0.7976492888727146,0.0,0.0,0.00026296171881324653,8.603753100441785e-05,0.00017692418780882867,0.0007125859540626931,0.09574546669664419,0.07233240450170794,0.023413062194936243,0.09574550810027867,0.07233240450462863,0.02341306219588165,0.38133052664165723,0.38133052664165723,0.12343175093644367,0.0,3.410605131648481e-13,9.724903336291902,3.410605131648481e-13,3.410605131648481e-13,10.628520776517973,3.410605131648481e-13,23542.623473058895,20011.22995210006,0.85,1.0333434862917623,0.7047813865273294,42257.704602238395,25750.0,0.0,10763.763471441533,-10763.763471441533,0.20897994268692205,1.0448997134346105,8617.736017928326,2146.0274535132066,10763.763471441533,5.500224837411591,0.791590691995917,1.4455615752938185,1.4449043035974811,1.2744320004900322,0.00026174648764584497,0.0031049906355084095,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53021.46807367993,14986.236528558467,,,,,,,,,,,,,,,,,,3.0,15485.083017280722,1520.1992097219686,0.38133052664165723,0.12343175093644367,6.112874298809886,2.791772511054501
2913.0,-28.80568732358812,3.2103971265095694,34.92836253089063,23.97307357694956,4.42918760049546,-25.482029216922857,-39.19163657175375,1.1055294944736784,-5.813716390208299,-5.813716390208645,39.69869344035488,44084.21171181335,20386.881326001418,20386.881326001418,64471.09303781476,79123.67893747901,79123.67893747901,20386.881326001418,99510.56026348042,99510.56026348042,99510.56026348042,123013.13629601983,92579.55241166858,57540.08518860801,38932.74135895619,23502.576032539415,0.0,62435.317391495606,19977.189627658503,1519.6590929484028,0.0,0.8838291578760264,2.858900174949365,0.0014959135982669303,343546.7280034741,1541582.7328704163,4.4872577940978875,1541582.7328704163,4.4872577940978875,0.85,0.09573458775850774,4.027634451161993,1.2708377164741984,1.0,0.0,4.027634451162581,1.2865055896255475,1.2868454632787252,3.130677770575628,19538.173214109607,1992.3391998398647,4632.441516551485,4632.441516551485,4.4008934064596605,3.2103971265095694,-4.099665042422816,7.310062168932386,2.775004314181563,2.775004314181563,0.7928583754804466,0.0,0.0,0.00026416982768522214,8.638228280353271e-05,0.00017778754488168943,0.0007160632407530014,0.09573458919031966,0.07233087439510913,0.02340371479521053,0.09573456074144307,0.07233087331332518,0.023403714445182563,0.38141728104856626,0.38141728104856626,0.12341315293471554,0.0,3.410605131648481e-13,9.951353545334882,3.410605131648481e-13,3.410605131648481e-13,10.829173304131018,3.410605131648481e-13,23502.576032539415,19977.189627658503,0.85,1.0326061551598111,0.7060781229858554,42257.704602238395,25750.0,0.0,10718.404410333276,-10718.404410333276,0.20870286472495153,1.043514323624758,8583.441271386024,2134.963138947252,10718.404410333276,5.709061517550067,0.7905411542611802,1.4453013869899725,1.4446375818908694,1.2746528381086368,0.00026296171881324653,0.003094811471252888,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52976.10901257167,15031.595589666724,,,,,,,,,,,,,,,,,,2.0,15486.019669030415,1519.6590929484028,0.38141728104856626,0.12341315293471554,6.112874298809886,2.775004314181563
2914.0,-28.78828494715832,3.2112466385699237,34.92269115934806,23.978696087747835,4.429572064106186,-25.466326366303857,-39.17830550400538,1.107613483504886,-5.816126678499245,-5.816126678499559,39.6916750008534,44104.67768583294,20320.561187308664,20320.561187308664,64425.2388731416,79144.95466299528,79144.95466299528,20320.561187308664,99465.51585030394,99465.51585030394,99465.51585030394,122947.73712455676,92593.95938778184,57553.68241164452,38933.641084597024,23482.221274252825,0.0,62415.862358849845,19959.8880831149,1519.1460520541489,0.0,0.8838425143307936,2.859573995679221,0.0014959135982669303,343514.2326542093,1541282.04768847,4.486806953468988,1541282.04768847,4.486806953468988,0.85,0.0957260640215099,4.027634451161993,1.2708810484921562,1.0,0.0,4.027634451163106,1.286494833398016,1.2868353143268778,3.1307039457934014,19541.213691055753,1992.6492422035817,4632.441516551485,4632.441516551485,4.386576951852344,3.2112466385699237,-4.118275167379724,7.329521805949648,2.758633428384908,2.758633428384908,0.7881809795385452,0.0,0.0,0.0002646440507644107,8.651179364976079e-05,0.00017813225711464992,0.0007174516156182101,0.09572606579471135,0.07233104295390026,0.023395022840811092,0.09572624337919161,0.07233104161406138,0.023395022407448528,0.3815035724889996,0.3815035724889996,0.1233949411999997,0.0,3.410605131648481e-13,10.148486697487158,3.410605131648481e-13,3.410605131648481e-13,10.93344949783716,3.410605131648481e-13,23482.221274252825,19959.8880831149,0.85,1.032193363006653,0.7066261046312278,42257.704602238395,25750.0,0.0,5327.497365448881,-5327.497365448881,0.1040284889604419,0.5201424448022096,4267.280379200253,1060.2169862486278,5327.497365448881,5.8132239397925884,0.7880946133366812,1.4451719243269048,1.4443736383438979,1.274866208678402,0.00026416982768522214,0.003085006959699854,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47585.20196768727,20422.502634551118,,,,,,,,,,,,,,,,,,2.0,15486.948756207908,1519.1460520541489,0.3815035724889996,0.1233949411999997,6.112874298809886,2.758633428384908
2915.0,-28.797469297643545,3.255987457053546,34.91742944171638,23.989530989807122,4.441314172103008,-25.47341960886643,-39.18544555837286,1.1172644831911689,-5.803772016946596,-5.803772016946943,39.69224400721227,44094.30981340748,20381.101781965375,20381.101781965375,64475.41159537286,79141.24512913587,79141.24512913587,20381.101781965375,99522.34691110125,99522.34691110125,99522.34691110125,123019.36765639845,92598.70950599978,57551.77418972574,38941.03924030449,23497.02074529719,0.0,62438.05998560168,19972.467633502612,1519.034668835046,0.0,0.8839048483992941,2.859595048468276,0.0014959135982669303,343680.8229243601,1541306.4235043544,4.484703017146746,1541306.4235043544,4.484703017146746,0.85,0.09572728831709267,4.027634451161993,1.2708859982108698,1.0,0.0,4.027634451162968,1.2864500814918147,1.286790228464319,3.1308128539985014,19542.21616546951,1992.7514661448618,4632.441516551485,4632.441516551485,4.399645782714084,3.255987457053546,-4.102643683752253,7.358631140805798,2.755907026400631,2.755907026400631,0.7874020075430375,0.0,0.0,0.000264393675214319,8.644240597551164e-05,0.00017795126923880736,0.000716722662614224,0.0957272857973275,0.07233843457302529,0.02338885122430221,0.09572668023657041,0.07233843647714168,0.023388851839950982,0.3815878659549404,0.3815878659549404,0.12337703847889371,0.0,3.410605131648481e-13,10.286087483606764,3.410605131648481e-13,3.410605131648481e-13,10.862732530294863,3.410605131648481e-13,23497.02074529719,19972.467633502612,0.85,1.032629963362747,0.7062088383844037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444270360343754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15487.337194238266,1519.034668835046,0.3815878659549404,0.12337703847889371,6.112874298809886,2.755907026400631
2916.0,-28.806569088251198,3.299791261460758,34.912677296464274,23.99985718019309,4.454859248545166,-25.48025615862806,-39.19105905862523,1.128546318783553,-5.788723207541864,-5.788723207542199,39.69654011520656,44077.96259666816,20493.543471134886,20493.543471134886,64571.50606780305,79128.17721948405,79128.17721948405,20493.543471134886,99621.72069061894,99621.72069061894,99621.72069061894,123150.90423194368,92594.7981841952,57544.58356081861,38944.682914862875,23529.18354132475,0.0,62473.86645618762,19999.806010126038,1519.3802007487195,0.0,0.8839674339692236,2.85908057275559,0.0014959135982669303,343883.8267973028,1541490.4750323459,4.482590790583921,1541490.4750323459,4.482590790583921,0.85,0.09573744382272972,4.027634451161993,1.2708614782011138,1.0,0.0,4.027634451159466,1.2863976786726539,1.2867374929325175,3.130940391091062,19541.390712322205,1992.6672933491259,4632.441516551485,4632.441516551485,4.423918445146573,3.299791261460758,-4.071311641833054,7.371102903293812,2.7664225843741406,2.7664225843741406,0.7904064526783259,0.0,0.0,0.00026414582002050855,8.638788960767215e-05,0.00017775793041283641,0.0007159439644979961,0.09573744067690014,0.0723523065197797,0.023385134157120444,0.09573800702133456,0.07235230889719907,0.023385134925530647,0.38166708083318257,0.38166708083318257,0.12335938296867557,0.0,3.410605131648481e-13,10.363988693878184,3.410605131648481e-13,3.410605131648481e-13,10.706956607756467,3.410605131648481e-13,23529.18354132475,19999.806010126038,0.85,1.0335762732579787,0.7055424147243977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443248650225902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15487.193591585308,1519.3802007487195,0.38166708083318257,0.12335938296867557,6.112874298809886,2.7664225843741406
2917.0,-28.81559381009241,3.3426579481900225,34.90840840166012,24.008898494672053,4.466916443592696,-25.48717390268172,-39.1968384157866,1.1384965361819979,-5.774985295221825,-5.774985295222239,39.701093567624795,44062.63468749309,20605.997592488202,20605.997592488202,64668.63227998129,79115.93131519717,79115.93131519717,20605.997592488202,99721.92890768537,99721.92890768537,99721.92890768537,123284.3127160356,92591.07628230313,57537.779654599035,38948.107364115654,23562.383808350216,0.0,62510.491172465874,20028.02623709768,1519.8008614171936,0.0,0.8840222081284435,2.8584245131095516,0.0014959135982669303,344069.22928388946,1541685.5697062772,4.4807423579114705,1541685.5697062772,4.4807423579114705,0.8499999999999999,0.0957484834261062,4.027634451161993,1.2708391467714684,1.0,0.0,4.0276344511621565,1.2863515204608726,1.286691006584309,3.1310527387715736,19540.605234730676,1992.5871969256248,4632.441516551485,4632.441516551485,4.448193791300762,3.3426579481900225,-4.041380061697978,7.384038009888,2.7767300444654053,2.7767300444654053,0.7933514412758301,0.0,0.0,0.00026390022086553557,8.633179569492423e-05,0.00017756842517061136,0.0007151807066557347,0.09574848342630518,0.07236646949025137,0.023382013936053807,0.09574847132771681,0.07236646949010098,0.023382013936005232,0.3817387028008552,0.3817387028008552,0.12334192522716773,0.0,3.979039320256561e-13,10.39656601245656,3.979039320256561e-13,3.979039320256561e-13,10.555342700806762,3.979039320256561e-13,23562.383808350216,20028.02623709768,0.85,1.0345244624868029,0.7048838340739426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443788717318744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15487.051376803545,1519.8008614171936,0.3817387028008552,0.12334192522716773,6.112874298809886,2.7767300444654053
2918.0,-28.824541156423127,3.3846165819907355,34.90459232914599,24.018260940816276,4.47932696308907,-25.49398670332912,-39.202495746407635,1.148772509995116,-5.760983983434755,-5.760983983435071,39.70572913519032,44047.138887308785,20714.963943914474,20714.963943914474,64762.10283122326,79103.55561694408,79103.55561694408,20714.963943914474,99818.51956085855,99818.51956085855,99818.51956085855,123413.08149012676,92587.33624585203,57530.919516216956,38951.57414403897,23594.56192926821,0.0,62546.13607330718,20055.377639877977,1520.16468620656,0.0,0.8840780250512794,2.8578431676444365,0.0014959135982669303,344258.2672951793,1541884.2018120354,4.478858892559199,1541884.2018120354,4.478858892559199,0.85,0.09575788555585604,4.027634451161993,1.2708163620205597,1.0,0.0,4.027634451164658,1.2863038332034489,1.2866429937857582,3.131168816570696,19539.815929985674,1992.5067102410787,4632.441516551485,4632.441516551485,4.471716236438371,3.3846165819907355,-4.01157213130082,7.396188713291556,2.786827813731168,2.786827813731168,0.7962365182089052,0.0,0.0,0.0002636569350305367,8.627691876693883e-05,0.00017738001626359788,0.0007144218644509414,0.0957578855560653,0.07237896381635756,0.023378921739707747,0.09575796032763324,0.07237896381619939,0.02337892173965665,0.381801552724783,0.381801552724783,0.12332462570062813,0.0,3.410605131648481e-13,10.394113986931018,3.410605131648481e-13,3.410605131648481e-13,10.413267806370527,3.410605131648481e-13,23594.56192926821,20055.377639877977,0.85,1.035429315015061,0.7042343724588095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444324367004133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.910362573053,1520.16468620656,0.381801552724783,0.12332462570062813,6.112874298809886,2.786827813731168
2919.0,-28.833418866196983,3.425682260238465,34.90120538482572,24.027327505778544,4.4913742667646295,-25.500773190701917,-39.208152203913755,1.1587285911411762,-5.747435307454452,-5.747435307454871,39.7105818900797,44031.945118440286,20822.118610272246,20822.118610272246,64854.06372871253,79091.4526966203,79091.4526966203,20822.118610272246,99913.57130689254,99913.57130689254,99913.57130689254,123540.46969400265,92583.69363780825,57524.18605910846,38955.008420777536,23626.8983871101,0.0,62581.90680788764,20082.863629043586,1520.5454018671012,0.0,0.884130658421642,2.857236568001909,0.0014959135982669303,344441.2717146786,1542092.1610280795,4.4770829969106805,1542092.1610280795,4.4770829969106805,0.85,0.09576681324934753,4.027634451161993,1.2707941223541273,1.0,0.0,4.027634451162249,1.2862576451859205,1.28659648334349,3.131281253204776,19539.04718672589,1992.4283202445167,4632.441516551485,4632.441516551485,4.494847595134412,3.425682260238465,-3.9824612180674412,7.408143478305906,2.7967230981747,2.7967230981747,0.7990637423356286,0.0,0.0,0.0002634157468323752,8.622208254177908e-05,0.00017719366429059613,0.0007136713068244376,0.0957668109868494,0.07239065768595548,0.02337615330089392,0.095767312980288,0.07239065939619074,0.023376153853156795,0.381855281618385,0.381855281618385,0.12330745274606311,0.0,3.979039320256561e-13,10.365349161184895,3.979039320256561e-13,3.979039320256561e-13,10.278325516103052,3.979039320256561e-13,23626.8983871101,20082.863629043586,0.85,1.0363069301771182,0.7035890621487204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444855461418358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.77059760789,1520.5454018671012,0.381855281618385,0.12330745274606311,6.112874298809886,2.7967230981747
2920.0,-28.84222062191848,3.4658692600324623,34.89821934697023,24.03581606866794,4.502747489934362,-25.507558677232574,-39.213849139027275,1.168085545120513,-5.734364447814244,-5.734364447814576,39.71547418747911,44017.25306530835,20927.560024720515,20927.560024720515,64944.81309002887,79079.739214152,79079.739214152,20927.560024720515,100007.29923887251,100007.29923887251,100007.29923887251,123666.32399009724,92580.13706760498,57517.65091824344,38958.31794373505,23659.024751224737,0.0,62617.342694959785,20110.171038541026,1520.9142660734049,0.0,0.8841806360259821,2.8565853744562273,0.0014959135982669303,344617.89458290086,1542301.8362539285,4.475396839507167,1542301.8362539285,4.475396839507167,0.85,0.09577471920504033,4.027634451161993,1.2707728882366793,1.0,0.0,4.0276344511614575,1.2862142650041801,1.286552784410568,3.1313868620084877,19538.296601063405,1992.3517818075902,4632.441516551485,4632.441516551485,4.5176091160454765,3.4658692600324623,-3.954064564938956,7.419933824971418,2.806418938749416,2.806418938749416,0.8018339824998331,0.0,0.0,0.0002631768227483452,8.616688646885981e-05,0.0001770099362794854,0.0007129313175572445,0.0957747171660672,0.07240115521419192,0.023373561951875267,0.09577412677144724,0.07240115675555982,0.023373562449480505,0.3819001157431626,0.3819001157431626,0.12329038104907777,0.0,3.410605131648481e-13,10.317506216167146,3.410605131648481e-13,3.410605131648481e-13,10.153211421263961,3.410605131648481e-13,23659.024751224737,20110.171038541026,0.85,1.0371697407602771,0.7029562605321386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445382459019536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.631929450206,1520.9142660734049,0.3819001157431626,0.12329038104907777,6.112874298809886,2.806418938749416
2921.0,-28.850949841243335,3.5052043321469815,34.89561341812683,24.044771468639397,4.514650315728734,-25.514225900039847,-39.219403302390106,1.1779263744004735,-5.721084303184966,-5.72108430318534,39.72056438549898,44002.285467012516,21029.791346256847,21029.791346256847,65032.07681326936,79067.77192268126,79067.77192268126,21029.791346256847,100097.5632689381,100097.5632689381,100097.5632689381,123788.12590757135,92576.51186257738,57511.02540640372,38961.651617970725,23690.56263863324,0.0,62652.21425660397,20136.978242838253,1521.2586944424017,0.0,0.8842309507467458,2.8560106430041587,0.0014959135982669303,344797.4182990114,1542520.0160257064,4.473699436716835,1542520.0160257064,4.473699436716835,0.85,0.09578151705499077,4.027634451161993,1.2707509381463753,1.0,0.0,4.027634451162256,1.286168614682634,1.286506817547795,3.1314980051475008,19537.53153057083,1992.2737663290552,4632.441516551485,4632.441516551485,4.539677677768503,3.5052043321469815,-3.9258232664500325,7.431027598597014,2.8159181541210025,2.8159181541210025,0.8045480440345721,0.0,0.0,0.00026294006480054365,8.611310511444327e-05,0.00017682695968610038,0.0007121943547259708,0.09578151499185097,0.07241041986531024,0.023371095126540738,0.09578199245918843,0.07241042142503525,0.023371095629955527,0.38193665747042777,0.38193665747042777,0.12327339035815615,0.0,3.979039320256561e-13,10.25540069195364,3.979039320256561e-13,3.979039320256561e-13,10.034516528812503,3.979039320256561e-13,23690.56263863324,20136.978242838253,0.85,1.0379852904626519,0.7023261027422407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444590498389649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.494486981714,1521.2586944424017,0.38193665747042777,0.12327339035815615,6.112874298809886,2.8159181541210025
2922.0,-28.859601181147063,3.543695054789418,34.893364626319595,24.052909633051627,4.525597220876483,-25.520918573899692,-39.22503960840402,1.1869146136294653,-5.708587455204395,-5.708587455204811,39.72574798568277,43988.00095515068,21131.113282907623,21131.113282907623,65119.114238058304,79056.36642029963,79056.36642029963,21131.113282907623,100187.47970320725,100187.47970320725,100187.47970320725,123909.89191083767,92573.03016285888,57504.66469771154,38964.850516830375,23722.41220763042,0.0,62687.262724460794,20164.050376485855,1521.6269519887828,0.0,0.8842768271953287,2.8553533071632353,0.0014959135982669303,344966.42031820037,1542742.2232450328,4.472151874440395,1542742.2232450328,4.472151874440395,0.85,0.09578806102113555,4.027634451161993,1.2707304062647746,1.0,0.0,4.027634451161171,1.2861269599103737,1.2864648502713718,3.1315994273556527,19536.796745724634,1992.1988391269838,4632.441516551485,4632.441516551485,4.561549931587307,3.543695054789418,-3.8985319818204123,7.442227036609831,2.82522734964227,2.82522734964227,0.8072078141835057,0.0,0.0,0.00026270561268568486,8.605856008444338e-05,0.0001766470526012415,0.000711469754752985,0.09578806101789693,0.0724191367803562,0.023368924237540726,0.09578809791681857,0.0724191367828047,0.023368924238330844,0.3819656681212484,0.3819656681212484,0.12325646447208553,0.0,3.979039320256561e-13,10.183714767694937,3.979039320256561e-13,3.979039320256561e-13,9.92291099043615,3.979039320256561e-13,23722.41220763042,20164.050376485855,0.85,1.0387933913191683,0.701705562555795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446423238038344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.358204267173,1521.6269519887828,0.3819656681212484,0.12325646447208553,6.112874298809886,2.82522734964227
2923.0,-28.868180699647773,3.5813645100330525,34.8914499805927,24.06116521395745,4.536657651375758,-25.527535300853632,-39.230592200160004,1.1960122525812562,-5.696035893734859,-5.696035893735222,39.730977053314916,43973.683363509575,21229.665370763854,21229.665370763854,65203.34873427343,79044.97706539591,79044.97706539591,21229.665370763854,100274.64243615977,100274.64243615977,100274.64243615977,124028.17566182694,92569.5813598162,57498.287657928486,38968.104113208574,23753.533225667165,0.0,62721.637338875735,20190.50324181709,1521.9594053548876,0.0,0.8843228016486029,2.8547392428150684,0.0014959135982669303,345136.2277343695,1542966.4040484952,4.470601113587018,1542966.4040484952,4.470601113587018,0.85,0.09579345010972745,4.027634451161993,1.2707097271224481,1.0,0.0,4.027634451162205,1.286084790605345,1.2864223710945395,3.131702109054748,19536.068903458454,1992.1246198710523,4632.441516551485,4632.441516551485,4.582824261226246,3.5813645100330525,-3.8715134287093846,7.4528779387424375,2.834347391526317,2.834347391526317,0.8098135404360906,0.0,0.0,0.0002624732970861645,8.600485641983925e-05,0.00017646844066632528,0.0007107503711705277,0.09579345010979692,0.07242666442800362,0.023366785681793296,0.09579340193824609,0.0724266644279511,0.023366785681776348,0.3819880312962945,0.3819880312962945,0.12323959042989571,0.0,3.410605131648481e-13,10.10549764055338,3.410605131648481e-13,3.410605131648481e-13,9.818687326330632,3.410605131648481e-13,23753.533225667165,20190.50324181709,0.85,1.0395670696858466,0.7010927206177074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446936903321979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.223190763061,1521.9594053548876,0.3819880312962945,0.12323959042989571,6.112874298809886,2.834347391526317
2924.0,-28.87669040450822,3.618227262279052,34.88985042893871,24.06914544934409,4.547391026533422,-25.534121881643387,-39.236139588151104,1.204822503668673,-5.683854442502934,-5.6838544425032955,39.73632072702673,43959.650288052,21326.469730480072,21326.469730480072,65286.12001853207,79033.79732487109,79033.79732487109,21326.469730480072,100360.26705535117,100360.26705535117,100360.26705535117,124144.83242941929,92566.18162260862,57492.03458578978,38971.274485354275,23784.56537406812,0.0,62755.8398594224,20216.8805679579,1522.2988576084977,0.0,0.8843664126530004,2.8541140781358414,0.0014959135982669303,345301.0907685444,1543195.5236877606,4.469130173475663,1543195.5236877606,4.469130173475663,0.85,0.09579854499595122,4.027634451161993,1.2706895595462995,1.0,0.0,4.027634451163282,1.2860439669389392,1.2863812406004895,3.1318015205565857,19535.351416143883,1992.051456526325,4632.441516551485,4632.441516551485,4.603721310734664,3.618227262279052,-3.845103561471288,7.46333082375034,2.8432838356161287,2.8432838356161287,0.8123668101760367,0.0,0.0,0.00026224305880781734,8.595123401696786e-05,0.00017629182479084947,0.0007100390269858392,0.09579854499500934,0.07243369752372553,0.02336484747128381,0.09579850883126347,0.07243369752443769,0.023364847471513527,0.38200463247379657,0.38200463247379657,0.1232227578628105,0.0,3.410605131648481e-13,10.023156328276684,3.410605131648481e-13,3.410605131648481e-13,9.719081585889569,3.410605131648481e-13,23784.56537406812,20216.8805679579,0.85,1.0403194374384548,0.7004870046600409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447446338540852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.08932770306,1522.2988576084977,0.38200463247379657,0.1232227578628105,6.112874298809886,2.8432838356161287
2925.0,-28.885135965022346,3.6543016359076512,34.88854704541733,24.077067605126672,4.558052464164908,-25.540657973033863,-39.241641050297744,1.213574472048313,-5.671824306409803,-5.6718243064102065,39.74174403012067,43945.707778661315,21421.07516456847,21421.07516456847,65366.78294322979,79022.67395702499,79022.67395702499,21421.07516456847,100443.74912159346,100443.74912159346,100443.74912159346,124258.9295607779,92562.78301804476,57485.8168391625,38974.40686542474,23815.180439184456,0.0,62789.587304609195,20242.903373306788,1522.6276128429229,0.0,0.8844089275835134,2.853511234660521,0.0014959135982669303,345463.9666032225,1543428.0838748035,4.467696295652985,1543428.0838748035,4.467696295652985,0.85,0.09580315022523953,4.027634451161993,1.270669479337521,1.0,0.0,4.027634451161358,1.2860034151116373,1.2863403845040569,3.131900276339745,19534.634167864697,1991.9783175564232,4632.441516551485,4632.441516551485,4.624143680612487,3.6543016359076512,-3.8191225948412177,7.4734242307488685,2.8520397067270604,2.8520397067270604,0.8148684876363029,0.0,0.0,0.0002620147399305294,8.589808606291165e-05,0.00017611665386761777,0.0007093335025405894,0.09580314880643329,0.07244012774290444,0.023363021063528853,0.09580356403168132,0.07244012881571345,0.023363021409526084,0.38201632170794714,0.38201632170794714,0.12320595847580901,0.0,3.979039320256561e-13,9.938272861597625,3.979039320256561e-13,3.979039320256561e-13,9.623703845996772,3.979039320256561e-13,23815.180439184456,20242.903373306788,0.85,1.0410449526625796,0.699888463440106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447951662071798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.956577259034,1522.6276128429229,0.38201632170794714,0.12320595847580901,6.112874298809886,2.8520397067270604
2926.0,-28.893506702061448,3.6896014250995868,34.88752104384909,24.084648442827188,4.568304983802907,-25.547167556299364,-39.24714530641211,1.2219658379185674,-5.660162700397791,-5.660162700398133,39.74721384627838,43932.10493667176,21514.02529696687,21514.02529696687,65446.13023363863,79011.82456967988,79011.82456967988,21514.02529696687,100525.84986664675,100525.84986664675,100525.84986664675,124371.4121209032,92559.46283767896,57479.7432041757,38977.46625944807,23845.562254256452,0.0,62823.02851370452,20268.727916117983,1522.9558597846635,0.0,0.8844493418735788,2.8528960900871874,0.0014959135982669303,345621.91049747844,1543662.6654515092,4.466333350306422,1543662.6654515092,4.466333350306422,0.85,0.09580753000989956,4.027634451161993,1.270650056307204,1.0,0.0,4.02763445116211,1.285964551437288,1.28630121985476,3.1319949268122627,19533.933470384538,1991.9068662983323,4632.441516551485,4632.441516551485,4.644208722354792,3.6896014250995868,-3.7937400953230167,7.483341520422604,2.86061918820882,2.86061918820882,0.8173197680596628,0.0,0.0,0.0002617886245036556,8.5844941515961e-05,0.00017594368298769458,0.0007086368390655629,0.09580752875331111,0.07244619384714393,0.02336133490616718,0.09580793790155191,0.07244619479733135,0.023361335212568217,0.3820238722691746,0.3820238722691746,0.12318918563287448,0.0,3.410605131648481e-13,9.852254919167706,3.410605131648481e-13,3.410605131648481e-13,9.532369166414583,3.410605131648481e-13,23845.562254256452,20268.727916117983,0.85,1.0417538247039762,0.6992993807531612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448453209780707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.82482818325,1522.9558597846635,0.3820238722691746,0.12318918563287448,6.112874298809886,2.86061918820882
2927.0,-28.901810144654604,3.7241438327507215,34.88675430672926,24.09211015272888,4.578406006944631,-25.553631714803117,-39.252611983660586,1.230227576969305,-5.64867104431778,-5.648671044318138,39.7527115002644,43918.64065933437,21604.91108186586,21604.91108186586,65523.55174120023,79001.10654300403,79001.10654300403,21604.91108186586,100606.01762486988,100606.01762486988,100606.01762486988,124481.46516838632,92556.18552247937,57473.71963830825,38980.517649079025,23875.447543516435,0.0,62855.96519259546,20294.13041198897,1523.270028344362,0.0,0.8844887568074309,2.852299667267805,0.0014959135982669303,345777.6080708148,1543898.4680521835,4.465004187708983,1543898.4680521835,4.465004187708983,0.85,0.09581153925776811,4.027634451161993,1.2706308882357553,1.0,0.0,4.027634451163121,1.2859262935328477,1.286262663717425,3.1320881075514855,19533.24181925447,1991.8363375112265,4632.441516551485,4632.441516551485,4.663828135697465,3.7241438327507215,-3.768792969087281,7.4929368018380025,2.869025127341566,2.869025127341566,0.8197214649547331,0.0,0.0,0.0002615645044381153,8.579218987958927e-05,0.00017577231455852602,0.0007079466296764022,0.0958115380767477,0.07245181810491783,0.023359719971829875,0.09581193798679323,0.07245181899799472,0.02335972025977339,0.38202798647822356,0.38202798647822356,0.12317243402519353,0.0,3.410605131648481e-13,9.765963058450666,3.410605131648481e-13,3.410605131648481e-13,9.444606095760491,3.410605131648481e-13,23875.447543516435,20294.13041198897,0.85,1.042439672041167,0.6987187377485067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448950346665843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.6942965524,1523.270028344362,0.38202798647822356,0.12317243402519353,6.112874298809886,2.869025127341566
2928.0,-28.910049009290024,3.7579429832076006,34.88622976199992,24.09928300129252,4.588166114220471,-25.56007179008214,-39.258081873971946,1.2381888950125686,-5.637490149647874,-5.637490149648294,39.75823132485789,43905.47323883674,21694.10194517451,21694.10194517451,65599.57518401125,78990.59965568608,78990.59965568608,21694.10194517451,100684.70160086059,100684.70160086059,100684.70160086059,124589.69098615646,92552.95544548062,57467.82902863115,38983.473796499406,23904.989385295878,0.0,62888.46318179528,20319.240977501497,1523.5803817160183,0.0,0.8845264637493517,2.851702266946727,0.0014959135982669303,345929.1480758553,1544135.248974632,4.463732696604203,1544135.248974632,4.463732696604203,0.85,0.09581542556879115,4.027634451161993,1.27061226030346,1.0,0.0,4.027634451160484,1.2858894418571534,1.2862255166595888,3.1321778685304844,19532.56013736843,1991.766825304098,4632.441516551485,4632.441516551485,4.683081668200788,3.7579429832076006,-3.744389241277382,7.502332224484983,2.877261422691491,2.877261422691491,0.8220746921975689,0.0,0.0,0.0002613423020736612,8.573943722610562e-05,0.00017560286484755557,0.0007072641481827581,0.09581542556915312,0.07245721761377581,0.02335820795537731,0.0958154719919975,0.07245721761350207,0.02335820795528908,0.3820292776425253,0.3820292776425253,0.12315569940571543,0.0,3.979039320256561e-13,9.680063947041958,3.979039320256561e-13,3.979039320256561e-13,9.359611282172125,3.979039320256561e-13,23904.989385295878,20319.240977501497,0.85,1.0431098466244724,0.6981482933032832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449443519051817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.564834029048,1523.5803817160183,0.3820292776425253,0.12315569940571543,6.112874298809886,2.877261422691491
2929.0,-28.91822246520086,3.791016233766397,34.885931933194456,24.106425675004743,4.5978774428254585,-25.566457914616066,-39.263497840706236,1.2461128922405889,-5.626430780129169,-5.626430780129546,39.76378501109527,43892.36815731174,21781.20993294444,21781.20993294444,65673.57809025618,78980.16815965348,78980.16815965348,21781.20993294444,100761.37809259791,100761.37809259791,100761.37809259791,124695.39150700624,92549.75441536997,57461.95441302801,38986.44444704662,23934.013414408328,0.0,62920.45786145495,20343.91140224708,1523.8792673657676,0.0,0.8845634026952629,2.8511348935257637,0.0014959135982669303,346079.09229364333,1544373.5101431995,4.4624871728247015,1544373.5101431995,4.4624871728247015,0.85,0.09581912642409715,4.027634451161993,1.2705936972098426,1.0,0.0,4.027634451162537,1.2858527632092926,1.2861885451805173,3.132267213168039,19531.884585595537,1991.6979381945453,4632.441516551485,4632.441516551485,4.701885572677227,3.791016233766397,-3.720373328675106,7.511389562441503,2.8853310728005677,2.8853310728005677,0.8243803065144479,0.0,0.0,0.00026112203557631286,8.568723416104247e-05,0.00017543480141527038,0.0007065872501129058,0.09581912642437462,0.07246236840219476,0.023356758022179857,0.0958192026410086,0.07246236840198492,0.02335675802211223,0.38202827666991357,0.38202827666991357,0.12313897837679963,0.0,3.979039320256561e-13,9.59481714514152,3.979039320256561e-13,3.979039320256561e-13,9.276693793888512,3.979039320256561e-13,23934.013414408328,20343.91140224708,0.85,1.0437555657154205,0.697585008900582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449932887523402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.43638843603,1523.8792673657676,0.38202827666991357,0.12313897837679963,6.112874298809886,2.8853310728005677
2930.0,-28.92633149040074,3.8233776543738998,34.8858464330651,24.113379476498835,4.607346820703309,-25.572810237755586,-39.268904307950265,1.2538255680580999,-5.615643887009867,-5.615643887010199,39.76937352500574,43879.50619049399,21866.629527099656,21866.629527099656,65746.13571759364,78969.95190788027,78969.95190788027,21866.629527099656,100836.58143497992,100836.58143497992,100836.58143497992,124799.29739861422,92546.64466904606,57456.19895165966,38989.38413042933,23962.715963634295,0.0,62952.10009406363,20368.30856908915,1524.1783599417063,0.0,0.8845987882265846,2.850574742704309,0.0014959135982669303,346225.39140704053,1544613.2935195877,4.461294092967492,1544613.2935195877,4.461294092967492,0.85,0.09582289082740963,4.027634451161993,1.2705755841406066,1.0,0.0,4.02763445116045,1.2858170729638239,1.2861525648278986,3.1323541550729663,19531.228298534887,1991.631015538934,4632.441516551485,4632.441516551485,4.720325005501154,3.8233776543738998,-3.696860833185811,7.520238487559711,2.8932380750244837,2.8932380750244837,0.8266394500069953,0.0,0.0,0.0002609036743926712,8.563515195957516e-05,0.00017526852243309604,0.0007059175391557962,0.0958228908277291,0.07246748043796866,0.023355410389760443,0.09582301331536684,0.07246748043772706,0.023355410389682564,0.38202542429514025,0.38202542429514025,0.12312226822033365,0.0,3.410605131648481e-13,9.510487733893285,3.410605131648481e-13,3.410605131648481e-13,9.195445279055775,3.410605131648481e-13,23962.715963634295,20368.30856908915,0.85,1.0443835172989486,0.6970300613471005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450418401994136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.308978568972,1524.1783599417063,0.38202542429514025,0.12312226822033365,6.112874298809886,2.8932380750244837
2931.0,-28.934377149271892,3.855041757714855,34.885958555195934,24.120117409061663,4.616578656096386,-25.579129274088054,-39.27428255612028,1.2613307809125984,-5.605087817523895,-5.605087817524282,39.77495871541654,43866.804479315535,21950.307599085383,21950.307599085383,65817.11207840091,78959.82383218444,78959.82383218444,21950.307599085383,100910.13143126982,100910.13143126982,100910.13143126982,124901.0745935647,92543.50136356651,57450.48201069774,38992.24372540974,23990.943162294872,0.0,62983.18688770461,20392.30168795064,1524.4698787947543,0.0,0.8846329778154376,2.8500282795208847,0.0014959135982669303,346368.6069475314,1544852.9624113624,4.460141396836751,1544852.9624113624,4.460141396836751,0.8499999999999999,0.09582661249773453,4.027634451161993,1.2705577216343955,1.0,0.0,4.027634451163042,1.285782352943485,1.2861175573767591,3.1324387381283514,19530.564929083164,1991.5633706804226,4632.441516551485,4632.441516551485,4.7383884978705115,3.855041757714855,-3.6738143361718087,7.528856093886663,2.9009854639640245,2.9009854639640245,0.828852989704007,0.0,0.0,0.0002606871857654059,8.558337063244045e-05,0.00017510381513296543,0.0007052541583594323,0.09582661249689403,0.07247249072724177,0.02335412176965226,0.09582667119461767,0.07247249072787743,0.023354121769857107,0.3820210896224693,0.3820210896224693,0.12310556676182753,0.0,3.979039320256561e-13,9.4271248742441,3.979039320256561e-13,3.979039320256561e-13,9.115446238645859,3.979039320256561e-13,23990.943162294872,20392.30168795064,0.85,1.0449949475524163,0.6964843579212262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450900119824932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.182587015295,1524.4698787947543,0.3820210896224693,0.12310556676182753,6.112874298809886,2.9009854639640245
2932.0,-28.94236271476546,3.8860223029086502,34.886254005122,24.12663084631788,4.625528708467953,-25.58542245374339,-39.27966003594918,1.268588447331242,-5.594783280247043,-5.594783280247421,39.780522963201356,43854.36334172149,22032.334576743488,22032.334576743488,65886.69791846498,78949.9277874766,78949.9277874766,22032.334576743488,100982.26236422008,100982.26236422008,100982.26236422008,125000.98982134002,92540.45152193434,57444.8870757153,38995.07160691005,24018.727457119945,0.0,63013.79906403,20415.918338551954,1524.7539474673877,0.0,0.8846659299559613,2.8494883991227917,0.0014959135982669303,346508.4547839033,1545091.7605745506,4.459030477447173,1545091.7605745506,4.459030477447173,0.85,0.09583031068886806,4.027634451161993,1.270540354209952,1.0,0.0,4.027634451161566,1.285748790985328,1.2860837105939695,3.132520504316736,19529.921284428026,1991.4977371913985,4632.441516551485,4632.441516551485,4.756095570342992,3.8860223029086502,-3.6512460103807785,7.537268313289429,2.908576431229169,2.908576431229169,0.8310218374940482,0.0,0.0,0.0002604724777022037,8.553162563694426e-05,0.00017494085206525942,0.0007045978026936725,0.09583030996202033,0.07247742735187769,0.023352882610142633,0.0958299411423698,0.07247742790159946,0.023352882787268606,0.3820155715293364,0.3820155715293364,0.12308887226168931,0.0,3.979039320256561e-13,9.344911947954643,3.979039320256561e-13,3.979039320256561e-13,9.037288912264557,3.979039320256561e-13,24018.727457119945,20415.918338551954,0.85,1.045591583067635,0.6959485698864133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451378103528278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.057194599563,1524.7539474673877,0.3820155715293364,0.12308887226168931,6.112874298809886,2.908576431229169
2933.0,-28.950283745539732,3.916336599728253,34.886721492927606,24.13323885938155,4.634571511128537,-25.59164816279168,-39.28497032085431,1.275935928380578,-5.584525655435186,-5.584525655435536,39.786125525768036,43841.925294527115,22112.284381647663,22112.284381647663,65954.20967617478,78940.03949285408,78940.03949285408,22112.284381647663,101052.32387450174,101052.32387450174,101052.32387450174,125098.28169475938,92537.42135761493,57439.307159288546,38997.904664807094,24045.957820257638,0.0,63043.86248506473,20439.064147218993,1525.0287337196876,0.0,0.8846984879398385,2.848992322852671,0.0014959135982669303,346647.7099805841,1545332.2312642648,4.45793290066973,1545332.2312642648,4.45793290066973,0.85,0.09583401194554267,4.027634451161993,1.2705229323869571,1.0,0.0,4.02763445116121,1.2857148060934416,1.2860494432196954,3.1326033052381894,19529.281792512178,1991.4325271639325,4632.441516551485,4632.441516551485,4.773354245842405,3.916336599728253,-3.6289883810320607,7.545324980760314,2.9160139652921555,2.9160139652921555,0.8331468472263301,0.0,0.0,0.00026025966569145204,8.548055560461833e-05,0.0001747791100868337,0.000703946365129166,0.09583401194474259,0.07248232383293478,0.02335168811180781,0.09583405177799864,0.0724823238335399,0.023351688112002764,0.382009120887218,0.382009120887218,0.1230721833282454,0.0,3.410605131648481e-13,9.26362131112677,3.410605131648481e-13,3.410605131648481e-13,8.959562213471997,3.410605131648481e-13,24045.957820257638,20439.064147218993,0.85,1.0461638465092382,0.6954194043062224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451852546858985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.932737865865,1525.0287337196876,0.382009120887218,0.1230721833282454,6.112874298809886,2.9160139652921555
2934.0,-28.95814398070614,3.9459951964905766,34.88734886138529,24.13948648553344,4.6431942623830045,-25.597861206595013,-39.290289336908586,1.2829114882718848,-5.574646965299678,-5.574646965300056,39.79171811720774,43829.79020344284,22190.968388521178,22190.968388521178,66020.75859196403,78930.39310801773,78930.39310801773,22190.968388521178,101121.36149653891,101121.36149653891,101121.36149653891,125194.29768901748,92534.43828832408,57433.8353837493,39000.66989397197,24072.936192478566,0.0,63073.60608645054,20461.99576360678,1525.3092394952505,0.0,0.8847291100695677,2.848485963953075,0.0014959135982669303,346781.8623818126,1545572.3021904556,4.456900633657578,1545572.3021904556,4.456900633657578,0.85,0.09583794866996768,4.027634451161993,1.2705060798255725,1.0,0.0,4.027634451161438,1.2856825617194028,1.2860169191340287,3.132681869602129,19528.652239625,1991.3683306353344,4632.441516551485,4632.441516551485,4.790339674928208,3.9459951964905766,-3.607300507395711,7.553295703886288,2.9233021486709165,2.9233021486709165,0.8352291853345476,0.0,0.0,0.00026004864536294844,8.542942985755489e-05,0.00017461921550539355,0.0007033023682044035,0.09583794866923159,0.07248736313767339,0.0233505855315582,0.09583796015021104,0.07248736313823013,0.023350585531737546,0.38200192534952104,0.38200192534952104,0.12305549884815693,0.0,3.979039320256561e-13,9.183340332831847,3.979039320256561e-13,3.979039320256561e-13,8.882520434662638,3.979039320256561e-13,24072.936192478566,20461.99576360678,0.85,1.046725606610696,0.694899069879855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452323185256426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.809307792195,1525.3092394952505,0.38200192534952104,0.12305549884815693,6.112874298809886,2.9233021486709165
2935.0,-28.96594423029387,3.975013548181244,34.88812400782677,24.145667894650273,4.651730655754127,-25.60402889106097,-39.29557080902157,1.289815316521259,-5.564876290499797,-5.564876290500177,39.79727809152844,43817.76190030318,22267.797797119925,22267.797797119925,66085.5596974231,78920.82847606686,78920.82847606686,22267.797797119925,101188.62627318679,101188.62627318679,101188.62627318679,125287.93110733911,92531.47779713754,57428.41122137388,39003.40730640407,24099.304834152328,0.0,63102.712140556396,20484.40910902948,1525.5748593815144,0.0,0.8847592836145716,2.8480078194740823,0.0014959135982669303,346914.58803406317,1545811.000918305,4.4558835351326405,1545811.000918305,4.4558835351326405,0.85,0.09584177788126083,4.027634451161993,1.2704893970536069,1.0,0.0,4.027634451161236,1.2856506513718906,1.2859847314461228,3.1327596239804256,19528.02745166595,1991.3046199941825,4632.441516551485,4632.441516551485,4.806924753946313,3.975013548181244,-3.5859635233796054,7.560977071560849,2.9304430530270977,2.9304430530270977,0.8372694437220279,0.0,0.0,0.00025983939122930556,8.537869294318858e-05,0.00017446069828611698,0.0007026639187909428,0.09584177788050127,0.07249229375013098,0.02334948413037029,0.09584182800910136,0.0724922937507055,0.023349484130555334,0.381994140954221,0.381994140954221,0.12303881793075283,0.0,3.979039320256561e-13,9.103982513268136,3.979039320256561e-13,3.979039320256561e-13,8.806607965000751,3.979039320256561e-13,24099.304834152328,20484.40910902948,0.85,1.0472697203603967,0.6943879337975603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452790240197204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.686831622845,1525.5748593815144,0.381994140954221,0.12303881793075283,6.112874298809886,2.9304430530270977
2936.0,-28.97368547865798,4.003404221409242,34.88903633772677,24.15167342349889,4.660043490188942,-25.610165822989565,-39.30083956858141,1.2965238345204961,-5.555344348324866,-5.555344348325217,39.80282513667478,43805.939223192174,22343.11921264025,22343.11921264025,66149.05843583243,78911.45703980136,78911.45703980136,22343.11921264025,101254.5762524416,101254.5762524416,101254.5762524416,125379.86821729805,92528.59617604795,57423.07835943853,39006.13090734381,24125.291964856446,0.0,63131.42287220026,20506.49817012798,1525.838921928749,0.0,0.8847882601213974,2.847538532459209,0.0014959135982669303,347044.1091575802,1546049.172342591,4.4549068304184525,1546049.172342591,4.4549068304184525,0.85,0.09584573188795827,4.027634451161993,1.270473085730337,1.0,0.0,4.0276344511614015,1.2856196539552167,1.2859534591715707,3.132835157560754,19527.419308609307,1991.2426066607159,4632.441516551485,4632.441516551485,4.823184304175106,4.003404221409242,-3.565076339975751,7.568480561384993,2.937440247781267,2.937440247781267,0.8392686422232192,0.0,0.0,0.00025963187322892284,8.532810590433712e-05,0.0001743037673245857,0.0007020318582438255,0.09584573188722162,0.07249729704266389,0.023348434844557727,0.09584576094589574,0.07249729704322108,0.02334843484473718,0.38198588795714933,0.38198588795714933,0.12302213986349622,0.0,3.410605131648481e-13,9.02556824524936,3.410605131648481e-13,3.410605131648481e-13,8.731456455866066,3.410605131648481e-13,24125.291964856446,20506.49817012798,0.85,1.0477992642386804,0.6938848711183095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453253759155746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.565295156748,1525.838921928749,0.38198588795714933,0.12302213986349622,6.112874298809886,2.937440247781267
