time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2937.0,-28.9813681687086,4.031180541893804,34.89007540744266,24.15752598261463,4.668187077602952,-25.616266968184565,-39.30607972489668,1.3030858770786702,-5.545994883464573,-5.545994883464987,39.808342422201065,43794.25434247532,22416.84154185259,22416.84154185259,66211.09588432791,78902.15177800528,78902.15177800528,22416.84154185259,101318.99331985787,101318.99331985787,101318.99331985787,125469.77670015181,92525.68857758664,57417.791142055634,39008.774928367784,24150.783380293946,0.0,63159.558308661726,20528.165873249854,1526.0958894150726,0.0,0.8848163933670755,2.8470869234932383,0.0014959135982669303,347171.1876424118,1546286.093502939,4.453958590295293,1546286.093502939,4.453958590295293,0.85,0.09584971044996349,4.027634451161993,1.2704569837590678,1.0,0.0,4.027634451163182,1.285589340616806,1.2859228733778254,3.132909027722333,19526.80568323638,1991.180034286569,4632.441516551485,4632.441516551485,4.839098661420403,4.031180541893804,-3.544590204836967,7.57577074673077,2.9442964567853487,2.9442964567853487,0.8412275590815282,0.0,0.0,0.00025942607590805463,8.527782097312877e-05,0.00017414825493492587,0.000701405511185649,0.09584971044792528,0.07250230181388936,0.023347408634035928,0.09584974664881588,0.07250230181543107,0.023347408634532406,0.38197726441557434,0.38197726441557434,0.1230054640763576,0.0,3.979039320256561e-13,8.947971100515304,3.979039320256561e-13,3.979039320256561e-13,8.656732309830204,3.979039320256561e-13,24150.783380293946,20528.165873249854,0.85,1.0483147390099417,0.6933907632547417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453713799983143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.444680673509,1526.0958894150726,0.38197726441557434,0.1230054640763576,6.112874298809886,2.9442964567853487
2938.0,-28.988993353048325,4.058355454902446,34.891231668430606,24.163260671217017,4.676172169771973,-25.62233220519011,-39.311298926454015,1.3095110219136465,-5.536830098559847,-5.536830098560211,39.813835106651005,43782.734028685656,22489.010438962938,22489.010438962938,66271.74446764859,78893.01135806658,78893.01135806658,22489.010438962938,101382.02179702952,101382.02179702952,101382.02179702952,125557.85865542127,92522.85842165425,57412.58109227288,39011.41925486819,24175.83685839175,0.0,63187.25611325994,20549.461329632988,1526.347896706656,0.0,0.8848436536687376,2.8466501141846146,0.0014959135982669303,347295.79140568565,1546521.985511936,4.453039811546123,1546521.985511936,4.453039811546123,0.85,0.0958537472344784,4.027634451161993,1.270441207080148,1.0,0.0,4.027634451163844,1.2855596664628228,1.2858929291180776,3.132981343638373,19526.208401489064,1991.1191284984236,4632.441516551485,4632.441516551485,4.854677681004889,4.058355454902446,-3.5245024566354655,7.5828579115379116,2.951014653833873,2.951014653833873,0.8431470439525351,0.0,0.0,0.00025922196756450846,8.52277643515956e-05,0.00017399420321291287,0.0007007850471628086,0.09585374723480433,0.07250733690270483,0.023346410332099495,0.09585381957206748,0.0725073369024583,0.023346410332020107,0.381968341734364,0.381968341734364,0.12298879011331336,0.0,3.410605131648481e-13,8.871189614764262,3.410605131648481e-13,3.410605131648481e-13,8.582814603168174,3.410605131648481e-13,24175.83685839175,20549.461329632988,0.85,1.0488150387296429,0.6929044988155102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454170388369885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.324981266875,1526.347896706656,0.381968341734364,0.12298879011331336,6.112874298809886,2.951014653833873
2939.0,-28.996560750766065,4.084940650501931,34.8924954749498,24.168782180082076,4.683903752222333,-25.62837082510864,-39.31650974610818,1.3157138264527823,-5.527898249521513,-5.5278982495218605,39.81928120672645,43771.4322234894,22559.776528061055,22559.776528061055,66331.20875155045,78884.03435797292,78884.03435797292,22559.776528061055,101443.81088603399,101443.81088603399,101443.81088603399,125644.27886631186,92520.06553490143,57407.46339996409,39014.0023721526,24200.467980277874,0.0,63214.47035243048,20570.397783236192,1526.595338653366,0.0,0.884869872738691,2.846219338217349,0.0014959135982669303,347417.26197474677,1546755.9037361033,4.45215616214411,1546755.9037361033,4.45215616214411,0.85,0.09585783053897773,4.027634451161993,1.2704257870139557,1.0,0.0,4.027634451162268,1.2855310315877924,1.2858640265951755,3.1330511299967285,19525.61898510367,1991.0590247539853,4632.441516551485,4632.441516551485,4.869953877983368,4.084940650501931,-3.504847061623888,7.589787712125819,2.9575977201613033,2.9575977201613033,0.8450279200460866,0.0,0.0,0.00025901955226433396,8.517781521252901e-05,0.00017384173705180494,0.0007001709691996939,0.09585783020489293,0.07251239591694636,0.02334543428794657,0.09585769144182578,0.07251239616966783,0.023345434369309897,0.3819591774933272,0.3819591774933272,0.12297211760954463,0.0,3.410605131648481e-13,8.7952430239377,3.410605131648481e-13,3.410605131648481e-13,8.509712277411666,3.410605131648481e-13,24200.467980277874,20570.397783236192,0.85,1.0493041922481305,0.6924274138414334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454623586255193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.206177801643,1526.595338653366,0.3819591774933272,0.12297211760954463,6.112874298809886,2.9575977201613033
2940.0,-29.00407651502465,4.110951003910582,34.89385926646928,24.17436665799471,4.69169674842347,-25.634356774798807,-39.32166695650665,1.3219770080944424,-5.519017996795185,-5.519017996795565,39.824722223981766,43760.13377474706,22628.757590962516,22628.757590962516,66388.89136570957,78875.06390577619,78875.06390577619,22628.757590962516,101503.8214967387,101503.8214967387,101503.8214967387,125728.38265886508,92517.28342675389,57402.3532953071,39016.58903494087,24224.56116212638,0.0,63241.150197067254,20590.876987807424,1526.8343583407634,0.0,0.8848958367661487,2.8458250324960397,0.0014959135982669303,347538.063917134,1546989.6303503811,4.451281142888685,1546989.6303503811,4.451281142888685,0.85,0.09586191412935086,4.027634451161993,1.270410336726345,1.0,0.0,4.027634451161887,1.2855021120771422,1.2858348413353262,3.1331216131991058,19525.03184345661,1990.9991529683034,4632.441516551485,4632.441516551485,4.884844743341299,4.110951003910582,-3.4854763618526494,7.5964273657632315,2.9640481799253187,2.9640481799253187,0.8468709085500911,0.0,0.0,0.0002588186621657831,8.512840659504744e-05,0.00017369025557073566,0.0006995608571678262,0.09586191380847178,0.07251744665255423,0.023344467155917547,0.09586223076413891,0.07251744689529241,0.023344467234058443,0.3819498194670641,0.3819498194670641,0.12295544627319632,0.0,3.979039320256561e-13,8.719918887979418,3.979039320256561e-13,3.979039320256561e-13,8.4367508378985,3.979039320256561e-13,24224.56116212638,20590.876987807424,0.85,1.0497736230102326,0.6919566395991387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455073376334144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.088277822262,1526.8343583407634,0.3819498194670641,0.12295544627319632,6.112874298809886,2.9640481799253187
2941.0,-29.011534180532458,4.136394742707248,34.89531414630179,24.179555719625228,4.699026069312533,-25.640336748522543,-39.326841489505,1.3278286373023294,-5.510515117640296,-5.510515117640631,39.830104060266336,43749.161893137796,22696.75134440005,22696.75134440005,66445.91323753784,78866.36993656239,78866.36993656239,22696.75134440005,101563.12128096244,101563.12128096244,101563.12128096244,125811.5328975088,92514.56682179726,57397.35877837152,39019.12004825082,24248.41161654636,0.0,63267.53166479718,20611.149874064406,1527.077566355125,0.0,0.8849200601805165,2.845412092008152,0.0014959135982669303,347653.7631888478,1547220.8410225734,4.4504648154264705,1547220.8410225734,4.4504648154264705,0.85,0.0958661715027032,4.027634451161993,1.2703955144947399,1.0,0.0,4.027634451161299,1.2854751178254185,1.2858075840226626,3.133187406984092,19524.458525733484,1990.9406908305573,4632.441516551485,4632.441516551485,4.899522479302908,4.136394742707248,-3.466643161313784,7.603037904021032,2.9703695376210986,2.9703695376210986,0.8486770107488854,0.0,0.0,0.0002586194668443952,8.507885864288168e-05,0.00017354060820151353,0.0006989581322680215,0.09586617150310767,0.07252262156019579,0.023343549942911886,0.0958662125635808,0.07252262155988981,0.02334354994281339,0.3819402935438214,0.3819402935438214,0.12293877587078435,0.0,3.410605131648481e-13,8.645401445107268,3.410605131648481e-13,3.410605131648481e-13,8.364676100920065,3.410605131648481e-13,24248.41161654636,20611.149874064406,0.85,1.0502371672974427,0.691494685219091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455520123763825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.971159986591,1527.077566355125,0.3819402935438214,0.12293877587078435,6.112874298809886,2.9703695376210986
2942.0,-29.01893688422507,4.161286643936195,34.896851980555596,24.184771498572104,4.7063793365710715,-25.64626490295303,-39.331966324802465,1.3337073552988685,-5.502038632079973,-5.50203863208038,39.83543110034991,43738.22388176407,22762.97185252633,22762.97185252633,66501.1957342904,78857.68766006072,78857.68766006072,22762.97185252633,101620.65951258705,101620.65951258705,101620.65951258705,125892.27450241183,92511.84922377215,57392.38544547504,39021.626420330125,24271.61498982478,0.0,63293.24141015491,20630.87274135106,1527.3038560949792,0.0,0.8849443421147112,2.8450338143478713,0.0014959135982669303,347769.1334212567,1547449.7233000866,4.449646545904473,1547449.7233000866,4.449646545904473,0.85,0.09587024285743648,4.027634451161993,1.2703807016042994,1.0,0.0,4.027634451161454,1.2854479945426702,1.2857801997230869,3.1332535180428853,19523.884998431204,1990.8822073216852,4632.441516551485,4632.441516551485,4.9138174267706045,4.161286643936195,-3.4480671049771976,7.609353748913392,2.97656331716461,2.97656331716461,0.8504466620470315,0.0,0.0,0.0002584218792083619,8.502981283662432e-05,0.00017339206637173756,0.000698359860076977,0.09587024285784451,0.0725276494978073,0.023342593360037217,0.09587030243021862,0.07252764949749861,0.023342593359937866,0.381930632026285,0.381930632026285,0.12292210621552142,0.0,3.979039320256561e-13,8.571563481527619,3.979039320256561e-13,3.979039320256561e-13,8.293480937216088,3.979039320256561e-13,24271.61498982478,20630.87274135106,0.85,1.0506839948889204,0.691040984902799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445596344366697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.854955537085,1527.3038560949792,0.381930632026285,0.12292210621552142,6.112874298809886,2.97656331716461
2943.0,-29.026285934436952,4.185636733341156,34.89846596875073,24.18978838194164,4.71348909372456,-25.65216911096225,-39.337086969148345,1.3393722702499042,-5.49381516483578,-5.493815164836166,39.840725934729925,43727.50376896668,22827.98927140464,22827.98927140464,66555.49304037132,78849.18607757811,78849.18607757811,22827.98927140464,101677.17534898275,101677.17534898275,101677.17534898275,125971.69715066912,92509.19208697868,57387.50977836736,39024.09145401258,24294.521801686366,0.0,63318.61325569895,20650.34353143341,1527.5327377490032,0.0,0.8849674286781049,2.844656373841535,0.0014959135982669303,347881.08864356385,1547677.2471831366,4.448868586728134,1547677.2471831366,4.448868586728134,0.85,0.09587445551523491,4.027634451161993,1.2703662887355311,1.0,0.0,4.027634451161596,1.2854218704089262,1.2857538168589733,3.1333171963852595,19523.324230987724,1990.8250249563027,4632.441516551485,4632.441516551485,4.927852664699891,4.185636733341156,-3.4299220505378565,7.615558783879013,2.9826330319398546,2.9826330319398546,0.8521808662685298,0.0,0.0,0.0002582258611860995,8.498083324024125e-05,0.00017324502794585823,0.0006977676430472609,0.09587445551468742,0.0725327792121999,0.02334167630248751,0.09587444999170901,0.0725327792126141,0.023341676302620806,0.38192085357676214,0.38192085357676214,0.12290543715797776,0.0,3.979039320256561e-13,8.49845683464946,3.979039320256561e-13,3.979039320256561e-13,8.222768850339662,3.979039320256561e-13,24294.521801686366,20650.34353143341,0.85,1.0511205097243825,0.690594779648479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456403521933654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.73960356709,1527.5327377490032,0.38192085357676214,0.12290543715797776,6.112874298809886,2.9826330319398546
2944.0,-29.033581849485483,4.209457486025722,34.90014934142451,24.19475797740745,4.720526315412205,-25.65803274896507,-39.34217467959968,1.3449772148920005,-5.48570445082504,-5.485704450825409,39.84597585228638,43716.879253974395,22891.50967785203,22891.50967785203,66608.38893182643,78840.78701995875,78840.78701995875,22891.50967785203,101732.29669781079,101732.29669781079,101732.29669781079,126049.24532169953,92506.58664044457,57382.67887446115,39026.564184426024,24316.948623888744,0.0,63343.51280831477,20669.40633030543,1527.7534589448592,0.0,0.8849900918801948,2.8442988804478557,0.0014959135982669303,347991.5365472334,1547902.8659131054,4.448104920227007,1547902.8659131054,4.448104920227007,0.85,0.09587861681511511,4.027634451161993,1.2703520368644967,1.0,0.0,4.027634451161985,1.2853960249729166,1.285727714770711,3.13338019794083,19522.774372359578,1990.768954980506,4632.441516551485,4632.441516551485,4.94156474422004,4.209457486025722,-3.4120937438248675,7.62155122985059,2.988580786650245,2.988580786650245,0.8538802247572129,0.0,0.0,0.0002580313958795898,8.493219448776698e-05,0.0001730992013918228,0.0006971803069943335,0.09587861681552713,0.07253786582833453,0.0233407509871926,0.09587870822915899,0.07253786582802281,0.023340750987092297,0.3819109767228876,0.3819109767228876,0.12288876857860949,0.0,3.979039320256561e-13,8.426042760114797,3.979039320256561e-13,3.979039320256561e-13,8.152877544521118,3.979039320256561e-13,24316.948623888744,20669.40633030543,0.85,1.0515423913004567,0.6901555868280786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456840435784701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.625079698371,1527.7534589448592,0.3819109767228876,0.12288876857860949,6.112874298809886,2.988580786650245
2945.0,-29.040825520425557,4.232758836065417,34.90189552563736,24.19951722202825,4.72732581423866,-25.663873130405847,-39.34725083000956,1.350373424218991,-5.477821257721132,-5.477821257721504,39.851173030125736,43706.435512762524,22953.837995236638,22953.837995236638,66660.27350799917,78832.49901583472,78832.49901583472,22953.837995236638,101786.33701107136,101786.33701107136,101786.33701107136,126125.35173716562,92503.97492675102,57377.91142367905,39028.95944785774,24339.014726094265,0.0,63367.97417395201,20688.162517180124,1527.9728425491235,0.0,0.8850117678528574,2.843944224694349,0.0014959135982669303,348098.9125603692,1548126.2426043993,4.447374544256627,1548126.2426043993,4.447374544256627,0.85,0.09588282729585643,4.027634451161993,1.2703381025930867,1.0,0.0,4.02763445116337,1.2853711548602174,1.285702590228822,3.1334408244130807,19522.22319109761,1990.7127501335942,4632.441516551485,4632.441516551485,4.955019488799525,4.232758836065417,-3.394668288282406,7.6274271243478236,2.994409441598991,2.994409441598991,0.8555455547425688,0.0,0.0,0.0002578384565299345,8.488369189354275e-05,0.00017295476463639176,0.0006965985685421454,0.09588282729627116,0.07254298601931722,0.02333984127695395,0.0958828678538992,0.07254298601900344,0.023339841276852978,0.3819010144238226,0.3819010144238226,0.12287210038178155,0.0,3.979039320256561e-13,8.354319303630177,3.979039320256561e-13,3.979039320256561e-13,8.083439478630112,3.979039320256561e-13,24339.014726094265,20688.162517180124,0.85,1.0519552562152206,0.6897243612804094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457274215490845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.511375335751,1527.9728425491235,0.3819010144238226,0.12287210038178155,6.112874298809886,2.994409441598991
2946.0,-29.048016961016003,4.255550521030516,34.90369699036093,24.204028013069205,4.733829496027798,-25.669696132459173,-39.35232760906217,1.355508667367995,-5.470162486002721,-5.470162486003096,39.856276404402344,43696.223143538766,23014.99780418761,23014.99780418761,66711.22094772637,78824.40294591321,78824.40294591321,23014.99780418761,101839.40075010082,101839.40075010082,101839.40075010082,126200.05754644192,92501.41408928057,57373.23428648924,39031.31089199037,24360.656796341103,0.0,63391.96768833147,20706.558276889937,1528.1842282386792,0.0,0.8850326236646006,2.843587255853793,0.0014959135982669303,348203.25666856975,1548345.6112912023,4.446671826406735,1548345.6112912023,4.446671826406735,0.85,0.09588694478164275,4.027634451161993,1.2703245622990655,1.0,0.0,4.0276344511606865,1.2853475045297396,1.2856786877502517,3.1334984795691914,19521.68274685515,1990.6576401579694,4632.441516551485,4632.441516551485,4.968221988762548,4.255550521030516,-3.377639766190633,7.633190287221149,3.000121111337675,3.000121111337675,0.8571774603821929,0.0,0.0,0.0002576470398115925,8.483520889955863e-05,0.00017281183091203388,0.0006960228837496887,0.09588694467303188,0.07254803264229343,0.023338912030738453,0.09588635544553534,0.07254803272446825,0.0233389120571745,0.3818909773900507,0.3818909773900507,0.12285543249098586,0.0,3.979039320256561e-13,8.283436490712518,3.979039320256561e-13,3.979039320256561e-13,8.01544874245684,3.979039320256561e-13,24360.656796341103,20706.558276889937,0.85,1.0523607860811974,0.6893022055786716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457704913496725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.398474399602,1528.1842282386792,0.3818909773900507,0.12285543249098586,6.112874298809886,3.000121111337675
2947.0,-29.055157283098247,4.277846103972052,34.90554885121169,24.20862897941845,4.740422288310088,-25.67546415585895,-39.35735046453772,1.360729160964857,-5.462517520768984,-5.462517520769394,39.86134800831723,43686.01032249632,23074.530047015563,23074.530047015563,66760.54036951187,78816.31126885967,78816.31126885967,23074.530047015563,101890.84131587524,101890.84131587524,101890.84131587524,126272.60391592699,92498.87330573126,57368.5723589392,39033.667718657845,24381.762600051752,0.0,63415.430318709594,20724.49821004399,1528.3852265093617,0.0,0.8850535200416212,2.843264575558266,0.0014959135982669303,348307.4371648039,1548563.6376034203,4.445967764020805,1548563.6376034203,4.445967764020805,0.85,0.095890956312268,4.027634451161993,1.270310994531028,1.0,0.0,4.027634451163528,1.2853234528434254,1.2856543857369658,3.133557115333076,19521.14653483216,1990.602961748626,4632.441516551485,4632.441516551485,4.981073147836061,4.277846103972052,-3.3608386963641514,7.638684800336203,3.005717867695589,3.005717867695589,0.8587765336273111,0.0,0.0,0.00025745711322622484,8.478726606294133e-05,0.0001726698471632835,0.0006954510251117166,0.09589095619588027,0.07255299689183069,0.023337959304049586,0.09589034886104929,0.07255299697989176,0.02333795933237624,0.38188088375191853,0.38188088375191853,0.12283876484501598,0.0,3.979039320256561e-13,8.213239720372371,3.979039320256561e-13,3.979039320256561e-13,7.9479492307883675,3.979039320256561e-13,24381.762600051752,20724.49821004399,0.85,1.052749150072634,0.6888861291793132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458132530095567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.286378355759,1528.3852265093617,0.38188088375191853,0.12283876484501598,6.112874298809886,3.005717867695589
2948.0,-29.06225135047278,4.299654447912421,34.90744658680679,24.213052458968036,4.74680240252616,-25.681211813892006,-39.36236602077258,1.3657628658465908,-5.455110487962543,-5.455110487962864,39.86638865686164,43675.969845020845,23132.998727154074,23132.998727154074,66808.96857217493,78808.36259060536,78808.36259060536,23132.998727154074,101941.36131775944,101941.36131775944,101941.36131775944,126343.98437817117,92496.37073943479,57363.97799345043,39035.99193998262,24402.623060411726,0.0,63438.61500039435,20742.229601349965,1528.5912542647225,0.0,0.8850732969581718,2.842941845609946,0.0014959135982669303,348408.3986170022,1548780.3561483256,4.445301440195379,1548780.3561483256,4.445301440195379,0.8499999999999999,0.09589510987193488,4.027634451161993,1.2702977482089772,1.0,0.0,4.027634451162899,1.285300273822854,1.28563095836866,3.1336136256959204,19520.618388254363,1990.5491057858048,4632.441516551485,4632.441516551485,4.993694716814237,4.299654447912421,-3.344436482662807,7.644090930575228,3.0112029527513364,3.0112029527513364,0.8603437007860961,0.0,0.0,0.0002572685446816925,8.473941788586647e-05,0.00017252912679582602,0.0006948842549117647,0.09589510980427698,0.07255806663232008,0.023337043171956902,0.09589453205118845,0.07255806668351249,0.02333704318842239,0.38187073919500597,0.38187073919500597,0.12282209739490674,0.0,3.410605131648481e-13,8.143730698780416,3.410605131648481e-13,3.410605131648481e-13,7.880696282964436,3.410605131648481e-13,24402.623060411726,20742.229601349965,0.85,1.0531277924614153,0.6884760936970227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458557130884004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.175066671343,1528.5912542647225,0.38187073919500597,0.12282209739490674,6.112874298809886,3.0112029527513364
2949.0,-29.069292533485502,4.320987677680152,34.909385854909026,24.217507859598868,4.7532078515255884,-25.6869092779769,-39.36733208885414,1.3708245960171987,-5.447761400398122,-5.447761400398515,39.8713945032791,43665.95508990394,23190.012427872312,23190.012427872312,66855.96751777625,78800.44059468921,78800.44059468921,23190.012427872312,101990.45302256152,101990.45302256152,101990.45302256152,126413.47018332437,92493.88399807524,57359.39849329091,39038.317227538144,24423.017160762854,0.0,63461.334388300995,20759.564586648426,1528.7901927005933,0.0,0.8850928981268846,2.8426450737959406,0.0014959135982669303,348508.59295388847,1548995.60109091,4.444641057375188,1548995.60109091,4.444641057375188,0.85,0.09589919731952837,4.027634451161993,1.2702845425484703,1.0,0.0,4.0276344511617825,1.2852769612775088,1.2856073994185242,3.1336704636475408,19520.093581402787,1990.4955903802816,4632.441516551485,4632.441516551485,5.006002201002548,4.320987677680152,-3.3282882899117543,7.649275967591906,3.0165782133466346,3.0165782133466346,0.8618794895276098,0.0,0.0,0.00025708150765712216,8.46920664140308e-05,0.00017238944124309136,0.0006943216525672409,0.09589919731822612,0.07256308459269906,0.02333611272552706,0.09589912437613897,0.07256308459368442,0.023336112725843954,0.3818605488286463,0.3818605488286463,0.12280543010148601,0.0,3.979039320256561e-13,8.074788840166434,3.979039320256561e-13,3.979039320256561e-13,7.813889500611424,3.979039320256561e-13,24423.017160762854,20759.564586648426,0.85,1.0534913607190248,0.6880718079882306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458979004606662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.064443612171,1528.7901927005933,0.3818605488286463,0.12280543010148601,6.112874298809886,3.0165782133466346
2950.0,-29.07628356451916,4.341853940811903,34.91136192793668,24.221745889540784,4.75935365986042,-25.692587674478116,-39.37229480417443,1.3756577697185548,-5.440658625273727,-5.440658625274128,39.87634568787099,43656.14591609089,23246.04842419044,23246.04842419044,66902.19434028133,78792.68995186698,78792.68995186698,23246.04842419044,102038.73837605742,102038.73837605742,102038.73837605742,126481.89176262962,92491.44279987588,57354.898763691424,39040.60448464939,24443.15338657221,0.0,63483.7578712216,20776.680378586378,1528.9915679609094,0.0,0.8851114242907676,2.8423431599508246,0.0014959135982669303,348605.45066790597,1549208.5178859828,4.4440169105726754,1549208.5178859828,4.4440169105726754,0.85,0.09590335522718499,4.027634451161993,1.2702716171229258,1.0,0.0,4.027634451163225,1.285254716622795,1.2855849105136627,3.1337246999141337,19519.578386070483,1990.4430550769614,4632.441516551485,4632.441516551485,5.018098629228985,4.341853940811903,-3.3125376636898665,7.654391604501769,3.0218464950730874,3.0218464950730874,0.863384712878025,0.0,0.0,0.0002568959267446218,8.464477134302702e-05,0.00017225115540159475,0.0006937646877479213,0.09590335520197599,0.07256815390516255,0.02333520129681344,0.09590357707461991,0.07256815392423785,0.023335201302947136,0.38185030988326846,0.38185030988326846,0.12278876293341609,0.0,3.979039320256561e-13,8.006511549262143,3.979039320256561e-13,3.979039320256561e-13,7.7477608387205805,3.979039320256561e-13,24443.15338657221,20776.680378586378,0.85,1.053847418358474,0.6876742552740575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459397756520047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.954643534134,1528.9915679609094,0.38185030988326846,0.12278876293341609,6.112874298809886,3.0218464950730874
2951.0,-29.083226397343942,4.362262984789205,34.91336930609854,24.225833604019158,4.765314923094538,-25.698241085397,-39.377245714981086,1.3803296110466585,-5.433708964602545,-5.433708964602873,39.88121018624899,43646.498875029094,23300.914722722464,23300.914722722464,66947.41359775155,78785.0779823347,78785.0779823347,23300.914722722464,102085.99270505716,102085.99270505716,102085.99270505716,126548.84935392713,92489.04633112311,57350.46722340881,39042.86567523812,24462.856648869965,0.0,63505.72232410809,20793.42815153947,1529.1839233298274,0.0,0.8851294741470883,2.842046474631879,0.0014959135982669303,348700.24087580113,1549417.7284386011,4.443408827441755,1549417.7284386011,4.443408827441755,0.85,0.09590737278176074,4.027634451161993,1.2702590944664554,1.0,0.0,4.027634451162669,1.2852332251449596,1.285563176788731,3.1337771015900415,19519.07263052972,1990.3914823644895,4632.441516551485,4632.441516551485,5.02994255609476,4.362262984789205,-3.2971084345107777,7.659371419299983,3.027009463913966,3.027009463913966,0.8648598468325617,0.0,0.0,0.0002567117474005807,8.459761309541113e-05,0.00017211413430516954,0.0006932128168594231,0.09590737276290266,0.07257311533466643,0.023334257428236232,0.09590758631368707,0.0725731153489362,0.02333425743282454,0.38184002643054477,0.38184002643054477,0.12277209586562683,0.0,3.410605131648481e-13,7.938995193134929,3.410605131648481e-13,3.410605131648481e-13,7.682965072107663,3.410605131648481e-13,24462.856648869965,20793.42815153947,0.85,1.0541949787781082,0.6872845040998766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445981354862032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.845613461312,1529.1839233298274,0.38184002643054477,0.12277209586562683,6.112874298809886,3.027009463913966
2952.0,-29.090122284313725,4.382222513698592,34.915402140920186,24.22962753279137,4.770934755510415,-25.703886384203635,-39.38221007175741,1.3846988552994666,-5.427004289557658,-5.427004289557993,39.885966852138566,43637.113020023666,23354.856530873967,23354.856530873967,66991.96955089763,78777.65941302372,78777.65941302372,23354.856530873967,102132.51594389768,102132.51594389768,102132.51594389768,126614.7208056153,92486.68607698522,57346.13968357682,39045.05154823156,24482.204861717615,0.0,63527.25640994917,20809.874132459972,1529.3702216198797,0.0,0.8851466514170653,2.841739144826375,0.0014959135982669303,348791.70876865805,1549622.322020079,4.442830156401143,1549622.322020079,4.442830156401143,0.85,0.09591127931136079,4.027634451161993,1.2702470102952792,1.0,0.0,4.027634451160624,1.2852131481611326,1.2855428596839993,3.1338260559539743,19518.574517793437,1990.3406890011815,4632.441516551485,4632.441516551485,5.04158691424991,4.382222513698592,-3.282069114507346,7.6642916282059375,3.0320692820818054,3.0320692820818054,0.8663055091662301,0.0,0.0,0.0002565289338283768,8.455035115672807e-05,0.0001719785826716487,0.0006926668644303433,0.09591127931233238,0.07257799149756555,0.023333287814766828,0.09591075945151155,0.07257799149683017,0.023333287814530614,0.38182970801712696,0.38182970801712696,0.12275542887806208,0.0,3.410605131648481e-13,7.872424137394091,3.410605131648481e-13,3.410605131648481e-13,7.619668956305247,3.410605131648481e-13,24482.204861717615,20809.874132459972,0.85,1.0545390016308942,0.6869037872252506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460226496630912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.737315924904,1529.3702216198797,0.38182970801712696,0.12275542887806208,6.112874298809886,3.0320692820818054
2953.0,-29.09697384127919,4.401747759820614,34.91745875318805,24.233745701517933,4.776925733415137,-25.70945465893299,-39.38707953840492,1.3894065509679236,-5.420147709692515,-5.420147709692935,39.89072549562026,43627.52689239029,23406.970465357226,23406.970465357226,67034.49735774752,78770.05096977559,78770.05096977559,23406.970465357226,102177.02143513282,102177.02143513282,102177.02143513282,126677.96099129567,92484.2683387902,57341.744260995976,39047.248975326926,24500.939556162848,0.0,63548.18853148977,20825.79862273842,1529.5441115288504,0.0,0.8851646018048889,2.8414910318186286,0.0014959135982669303,348885.2684896193,1549827.0210930984,4.442225456530595,1549827.0210930984,4.442225456530595,0.85,0.09591502332709509,4.027634451161993,1.2702344486257058,1.0,0.0,4.027634451161858,1.2851914847613637,1.285520957427061,3.1338788802431647,19518.064273507196,1990.2886585640558,4632.441516551485,4632.441516551485,5.052836691348456,4.401747759820614,-3.2671053496543347,7.668853109474949,3.0370275116107854,3.0370275116107854,0.8677221461745102,0.0,0.0,0.0002563474142269132,8.450401630655649e-05,0.00017184339792035674,0.000692122389668768,0.0959150232943047,0.07258274426888688,0.02333227902541782,0.09591523467051556,0.07258274429370033,0.023332279033394753,0.3818193739724732,0.3818193739724732,0.12273876195467695,0.0,3.979039320256561e-13,7.806381336960442,3.979039320256561e-13,3.979039320256561e-13,7.556025909170103,3.979039320256561e-13,24500.939556162848,20825.79862273842,0.85,1.0548608686859766,0.6865266799976796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446063667458127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.629727442698,1529.5441115288504,0.3818193739724732,0.12273876195467695,6.112874298809886,3.0370275116107854
2954.0,-29.103777431982877,4.420842090277078,34.919535573538624,24.23742451881992,4.7823997112702425,-25.71503146459418,-39.3919836851768,1.3936537437859906,-5.413726999005689,-5.413726999006062,39.895427670326455,43618.29493078426,23458.680345223405,23458.680345223405,67076.97527600767,78762.75689853699,78762.75689853699,23458.680345223405,102221.43724376039,102221.43724376039,102221.43724376039,126741.13975887222,92481.93627808211,57337.47430994266,39049.40218682161,24519.702515111825,0.0,63569.10470193344,20841.74713784505,1529.7341785857982,0.0,0.8851805075485483,2.841205834372275,0.0014959135982669303,348972.89853145083,1550029.3111648906,4.441689648931852,1550029.3111648906,4.441689648931852,0.85,0.09591904273795465,4.027634451161993,1.2702225842466577,1.0,0.0,4.0276344511611555,1.2851719749039274,1.2855012110557265,3.133926454833469,19517.572110768524,1990.238471931651,4632.441516551485,4632.441516551485,5.063999245626026,4.420842090277078,-3.2526720250313845,7.673514115308462,3.041887998380427,3.041887998380427,0.8691108566801219,0.0,0.0,0.0002561672824712144,8.445737518357276e-05,0.00017170990728764164,0.0006915847381975372,0.09591904278310237,0.07258770473212584,0.023331338050976532,0.09591924892703489,0.07258770469795958,0.023331338039995063,0.38180901508961546,0.38180901508961546,0.12272209508263551,0.0,3.979039320256561e-13,7.741119265829923,3.979039320256561e-13,3.979039320256561e-13,7.49300331883461,3.979039320256561e-13,24519.702515111825,20841.74713784505,0.85,1.0551820037504405,0.686155564645818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461044237629348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.522797175345,1529.7341785857982,0.38180901508961546,0.12272209508263551,6.112874298809886,3.041887998380427
2955.0,-29.11051962066819,4.439602963649099,34.92158962193476,24.24470940548929,4.7920168232905995,-25.720138649535226,-39.3962066626176,1.4016358520664571,-5.293754224972133,-5.402914622646768,39.898917619988794,43606.49923052745,23498.695195356282,23498.695195356282,67105.19442588373,78753.28907269741,78753.28907269741,23498.695195356282,102251.9842680537,102251.9842680537,102251.9842680537,126782.05700695331,92479.08315742738,57332.29331488828,39051.988713932325,24530.07273889962,0.0,63582.06145283194,20850.561828064678,1529.9047820802848,0.0,0.8852234893944407,2.840627006344164,0.0014959135982669303,349120.5052013956,1550179.4635688113,4.440241808983881,1550179.4635688113,4.440241808983881,0.85,0.09591410649526291,4.027634451161993,1.270205090991221,1.0,0.0,4.027634451162202,1.2851349792386884,1.2854639766443834,3.134016672356048,19516.969982500443,1990.1770719359256,4632.441516551485,4632.441516551485,5.072637206837172,4.439602963649099,-3.234983328162158,7.6745862918112575,3.0466510343344946,3.0466510343344946,0.8704717240955698,0.0,0.0,0.0002559888914073412,8.441723142155321e-05,0.00017157165998578797,0.0006910279286018112,0.09591410493715172,0.07258588605850513,0.023328218878646584,0.09591506000847437,0.0725858872376518,0.02332821925761111,0.3817986396719053,0.3817986396719053,0.12270542825166904,0.0,3.410605131648481e-13,7.679302082397328,3.410605131648481e-13,0.1091603976746569,7.453658844281733,3.410605131648481e-13,24530.07273889962,20850.561828064678,0.85,1.0554108012944092,0.6858302205705729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461448969034474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.416599446873,1529.9047820802848,0.3817986396719053,0.12270542825166904,6.112874298809886,3.0466510343344946
2956.0,-29.11721032167397,4.4580310371275464,34.923622141070034,24.25163547685372,4.801205175756053,-25.72524238619476,-39.400451188534475,1.409237240181074,-5.139747917932141,-5.392530350219657,39.90239825171402,43595.018470367235,23538.631182585734,23538.631182585734,67133.64965295297,78744.10464732874,78744.10464732874,23538.631182585734,102282.73582991448,102282.73582991448,102282.73582991448,126823.26442270007,92476.31898527601,57327.23280792673,39054.540197054754,24540.52859278558,0.0,63595.068789840334,20859.449303867743,1530.2432480773857,0.0,0.8852642830390519,2.839733201100066,0.0014959135982669303,349262.31368955504,1550329.2260251814,4.4388677657424145,1550329.2260251814,4.4388677657424145,0.85,0.09590962929819685,4.027634451161993,1.2701881785364826,1.0,0.0,4.027634451159378,1.2850997646706968,1.2854285256953035,3.134102551325315,19516.386626101754,1990.1175861381569,4632.441516551485,4632.441516551485,5.081258144001034,4.4580310371275464,-3.2177713556382135,7.67580239276576,3.051345301285516,3.051345301285516,0.8718129432244331,0.0,0.0,0.00025581197576944815,8.437690059111445e-05,0.0001714350751783337,0.000690477814925803,0.09590962788903866,0.07258442315981306,0.0233252047292256,0.0959105128330079,0.07258442422626395,0.023325205071932913,0.3817884165081195,0.3817884165081195,0.12268876145356251,0.0,3.410605131648481e-13,7.622087949569448,3.410605131648481e-13,0.2527824322875176,7.413966557263677,3.410605131648481e-13,24540.52859278558,20859.449303867743,0.85,1.0556423781033466,0.6855094160591864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461850069014823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.311405019143,1530.2432480773857,0.3817884165081195,0.12268876145356251,6.112874298809886,3.051345301285516
2957.0,-29.123840553779612,4.476131418662323,34.92563180887905,24.25835105767476,4.81015617608111,-25.730315389829567,-39.404675423260755,1.4166310121311898,-4.987926927422961,-5.382345816712005,39.905797276652436,43583.71770345116,23577.954215826823,23577.954215826823,67161.67191927799,78735.02900111668,78735.02900111668,23577.954215826823,102312.98321694351,102312.98321694351,102312.98321694351,126863.62244837635,92473.54324695964,57322.23194929448,39057.01255296129,24550.639231432848,0.0,63607.65178439414,20868.04334671792,1530.5666055483941,0.0,0.8853043315739504,2.838848514988376,0.0014959135982669303,349401.43844735436,1550475.487709329,4.437518902610199,1550475.487709329,4.437518902610199,0.85,0.09590515395151301,4.027634451161993,1.2701716073090208,1.0,0.0,4.027634451162682,1.2850655202347137,1.2853940473363024,3.1341860689144916,19515.80082875656,1990.0578514331155,4632.441516551485,4632.441516551485,5.089746763468887,4.476131418662323,-3.200857416276986,7.6769888349393085,3.055970441724263,3.055970441724263,0.873134411921218,0.0,0.0,0.00025563677014764775,8.433678024708221e-05,0.00017129998990056554,0.0006899337408072193,0.09590515395059619,0.07258297927288945,0.023322174677706736,0.09590523213437106,0.07258297927358333,0.023322174677929682,0.3817785531877542,0.3817785531877542,0.12267209468174396,0.0,3.979039320256561e-13,7.568550902024867,3.979039320256561e-13,0.39441888928905655,7.374708233921638,3.979039320256561e-13,24550.639231432848,20868.04334671792,0.85,1.055874097458127,0.6851961435580654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462248126855652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.20701732164,1530.5666055483941,0.3817785531877542,0.12267209468174396,6.112874298809886,3.055970441724263
2958.0,-29.130414450756586,4.493911367089762,34.927618684618466,24.265068664122396,4.819087699863409,-25.73533966904946,-39.40885792309416,1.4240129181562573,-4.839386291635492,-5.372244106845613,39.90915235270602,43572.489650576026,23616.406188707297,23616.406188707297,67188.89583928333,78726.04092070051,78726.04092070051,23616.406188707297,102342.4471094078,102342.4471094078,102342.4471094078,126903.02992966372,92470.82429979992,57317.273029675314,39059.50141124956,24560.582820255924,0.0,63620.08423150549,20876.495397217535,1530.88245804497,0.0,0.8853441002672898,2.8380017603230314,0.0014959135982669303,349539.4747760885,1550619.8684794703,4.4361795458804245,1550619.8684794703,4.4361795458804245,0.85,0.09590070657078169,4.027634451161993,1.2701550948759541,1.0,0.0,4.027634451161633,1.2850313298768918,1.2853596251346011,3.1342694590550155,19515.227016730223,1989.9993388904697,4632.441516551485,4632.441516551485,5.098047348105108,4.493911367089762,-3.1841480774943514,7.678059444584113,3.060527441882466,3.060527441882466,0.8744364119664189,0.0,0.0,0.0002554631623201521,8.429707365959865e-05,0.00017116608866055345,0.0006893944355598932,0.09590070656990124,0.07258157736356845,0.023319129206332785,0.0959007192538017,0.07258157736423482,0.023319129206546867,0.38176916267587735,0.38176916267587735,0.1226554279309558,0.0,3.979039320256561e-13,7.517945421531465,3.979039320256561e-13,0.5328578152100931,7.335636406565129,3.979039320256561e-13,24560.582820255924,20876.495397217535,0.85,1.0560956756170172,0.6848857585919128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462642607705996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.1036179944,1530.88245804497,0.38176916267587735,0.1226554279309558,6.112874298809886,3.060527441882466
2959.0,-29.136932550146405,4.511376844917148,34.9295834932765,24.271727736946218,4.827951428054499,-25.74032053755106,-39.413003193307645,1.4313394153668635,-4.6942917640304245,-5.362281438300494,39.91248299926774,43561.350902216735,23654.14266071374,23654.14266071374,67215.49356293047,78717.09033651439,78717.09033651439,23654.14266071374,102371.23299722813,102371.23299722813,102371.23299722813,126941.72149402363,92468.09273785868,57312.35330318719,39061.93270519054,24570.488496795493,0.0,63632.421201986035,20884.91522227617,1531.1995162628984,0.0,0.8853832286272847,2.837188348487825,0.0014959135982669303,349675.6530824355,1550763.2080132314,4.434861833653718,1550763.2080132314,4.434861833653718,0.85,0.09589642459402956,4.027634451161993,1.2701387571776288,1.0,0.0,4.027634451162851,1.2849973973974465,1.2853254629203599,3.1343522246187523,19514.65054245526,1989.940554874015,4632.441516551485,4632.441516551485,5.106193478363117,4.511376844917148,-3.167684347720199,7.679061192637347,3.0650179453558475,3.0650179453558475,0.8757194129588136,0.0,0.0,0.00025529113524989754,8.42577375613126e-05,0.00017103339768858493,0.0006888600048298347,0.0958964232925322,0.07258032373200049,0.023316099560531708,0.09589732692255147,0.07258032471705399,0.02331609987697557,0.3817602925678273,0.3817602925678273,0.12263876119699192,0.0,0.039820985725498304,7.469577315384811,3.979039320256561e-13,0.6679896742700748,7.295918011479159,3.979039320256561e-13,24570.488496795493,20884.91522227617,0.85,1.0563089112949329,0.6845779255191556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446303375697536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.001126239835,1531.1995162628984,0.3817602925678273,0.12263876119699192,6.112874298809886,3.0650179453558475
2960.0,-29.143397005479084,4.528528706691898,34.93152562104482,24.277997749764495,4.836344876959585,-25.745300078112766,-39.41717790495602,1.438247949593284,-4.549851603843649,-5.3527103964506875,39.91575158545114,43550.568967245206,23691.776587029926,23691.776587029926,67242.34555427513,78708.46881422521,78708.46881422521,23691.776587029926,102400.24540125515,102400.24540125515,102400.24540125515,126980.46771978863,92465.47847288795,57307.57862590805,39064.333163311,24580.22231853349,0.0,63644.555481844494,20893.18897075347,1531.515832374554,0.0,0.8854205547011227,2.8363398755241764,0.0014959135982669303,349806.51752220077,1550903.8864189626,4.433604889367258,1550903.8864189626,4.433604889367258,0.85,0.0958924502919987,4.027634451161993,1.2701231508376076,1.0,0.0,4.027634451160015,1.2849654194874713,1.2852932577406937,3.1344302267437505,19514.098822766675,1989.8842951228683,4632.441516551485,4632.441516551485,5.114317472196979,4.528528706691898,-3.151661277897405,7.680189984589303,3.069443216778925,3.069443216778925,0.8769837762225501,0.0,0.0,0.00025512062935175773,8.421813922948704e-05,0.0001709024901222707,0.0006883327570058296,0.09589245029117191,0.07257932892240661,0.0233131213687653,0.09589249550611498,0.07257932892303239,0.02331312136896631,0.3817519407798954,0.3817519407798954,0.12262209447648749,0.0,0.1893175228972268,7.423169784923346,3.979039320256561e-13,0.8028587926070259,7.256555794266092,3.979039320256561e-13,24580.22231853349,20893.18897075347,0.85,1.0565294241619294,0.6842779973483925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463421606134996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.899533167034,1531.515832374554,0.3817519407798954,0.12262209447648749,6.112874298809886,3.069443216778925
2961.0,-29.14981082287947,4.545377169327975,34.93344488038637,24.284441547375195,4.844929646248318,-25.750214975272524,-39.421278366912134,1.4453337985551131,-4.409819222003364,-5.34305255186062,39.91896939039623,43539.69983854126,23728.184483670142,23728.184483670142,67267.88432221141,78699.77665466454,78699.77665466454,23728.184483670142,102427.96113833468,102427.96113833468,102427.96113833468,127017.65367709873,92462.85030459131,57302.77348811882,39066.75201830276,24589.692538764055,0.0,63656.44455706682,20901.238657949445,1531.8152025256372,0.0,0.8854585007660072,2.835564407710343,0.0014959135982669303,349938.6077815087,1551042.3886459128,4.432327140120354,1551042.3886459128,4.432327140120354,0.85,0.09588830216661737,4.027634451161993,1.2701072439318524,1.0,0.0,4.027634451164168,1.2849326104929903,1.285260223125011,3.134510260126957,19513.54416889249,1989.8277361680587,4632.441516551485,4632.441516551485,5.122176804367742,4.545377169327975,-3.1357051553269706,7.681082324654946,3.073802989822503,3.073802989822503,0.8782294256635723,0.0,0.0,0.0002549515627383774,8.417926192270154e-05,0.00017077230081567583,0.0006878084020694153,0.09588830093947395,0.07257822383551647,0.023310077103957487,0.09588912665475695,0.07257822476434611,0.023310077402271253,0.3817440903442454,0.3817440903442454,0.12260542776675061,0.0,0.33495580979365513,7.378165288961441,3.410605131648481e-13,0.9332333298572735,7.217315791349847,3.410605131648481e-13,24589.692538764055,20901.238657949445,0.85,1.0567332937029965,0.6839794484517389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446380628283108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.798797493531,1531.8152025256372,0.3817440903442454,0.12260542776675061,6.112874298809886,3.073802989822503
2962.0,-29.156167835546217,4.56192309474994,34.935341818280115,24.290532746259146,4.853112243293674,-25.75511892472211,-39.42539171604437,1.4520633323788246,-4.271250900337918,-5.333770450590511,39.92215738349429,43529.13243068955,23764.488949364237,23764.488949364237,67293.62138005378,78691.28542259405,78691.28542259405,23764.488949364237,102455.7743719583,102455.7743719583,102455.7743719583,127054.95021693759,92460.2374508652,57298.08445859339,39069.058880302015,24599.175844979298,0.0,63668.23472528131,20909.299468232402,1532.1241332185753,0.0,0.8854946103804022,2.834766669258477,0.0014959135982669303,350065.5959005673,1551179.616916622,4.43111129765868,1551179.616916622,4.43111129765868,0.85,0.09588454481317893,4.027634451161993,1.270091880462132,1.0,0.0,4.027634451161232,1.284901467135645,1.285228856636864,3.134586234180712,19512.992747035783,1989.7715067873112,4632.441516551485,4632.441516551485,5.130013809015158,4.56192309474994,-3.120172683135858,7.682095777885797,3.0780998238955397,3.0780998238955397,0.8794570925415828,0.0,0.0,0.0002547840953147267,8.414027909702574e-05,0.00017064381621770096,0.000687290913076168,0.09588454369823846,0.07257743660699915,0.02330710709123931,0.09588539308770232,0.07257743745092654,0.02330710736225239,0.3817366951694937,0.3817366951694937,0.12258876106562777,0.0,0.4774518457915633,7.334337928820901,3.979039320256561e-13,1.0625195502526026,7.177436817303885,3.979039320256561e-13,24599.175844979298,20909.299468232402,0.85,1.056941843454832,0.6836868120894366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464187965478477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.69886078476,1532.1241332185753,0.3817366951694937,0.12258876106562777,6.112874298809886,3.0780998238955397
