time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2963.0,-29.162476202056695,4.578172740057023,34.93721567099963,24.296569043677323,4.861204676496198,-25.7599881008183,-39.42948054810984,1.4587165751729099,-4.13502641974037,-5.324588436650137,39.925278480613756,43518.675782317216,23800.04256314998,23800.04256314998,67318.71834546719,78682.93713257031,78682.93713257031,23800.04256314998,102482.97969572029,102482.97969572029,102482.97969572029,127091.34722049882,92457.71140748478,57293.45005688798,39071.40150066311,24608.367524778532,0.0,63679.76902544164,20917.11239606175,1532.4187953766768,0.0,0.8855304381595147,2.833991250071265,0.0014959135982669303,350191.2503183995,1551313.9745162386,4.4299050107784215,1551313.9745162386,4.4299050107784215,0.85,0.09588074190743615,4.027634451161993,1.2700767604121936,1.0,0.0,4.027634451162158,1.284870679410737,1.2851978476575174,3.1346613442911884,19512.45964580741,1989.7171455907378,4632.441516551485,4632.441516551485,5.1376887280958865,4.578172740057023,-3.1048487746401348,7.683021514697158,3.0823334733467123,3.0823334733467123,0.8806667066704892,0.0,0.0,0.0002546180095746095,8.410154516103056e-05,0.00017051646441357894,0.0006867779865624685,0.09588074080888749,0.07257663360327897,0.023304107205608524,0.09588147986252658,0.07257663443482196,0.023304107472614195,0.3817297056133698,0.3817297056133698,0.12257209437139617,0.0,0.6168866184775652,7.2915026106892356,3.410605131648481e-13,1.189562016909747,7.1383556168763675,3.410605131648481e-13,24608.367524778532,20917.11239606175,0.85,1.0571445119182468,0.6833987693160513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464566286615053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.599848270242,1532.4187953766768,0.3817297056133698,0.12257209437139617,6.112874298809886,3.0823334733467123
2964.0,-29.16872981179315,4.594129057960777,34.93906629680513,24.30236010057854,4.869014064650904,-25.76483625767387,-39.43356190631164,1.4651205105315634,-4.000521080607996,-5.315666064580625,39.928349262326556,43508.4273519775,23835.241851549476,23835.241851549476,67343.66920352698,78674.74203264326,78674.74203264326,23835.241851549476,102509.98388419274,102509.98388419274,102509.98388419274,127127.40429766543,92455.20200518053,57288.88732451454,39073.68297851777,24617.42041347269,0.0,63691.10339199046,20924.807351451786,1532.7116492995547,0.0,0.8855651035957443,2.833210644946992,0.0014959135982669303,350313.38549463794,1551446.1747124952,4.428737921395363,1551446.1747124952,4.428737921395363,0.85,0.09587711414379389,4.027634451161993,1.2700620271964,1.0,0.0,4.0276344511643005,1.284841056430615,1.2851680057084023,3.134733616273957,19511.93005654491,1989.6631425150188,4632.441516551485,4632.441516551485,5.145287159349413,4.594129057960777,-3.089855283004717,7.683984340965495,3.0865053215055993,3.0865053215055993,0.8818586632873141,0.0,0.0,0.0002544534638911719,8.406289846247645e-05,0.00017039056542869548,0.0006862709114735856,0.09587711414306918,0.07257598044925763,0.02330113369381156,0.09587714146710155,0.07257598044980622,0.023301133693987675,0.3817230715177899,0.3817230715177899,0.12255542768267756,0.0,0.7536361317417573,7.2495223442140855,3.979039320256561e-13,1.3151449839726297,7.099267893991794,3.979039320256561e-13,24617.42041347269,20924.807351451786,0.85,1.0573481321097014,0.6831162444180383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464941731310785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.501598399964,1532.7116492995547,0.3817230715177899,0.12255542768267756,6.112874298809886,3.0865053215055993
2965.0,-29.174931359853918,4.609797197003019,34.94089324815676,24.30803597616034,4.876681976533916,-25.769651774387214,-39.43762657055629,1.4714023909783451,-3.8682348802159368,-5.306887791887385,39.93136059118127,43498.337045384505,23869.823314931058,23869.823314931058,67368.16036031557,78666.65352515712,78666.65352515712,23869.823314931058,102536.47684008817,102536.47684008817,102536.47684008817,127162.72184241221,92452.72060307238,57284.40412294007,39075.907200147005,24626.245002324034,0.0,63702.15220247104,20932.308251975428,1532.99491684011,0.0,0.8855992348956354,2.832445255542847,0.0014959135982669303,350433.58077669534,1551575.823673321,4.427588875000031,1551575.823673321,4.427588875000031,0.85,0.09587349810766457,4.027634451161993,1.2700476016895847,1.0,0.0,4.0276344511614575,1.2848120028355943,1.2851387351833101,3.1348045023497284,19511.40637649958,1989.6097420117555,4632.441516551485,4632.441516551485,5.152752221403196,4.609797197003019,-3.0751011464502733,7.684898343453292,3.09061576530666,3.09061576530666,0.8830330758019028,0.0,0.0,0.0002542903847869434,8.402442615505876e-05,0.00017026595863188466,0.0006857690408459013,0.09587349710719145,0.07257534883542345,0.023298148271768005,0.09587265001706895,0.07257534959277245,0.02329814851489212,0.3817167451069003,0.3817167451069003,0.12253876099836934,0.0,0.88778064908945,7.208261723570672,3.979039320256561e-13,1.4386529116714541,7.060587319811248,3.979039320256561e-13,24626.245002324034,20932.308251975428,0.85,1.0575492040864252,0.6828393632153794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465313935436324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.404235211508,1532.99491684011,0.3817167451069003,0.12253876099836934,6.112874298809886,3.09061576530666
2966.0,-29.181084310658278,4.6251835222122075,34.94269696765391,24.31371268993246,4.884338856663006,-25.77442460994523,-39.44164667101575,1.4776791558623195,-3.7389004924069127,-5.298184771034284,39.93433745544405,43488.27390509682,23903.64097489695,23903.64097489695,67391.91487999377,78658.6135384778,78658.6135384778,23903.64097489695,102562.25451337475,102562.25451337475,102562.25451337475,127197.22070738403,92450.26380209418,57279.92416835835,39078.15514859536,24634.966194009277,0.0,63713.12134260464,20939.721264907887,1533.2742293102158,0.0,0.8856330951099165,2.8317130718122687,0.0014959135982669303,350552.777639605,1551703.996853167,4.426449013758599,1551703.996853167,4.426449013758599,0.85,0.09586989266795905,4.027634451161993,1.270033083320595,1.0,0.0,4.027634451161947,1.284782971666615,1.2851094888636374,3.134875336911854,19510.887888325746,1989.5568709320457,4632.441516551485,4632.441516551485,5.160052402062805,4.6251835222122075,-3.0605306694567904,7.685714191668998,3.0946658690143374,3.0946658690143374,0.8841902482898106,0.0,0.0,0.00025412867876298967,8.398639165508418e-05,0.00017014228710790548,0.0006852709371552952,0.09586989168233807,0.07257473813978961,0.02329515354254846,0.09586899592032136,0.07257473888591714,0.0232951537820419,0.38171068051543233,0.38171068051543233,0.12252209431758943,0.0,1.0192410760826647,7.16757425650917,3.979039320256561e-13,1.5592842786273877,7.0220305657163635,3.979039320256561e-13,24634.966194009277,20939.721264907887,0.85,1.057739967213459,0.6825638579414008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465683058934276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.307706538297,1533.2742293102158,0.38171068051543233,0.12252209431758943,6.112874298809886,3.0946658690143374
2967.0,-29.187190215098674,4.640295262878685,34.944478639793424,24.319479159917705,4.892088035524197,-25.779145867594483,-39.445617178548105,1.4840436879336132,-3.61315715223634,-5.289504329155172,39.93730237982255,43478.210128974526,23936.591120023055,23936.591120023055,67414.80124899758,78650.56321455176,78650.56321455176,23936.591120023055,102587.15433457482,102587.15433457482,102587.15433457482,127230.85004570041,92447.81504015556,57275.461954228536,39080.39231769669,24643.695711125587,0.0,63724.08802882228,20947.141354456748,1533.554802039082,0.0,0.8856668728756624,2.8310288412596045,0.0014959135982669303,350671.6969609694,1551831.6638985123,4.425311986530908,1551831.6638985123,4.425311986530908,0.85,0.09586631013602018,4.027634451161993,1.270018585282378,1.0,0.0,4.027634451164113,1.2847535284984568,1.2850798321584256,3.1349471800005495,19510.37109672684,1989.5041728548324,4632.441516551485,4632.441516551485,5.167165313258418,4.640295262878685,-3.0461001804224814,7.6863954433011665,3.0986570724474474,3.0986570724474474,0.8853305921278422,0.0,0.0,0.0002539683028004049,8.394884197862226e-05,0.00017001946082178263,0.0006847762377737985,0.09586630915437966,0.07257415482060996,0.023292154333769695,0.09586702592579809,0.07257415556374656,0.023292154572273613,0.38170483264373867,0.38170483264373867,0.12250542763963217,0.0,1.1478217616938196,7.1272803115587635,3.979039320256561e-13,1.6763471769188527,6.9832533557363945,3.979039320256561e-13,24643.695711125587,20947.141354456748,0.85,1.057917081818511,0.682288463811509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446604930757642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.211944711855,1533.554802039082,0.38170483264373867,0.12250542763963217,6.112874298809886,3.0986570724474474
2968.0,-29.19324724695399,4.655131876755351,34.946238142494344,24.324827722180657,4.899350107961644,-25.783871848583182,-39.449621772486694,1.4899747095055575,-3.48761437839903,-5.281230791689323,39.94021965583019,43468.50179830946,23969.606334799886,23969.606334799886,67438.10813310934,78642.79341065174,78642.79341065174,23969.606334799886,102612.39974545162,102612.39974545162,102612.39974545162,127264.75304649776,92445.4298504116,57271.13823772402,39082.54623631953,24652.353301046132,0.0,63734.899537365665,20954.50030588921,1533.8407887569797,0.0,0.8856987248742362,2.8303010305817913,0.0014959135982669303,350785.07129363174,1551957.286995177,4.424239838006332,1551957.286995177,4.424239838006332,0.85,0.09586303919736222,4.027634451161993,1.2700047521153466,1.0,0.0,4.02763445116255,1.2847261117506377,1.2850522041649406,3.1350140814634173,19509.86772153057,1989.4528428699475,4632.441516551485,4632.441516551485,5.174292270967191,4.655131876755351,-3.032105627351783,7.687237504107134,3.102591086752189,3.102591086752189,0.8864545962149111,0.0,0.0,0.00025380930261973507,8.391098566028674e-05,0.00016989831695944833,0.000684288314580314,0.09586303832145382,0.07257381536141387,0.023289222960039945,0.09586370087978388,0.07257381602452684,0.023289223172835376,0.38169915489656103,0.38169915489656103,0.12248876096393302,0.0,1.2742763293128974,7.087493345647545,3.979039320256561e-13,1.7936164132902945,6.944680976959205,3.979039320256561e-13,24652.353301046132,20954.50030588921,0.85,1.0581033095309518,0.6820204019122257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466412773268598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.116920282544,1533.8407887569797,0.38169915489656103,0.12248876096393302,6.112874298809886,3.102591086752189
2969.0,-29.199253134048195,4.669698565127601,34.94797419293736,24.330051883030706,4.906462635042955,-25.788566709194804,-39.453598636295624,1.4957762101893695,-3.363771077714034,-5.27307404354822,39.94305519545996,43458.90137232134,24001.997395329992,24001.997395329992,67460.89876765134,78635.12561144483,78635.12561144483,24001.997395329992,102637.12300677483,102637.12300677483,102637.12300677483,127297.77184960528,92443.06563106304,57266.841391938855,39084.693599026876,24660.64884283045,0.0,63745.34244185733,20961.55151640588,1534.1089050118023,0.0,0.8857302664056821,2.8295842129229545,0.0014959135982669303,350896.8733983224,1552079.3977438905,4.423178191109272,1552079.3977438905,4.423178191109272,0.85,0.09585963919019949,4.027634451161993,1.2699911239044739,1.0,0.0,4.0276344511623074,1.2846992990823498,1.2850251822541476,3.1350795116327217,19509.36877196833,1989.40196417414,4632.441516551485,4632.441516551485,5.181284493192636,4.669698565127601,-3.018322018378481,7.688020583506082,3.1064672907097806,3.1064672907097806,0.8875620830599373,0.0,0.0,0.00025365173554722185,8.387340709702264e-05,0.0001697783284501992,0.0006838050447267186,0.09585963918990656,0.07257338527925655,0.023286253910650014,0.09585958832926487,0.07257338527947832,0.023286253910721165,0.3816936171430947,0.3816936171430947,0.12247209429004037,0.0,1.3986089326867273,7.048197151501938,3.979039320256561e-13,1.909302965834172,6.907106040562724,3.979039320256561e-13,24660.64884283045,20961.55151640588,0.85,1.0582874949520116,0.6817580658847441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466773346893838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.022671403873,1534.1089050118023,0.3816936171430947,0.12247209429004037,6.112874298809886,3.1064672907097806
2970.0,-29.205211511444006,4.68400132154081,34.949687170380614,24.335277475789212,4.913560979036816,-25.793220255936195,-39.457546233292646,1.5015697235290044,-3.2424981954695795,-5.264986809952032,39.94585490632696,43449.38698840151,24033.669230414896,24033.669230414896,67483.0562188164,78627.52113667644,78627.52113667644,24033.669230414896,102661.19036709133,102661.19036709133,102661.19036709133,127330.02547302723,92440.73968414101,57262.60553586631,39086.815720305225,24668.835105935897,0.0,63755.65082624112,20968.509840045514,1534.372620013953,0.0,0.8857615730358974,2.828895672455629,0.0014959135982669303,351007.75030113914,1552199.972673763,4.422124501074658,1552199.972673763,4.422124501074658,0.85,0.09585621317100324,4.027634451161993,1.2699776259204372,1.0,0.0,4.027634451161641,1.284672522150075,1.2849981978126115,3.1351448573222354,19508.877899495244,1989.3519091122091,4632.441516551485,4632.441516551485,5.188121457020836,4.68400132154081,-3.004710464292529,7.688711785833339,3.110286794830002,3.110286794830002,0.8886533699514292,0.0,0.0,0.0002534955039473476,8.383612046906291e-05,0.00016965938347828473,0.0006833259778600434,0.0958562131704811,0.07257294019921355,0.02328327297126755,0.09585612454156053,0.07257294019960886,0.023283272971394372,0.38168819463344056,0.38168819463344056,0.12245542761759293,0.0,1.520726904014282,7.009355076497286,3.979039320256561e-13,2.022488614482427,6.869932012224808,3.979039320256561e-13,24668.835105935897,20968.509840045514,0.85,1.058463921931154,0.681498603266053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467130892768272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15480.929245224186,1534.372620013953,0.38168819463344056,0.12245542761759293,6.112874298809886,3.110286794830002
2971.0,-29.21112337566648,4.698042414040478,34.95137720814094,24.340266559179895,4.920388110089089,-25.79785909673065,-39.46149117602033,1.5071238310726893,-3.122537251707058,-5.257149478407538,39.9486123782722,43440.06470607112,24065.06890004084,24065.06890004084,67505.13360611195,78620.05742472452,78620.05742472452,24065.06890004084,102685.12632476536,102685.12632476536,102685.12632476536,127362.06096522418,92438.42576134074,57258.43304236114,39088.88079886622,24676.934640458832,0.0,63765.81543932506,20975.394444390007,1534.6373451023826,0.0,0.8857917426922088,2.8281970206936937,0.0014959135982669303,351115.22725626593,1552318.7354233647,4.42110912578105,1552318.7354233647,4.42110912578105,0.85,0.09585293235941625,4.027634451161993,1.2699644889449697,1.0,0.0,4.027634451162258,1.2846468634143853,1.2849723335387015,3.1352074767513827,19508.389564616773,1989.302112812915,4632.441516551485,4632.441516551485,5.194899668793991,4.698042414040478,-2.991408567177504,7.689450981217982,3.1140509572898663,3.1140509572898663,0.8897288449399617,0.0,0.0,0.0002533405795462431,8.379887421822788e-05,0.00016954170532801523,0.0006828520132878689,0.09585293157014318,0.07257260881695554,0.02328032275318764,0.0958522496171431,0.07257260941453383,0.023280322944882418,0.38168286567126797,0.38168286567126797,0.12243876094630163,0.0,1.6409255091414252,6.97097516949367,3.979039320256561e-13,2.134612226700483,6.832898576178707,3.979039320256561e-13,24676.934640458832,20975.394444390007,0.85,1.0586414231673231,0.6812437731217528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467485626883816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.836570625888,1534.6373451023826,0.38168286567126797,0.12243876094630163,6.112874298809886,3.1140509572898663
2972.0,-29.216987854735915,4.711831249578448,34.95304493769026,24.34548429390418,4.927459403713504,-25.802430827459975,-39.46536151980979,1.5129023763544474,-3.006412412270322,-5.249197851483197,39.95134235983525,43430.63950634936,24095.3397354442,24095.3397354442,67525.97924179357,78612.53096387042,78612.53096387042,24095.3397354442,102707.87069931462,102707.87069931462,102707.87069931462,127392.78281882516,92436.12897527768,57254.23751742032,39090.9905087304,24684.912119510547,0.0,63775.90262824095,20982.175301583964,1534.892738813382,0.0,0.8858225908723949,2.827565197375631,0.0014959135982669303,351224.29799543595,1552436.3209432182,4.420070962639924,1552436.3209432182,4.420070962639924,0.85,0.09584944424318043,4.027634451161993,1.2699510530522091,1.0,0.0,4.0276344511617514,1.2846201532609323,1.2849454192947316,3.135272664793621,19507.90484630947,1989.2526853012466,4632.441516551485,4632.441516551485,5.201434200378513,4.711831249578448,-2.978132779435741,7.689964029014188,3.1177600223965007,3.1177600223965007,0.8907885778275716,0.0,0.0,0.000253186983071764,8.376234715917577e-05,0.0001694246359125882,0.0006823805004771177,0.0958494434185552,0.07257212464006013,0.02327731877849507,0.09585012213002309,0.07257212526442278,0.023277318978757653,0.38167761369055603,0.38167761369055603,0.12242209427593526,0.0,1.7586677003841942,6.932913847450209,3.979039320256561e-13,2.2427854392128665,6.79632494746096,3.979039320256561e-13,24684.912119510547,20982.175301583964,0.85,1.0588008394865434,0.6809882371953699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467837608178782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.744629228917,1534.892738813382,0.38167761369055603,0.12242209427593526,6.112874298809886,3.1177600223965007
2973.0,-29.22280734785545,4.725365567707734,34.954690592053886,24.350216367188864,4.933973858021335,-25.807017718728005,-39.46927517009897,1.5181842288936087,-2.8899609310846017,-5.241708793764988,39.954034502660555,43421.590650220205,24125.88182448568,24125.88182448568,67547.4724747059,78605.29307902358,78605.29307902358,24125.88182448568,102731.17490350927,102731.17490350927,102731.17490350927,127424.07309706384,92433.87729538996,57250.174866585636,39093.00269867147,24692.898193554567,0.0,63785.90089222604,20988.96346452138,1535.1594704258507,0.0,0.8858511961470227,2.826875949851924,0.0014959135982669303,351327.0480917795,1552552.2832687974,4.419108325707999,1552552.2832687974,4.419108325707999,0.85,0.09584634054057359,4.027634451161993,1.2699384045647455,1.0,0.0,4.027634451162815,1.2845957646022,1.2849208287636864,3.135332189429434,19507.42964729929,1989.2042284877396,4632.441516551485,4632.441516551485,5.208027287184327,4.725365567707734,-2.9653265888035487,7.6906921565112825,3.1214163918071884,3.1214163918071884,0.8918332548020539,0.0,0.0,0.00025303464961536716,8.372542635238993e-05,0.00016930922326297723,0.0006819156605134447,0.09584634053946986,0.07257193476478008,0.023274405774689786,0.0958465053494754,0.07257193476561578,0.023274405774957797,0.3816724170358955,0.3816724170358955,0.12240542760630883,0.0,1.874810477028234,6.895333862447842,3.979039320256561e-13,2.3517478626803836,6.759752198328215,3.979039320256561e-13,24692.898193554567,20988.96346452138,0.85,1.0589718343687813,0.6807396312170335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446818678435053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15480.65344005237,1535.1594704258507,0.3816724170358955,0.12240542760630883,6.112874298809886,3.1214163918071884
2974.0,-29.228583933539305,4.738654338618153,34.95631350636557,24.35511090969669,4.9406528433410495,-25.811549600071245,-39.47313119480384,1.5236185097946857,-2.7765106458835476,-5.234118291767162,39.95666315891694,43412.48971814733,24155.347490749904,24155.347490749904,67567.83720889722,78598.04688121783,78598.04688121783,24155.347490749904,102753.39437196773,102753.39437196773,102753.39437196773,127453.95133846896,92431.66632733252,57246.109163944915,39095.063514875124,24700.556966501237,0.0,63795.62048137636,20995.47342152605,1535.4053761221685,0.0,0.8858805456349086,2.8262405534389465,0.0014959135982669303,351431.21408203914,1552665.5172680505,4.418120687781569,1552665.5172680505,4.418120687781569,0.85,0.09584291680675731,4.027634451161993,1.2699255879363043,1.0,0.0,4.027634451162446,1.2845706615257253,1.2848955251917697,3.135393460082798,19506.963040194893,1989.156647804795,4632.441516551485,4632.441516551485,5.214388007801942,4.738654338618153,-2.9525539118544915,7.691208250472645,3.1250189631921543,3.1250189631921543,0.8928625609120441,0.0,0.0,0.0002528835228130565,8.36890638891344e-05,0.0001691944589239221,0.0006814534317077013,0.0958429160576254,0.07257150364197515,0.023271412415650262,0.09584348675352611,0.07257150420921188,0.02327141259754543,0.3816672684689752,0.3816672684689752,0.12238876093727435,0.0,1.9888492535690716,6.858157670763148,3.979039320256561e-13,2.457607645883627,6.724379526633641,3.979039320256561e-13,24700.556966501237,20995.47342152605,0.85,1.0591297129655173,0.6804932594208499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468533297872317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.562956611719,1535.4053761221685,0.3816672684689752,0.12238876093727435,6.112874298809886,3.1250189631921543
2975.0,-29.234315484430095,4.751696378770242,34.957913865325686,24.359591246489458,4.946855244120779,-25.816088572172852,-39.477021725010104,1.5286283317823899,-2.663022852350423,-5.226926623000032,39.95925170491557,43403.728995599246,24184.955181749978,24184.955181749978,67588.68417734922,78591.05341307308,78591.05341307308,24184.955181749978,102776.00859482306,102776.00859482306,102776.00859482306,127484.20104807681,92429.4970915748,57242.17267377235,39097.027130891605,24708.192453253752,0.0,63805.21958414536,21001.96358526569,1535.6593472779218,0.0,0.88590798906406,2.8255591183618662,0.0014959135982669303,351529.9291674346,1552777.0295469074,4.417197230473414,1552777.0295469074,4.417197230473414,0.85,0.09583979690763461,4.027634451161993,1.2699134240904821,1.0,0.0,4.027634451161462,1.2845475418396486,1.2848722071382206,3.1354498918692157,19506.505240358183,1989.109965213216,4632.441516551485,4632.441516551485,5.220779387141387,4.751696378770242,-2.940198602130195,7.691894980900437,3.1285700183629768,3.1285700183629768,0.8938771481037077,0.0,0.0,0.0002527336563801655,8.365239083182074e-05,0.00016908126554834475,0.0006809975301685827,0.0958397962500253,0.07257130500582751,0.023268491244197793,0.09583919643823773,0.0725713055037788,0.023268491403855812,0.3816621578157184,0.3816621578157184,0.12237209426871344,0.0,2.101473273377678,6.821527199123977,3.410605131648481e-13,2.563903770649631,6.6891402924348995,3.410605131648481e-13,24708.192453253752,21001.96358526569,0.85,1.0592971016769919,0.6802535792288759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446887727215003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.473138766924,1535.6593472779218,0.3816621578157184,0.12237209426871344,6.112874298809886,3.1285700183629768
2976.0,-29.24000335305513,4.764502893002327,34.95949188408774,24.364396382030122,4.953425070209324,-25.820551476236336,-39.4808137678541,1.5339731933071483,-2.5539414446448063,-5.219510482040708,39.96180141437679,43394.74969934697,24213.218292150683,24213.218292150683,67607.96799149766,78583.88755884126,78583.88755884126,24213.218292150683,102797.10585099194,102797.10585099194,102797.10585099194,127512.70993977707,92427.28660979391,57238.14874996192,39099.04206647999,24715.604088785123,0.0,63814.646155265116,21008.263475467353,1535.89563336336,0.0,0.8859367177397013,2.824964709108447,0.0014959135982669303,351631.748221674,1552886.8746993858,4.41623056664503,1552886.8746993858,4.41623056664503,0.8499999999999999,0.09583630378474663,4.027634451161993,1.2699007508764044,1.0,0.0,4.027634451163171,1.284522853702564,1.2848473218155425,3.135510154258888,19506.038735878567,1989.0623949950868,4632.441516551485,4632.441516551485,5.226880513361702,4.764502893002327,-2.9277785116962636,7.692281404698591,3.1320687910398872,3.1320687910398872,0.8948767974399677,0.0,0.0,0.0002525850130105527,8.361666043498318e-05,0.00016896835257556951,0.0006805427579894501,0.09583630306554594,0.07257082546510855,0.02326547760043739,0.09583688592765247,0.0725708260097142,0.02326547777503242,0.3816570858162807,0.3816570858162807,0.12235542760053138,0.0,2.2118137078297764,6.785196295252604,3.979039320256561e-13,2.665569037395926,6.654437381435287,3.979039320256561e-13,24715.604088785123,21008.263475467353,0.85,1.0594428092103363,0.6800123845200797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469218580153576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.384030566292,1535.89563336336,0.3816570858162807,0.12235542760053138,6.112874298809886,3.1320687910398872
2977.0,-29.245645329774153,4.777072194084088,34.96104851929148,24.368805612344318,4.959535222231959,-25.825019044519777,-39.48464380865914,1.5389089368947182,-2.444914059715643,-5.21250441694946,39.964334324742204,43386.12849267286,24241.68387018979,24241.68387018979,67627.81236286265,78576.98018231797,78576.98018231797,24241.68387018979,102818.66405250777,102818.66405250777,102818.66405250777,127541.79317831359,92425.12996305787,57234.27827307726,39100.94632220068,24723.12912580582,0.0,63824.0754480065,21014.659756934947,1536.148076422504,0.0,0.8859633990863733,2.824324083366705,0.0014959135982669303,351727.95844935253,1552996.0019376115,4.4153328293384355,1552996.0019376115,4.4153328293384355,0.85,0.09583320532215298,4.027634451161993,1.2698887941846628,1.0,0.0,4.027634451160685,1.2845000770003723,1.2848243500604275,3.135565752995144,19505.583592854073,1989.0159833229568,4632.441516551485,4632.441516551485,5.233025346046022,4.777072194084088,-2.9157800088305694,7.692852202914658,3.1355182501311836,3.1355182501311836,0.8958623571803381,0.0,0.0,0.00025243764850743796,8.358058632327575e-05,0.0001688570621841622,0.0006800945209749346,0.09583320469893945,0.07257064607202429,0.023262558626915158,0.09583378718523153,0.0725706465439585,0.02326255877819447,0.38165203849336177,0.38165203849336177,0.12233876093265239,0.0,2.320629213885752,6.749316372872443,3.979039320256561e-13,2.7675903572338143,6.6195494043439,3.979039320256561e-13,24723.12912580582,21014.659756934947,0.85,1.0595972113682213,0.6797768426432881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469557302070242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.295606415357,1536.148076422504,0.38165203849336177,0.12233876093265239,6.112874298809886,3.1355182501311836
2978.0,-29.251245320998777,4.789410353929509,34.962582920784165,24.37321142004805,4.96562962832353,-25.82945039173411,-39.48843780728055,1.5438346989760534,-2.3378319881115317,-5.205520001986137,39.96679969807765,43377.54109150494,24269.42081854895,24269.42081854895,67646.9619100539,78570.12256604066,78570.12256604066,24269.42081854895,102839.54338458962,102839.54338458962,102839.54338458962,127569.88723637501,92422.99976725655,57230.41829238565,39102.868305412114,24730.3438517854,0.0,63833.212157197515,21020.79227401759,1536.3834903305722,0.0,0.8859902090655227,2.8237082905250572,0.0014959135982669303,351823.89193415496,1553102.2249945488,4.41443080075192,1553102.2249945488,4.41443080075192,0.85,0.09582990162434696,4.027634451161993,1.2698768232064324,1.0,0.0,4.027634451162471,1.2844773453651046,1.2848014248995876,3.1356212436873796,19505.134032087553,1988.970140882723,4632.441516551485,4632.441516551485,5.239012890251396,4.789410353929509,-2.903903496047828,7.693313849977336,3.138917494112518,3.138917494112518,0.8968335697464338,0.0,0.0,0.00025229145894813815,8.35448658664754e-05,0.00016874659308166275,0.0006796495918119189,0.09582990099490964,0.07257031228304478,0.02325958871186486,0.09583047545713912,0.07257031275970634,0.023259588864640617,0.3816470140505991,0.3816470140505991,0.12232209426501588,0.0,2.427698507349646,6.713857562248506,3.410605131648481e-13,2.867688013874613,6.585723349313355,3.410605131648481e-13,24730.3438517854,21020.79227401759,0.85,1.0597455403538918,0.6795450146654403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469893305957306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.207912036649,1536.3834903305722,0.3816470140505991,0.12232209426501588,6.112874298809886,3.138917494112518
2979.0,-29.256804470650714,4.801520599662997,34.96409553693816,24.377507564518623,4.971581684906706,-25.83385921147559,-39.49222052525727,1.5486364256525542,-2.2321630727682873,-5.1986921443541805,39.96923367417461,43369.08507775348,24296.770511981944,24296.770511981944,67665.85558973542,78563.39773498193,78563.39773498193,24296.770511981944,102860.16824696388,102860.16824696388,102860.16824696388,127597.67205832718,92420.92824019294,57226.615582644496,39104.79184172049,24737.503811363313,0.0,63842.295653083806,21026.878239658814,1536.6196287138623,0.0,0.8860163251202845,2.8230942720153953,0.0014959135982669303,351917.6948985755,1553207.100657023,4.413552154871511,1553207.100657023,4.413552154871511,0.85,0.0958266640785854,4.027634451161993,1.2698651451012122,1.0,0.0,4.027634451162279,1.2844551921581675,1.2847790797881908,3.1356753242553213,19504.696852888344,1988.925561010982,4632.441516551485,4632.441516551485,5.244916838166392,4.801520599662997,-2.8922507049043857,7.693771304567383,3.142267959322694,3.142267959322694,0.8977908455207697,0.0,0.0,0.00025214641270166496,8.350926566517972e-05,0.00016863714703648525,0.0006792087831498186,0.09582666348012518,0.07257002957646164,0.023256633903663546,0.09582718730501182,0.07257003002967882,0.02325663404890657,0.38164200953945965,0.38164200953945965,0.12230542759757332,0.0,2.5331689433207885,6.678876793971597,3.979039320256561e-13,2.96652907158591,6.552339573500376,3.979039320256561e-13,24737.503811363313,21026.878239658814,0.85,1.0598907025121507,0.6793158772582233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470226824112682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.120870701458,1536.6196287138623,0.38164200953945965,0.12230542759757332,6.112874298809886,3.142267959322694
2980.0,-29.262319786441694,4.8134059636189,34.96558623887923,24.38165220608937,4.97735702053071,-25.838246208652393,-39.4959919975139,1.5532834427413327,-2.1277590858688313,-5.1920263242808575,39.97162031307873,43360.7737429339,24323.756325291593,24323.756325291593,67684.53006822549,78556.77514033136,78556.77514033136,24323.756325291593,102880.53146562295,102880.53146562295,102880.53146562295,127625.04953191601,92418.8698670015,57222.86846960403,39106.668219330524,24744.51806629307,0.0,63851.1862856236,21032.84035634911,1536.8513957960574,0.0,0.8860417776522704,2.8224793581335725,0.0014959135982669303,352009.2906831752,1553309.941842039,4.412695866144313,1553309.941842039,4.412695866144313,0.85,0.09582344371735307,4.027634451161993,1.2698537203064193,1.0,0.0,4.027634451161415,1.2844337605854115,1.2847574580658336,3.1357276449400566,19504.262449708527,1988.881264214439,4632.441516551485,4632.441516551485,5.250742235683712,4.8134059636189,-2.8808245928322225,7.694230556451123,3.1455702340421787,3.1455702340421787,0.8987343525834797,0.0,0.0,0.00025200258604904136,8.347378526036976e-05,0.0001685288007886716,0.0006787724040694702,0.0958234437169225,0.07256976133683919,0.023253682380083317,0.09582351767663976,0.07256976133716526,0.023253682380187803,0.38163702633564744,0.38163702633564744,0.12228876093028596,0.0,2.6371418446718735,6.644373568613787,3.979039320256561e-13,3.0642672384120146,6.519421138666303,3.979039320256561e-13,24744.51806629307,21032.84035634911,0.85,1.0600355922199207,0.6790911221127428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470557924341547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15480.034460892732,1536.8513957960574,0.38163702633564744,0.12228876093028596,6.112874298809886,3.1455702340421787
2981.0,-29.267793997936494,4.825070273939921,34.9670549515744,24.38569898894059,4.98301550915509,-25.842607967639847,-39.49974799817426,1.5578294787835563,-2.0249028596347216,-5.18547843633477,39.973960971742144,43352.57754630428,24350.28276147736,24350.28276147736,67702.86030778164,78550.2294903188,78550.2294903188,24350.28276147736,102900.51225179616,102900.51225179616,102900.51225179616,127651.89175363866,92416.82423338297,57219.17228906526,39108.50216035301,24751.379501842504,0.0,63859.88166219552,21038.67257656613,1537.0773774478023,0.0,0.8860667879705868,2.821872470331405,0.0014959135982669303,352099.2841669585,1553410.8067194666,4.411854486994271,1553410.8067194666,4.411854486994271,0.85,0.09582019891129367,4.027634451161993,1.2698424900276586,1.0,0.0,4.027634451162333,1.2844127995135814,1.2847363084418968,3.1357788186845337,19503.830735113563,1988.8372415772526,4632.441516551485,4632.441516551485,5.256468467972019,4.825070273939921,-2.869589863068899,7.694660137008819,3.148824853168314,3.148824853168314,0.8996642437623754,0.0,0.0,0.0002518599060269546,8.34384642542529e-05,0.00016842144177270168,0.0006783400011981069,0.09582019836059757,0.07256947480210066,0.023250723558496916,0.09581970543908447,0.07256947521917058,0.0232507236921231,0.381632065828122,0.381632065828122,0.12227209426312273,0.0,2.739614804603093,6.610333798171894,3.979039320256561e-13,3.1605755767000687,6.486996379548486,3.979039320256561e-13,24751.379501842504,21038.67257656613,0.85,1.0601782926237573,0.6788703082105556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470886428096605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.948743917363,1537.0773774478023,0.381632065828122,0.12227209426312273,6.112874298809886,3.148824853168314
2982.0,-29.273226797610782,4.8365207309639295,34.96850261114532,24.38989741439002,4.988840371397272,-25.8469157726529,-39.503438969235845,1.5625293463622874,-1.925232355347191,-5.178873635266228,39.97628491915122,43344.29195237794,24375.94515711935,24375.94515711935,67720.23710949729,78543.6244735361,78543.6244735361,24375.94515711935,102919.56963065545,102919.56963065545,102919.56963065545,127677.76871342555,92414.77003581979,57215.43751434958,39110.36946830023,24758.1990827701,0.0,63868.56855107033,21044.469220354586,1537.2999426614786,0.0,0.8860921448718003,2.8213159405904036,0.0014959135982669303,352190.0781525985,1553510.9563641103,4.411001481112134,1553510.9563641103,4.411001481112134,0.85,0.09581683702655686,4.027634451161993,1.2698310218239204,1.0,0.0,4.027634451161812,1.2843911175312,1.2847144392128027,3.1358317541962877,19503.397213166652,1988.793034641458,4632.441516551485,4632.441516551485,5.262008180788748,4.8365207309639295,-2.8584097793864207,7.69493051035035,3.1520325967211873,3.1520325967211873,0.9005807419203392,0.0,0.0,0.0002517183789325365,8.340376823754472e-05,0.00016831461069499178,0.0006779097246690678,0.09581683646069354,0.07256910111333649,0.023247735347357048,0.0958174215723385,0.07256910154190646,0.023247735484650395,0.3816271285917405,0.3816271285917405,0.12225542759605881,0.0,2.840175758365149,6.576624060454435,3.979039320256561e-13,3.253641279919009,6.454709569622537,3.979039320256561e-13,24758.1990827701,21044.469220354586,0.85,1.0603061669582763,0.6786482449143846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471212497629795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.863666554204,1537.2999426614786,0.3816271285917405,0.12225542759605881,6.112874298809886,3.1520325967211873
2983.0,-29.278620034497013,4.847755707630078,34.96992939738038,24.393705173302465,4.99420669456978,-25.851233785918176,-39.50716881137339,1.5668204459909694,-1.825142877765586,-5.172645625315428,39.97857198823759,43336.34046299055,24401.802800062083,24401.802800062083,67738.14326305263,78537.29435452897,78537.29435452897,24401.802800062083,102939.09715459106,102939.09715459106,102939.09715459106,127704.09957464068,92412.78926763359,57211.8353760954,39112.17099059799,24765.002420049634,0.0,63877.17341064762,21050.252057042188,1537.5304572336986,0.0,0.8861157019705335,2.8207106808745905,0.0014959135982669303,352275.7093501082,1553609.5215155508,4.410209050126418,1553609.5215155508,4.410209050126418,0.85,0.09581376292040346,4.027634451161993,1.2698202228872102,1.0,0.0,4.027634451162696,1.2843713451055678,1.284694481443867,3.1358800291756315,19502.97918790178,1988.7504079274554,4632.441516551485,4632.441516551485,5.2675900414232215,4.847755707630078,-2.8476161254255055,7.695371833055583,3.1551952683799964,3.1551952683799964,0.9014843623942846,0.0,0.0,0.00025157795492467846,8.336872037092088e-05,0.00016820923455375758,0.0006774853080923023,0.09581376292006957,0.0725689465961516,0.023244816323917977,0.09581377746231645,0.07256894659640448,0.023244816323998985,0.3816222073010793,0.3816222073010793,0.12223876092907435,0.0,2.939525360284563,6.543412403632942,3.979039320256561e-13,3.3475027475498678,6.422747437949283,3.979039320256561e-13,24765.002420049634,21050.252057042188,0.85,1.0604436553193104,0.6784323436541865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471536114308603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.779236334129,1537.5304572336986,0.3816222073010793,0.12223876092907435,6.112874298809886,3.1551952683799964
2984.0,-29.28397336784315,4.858782401629774,34.971334793120455,24.397621303237997,4.999681001342766,-25.85550511784027,-39.51085360078139,1.5712127513398437,-1.7274384164954313,-5.166353663351518,39.98080225986914,43328.375974142524,24426.79672003656,24426.79672003656,67755.17269417908,78530.96593113043,78530.96593113043,24426.79672003656,102957.762651167,102957.762651167,102957.762651167,127729.28987343726,92410.83766100259,57208.24770401445,39113.988841097926,24771.527222270255,0.0,63885.51606336818,21055.798138929717,1537.743822759392,0.0,0.8861397879015098,2.8201457905301437,0.0014959135982669303,352362.2364408957,1553705.643435355,4.409398859335397,1553705.643435355,4.409398859335397,0.85,0.09581042688546386,4.027634451161993,1.2698093618592248,1.0,0.0,4.027634451163779,1.2843510978580264,1.2846740501653087,3.135929464987472,19502.56731694962,1988.7084087786982,4632.441516551485,4632.441516551485,5.272985451140791,4.858782401629774,-2.8368696452274493,7.695652046857223,3.1583120208925575,3.1583120208925575,0.9023748631121593,0.0,0.0,0.0002514386412466189,8.33341092152159e-05,0.00016810453203140298,0.0006770636046061435,0.09581042688507202,0.0725685942533229,0.023241832631749112,0.09581048705739194,0.0725685942536197,0.023241832631844164,0.38161730651074344,0.38161730651074344,0.12222209426215344,0.0,3.037254156094491,6.510633437276908,3.410605131648481e-13,3.4389152468560837,6.391815929608754,3.410605131648481e-13,24771.527222270255,21055.798138929717,0.85,1.0605717362754428,0.6782190806937368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471857387967948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.695417595256,1537.743822759392,0.38161730651074344,0.12222209426215344,6.112874298809886,3.1583120208925575
2985.0,-29.289287224701198,4.869603683699002,34.97271976536777,24.401443416159623,5.005047550209349,-25.859751729836482,-39.51451921658588,1.5755120552670832,-1.6314499285126658,-5.160204944233938,39.98301794599384,43320.50417238804,24451.44615169321,24451.44615169321,67771.95032408125,78524.69323912711,78524.69323912711,24451.44615169321,102976.13939082032,102976.13939082032,102976.13939082032,127754.22620187476,92408.88207130808,57204.69300425512,39115.76563005884,24778.086811054436,0.0,63893.85244111328,21061.37378939627,1537.962724141721,0.0,0.8861631889718667,2.819587975328255,0.0014959135982669303,352446.8097705877,1553801.141188714,4.408611734065925,1553801.141188714,4.408611734065925,0.8500000000000001,0.09580720120380908,4.027634451161993,1.2697986129252246,1.0,0.0,4.02763445116316,1.2843312837703291,1.2846540535708533,3.1359778447024387,19502.154605403797,1988.6663239132424,4632.441516551485,4632.441516551485,5.278306496548181,4.869603683699002,-2.8263269710636725,7.695930654762675,3.161384666428516,3.161384666428516,0.9032527618367189,0.0,0.0,0.0002513004251708767,8.329969133546034e-05,0.00016800073383541633,0.0006766455434160191,0.09580720071889656,0.07256832611039002,0.023238874608506547,0.095807702227839,0.07256832647768233,0.02323887472612675,0.3816124262294516,0.3816124262294516,0.12220542759528338,0.0,3.1334485024254377,6.478251952970027,3.979039320256561e-13,3.5287550157212877,6.360737799418871,3.979039320256561e-13,24778.086811054436,21061.37378939627,0.85,1.060695947024671,0.6780073906533288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472176298010475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.612218482736,1537.962724141721,0.3816124262294516,0.12220542759528338,6.112874298809886,3.161384666428516
2986.0,-29.294562666239546,4.880220976571473,34.97408402783775,24.40504302447664,5.01015498128903,-25.86398959858003,-39.518190664798,1.5795819136296074,-1.5360056157529698,-5.1542683117623165,39.98518441837353,43312.824378386205,24475.92485530348,24475.92485530348,67788.74923368968,78518.56906587542,78518.56906587542,24475.92485530348,102994.4939211789,102994.4939211789,102994.4939211789,127778.99667168234,92406.9549001241,57201.21021263547,39117.49409720958,24784.502750503434,0.0,63901.99684771302,21066.82733792792,1538.1785077742088,0.0,0.8861856793557568,2.8190135329974684,0.0014959135982669303,352528.48104476684,1553894.5220818154,4.407855267400337,1553894.5220818154,4.407855267400337,0.8500000000000001,0.09580404064473072,4.027634451161993,1.2697882870910693,1.0,0.0,4.0276344511617355,1.2843125407143192,1.2846351296548477,3.1360236106718005,19501.747891357067,1988.6248506224927,4632.441516551485,4632.441516551485,5.283590687082008,4.880220976571473,-2.816040072128107,7.69626104869958,3.1644137238554495,3.1644137238554495,0.9041182068158428,0.0,0.0,0.00025116327752439056,8.326523186404131e-05,0.00016789804566034924,0.0006762319529843919,0.095804040644407,0.07256810893011141,0.023235931714295586,0.09580405400865641,0.07256810893035662,0.023235931714374106,0.3816075646166617,0.3816075646166617,0.122188760928454,0.0,3.228374219732416,6.446319790386781,3.410605131648481e-13,3.618262696009367,6.330182702861123,3.410605131648481e-13,24784.502750503434,21066.82733792792,0.85,1.0608236452334865,0.6778007967670626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472492869580258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.52963177142,1538.1785077742088,0.3816075646166617,0.122188760928454,6.112874298809886,3.1644137238554495
2987.0,-29.299800110736733,4.890639249338763,34.97542745834306,24.40864333128559,5.015253852297851,-25.868194161518577,-39.52183040147645,1.5836479030796584,-1.4423895688477728,-5.148364104038926,39.98730592870931,43305.17856186834,24499.807267925225,24499.807267925225,67804.98582979357,78512.4824679137,78512.4824679137,24499.807267925225,103012.28973583892,103012.28973583892,103012.28973583892,127803.02964697685,92405.04633749147,57197.74243144599,39119.22656227275,24790.73991113793,0.0,63909.96647341068,21072.12892446724,1538.3850616799048,0.0,0.8862081628681076,2.818460569897297,0.0014959135982669303,352609.7209781461,1553985.9690980047,4.4070990578116165,1553985.9690980047,4.4070990578116165,0.85,0.09580076459350112,4.027634451161993,1.2697779777413238,1.0,0.0,4.027634451160555,1.284293814119928,1.2846162235660523,3.136069337779969,19501.345104496093,1988.5837777932418,4632.441516551485,4632.441516551485,5.288746156943078,4.890639249338763,-2.8058699446139665,7.69650919395273,3.1673992800114767,3.1673992800114767,0.904971222860422,0.0,0.0,0.00025102718590309616,8.323108303737972e-05,0.00016779610286571644,0.0006758213646726811,0.09580076459266945,0.0725678048913386,0.023232959701330845,0.09580055458518212,0.07256780489196858,0.023232959701532534,0.38160272360986836,0.38160272360986836,0.12217209426165716,0.0,3.321859692118494,6.414805872579677,3.979039320256561e-13,3.70597453519116,6.300271505347268,3.979039320256561e-13,24790.73991113793,21072.12892446724,0.85,1.060945413858156,0.6775966402655708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472807165607409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.447637518446,1538.3850616799048,0.38160272360986836,0.12217209426165716,6.112874298809886,3.1673992800114767
2988.0,-29.30500107493257,4.900863258872908,34.97675097000246,24.41228002952414,5.02038431129343,-25.87236275958775,-39.525434270594246,1.587745995874964,-1.3509839328404496,-5.1424960639229065,39.98941239941691,43297.542869083016,24523.118855902878,24523.118855902878,67820.6617249859,78506.41553619651,78506.41553619651,24523.118855902878,103029.53439209939,103029.53439209939,103029.53439209939,127826.5061977233,92403.15537871722,57194.28271130559,39120.96963045736,24796.971805623903,0.0,63917.941436081266,21077.426034780317,1538.5924062652125,0.0,0.8862305116495915,2.8179336538495323,0.0014959135982669303,352690.47781608277,1554076.7718600838,4.406347405473439,1554076.7718600838,4.406347405473439,0.85,0.09579747997666196,4.027634451161993,1.2697676019044595,1.0,0.0,4.027634451161085,1.2842749359159473,1.2845971671385032,3.136115436442335,19500.94603278847,1988.5430838042014,4632.441516551485,4632.441516551485,5.293778403522848,4.900863258872908,-2.795817253160551,7.69668051203346,3.170342493923895,3.170342493923895,0.9058121411211129,0.0,0.0,0.0002508921094152682,8.319728348329529e-05,0.0001676948259319729,0.0006754134582052276,0.09579747953257209,0.07256749501421819,0.02322998451835389,0.09579796997063833,0.07256749535062057,0.0232299846260414,0.3815979031732803,0.3815979031732803,0.12215542759488636,0.0,3.4137599115918533,6.383654421660935,3.979039320256561e-13,3.79151213108247,6.27049266934273,3.979039320256561e-13,24796.971805623903,21077.426034780317,0.85,1.0610582913219664,0.6773926365006779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473119210730616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.366228624809,1538.5924062652125,0.3815979031732803,0.12215542759488636,6.112874298809886,3.170342493923895
