time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2989.0,-29.31016475762908,4.910893773579747,34.97805475196835,24.41569495657461,5.025251309698334,-25.876524113118272,-39.52904798844827,1.5916106651176842,-1.2600137745920392,-5.136857495994192,39.991484533510146,43290.1108725326,24546.338235180025,24546.338235180025,67836.44910771263,78500.51754141708,78500.51754141708,24546.338235180025,103046.8557765971,103046.8557765971,103046.8557765971,127850.00539085662,92401.31177907647,57190.90510990927,39122.67407685244,24803.14961425951,0.0,63925.823691111946,21082.677172120584,1538.8021544719898,0.0,0.8862518077585901,2.817386539872184,0.0014959135982669303,352768.0902992433,1554166.0984004016,4.405631181329485,1554166.0984004016,4.405631181329485,0.8500000000000001,0.09579433113445579,4.027634451161993,1.2697576716961345,1.0,0.0,4.027634451161099,1.2842571472583573,1.2845792018642874,3.1361588757829537,19500.556955846747,1988.5034089976443,4632.441516551485,4632.441516551485,5.298790745112953,4.910893773579747,-2.7860288521251726,7.69692262570492,3.17324446888226,3.17324446888226,0.9066412768235029,0.0,0.0,0.0002507580674143923,8.316340430060679e-05,0.00016759466311378548,0.0006750100389879705,0.09579433072981375,0.07256728919684831,0.02322704153296544,0.09579472936994166,0.0725672895033775,0.023227041631078298,0.38159310017323583,0.38159310017323583,0.12213876092813639,0.0,3.5044223505487935,6.352939458141293,3.979039320256561e-13,3.8768437214021674,6.241070919866672,3.979039320256561e-13,24803.14961425951,21082.677172120584,0.85,1.0611744235865732,0.677192852167371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473429095044588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.285375971729,1538.8021544719898,0.38159310017323583,0.12213876092813639,6.112874298809886,3.17324446888226
2990.0,-29.315290735867624,4.920732242017859,34.97933789970705,24.418872815463715,5.029851885879079,-25.880678168979347,-39.53267155503852,1.595239318921352,-1.169420587630384,-5.131413529697012,39.99349085511838,43282.88434443831,24569.38378742666,24569.38378742666,67852.26813186497,78494.73845179449,78494.73845179449,24569.38378742666,103064.12223922115,103064.12223922115,103064.12223922115,127873.20233164843,92399.46401025855,57187.60990262129,39124.282341819184,24809.080092427273,0.0,63933.36243424646,21087.718078563183,1539.002445810341,0.0,0.8862723443448504,2.8168225412995045,0.0014959135982669303,352843.0368923434,1554252.5915623908,4.404940523274692,1554252.5915623908,4.404940523274692,0.85,0.09579117260965217,4.027634451161993,1.2697480887593704,1.0,0.0,4.027634451161519,1.2842404601514466,1.2845623397624257,3.136199626265494,19500.16699903357,1988.4636444691682,4632.441516551485,4632.441516551485,5.303765562855239,4.920732242017859,-2.7764777614440135,7.697210003461873,3.1761051129169444,3.1761051129169444,0.9074586036905555,0.0,0.0,0.00025062506941312437,8.312944558920676e-05,0.0001674956238239176,0.00067461114493208,0.0957911722323253,0.07256707698421894,0.02322409524810637,0.09579023853805865,0.07256707727006488,0.023224095339587292,0.38158831683502786,0.38158831683502786,0.12212209426140308,0.0,3.594045083334663,6.322690536832397,3.979039320256561e-13,3.9619929420666153,6.21230163573324,3.979039320256561e-13,24809.080092427273,21087.718078563183,0.85,1.0612967244081521,0.67699996834913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473736770544667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.205096825877,1539.002445810341,0.38158831683502786,0.12212209426140308,6.112874298809886,3.1761051129169444
2991.0,-29.320379602815258,4.930389009160641,34.9806014916849,24.422439804207556,5.034879392669491,-25.88475612257977,-39.5361966691911,1.5992559123655334,-1.0829969272385824,-5.125716919493165,39.995487336511985,43275.41075176155,24591.187942866472,24591.187942866472,67866.59869462802,78488.80633349036,78488.80633349036,24591.187942866472,103079.99427635683,103079.99427635683,103079.99427635683,127894.9327059705,92397.62108871435,57184.225506708346,39125.99509111779,24814.938429613667,0.0,63940.93352073146,21092.697665171618,1539.1931026099885,0.0,0.886294203956168,2.8163441868599985,0.0014959135982669303,352921.47499126365,1554338.664120845,4.404205394866724,1554338.664120845,4.404205394866724,0.8500000000000001,0.09578770664790465,4.027634451161993,1.2697379981027916,1.0,0.0,4.027634451163625,1.2842219580708818,1.2845436635558558,3.1362448102134772,19499.77806519869,1988.4239842554482,4632.441516551485,4632.441516551485,5.308472401648974,4.930389009160641,-2.7668190913672674,7.6972081005279085,3.1789245405184077,3.1789245405184077,0.9082641544338308,0.0,0.0,0.0002504930985693831,8.3096421837392e-05,0.00016739667673199108,0.0006742126222157945,0.09578770622215935,0.07256663293334922,0.023221073288810127,0.09578819871150861,0.07256663325588444,0.023221073392020203,0.38158355702287416,0.38158355702287416,0.1221054275946831,0.0,3.681786126764621,6.292719051799338,3.979039320256561e-13,4.042719992254604,6.183924092843483,3.979039320256561e-13,24814.938429613667,21092.697665171618,0.85,1.0613951807979742,0.6768029237128738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474042211758904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.125400903245,1539.1931026099885,0.38158355702287416,0.1221054275946831,6.112874298809886,3.1789245405184077
2992.0,-29.32543266446843,4.939859804778538,34.9818463199289,24.425526579748862,5.0393496773307795,-25.888857534994116,-39.53977773254735,1.6027745478563513,-0.9954637875967478,-5.1204843672181,39.99746777453596,43268.32579992638,24613.504525852386,24613.504525852386,67881.83032577876,78483.18649394049,78483.18649394049,24613.504525852386,103096.69101979288,103096.69101979288,103096.69101979288,127917.61605307406,92395.8505437984,57180.98984978384,39127.62299334951,24820.925033281175,0.0,63948.548026630684,21097.786278288997,1539.4019538577538,0.0,0.8863137466795943,2.815797668616448,0.0014959135982669303,352993.53541471757,1554424.04857467,4.4035482030809465,1554424.04857467,4.4035482030809465,0.8499999999999999,0.09578469670992582,4.027634451161993,1.269728621770628,1.0,0.0,4.027634451161102,1.2842057819559165,1.2845273151759804,3.1362843149854713,19499.404405871657,1988.3858816080576,4632.441516551485,4632.441516551485,5.313289857607387,4.939859804778538,-2.75759958501905,7.697459389797588,3.181705552343177,3.181705552343177,0.9090587292409077,0.0,0.0,0.00025036211960993216,8.30628863626248e-05,0.00016729923324730736,0.000673820155479841,0.09578469670935108,0.07256653546671438,0.023218161242636707,0.09578471764728327,0.07256653546714979,0.023218161242776026,0.3815788126967504,0.3815788126967504,0.12208876092797377,0.0,3.768603061023498,6.263220108232019,3.979039320256561e-13,4.125020579621378,6.155408646858632,3.979039320256561e-13,24820.925033281175,21097.786278288997,0.85,1.061506983669279,0.6766115437352503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474345453764659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.046277577532,1539.4019538577538,0.3815788126967504,0.12208876092797377,6.112874298809886,3.181705552343177
2993.0,-29.33044981904642,4.94915244037504,34.98307163723455,24.428772925771796,5.044003766394562,-25.892908320146244,-39.543298131879396,1.6064622674241504,-0.9106346021134186,-5.115118025918193,39.9993889419009,43261.14534391157,24634.883728418732,24634.883728418732,67896.0290723303,78477.46838302485,78477.46838302485,24634.883728418732,103112.35211144359,103112.35211144359,103112.35211144359,127938.94084150874,92394.04134511876,57177.71830572115,39129.247821552904,24826.588730065145,0.0,63955.83655161805,21102.600420555373,1539.5895096169454,0.0,0.8863341846828997,2.8153033571398622,0.0014959135982669303,353067.4503162981,1554506.8810251667,4.40286092539131,1554506.8810251667,4.40286092539131,0.85,0.09578134019431035,4.027634451161993,1.269719076748006,1.0,0.0,4.0276344511625215,1.2841888139201747,1.2845101759568534,3.1363257548296564,19499.022588977314,1988.3469471203025,4632.441516551485,4632.441516551485,5.317904962296773,4.94915244037504,-2.7483616099393258,7.697514050314366,3.1844465573698435,3.1844465573698435,0.909841873534241,0.0,0.0,0.0002502321338020803,8.302993118067988e-05,0.0001672022026214004,0.0006734293515881204,0.09578133982007248,0.07256617583943331,0.02321516398063916,0.09578177938781796,0.07256617612296462,0.023215164071345728,0.3815740894459762,0.3815740894459762,0.12207209426127298,0.0,3.8538906544710017,6.234031816420725,3.410605131648481e-13,4.204483423804788,6.12771656816858,3.410605131648481e-13,24826.588730065145,21102.600420555373,0.85,1.061608020990112,0.6764221637378784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474646574126362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.967701922318,1539.5895096169454,0.3815740894459762,0.12207209426127298,6.112874298809886,3.1844465573698435
2994.0,-29.335430751424976,4.958267300497728,34.98427824921026,24.431824741791957,5.048421450950406,-25.896950103262284,-39.5468281005509,1.6099408027202524,-0.8262858989753568,-5.109978175013926,40.00129455140699,43254.162891151675,24656.216785277604,24656.216785277604,67910.37967642928,78471.92010141701,78471.92010141701,24656.216785277604,103128.13688669461,103128.13688669461,103128.13688669461,127960.4410126042,92392.29180100745,57174.534590469084,39130.84134504263,24832.304125909595,0.0,63963.14547095222,21107.458507023155,1539.7854517942512,0.0,0.8863535186848527,2.814789682212992,0.0014959135982669303,353138.25697360473,1554589.0459834482,4.402210792187394,1554589.0459834482,4.402210792187394,0.85,0.09577818083109395,4.027634451161993,1.2697098976792769,1.0,0.0,4.027634451160942,1.2841728219607513,1.2844940143467605,3.1363648118734995,19498.653361701938,1988.309296416405,4632.441516551485,4632.441516551485,5.322510105563591,4.958267300497728,-2.7393785909246064,7.697645891422335,3.187149602116086,3.187149602116086,0.9106141720331674,0.0,0.0,0.00025010314794221946,8.299689855353606e-05,0.0001671062493886834,0.000673042887042329,0.09577818049470654,0.07256596666741083,0.023212213827295713,0.09577858027774795,0.07256596692227342,0.02321221390882053,0.3815693822357258,0.3815693822357258,0.12205542759457902,0.0,3.938038498037656,6.205256599789493,3.410605131648481e-13,4.2836922760385505,6.1001487838666435,3.410605131648481e-13,24832.304125909595,21107.458507023155,0.85,1.0617110709051922,0.6762357068695882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474945566525823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.889677170126,1539.7854517942512,0.3815693822357258,0.12205542759457902,6.112874298809886,3.187149602116086
2995.0,-29.34037847071975,4.967207126584973,34.985465679546365,24.434766021464043,5.052703662700539,-25.900975501911663,-39.55034780139101,1.613300693892236,-0.7427513332615945,-5.10494676512858,40.00314886254242,43247.28250326902,24677.220869530647,24677.220869530647,67924.50337279966,78466.47287955665,78466.47287955665,24677.220869530647,103143.6937490873,103143.6937490873,103143.6937490873,127981.51751954129,92390.57520920299,57171.38483291455,39132.4337514316,24837.823770453993,0.0,63970.25752188559,21112.150204885893,1539.9729194989184,0.0,0.8863724818312251,2.8142748430095454,0.0014959135982669303,353207.5805401357,1554669.002239424,4.401573148180957,1554669.002239424,4.401573148180957,0.85,0.09577496675627467,4.027634451161993,1.2697008405951786,1.0,0.0,4.027634451161471,1.2841573830112172,1.2844784070713342,3.1364025192282927,19498.291088747057,1988.2723548558436,4632.441516551485,4632.441516551485,5.327044233879727,4.967207126584973,-2.7305598071591732,7.6977669337441466,3.189814505653722,3.189814505653722,0.9113755730439206,0.0,0.0,0.0002499750827988259,8.296397410517064e-05,0.00016701110869365526,0.0006726596951013261,0.0957749667557422,0.07256571715873103,0.02320924959701116,0.09577476974502849,0.07256571715913447,0.0232092495971402,0.3815646934589274,0.3815646934589274,0.12203876092789051,0.0,4.021089314715084,6.176914213148905,3.410605131648481e-13,4.362195431867008,6.0733219396393565,3.410605131648481e-13,24837.823770453993,21112.150204885893,0.85,1.0618138179225125,0.6760529686545845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475242411930929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.81221083084,1539.9729194989184,0.3815646934589274,0.12203876092789051,6.112874298809886,3.189814505653722
2996.0,-29.345291886840634,4.975976843100722,34.986634389339144,24.437760386522882,5.057045324057959,-25.904964109978142,-39.55383149497209,1.6167175471954414,-0.6613627802650512,-5.099911046108483,40.004978261172326,43240.40227427154,24697.63401811012,24697.63401811012,67938.03629238166,78460.99992470999,78460.99992470999,24697.63401811012,103158.6339428201,103158.6339428201,103158.6339428201,128001.89671104858,92388.84297737954,57168.24532694086,39133.99738937631,24843.262768228476,0.0,63977.26015760479,21116.773352994205,1540.155919893968,0.0,0.8863915542191828,2.8137895484933804,0.0014959135982669303,353276.9741726063,1554747.887335834,4.400931849513084,1554747.887335834,4.400931849513084,0.85,0.09577166612657109,4.027634451161993,1.2696917609823872,1.0,0.0,4.027634451161972,1.2841416762668842,1.2844625331551578,3.136440881562765,19497.92551509141,1988.2350767174735,4632.441516551485,4632.441516551485,5.3314507975689915,4.975976843100722,-2.7218174368458725,7.697794279946594,3.19244179869087,3.19244179869087,0.9121262281973914,0.0,0.0,0.00024984796532489417,8.293139836914702e-05,0.00016691656695574713,0.0006722789155406547,0.09577166612557175,0.07256540285757654,0.023206263267995218,0.09577169430977585,0.07256540285833372,0.02320626326823737,0.3815600265037657,0.3815600265037657,0.12202209426120637,0.0,4.102790638052284,6.148912744981658,3.979039320256561e-13,4.438548265843451,6.046687091821184,3.979039320256561e-13,24843.262768228476,21116.773352994205,0.85,1.061909124039068,0.6758714294383812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475537289432527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.735243829253,1540.155919893968,0.3815600265037657,0.12202209426120637,6.112874298809886,3.19244179869087
2997.0,-29.35017188816915,4.984576041490772,34.98778449571782,24.440487683191918,5.061077722744413,-25.908953609989556,-39.55733383828772,1.6198594444942653,-0.5799818962645418,-5.095130431565254,40.00677364606846,43233.74533772455,24718.09619319329,24718.09619319329,67951.84153091784,78455.69807191382,78455.69807191382,24718.09619319329,103173.7942651071,103173.7942651071,103173.7942651071,128022.44833291686,92387.14298237402,57165.19024789892,39135.503038305666,24848.654067809755,0.0,63984.157106115425,21121.35595763829,1540.3422630869445,0.0,0.8864094445047328,2.813275272827469,0.0014959135982669303,353342.8622935978,1554825.3086747674,4.400330315383137,1554825.3086747674,4.400330315383137,0.85,0.09576853212673013,4.027634451161993,1.2696831649122764,1.0,0.0,4.027634451160752,1.2841272530033716,1.2844479442301857,3.1364761099353586,19497.56674475805,1988.1984923249072,4632.441516551485,4632.441516551485,5.335867944555102,4.984576041490772,-2.713348546980397,7.697924588471169,3.1950326750507627,3.1950326750507627,0.9128664785859322,0.0,0.0,0.000249721771279927,8.289866015951529e-05,0.00016682311112041167,0.0006719025095985955,0.09576853183674912,0.07256521551700776,0.02320331631974136,0.09576770828898926,0.07256521573673087,0.023203316389999257,0.3815553787933763,0.3815553787933763,0.12200542759452573,0.0,4.1835589825949455,6.121333031744882,3.979039320256561e-13,4.515148535300739,6.020295330793374,3.979039320256561e-13,24848.654067809755,21121.35595763829,0.85,1.0620104195202908,0.6756945358524132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475830133829528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.658799110608,1540.3422630869445,0.3815553787933763,0.12200542759452573,6.112874298809886,3.1950326750507627
2998.0,-29.355017713702757,4.993013538306217,34.988916576118804,24.443524062540405,5.065445279836285,-25.912878787692136,-39.56075463267041,1.6233063537558594,-0.5019629888082591,-5.090145367306729,40.00854863988272,43226.89858723577,24737.500382146896,24737.500382146896,67964.39896938267,78450.2907073437,78450.2907073437,24737.500382146896,103187.7910894906,103187.7910894906,103187.7910894906,128041.71327419303,92385.45954317536,57162.06742278485,39137.102355989446,24853.922184702427,0.0,63991.02454069187,21125.833856997062,1540.5171318616794,0.0,0.8864284495221263,2.812829827100875,0.0014959135982669303,353411.5784844726,1554901.8535652226,4.399691318074737,1554901.8535652226,4.399691318074737,0.85,0.0957651067701095,4.027634451161993,1.2696741402475165,1.0,0.0,4.027634451160698,1.2841114026971887,1.284431929119502,3.1365148247279953,19497.21146839516,1988.1622642181744,4632.441516551485,4632.441516551485,5.340056705251654,4.993013538306217,-2.704800574328259,7.697814112634475,3.197586727970263,3.197586727970263,0.9135962079915038,0.0,0.0,0.0002495965190981396,8.286669576223613e-05,0.00016672982333590348,0.0006715267805038376,0.09576510644436695,0.07256480866650336,0.023200297777863595,0.09576546831850803,0.07256480891333042,0.02320029785677909,0.38155075339762506,0.38155075339762506,0.12198876092784788,0.0,4.2626958118041784,6.094028657083072,3.410605131648481e-13,4.588182378498459,5.994482801302809,0.24634215586286246,24853.922184702427,21125.833856997062,0.85,1.0620926834225655,0.6755150257009529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476120997838031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.582860021097,1540.5171318616794,0.38155075339762506,0.12198876092784788,6.112874298809886,3.197586727970263
2999.0,-29.35982846296493,5.001286709289229,34.99003143380615,24.446194187644892,5.069399644937081,-25.916813716689667,-39.564210491348035,1.6263848985942382,-0.423598483887929,-5.085514066264656,40.010310988890105,43220.35042797592,24757.219482038687,24757.219482038687,67977.5699100146,78445.07351860817,78445.07351860817,24757.219482038687,103202.29300064687,103202.29300064687,103202.29300064687,128061.58942681873,92383.78482288429,57159.06173197833,39138.58121211774,24859.296426171855,0.0,63997.87763828959,21130.401962246076,1540.7063775408733,0.0,0.886445691780642,2.8123391893183176,0.0014959135982669303,353475.4276543268,1554977.8559782517,4.399111605287898,1554977.8559782517,4.399111605287898,0.85,0.09576202901898095,4.027634451161993,1.2696656705578793,1.0,0.0,4.027634451161012,1.2840972722542816,1.284417635542915,3.1365493395148545,19496.8580320879,1988.1262237448977,4632.441516551485,4632.441516551485,5.344313445422326,5.001286709289229,-2.6965978836400915,7.69788459292932,3.200106332912073,3.200106332912073,0.9143160951177352,0.0,0.0,0.0002494722307895023,8.283441528769391e-05,0.00016663781550180839,0.0006711562065814595,0.09576202874868844,0.07256466606020671,0.023197362688481736,0.0957623890727618,0.07256466626502361,0.02319736275395734,0.3815461441709824,0.3815461441709824,0.12197209426117227,0.0,4.340876851826295,6.067087389524659,3.410605131648481e-13,4.661915582376707,5.968304935798756,0.6241471316610046,24859.296426171855,21130.401962246076,0.85,1.0621847539104012,0.6753403710081382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476409835869506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.50744291997,1540.7063775408733,0.3815461441709824,0.12197209426117227,6.112874298809886,3.200106332912073
3000.0,-29.364609292302866,5.009398055654568,34.99112779804707,24.448732297774427,5.073188415127665,-25.920738272038484,-39.56766446409745,1.6293173947937631,-0.3454951021900001,-5.080985042733224,40.0120018700876,43213.92515694452,24776.638436159366,24776.638436159366,67990.56359310389,78439.99244334112,78439.99244334112,24776.638436159366,103216.63087950049,103216.63087950049,103216.63087950049,128080.98287934365,92382.16710466449,57156.09981798647,39140.07476297558,24864.35199984315,0.0,64004.42676281873,21134.699199866678,1540.8799742882245,0.0,0.8864626687886469,2.8118407127479337,0.0014959135982669303,353537.87553627876,1555050.7789360348,4.398540825582523,1555050.7789360348,4.398540825582523,0.85,0.09575882067388983,4.027634451161993,1.2696574492333461,1.0,0.0,4.027634451163206,1.2840838229224578,1.284404024315939,3.1365821913365934,19496.516625611344,1988.0914099729619,4632.441516551485,4632.441516551485,5.348505393459077,5.009398055654568,-2.688549005313347,7.697947060967915,3.2025904287224587,3.2025904287224587,0.9150258367778453,0.0,0.0,0.00024934877195713427,8.280216404346025e-05,0.00016654660791367402,0.0006707888557572821,0.0957588204113816,0.07256442527229315,0.02319439513908846,0.09575803741883177,0.07256442547121732,0.023194395202672503,0.3815415517052078,0.3815415517052078,0.12195542759449844,0.0,4.418166807854277,6.040584001693503,3.979039320256561e-13,4.735489940543232,5.943350496608616,0.9982569600464899,24864.35199984315,21134.699199866678,0.85,1.0622790802432556,0.6751708802436808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476696594016212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.43256698596,1540.8799742882245,0.3815415517052078,0.12195542759449844,6.112874298809886,3.2025904287224587
3001.0,-29.369357911527263,5.017353179875666,34.99220618326909,24.451381049025827,5.077104817556315,-25.924621067897572,-39.5710704504512,1.6323679738581733,-0.26981333280866693,-5.07640033635241,40.013670756176,43207.440875986096,24795.38509346849,24795.38509346849,68002.82596945458,78434.84271865831,78434.84271865831,24795.38509346849,103230.2278121268,103230.2278121268,103230.2278121268,128099.55236534629,92380.51941804138,57153.11757509211,39141.55760327697,24869.32455321949,0.0,64010.88215649646,21138.925870236566,1541.0477891880985,0.0,0.8864800071266622,2.8113811892783254,0.0014959135982669303,353601.1000129572,1555122.7558409106,4.397957912981394,1555122.7558409106,4.397957912981394,0.85,0.09575547917678368,4.027634451161993,1.2696490273484962,1.0,0.0,4.027634451162904,1.2840698202396619,1.284389860743063,3.1366163955245563,19496.16889454324,1988.0559512721716,4632.441516551485,4632.441516551485,5.352552213530553,5.017353179875666,-2.68053166646375,7.6978848463394165,3.205039496058151,3.205039496058151,0.9157255703023289,0.0,0.0,0.0002492262006217595,8.27703722355434e-05,0.0001664558283862161,0.0006704232290050323,0.09575547890341891,0.07256408461899796,0.02319139428442095,0.09575468820513931,0.07256408482615542,0.023191394350628253,0.38153698125198604,0.38153698125198604,0.12193876092782606,0.0,4.494189426312687,6.01439908559712,3.979039320256561e-13,4.806587003543768,5.918542448350195,1.3625193227858858,24869.32455321949,21138.925870236566,0.85,1.0623635181780255,0.6750014906895168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476981579418189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.358130089458,1541.0477891880985,0.38153698125198604,0.12193876092782606,6.112874298809886,3.205039496058151
3002.0,-29.374074712124003,5.025153561186849,34.99326744164797,24.453933687787526,5.080894500062735,-25.92848789687617,-39.57447374761102,1.6353076847490424,-0.19495271538011139,-5.07195750097845,40.01532851610432,43201.084234895585,24813.954242657608,24813.954242657608,68015.0384775532,78429.8169306792,78429.8169306792,24813.954242657608,103243.7711733368,103243.7711733368,103243.7711733368,128118.1120189472,92378.93151492655,57150.19881887622,39143.03632894481,24874.340845610397,0.0,64017.37717455521,21143.189718768837,1541.221579689146,0.0,0.8864966594147484,2.810916507206516,0.0014959135982669303,353662.37651161867,1555194.2553815746,4.397398079833586,1555194.2553815746,4.397398079833586,0.85,0.0957522584490306,4.027634451161993,1.2696408670162787,1.0,0.0,4.027634451162099,1.2840563341400637,1.2843762150107152,3.136649338566062,19495.833780305846,1988.0217791300645,4632.441516551485,4632.441516551485,5.356560715121515,5.025153561186849,-2.672694757231096,7.697848318417945,3.2074549552909404,3.2074549552909404,0.9164157015116973,0.0,0.0,0.000249104505532656,8.273861679876383e-05,0.00016636588873389217,0.0006700609849628069,0.09575225819589167,0.07256383643087189,0.023188421765019777,0.09575145680097533,0.0725638366227079,0.023188421826322685,0.3815324300604999,0.3815324300604999,0.12192209426115481,0.0,4.56913687158891,5.988581279052994,0.18514872953920758,4.877004785598331,5.89391455735597,1.7240952186788263,24874.340845610397,21143.189718768837,0.85,1.0624465024878733,0.6748337114327544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477264655349804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.284179107919,1541.221579689146,0.3815324300604999,0.12192209426115481,6.112874298809886,3.2074549552909404
3003.0,-29.378760476216993,5.032798873421388,34.994313292603174,24.456347606051736,5.084527406130775,-25.932342429108402,-39.577874914370454,1.638109359022331,-0.13045510932460047,-5.067744580599897,40.017002110711076,43194.85408694171,24832.56253185539,24832.56253185539,68027.4166187971,78424.86454346648,78424.86454346648,24832.56253185539,103257.42707532187,103257.42707532187,103257.42707532187,128136.64952696803,92377.34116682294,57147.33071029886,39144.45606280453,24879.222451646157,0.0,64023.67851445069,21147.339083899235,1541.3911435449722,0.0,0.8865120790585942,2.810561515933846,0.0014959135982669303,353720.4896731576,1555266.4403954633,4.396879699653673,1555266.4403954633,4.396879699653673,0.85,0.09575148428440353,4.027634451161993,1.2696329594450075,1.0,0.0,4.0276344511619895,1.2840434915887462,1.2843632140880221,3.1366807102293737,19495.49815007314,1987.987554371079,4632.441516551485,4632.441516551485,5.3605776658226265,5.032798873421388,-2.665105258162787,7.697904131584176,3.2098369922862733,3.2098369922862733,0.9170962835103638,0.0,0.0,0.0002489836653939093,8.270689249155553e-05,0.00016627677290235375,0.0006697020589695589,0.09575148428419164,0.07256382451202992,0.02318765977216172,0.095751562954794,0.07256382451219051,0.023187659772213022,0.3815278990931044,0.3815278990931044,0.12191665995074318,0.0,4.64115436799392,5.962923682633402,0.5548411359674219,4.937289471275278,5.868450114305972,2.0478209366371516,24879.222451646157,21147.339083899235,0.85,1.062535271281589,0.6746699828750431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477545844936042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.210707272247,1541.3911435449722,0.3815278990931044,0.12191665995074318,6.112874298809886,3.2098369922862733
3004.0,-29.38341741968311,5.04027989390133,34.995345203330785,24.458140495140128,5.087431391639936,-25.936243989180117,-39.58135818885637,1.6402579610731702,-0.08040592440698902,-5.064205291206064,40.018687662700174,43189.09087191615,24852.2775424072,24852.2775424072,68041.36841432335,78420.34899881748,78420.34899881748,24852.2775424072,103272.62654122469,103272.62654122469,103272.62654122469,128156.42538409101,92375.88061606567,57144.62248890611,39145.842363510616,24883.798842866327,0.0,64029.64120637694,21151.229016436377,1541.5552436557227,0.0,0.8865240175601056,2.8103178173559202,0.0014959135982669303,353769.3165392008,1555339.143711211,4.396478357497308,1555339.143711211,4.396478357497308,0.85,0.09575535535868517,4.027634451161993,1.2696260250033817,1.0,0.0,4.0276344511624735,1.284033699308991,1.2843532652222391,3.1367046311397315,19495.18991253105,1987.956122889167,4632.441516551485,4632.441516551485,5.364833523232022,5.04027989390133,-2.658103742227368,7.698383636128698,3.2121852507456703,3.2121852507456703,0.917767214498763,0.0,0.0,0.00024886362200373193,8.267441398086138e-05,0.00016618920802287054,0.0006693493796442405,0.09575535522899664,0.07256440633791791,0.023190948891078735,0.09575474306086817,0.07256440643619726,0.023190948922487905,0.38152337681252463,0.38152337681252463,0.12193153060755686,0.0,4.7081952341953865,5.937414092265726,0.9051257870803511,4.983799366799076,5.842229518474994,2.3185646334382,24883.798842866327,21151.229016436377,0.85,1.0626542197076512,0.6745171464058555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477825194595701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.137699974513,1541.5552436557227,0.38152337681252463,0.12193153060755686,6.112874298809886,3.2121852507456703
3005.0,-29.388045833012335,5.047599233848195,34.99636363269249,24.459923710115277,5.090327086838762,-25.940120615123618,-39.584822359587974,1.642401868950133,-0.04479433025829849,-5.060764450113132,40.02035868271785,43183.37287882332,24871.679206376113,24871.679206376113,68055.05208519944,78415.8279037102,78415.8279037102,24871.679206376113,103287.50711008631,103287.50711008631,103287.50711008631,128175.38885096947,92374.39997526197,57141.94495037531,39147.172249874064,24887.881740883156,0.0,64035.053990757224,21154.69947975068,1541.6908322742315,0.0,0.8865355053668285,2.8102520607834784,0.0014959135982669303,353816.79031583003,1555411.2227514102,4.396092173474844,1555411.2227514102,4.396092173474844,0.85,0.09576219665485881,4.027634451161993,1.2696191663900396,1.0,0.0,4.027634451162549,1.2840239274902314,1.2843433378370825,3.136728502430991,19494.87743514553,1987.9242590635467,4632.441516551485,4632.441516551485,5.369021738862937,5.047599233848195,-2.651254395544284,7.698853629392479,3.2144966900461553,3.2144966900461553,0.9184276257274729,0.0,0.0,0.00024874436686744513,8.264212528890477e-05,0.00016610224157854038,0.0006689991105969613,0.09576219665444,0.07256503191935812,0.023197164735081873,0.09576216544173806,0.07256503191967549,0.023197164735183327,0.3815188533553669,0.3815188533553669,0.12196171429593265,0.0,4.768220246436385,5.911748668591713,1.2282817665015386,5.015970119854842,5.815748424380615,2.532125988357052,24887.881740883156,21154.69947975068,0.85,1.0627780855002082,0.6743708357777972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447810283623606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.065113857869,1541.6908322742315,0.3815188533553669,0.12196171429593265,6.112874298809886,3.2144966900461553
3006.0,-29.392644883733947,5.05475227808575,34.9973695239433,24.461294814851158,5.0927347187804575,-25.944019703603974,-39.5883348659612,1.6441095385845932,-0.0171589198380957,-5.057778067951222,40.02203024610402,43177.98362330819,24891.634691493033,24891.634691493033,68069.61831480122,78411.6143541611,78411.6143541611,24891.634691493033,103303.24904565413,103303.24904565413,103303.24904565413,128195.0683629427,92373.01709134842,57139.38636022881,39148.478590132894,24891.81931728856,0.0,64040.29790742145,21158.046419695274,1541.8267327681488,0.0,0.8865446725497185,2.810237946103008,0.0014959135982669303,353857.9979103171,1555483.3277554268,4.395784006412803,1555483.3277554268,4.395784006412803,0.85,0.09577159609467653,4.027634451161993,1.2696129270410168,1.0,0.0,4.027634451161371,1.2840161925397378,1.284335448867396,3.1367473981737546,19494.58558856889,1987.8944989949566,4632.441516551485,4632.441516551485,5.373329507249353,5.05475227808575,-2.644828875750353,7.699581153836103,3.2167718240866288,3.2167718240866288,0.9190776640247511,0.0,0.0,0.00024862592042542434,8.260939797409043e-05,0.0001660165224513339,0.0006686538652871009,0.09577159602369853,0.07256603223573062,0.023205563787967908,0.09577111619699481,0.07256603228951036,0.023205563805166175,0.38151430249666596,0.38151430249666596,0.12200273612657622,0.0,4.821300530806184,5.886035327261709,1.5239526639182372,5.040619148113137,5.788964950606896,2.7162092326694847,24891.81931728856,21158.046419695274,0.85,1.0629185144204774,0.6742314610361051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478378786989266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.992944063517,1541.8267327681488,0.38151430249666596,0.12200273612657622,6.112874298809886,3.2167718240866288
3007.0,-29.39722092858492,5.061742081897197,34.99836263625132,24.46262544197964,5.095096508188578,-25.9479026239642,-39.591837174352236,1.6457782035040698,0.003059074328746192,-5.05487174780707,40.02366970659412,43172.65252718491,24911.223542625976,24911.223542625976,68083.87606981088,78407.42273135266,78407.42273135266,24911.223542625976,103318.64627397864,103318.64627397864,103318.64627397864,128214.05876155685,92371.62846738065,57136.858262954476,39149.74467158464,24895.412487578214,0.0,64045.15715916285,21161.100614441482,1541.9436457611012,0.0,0.8865535470864667,2.810311720274592,0.0014959135982669303,353898.1043853466,1555554.0504142668,4.395485681156634,1555554.0504142668,4.395485681156634,0.85,0.09578233845934737,4.027634451161993,1.2696068201167514,1.0,0.0,4.027634451162096,1.2840086386094216,1.284327741791742,3.1367658519213015,19494.292530599774,1987.8646153987115,4632.441516551485,4632.441516551485,5.377558130765257,5.061742081897197,-2.6385430602697926,7.70028514216699,3.219008991154704,3.219008991154704,0.9197168546156298,0.0,0.0,0.0002485081180540503,8.257677760586393e-05,0.00016593134044818637,0.0006683107833166049,0.09578233839286264,0.07256700754746752,0.02321533084539512,0.09578185144749796,0.07256700759783805,0.023215330861509325,0.3815097096994436,0.3815097096994436,0.12205097648004536,0.0,4.867241512765759,5.860188329490427,1.7913746253872773,5.057930822135802,5.762427007754809,2.8697265136896135,24895.412487578214,21161.100614441482,0.85,1.063060488720656,0.6740970659170014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478652997035384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.921208219626,1541.9436457611012,0.3815097096994436,0.12205097648004536,6.112874298809886,3.219008991154704
3008.0,-29.401770298284017,5.068572157523291,34.99934408284101,24.463991412799828,5.097497674886866,-25.951757594937686,-39.595308679249115,1.647484971476153,0.01760041998812767,-5.05201861783727,40.02531604503469,43167.30972353621,24930.39092486891,24930.39092486891,68097.70064840512,78403.21491251177,78403.21491251177,24930.39092486891,103333.60583738069,103333.60583738069,103333.60583738069,128232.57813660726,92370.22882383912,57134.32363460295,39151.005765817965,24898.97229922657,0.0,64049.97806504453,21164.126454342586,1542.059249894801,0.0,0.8865621247160995,2.8104536786796395,0.0014959135982669303,353937.4803196179,1555625.072217995,4.395197340539384,1555625.072217995,4.395197340539384,0.8500000000000001,0.09579396210985436,4.027634451161993,1.2696006835205482,1.0,0.0,4.027634451162286,1.2840009052107493,1.2843198561521523,3.136784744322994,19493.99714703785,1987.8344946579975,4632.441516551485,4632.441516551485,5.381695772260451,5.068572157523291,-2.6323750315492,7.70094718907249,3.221208835767967,3.221208835767967,0.9203453816479906,0.0,0.0,0.00024839105335495136,8.254445589051722e-05,0.00016584659746443414,0.0006679694695557502,0.09579396204917703,0.07256803381086217,0.023225928238314868,0.09579479795959434,0.07256803385682783,0.02322592825302652,0.38150505810068575,0.38150505810068575,0.12210347499692573,0.0,4.906353441241549,5.8341558052213145,2.0317937207328782,5.069619037825419,5.735548033923408,3.0013876649742883,24898.97229922657,21164.126454342586,0.85,1.0631963149034964,0.6739629118951236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478925845215056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.84977995832,1542.059249894801,0.38150505810068575,0.12210347499692573,6.112874298809886,3.221208835767967
3009.0,-29.406293400031405,5.075239377385171,35.000313363365095,24.464944924134784,5.099413404301528,-25.95563746775549,-39.59883264089001,1.648757471961505,0.03177869035823733,-5.049543822797164,40.02692447520487,43162.299493621664,24949.933616574377,24949.933616574377,68112.23311019604,78399.30258795586,78399.30258795586,24949.933616574377,103349.23620453023,103349.23620453023,103349.23620453023,128251.65742268966,92368.9175366382,57131.91444204465,39152.2256606595,24902.421218159427,0.0,64054.64687881892,21167.05803543551,1542.1769627127073,0.0,0.886568910242425,2.810556323233539,0.0014959135982669303,353971.63765299134,1555694.461054077,4.394969244906479,1555694.461054077,4.394969244906479,0.85,0.09580622799993785,4.027634451161993,1.2695952227851377,1.0,0.0,4.027634451161867,1.283995199517897,1.284313999656244,3.1367986832616297,19493.72041037411,1987.8062753717234,4632.441516551485,4632.441516551485,5.385914431392063,5.075239377385171,-2.626572102604874,7.701811479990045,3.2233721453850013,3.2233721453850013,0.9209634701100003,0.0,0.0,0.00024827471494300523,8.251165773348745e-05,0.00016576305720951778,0.0006676329999469902,0.0958062279689646,0.07256926218883984,0.02323696578012476,0.09580634263513575,0.07256926221230074,0.0232369657876371,0.38150033097409347,0.38150033097409347,0.12215792015196458,0.0,4.940138968266581,5.808206012422431,2.250380989323503,5.081322513155385,5.709198543414402,3.131487817944162,24902.421218159427,21167.05803543551,0.85,1.0633456966682435,0.6738355700450239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479197112587474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.778733554396,1542.1769627127073,0.38150033097409347,0.12215792015196458,6.112874298809886,3.2233721453850013
3010.0,-29.410790998602472,5.081750598693013,35.0012696231144,24.466035863757156,5.101487500208848,-25.959478544438706,-39.6023091050796,1.6501750459827453,0.04324012086181028,-5.046956238179395,40.02848367237917,43157.20312296184,24968.653443058945,24968.653443058945,68125.85656602078,78395.30562863324,78395.30562863324,24968.653443058945,103363.9590716922,103363.9590716922,103363.9590716922,128269.5404750221,92367.57544691212,57129.47294098826,39153.44722880429,24905.581403329914,0.0,64059.0286321342,21169.744192830425,1542.2756837569166,0.0,0.8865764487712748,2.810707707326077,0.0014959135982669303,354007.3544842963,1555761.7281761027,4.3947158398516155,1555761.7281761027,4.3947158398516155,0.85,0.09581826192068668,4.027634451161993,1.2695894884085281,1.0,0.0,4.027634451161966,1.2839888145730534,1.2843074646473036,3.136814281751547,19493.43717308408,1987.777393206047,4632.441516551485,4632.441516551485,5.389955459523272,5.081750598693013,-2.6207603059790676,7.7025109046720805,3.2254977103058735,3.2254977103058735,0.9215707743731067,0.0,0.0,0.0002481590822657601,8.247931344806177e-05,0.00016567976881769832,0.0006672975447507163,0.09581826187527061,0.0725702543764815,0.023248007498789112,0.09581845104788382,0.0725702544108783,0.02324800750980838,0.38149553108926004,0.38149553108926004,0.12221275843277066,0.0,4.968916548803577,5.782288256469542,2.4485128339992457,5.090196359041215,5.683623921108563,3.2476086864253375,24905.581403329914,21169.744192830425,0.85,1.0634856322477317,0.6737099210604125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479466823264702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.708061739448,1542.2756837569166,0.38149553108926004,0.12221275843277066,6.112874298809886,3.2254977103058735
3011.0,-29.41526210562544,5.088108377080431,35.00221360513015,24.467087583057605,5.103507670485223,-25.96330116808728,-39.60577502204103,1.6515467328835434,0.05397493253178709,-5.044459746286187,40.030038478276275,43152.178484028234,24987.06659351024,24987.06659351024,68139.24507753848,78391.3682488736,78391.3682488736,24987.06659351024,103378.43484238384,103378.43484238384,103378.43484238384,128287.25382140411,92366.2604114517,57127.07064634929,39154.65529455824,24908.81897902027,0.0,64063.47427357851,21172.49613216723,1542.3812003710336,0.0,0.8865835382982015,2.8108580042827107,0.0014959135982669303,354041.81662931433,1555828.8080378936,4.39447753050839,1555828.8080378936,4.39447753050839,0.8500000000000001,0.09583021892176331,4.027634451161993,1.2695839095348491,1.0,0.0,4.027634451163741,1.2839826425900942,1.2843011435922487,3.1368293601207173,19493.159645380187,1987.749093256126,4632.441516551485,4632.441516551485,5.39393028584013,5.088108377080431,-2.6150922818189293,7.703200658899361,3.227587327696048,3.227587327696048,0.9221678079131566,0.0,0.0,0.0002480441798543703,8.244707895865478e-05,0.0001655971008957155,0.0006669645885801323,0.09583021888363227,0.07257129698001842,0.02325892190361385,0.09583089693811916,0.0725712970088946,0.023258921912868713,0.38149065764154044,0.38149065764154044,0.12226681597665205,0.0,4.993640969703051,5.7564880550064,2.6297651648337137,5.098434678817966,5.658116474762494,3.360882497545333,24908.81897902027,21172.49613216723,0.85,1.0636208206029332,0.6735847372209307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447973502268639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.637750068074,1542.3812003710336,0.38149065764154044,0.12226681597665205,6.112874298809886,3.227587327696048
3012.0,-29.419711273817168,5.09431282775686,35.00314445489218,24.46789046460765,5.10523756574847,-25.96713307313504,-39.609264687728114,1.6526593650047254,0.06619291443212205,-5.042172060959079,40.031543833344884,43147.34840691819,25005.46591882851,25005.46591882851,68152.8143257467,78387.59886055875,78387.59886055875,25005.46591882851,103393.06477938726,103393.06477938726,103393.06477938726,128305.00040903165,92364.98699043396,57124.73653654394,39155.83383765558,24911.935629644388,0.0,64067.769467299964,21175.14528519773,1542.485008886641,0.0,0.8865897422430569,2.8109645530373952,0.0014959135982669303,354073.39867244475,1555893.7564975845,4.39426899148939,1555893.7564975845,4.39426899148939,0.85,0.09584193450937119,4.027634451161993,1.269578738375567,1.0,0.0,4.027634451161766,1.2839776798017006,1.2842960328194015,3.1368414844906236,19492.890900071197,1987.7216888612522,4632.441516551485,4632.441516551485,5.397902127740894,5.09431282775686,-2.6096569627629096,7.7039697905197695,3.2296415085074073,3.2296415085074073,0.9227547167164021,0.0,0.0,0.00024792988989338834,8.241463536130666e-05,0.0001655152545320817,0.0006666349413462585,0.0958419344831356,0.07257237161799997,0.023269562865135634,0.09584165022512957,0.0725723716378659,0.023269562871505292,0.3814857151966469,0.3814857151966469,0.12231935699505046,0.0,5.015506601023844,5.730972841762423,2.7984621451925022,5.1083649753912255,5.63333727967165,3.4787752802961904,24911.935629644388,21175.14528519773,0.85,1.0637613091951286,0.6734641890247247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448000165175088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.56781919076,1542.485008886641,0.3814857151966469,0.12231935699505046,6.112874298809886,3.2296415085074073
3013.0,-29.424135449963796,5.1003729663539366,35.00406223438671,24.469000507984333,5.107315880171085,-25.970907635907526,-39.6126815007068,1.6540880660526933,0.07648552111953677,-5.03965161596342,40.03302473150491,43142.324528760895,25022.783368350076,25022.783368350076,68165.10789711097,78383.66233925575,78383.66233925575,25022.783368350076,103406.44570760583,103406.44570760583,103406.44570760583,128321.38598465313,92363.67741960133,57122.339608854825,39157.04201194056,24914.940277047295,0.0,64071.982288987856,21177.6992354902,1542.5775908228925,0.0,0.8865972207980118,2.8111234514942085,0.0014959135982669303,354108.1965782648,1555957.6517647475,4.394017610436336,1555957.6517647475,4.394017610436336,0.85,0.09585294694994093,4.027634451161993,1.2695731364237144,1.0,0.0,4.027634451162732,1.2839712388542246,1.2842894444083848,3.1368572202256857,19492.61452563324,1987.6935065117282,4632.441516551485,4632.441516551485,5.40164042631621,5.1003729663539366,-2.6041168822494636,7.7044898486034,3.2316600317565976,3.2316600317565976,0.9233314376447421,0.0,0.0,0.00024781629002734333,8.238288051375929e-05,0.00016543340951358405,0.0006663052995301013,0.09585294690276339,0.07257317793471911,0.023279768968044273,0.09585362937194657,0.07257317797043877,0.02327976897950216,0.3814807176431653,0.3814807176431653,0.12237004393668752,0.0,5.034485039827075,5.705617078831267,2.954860195269646,5.116137137082944,5.609064492368077,3.586227756736605,24914.940277047295,21177.6992354902,0.85,1.0638832366643758,0.6733414979136025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448026698180264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.498178784463,1542.5775908228925,0.3814807176431653,0.12237004393668752,6.112874298809886,3.2316600317565976
3014.0,-29.428535468105157,5.106287218836238,35.00496737929913,24.469821445550792,5.109059239205811,-25.974693952770032,-39.61612625336272,1.6552177238089283,0.08879238554305857,-5.037410839154683,40.034492184235205,43137.52193970869,25040.28970212412,25040.28970212412,68177.81164183281,78379.91164673118,78379.91164673118,25040.28970212412,103420.2013488553,103420.2013488553,103420.2013488553,128338.27713101567,92362.4083075592,57120.01860028667,39158.21078585838,24918.07578216037,0.0,64076.286568018746,21180.364414836313,1542.6845713731686,0.0,0.8866033221763849,2.811223388309652,0.0014959135982669303,354139.1355675023,1556020.968867605,4.3938125233578225,1556020.968867605,4.3938125233578225,0.85,0.09586380892739702,4.027634451161993,1.2695679603191095,1.0,0.0,4.027634451163029,1.2839661938072764,1.2842842531027017,3.136869545777575,19492.34668969905,1987.6661948472772,4632.441516551485,4632.441516551485,5.4054194991251165,5.106287218836238,-2.5988592521311085,7.705146470967346,3.233645361612977,3.233645361612977,0.9238986747465648,0.0,0.0,0.00024770335802289594,8.235087745240308e-05,0.00016535248057049286,0.0006659793473308112,0.09586380890117123,0.07257417252651925,0.02328963637465198,0.09586434458859189,0.07257417254637352,0.023289636381023493,0.3814756686659901,0.3814756686659901,0.1224186139464653,0.0,5.051806334344462,5.680589396715334,3.103448768620922,5.126203224697747,5.584809340502204,3.7029577381994727,24918.07578216037,21180.364414836313,0.85,1.0640100307538918,0.6732213155629271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480530830614757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.428890746532,1542.6845713731686,0.3814756686659901,0.1224186139464653,6.112874298809886,3.233645361612977
