time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3015.0,-29.432910700612396,5.112060242471206,35.00585879436916,24.47066627154129,5.110814886324588,-25.97845672815137,-39.619548339955486,1.656360913802265,0.10166603787092754,-5.035143295774947,40.03590245893152,43132.733536363885,25057.23716380388,25057.23716380388,68189.97070016776,78376.2080972928,78376.2080972928,25057.23716380388,103433.44526109667,103433.44526109667,103433.44526109667,128354.43004647485,92361.1813184287,57117.706757251624,39159.41617908564,24920.984785378187,0.0,64080.40096446383,21182.837067571458,1542.7785411210477,0.0,0.8866097668238018,2.8113190311950933,0.0014959135982669303,354170.44628931594,1556081.8207089275,4.393595899974642,1556081.8207089275,4.393595899974642,0.85,0.0958740453234239,4.027634451161993,1.2695628358656545,1.0,0.0,4.027634451161053,1.2839610841662605,1.284278998065295,3.1368820292379307,19492.087743468062,1987.6397896802744,4632.441516551485,4632.441516551485,5.409077928836361,5.112060242471206,-2.593650934359728,7.705711176830935,3.2355967827223946,3.2355967827223946,0.9244562236349699,0.0,0.0,0.00024759110917969547,8.231909634634748e-05,0.000165272012833348,0.0006656552527004794,0.09587404529007285,0.07257498850438583,0.023299056785687007,0.09587414255869449,0.07257498852963201,0.023299056793791892,0.3814705815495874,0.3814705815495874,0.12246512090120101,0.0,5.067791567808968,5.655941314623988,3.2453796774901775,5.1368093336458855,5.561728597311003,3.818224264548803,24920.984785378187,21182.837067571458,0.85,1.0641314610060402,0.6731033652595807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480793247775723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.359939201435,1542.7785411210477,0.3814705815495874,0.12246512090120101,6.112874298809886,3.2355967827223946
3016.0,-29.437261739936808,5.117693963660212,35.006736350074526,24.47139333179223,5.112448506634544,-25.98220992993031,-39.62296882001681,1.657396696566222,0.11518486039096842,-5.0329778297330385,40.03728150216195,43128.04372907769,25073.953457319058,25073.953457319058,68201.99718639675,78372.5218151862,78372.5218151862,25073.953457319058,103446.47527250527,103446.47527250527,103446.47527250527,128370.33463662789,92359.91242713697,57115.43434077795,39160.53120706557,24923.859364122618,0.0,64084.39057118819,21185.280459504225,1542.8733925360932,0.0,0.8866158040533917,2.8113943404215447,0.0014959135982669303,354200.3495334981,1556141.3266851914,4.3933929730298615,1556141.3266851914,4.3933929730298615,0.85,0.09588391040909447,4.027634451161993,1.2695578273525467,1.0,0.0,4.027634451160664,1.2839564750194867,1.284274244503791,3.136893290016599,19491.81995412147,1987.6124827664362,4632.441516551485,4632.441516551485,5.412686456532923,5.117693963660212,-2.58858813830488,7.706282101965092,3.2375154568836706,3.2375154568836706,0.9250044162524773,0.0,0.0,0.00024747952749328315,8.228734148994658e-05,0.00016519218600333658,0.0006653337394097984,0.095883910380584,0.07257580355699698,0.023308106823587017,0.09588325830608885,0.07257580357857692,0.023308106830517553,0.3814654702657495,0.3814654702657495,0.12250967257264006,0.0,5.082904766951913,5.6316644568660195,3.3825748222525363,5.148162690124025,5.538738294506459,3.936231781137735,24923.859364122618,21185.280459504225,0.85,1.0642528793440662,0.6729882791218693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481054195703242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.291337527937,1542.8733925360932,0.3814654702657495,0.12250967257264006,6.112874298809886,3.2375154568836706
3017.0,-29.441588019334382,5.1231953922411675,35.007600520872735,24.47235354864972,5.114333554249962,-25.985915698452033,-39.6263329317793,1.6586612333061994,0.12745370573105674,-5.0306599419035924,40.038646651437965,43123.22790441455,25089.828570285492,25089.828570285492,68213.05647470005,78368.76148502222,78368.76148502222,25089.828570285492,103458.59005530771,103458.59005530771,103458.59005530771,128385.29738384354,92358.66129483297,57113.127713976515,39161.7039787294,24926.70732853583,0.0,64088.411307265225,21187.701229255457,1542.9637259055212,0.0,0.8866226679627435,2.811503790883719,0.0014959135982669303,354232.3597884091,1556200.234828564,4.393162261511391,1556200.234828564,4.393162261511391,0.8500000000000001,0.09589322329947587,4.027634451161993,1.2695524962944913,1.0,0.0,4.027634451162615,1.2839507957257577,1.2842684214059028,3.1369071654224556,19491.55591266704,1987.5855580312382,4632.441516551485,4632.441516551485,5.416113399519621,5.1231953922411675,-2.5834756644869734,7.7066710567281405,3.239401729846472,3.239401729846472,0.9255433513847063,0.0,0.0,0.00024736862669834007,8.225612098732548e-05,0.0001651125057110146,0.0006650128163193638,0.09589322325839741,0.07257645271957167,0.02331677053882575,0.09589334757815686,0.07257645275066196,0.023316770548813915,0.38146034573685167,0.38146034573685167,0.12255246733502521,0.0,5.096941371488924,5.607680811015996,3.514443325140803,5.15811364763465,5.51621776885753,4.047017367411399,24926.70732853583,21187.701229255457,0.85,1.0643586739521385,0.672870914176117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481313709582568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.22307468345,1542.9637259055212,0.38146034573685167,0.12255246733502521,6.112874298809886,3.239401729846472
3018.0,-29.445891955119663,5.128563011836685,35.00845154169835,24.473038245365046,5.11589739770675,-25.989633478810934,-39.62972501814363,1.659638921337564,0.14146023098237492,-5.0286020646887275,40.03999187703769,43118.62569155912,25105.88564853768,25105.88564853768,68224.5113400968,78365.18646802,78365.18646802,25105.88564853768,103471.07211655767,103471.07211655767,103471.07211655767,128400.69883009068,92357.45640652823,57110.89562982251,39162.8453074508,24929.626713533013,0.0,64092.47202098381,21190.18270650306,1543.0645352666381,0.0,0.8866282787379259,2.8115601980836527,0.0014959135982669303,354260.78117412433,1556258.2848854244,4.392973672466726,1556258.2848854244,4.392973672466726,0.85,0.09590244114540131,4.027634451161993,1.2695476641645658,1.0,0.0,4.027634451163586,1.2839464554018583,1.284263938403951,3.1369177695976402,19491.30163063836,1987.559628480507,4632.441516551485,4632.441516551485,5.419579623150252,5.128563011836685,-2.578624975404217,7.707187987240902,3.2412574840744943,3.2412574840744943,0.9260735668784269,0.0,0.0,0.0002472583440893676,8.22246519542015e-05,0.0001650336921351661,0.0006646953840460571,0.09590244112161059,0.07257726501372382,0.02332517610788677,0.09590214368259355,0.07257726503172816,0.023325176113673136,0.38145521221552303,0.38145521221552303,0.12259362488399006,0.0,5.1106718891426794,5.584117765430619,3.6437414579039,5.17006229567113,5.493835961625052,4.1655242458357975,24929.626713533013,21190.18270650306,0.85,1.064469963301777,0.672756477195046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481571755461886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.155162828189,1543.0645352666381,0.38145521221552303,0.12259362488399006,6.112874298809886,3.2412574840744943
3019.0,-29.450173396406946,5.133802131100569,35.009288761497,24.473796772677474,5.117556835689486,-25.993321449080252,-39.6330822846852,1.6607048883025128,0.15466360403024737,-5.026468635050031,40.04129183610285,43113.9768918156,25121.305688333832,25121.305688333832,68235.28258014943,78361.52342461911,78361.52342461911,25121.305688333832,103482.82911295294,103482.82911295294,103482.82911295294,128415.17935207246,92356.1931232853,57108.64659023785,39163.94059227494,24932.350239119525,0.0,64096.290831394464,21192.497703251596,1543.1528439821777,0.0,0.8866344381799444,2.8116359373181954,0.0014959135982669303,354290.24790527223,1556314.3831259594,4.392766643529168,1556314.3831259594,4.392766643529168,0.85,0.09591115850042001,4.027634451161993,1.2695426611462612,1.0,0.0,4.027634451159513,1.2839417013790742,1.2842590423996112,3.1369293845942807,19491.035024825564,1987.5324422535284,4632.441516551485,4632.441516551485,5.4229083299976155,5.133802131100569,-2.5737808862433087,7.707583017343877,3.2430820416395445,3.2430820416395445,0.9265948690398699,0.0,0.0,0.00024714868280779423,8.21935169094311e-05,0.00016495516589836313,0.0006643791090693893,0.0959111584676845,0.07257789673586516,0.023333261731819332,0.09591088200887057,0.07257789676063678,0.02333326173978323,0.38145008102756867,0.38145008102756867,0.12263340463876633,0.0,5.123852639714016,5.560853535437047,3.769854331711315,5.181132239080284,5.471909809296335,4.279005227213759,24932.350239119525,21192.497703251596,0.85,1.0645745907457047,0.6726438664793736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481828477322578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.087554380645,1543.1528439821777,0.38145008102756867,0.12263340463876633,6.112874298809886,3.2430820416395445
3020.0,-29.454432344775537,5.1389163879452475,35.010113014650116,24.47461917707699,5.119275614114225,-25.996983238784537,-39.63641283391041,1.6618265080647978,0.1672134615558889,-5.02433484596146,40.0425885039004,43109.31508997518,25136.289178638606,25136.289178638606,68245.60426861378,78357.87855982287,78357.87855982287,25136.289178638606,103494.16773846147,103494.16773846147,103494.16773846147,128429.30836094357,92354.96296275003,57106.39949266586,39165.070522315735,24935.140622482104,0.0,64100.21114479784,21194.869529109787,1543.2453452427515,0.0,0.886640610994731,2.8117202850577563,0.0014959135982669303,354319.7215250461,1556370.340858083,4.392559167068736,1556370.340858083,4.392559167068736,0.85,0.09591963510061255,4.027634451161993,1.2695376158179719,1.0,0.0,4.02763445116147,1.2839366860995454,1.284253885871832,3.136941637984885,19490.775409294994,1987.5059688369622,4632.441516551485,4632.441516551485,5.426142799391614,5.1389163879452475,-2.5689981807213282,7.707914568666576,3.2448767809705434,3.2448767809705434,0.9271076517058695,0.0,0.0,0.00024703964209022745,8.216264040753481e-05,0.00016487700168269263,0.0006640642921815068,0.09591963506758555,0.07257852033060791,0.023341114736977635,0.09592017644996939,0.07257852035559804,0.02334111474501451,0.3814449541257625,0.3814449541257625,0.1226719751179036,0.0,5.136490407521478,5.537885532928044,3.892820299694563,5.191548307517337,5.450125345995957,4.389353936498537,24935.140622482104,21194.869529109787,0.85,1.06467050653627,0.6725300013847737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448208386602972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.020253108352,1543.2453452427515,0.3814449541257625,0.1226719751179036,6.112874298809886,3.2448767809705434
3021.0,-29.458667937805355,5.143905690524164,35.01092418401113,24.47525110272693,5.12076686540971,-26.000646759323203,-39.63975847056133,1.6627456868688029,0.1807369401075789,-5.022380245438592,40.04385582673989,43104.817896994035,25151.28369053009,25151.28369053009,68256.10158752413,78354.38400472798,78354.38400472798,25151.28369053009,103505.66769525807,103505.66769525807,103505.66769525807,128443.56900511886,92353.78156911697,57104.215461144966,39166.184564413335,24937.90130986079,0.0,64104.085874274126,21197.21611338167,1543.3406020717664,0.0,0.8866459768587001,2.811771015275231,0.0014959135982669303,354346.72173608985,1556425.0336771223,4.39237881488379,1556425.0336771223,4.39237881488379,0.85,0.09592800512569927,4.027634451161993,1.2695329194096852,1.0,0.0,4.02763445116094,1.2839326153453696,1.2842496749279588,3.136951583770294,19490.52608562864,1987.4805448984762,4632.441516551485,4632.441516551485,5.429379648003282,5.143905690524164,-2.564412138770071,7.708317829294235,3.2466425853371894,3.2466425853371894,0.9276121672391969,0.0,0.0,0.000246931243284885,8.213163482969419e-05,0.00016479960845519083,0.0006637525805521339,0.09592800510257439,0.07257921796988735,0.023348787132687038,0.09592840840772678,0.07257921798738358,0.02334878713831568,0.3814398331145223,0.3814398331145223,0.12270947133949221,0.0,5.148991831995772,5.515305563560673,4.014019967946865,5.203117185546148,5.428752020952629,4.503137937869155,24937.90130986079,21197.21611338167,0.85,1.0647699075124986,0.67241919620435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482337921542894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.95325972949,1543.3406020717664,0.3814398331145223,0.12270947133949221,6.112874298809886,3.2466425853371894
3022.0,-29.46288192077999,5.1487731687997025,35.011721690874595,24.475851037446432,5.122225425126304,-26.00429409591324,-39.64309013737363,1.6636376002003521,0.19392880259943013,-5.02044578140201,40.04508012347947,43100.35705135438,25165.902606935513,25165.902606935513,68266.2596582899,78350.89232482665,78350.89232482665,25165.902606935513,103516.79493176217,103516.79493176217,103516.79493176217,128457.28956025995,92352.58109824608,57102.04582453391,39167.26141523575,24940.494628497778,0.0,64107.75604373353,21199.42043422311,1543.427089204788,0.0,0.8866513957424058,2.811823751378079,0.0014959135982669303,354373.44537809404,1556477.8710332352,4.392196682154251,1556477.8710332352,4.392196682154251,0.85,0.0959360835825922,4.027634451161993,1.2695282125612724,1.0,0.0,4.027634451161071,1.283928670771735,1.2842455909626,3.1369612213278875,19490.272735864004,1987.4547104122207,4632.441516551485,4632.441516551485,5.432535417234948,5.1487731687997025,-2.5599016575462192,7.708674826345922,3.2483792189284046,3.2483792189284046,0.9281083482652585,0.0,0.0,0.0002468234410117692,8.210076946513639e-05,0.00016472267154663282,0.0006634427068086598,0.09593608355752009,0.07257982269737276,0.023356260860147332,0.09593616974162186,0.0725798227163409,0.0233562608662513,0.38143472504441045,0.38143472504441045,0.12274608297683687,0.0,5.161260466663691,5.493072048403974,4.133190084560908,5.214374584001462,5.407863795460798,4.614134546469359,24940.494628497778,21199.42043422311,0.85,1.064867402498373,0.6723111166447917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482590592280367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.886592270965,1543.427089204788,0.38143472504441045,0.12274608297683687,6.112874298809886,3.2483792189284046
3023.0,-29.46707232378409,5.153521868509341,35.01250582977595,24.4764705648646,5.123690355550548,-26.00791957005543,-39.64640329414976,1.6645376017630424,0.20660246266874083,-5.018531269781831,40.046285677876156,43095.92187270367,25180.156034843487,25180.156034843487,68276.07790754715,78347.4543360924,78347.4543360924,25180.156034843487,103527.61037093589,103527.61037093589,103527.61037093589,128470.66769028935,92351.42738118107,57099.89491755406,39168.36940403001,24943.057319353462,0.0,64111.42672338347,21201.598721450442,1543.5125927990355,0.0,0.8866567805919845,2.811880956201379,0.0014959135982669303,354399.8949447923,1556529.9008448527,4.392015694833447,1556529.9008448527,4.392015694833447,0.85,0.09594398011331787,4.027634451161993,1.2695235985750335,1.0,0.0,4.027634451160316,1.28392468710233,1.284241468722408,3.1369709544661064,19490.029253115717,1987.42988208162,4632.441516551485,4632.441516551485,5.435612288871006,5.153521868509341,-2.5554651237541486,7.70898699226349,3.2500874176923986,3.2500874176923986,0.928596405054971,0.0,0.0,0.0002467162849520672,8.207008621519315e-05,0.00016464619873687408,0.0006631347022854982,0.09594398008814763,0.07258039827866739,0.02336358180948024,0.09594401902281048,0.07258039829770824,0.02336358181560963,0.38142963329211055,0.38142963329211055,0.12278194462043247,0.0,5.173242527122341,5.4712025589576,4.250057805266636,5.2251337324505585,5.387410258008458,4.721735199395198,24943.057319353462,21201.598721450442,0.85,1.0649595773641503,0.6722034444600065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482841982222385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.820216547447,1543.5125927990355,0.38142963329211055,0.12278194462043247,6.112874298809886,3.2500874176923986
3024.0,-29.47124149315914,5.15815360873314,35.01327681655545,24.47702265288683,5.125080886983544,-26.01153337140623,-39.64970695143563,1.6653727651726846,0.2188949465693213,-5.016693150203091,40.04747078606033,43091.53984641616,25194.19117314416,25194.19117314416,68285.73101956032,78344.04458004353,78344.04458004353,25194.19117314416,103538.23575318769,103538.23575318769,103538.23575318769,128483.83039970581,92350.26320514863,57097.7584712865,39169.449704291255,24945.594646518115,0.0,64115.044350809374,21203.755449540397,1543.598676761683,0.0,0.8866618500897958,2.8119342580366076,0.0014959135982669303,354425.29058967874,1556581.04951163,4.39184530799665,1556581.04951163,4.39184530799665,0.85,0.09595176891214911,4.027634451161993,1.2695190455811098,1.0,0.0,4.027634451161216,1.283921005170774,1.2842376490471212,3.1369799504341613,19489.7835630861,1987.4048286709633,4632.441516551485,4632.441516551485,5.43864203857222,5.15815360873314,-2.551144142377242,7.709297751110382,3.2517678973861392,3.2517678973861392,0.9290765421103255,0.0,0.0,0.00024660971440233694,8.203950149498794e-05,0.00016457021290734898,0.0006628286591407028,0.09595176889027451,0.07258098811619837,0.023370780774076144,0.09595173737667127,0.07258098813274505,0.023370780779404066,0.38142456185594314,0.38142456185594314,0.12281714603708814,0.0,5.184955385931971,5.449659619917668,4.3648105196374445,5.235588096772403,5.367025479546555,4.827866329142466,24945.594646518115,21203.755449540397,0.85,1.0650500473169882,0.6720971697475272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483091973718283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.754172743238,1543.598676761683,0.38142456185594314,0.12281714603708814,6.112874298809886,3.2517678973861392
3025.0,-29.475389055392768,5.162672250266752,35.0140349891799,24.477631388604664,5.126542905844887,-26.015120573293146,-39.652980014774926,1.6662744236881522,0.22988244359595456,-5.014828029419466,40.048639437645214,43087.125030980176,25207.763015966477,25207.763015966477,68294.88804694665,78340.57478565683,78340.57478565683,25207.763015966477,103548.3378016233,103548.3378016233,103548.3378016233,128496.42926825405,92349.05921612187,57095.60946121417,39170.49972767522,24948.09146663075,0.0,64118.59119430597,21205.87774663614,1543.682093771666,0.0,0.8866671164778882,2.812007795001126,0.0014959135982669303,354451.0607456597,1556631.4891638667,4.391668305038153,1556631.4891638667,4.391668305038153,0.85,0.0959593654628693,4.027634451161993,1.2695144046703355,1.0,0.0,4.0276344511623625,1.283917011375875,1.2842335181955826,3.136989708428185,19489.529470842837,1987.3789184729585,4632.441516551485,4632.441516551485,5.4415717771936,5.162672250266752,-2.5468590989853928,7.709531349252145,3.2534210088011672,3.2534210088011672,0.9295488596574764,0.0,0.0,0.0002465037382410666,8.20092103988328e-05,0.0001644945278422338,0.0006625238273650065,0.09595936543816717,0.07258151658289251,0.023377848855274663,0.09596000206456115,0.07258151660157673,0.023377848861292575,0.3814195119037468,0.3814195119037468,0.12285176887362136,0.0,5.196146672982877,5.428336540249461,4.4767457607652545,5.244710473015402,5.346631915017269,4.928558367959511,24948.09146663075,21205.87774663614,0.85,1.065133945940652,0.6719911374909703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483340706615009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.688414639299,1543.682093771666,0.3814195119037468,0.12285176887362136,6.112874298809886,3.2534210088011672
3026.0,-29.479515002926554,5.167077206783425,35.01478034235792,24.478051077481382,5.127769017404099,-26.018711911439368,-39.65627235649151,1.6669659258594391,0.24171379110384805,-5.013150307850386,40.04978230810559,43082.88446276175,25221.405217999232,25221.405217999232,68304.28968076098,78337.29473188551,78337.29473188551,25221.405217999232,103558.69994988474,103558.69994988474,103558.69994988474,128509.26428384098,92347.94073255597,57093.53046319943,39171.566965951715,24950.56433395623,0.0,64122.131299907946,21207.979683862795,1543.7686951718629,0.0,0.8866715214778097,2.812048458274257,0.0014959135982669303,354474.24288482603,1556680.8172831042,4.391520254375416,1556680.8172831042,4.391520254375416,0.85,0.09596697711920016,4.027634451161993,1.2695101027889177,1.0,0.0,4.027634451161702,1.2839139982077883,1.2842303689759091,3.136997070507959,19489.293423842413,1987.3548483776228,4632.441516551485,4632.441516551485,5.444516704179512,5.167077206783425,-2.5427715376488265,7.709848744432252,3.2550477216783626,3.2550477216783626,0.9300136347652465,0.0,0.0,0.0002463983559903724,8.197875131803155e-05,0.00016441960467234083,0.0006622220642247554,0.09596697710375773,0.07258213722736362,0.023384839876394118,0.09596724995503127,0.07258213723904308,0.02338483988015708,0.3814144781149031,0.3814144781149031,0.12288583442115611,0.0,5.207208305293136,5.407377065451499,4.5870223631362705,5.254864098954215,5.32676662833677,5.031833750746955,24950.56433395623,21207.979683862795,0.85,1.0652217619107591,0.6718879049926963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44835881585039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.622950426114,1543.7686951718629,0.3814144781149031,0.12288583442115611,6.112874298809886,3.2550477216783626
3027.0,-29.483619599016542,5.171372563353495,35.015512606772745,24.478523258026712,5.12905931579177,-26.02227760997553,-39.65953424395991,1.6677173266941545,0.25240240416951565,-5.0114302169669065,40.05089169495061,43078.61057783387,25234.557211591688,25234.557211591688,68313.16778942556,78333.96761544213,78333.96761544213,25234.557211591688,103568.52482703382,103568.52482703382,103568.52482703382,128521.41407886239,92346.79256080055,57091.43552296318,39172.61893093041,24952.889251828576,0.0,64125.50818275899,21209.95586405429,1543.84613274921,0.0,0.8866762633706421,2.8121090216482383,0.0014959135982669303,354498.0117028721,1556728.7013258347,4.391360881963509,1556728.7013258347,4.391360881963509,0.85,0.0959743410771383,4.027634451161993,1.2695056893629957,1.0,0.0,4.027634451162323,1.2839107040062234,1.2842269394072554,3.1370051192769477,19489.05111138731,1987.3301393837153,4632.441516551485,4632.441516551485,5.447355810414412,5.171372563353495,-2.5387068465775906,7.710079409931086,3.2566476706446696,3.2566476706446696,0.9304707630413341,0.0,0.0,0.00024629356026305727,8.194858429746733e-05,0.00016434497596558994,0.0006619214870743998,0.09597434105706412,0.07258263918007576,0.023391701876988365,0.0959746440321928,0.0725826391952573,0.023391701881880996,0.3814094651000505,0.3814094651000505,0.1229194281369016,0.0,5.217841258678845,5.3866912860924,4.694694655512308,5.26383262113643,5.307255112452708,5.129147565812161,24952.889251828576,21209.95586405429,0.85,1.0653041157152572,0.6717858742742273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483834328808638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.55778097534,1543.84613274921,0.3814094651000505,0.1229194281369016,6.112874298809886,3.2566476706446696
3028.0,-29.487703508636564,5.175558628729316,35.01623199144283,24.47885776581245,5.130188027307231,-26.025840847733605,-39.66281069498507,1.668325366347107,0.26322385866581044,-5.009848559086839,40.05198099517602,43074.48723490149,25247.67215490155,25247.67215490155,68322.15938980304,78330.7371352344,78330.7371352344,25247.67215490155,103578.40929013595,103578.40929013595,103578.40929013595,128533.6136554305,92345.66725469664,57089.417354132456,39173.61100062687,24955.204365294536,0.0,64128.81536592141,21211.923710500356,1543.9264245326708,0.0,0.8866803727540344,2.812151722311062,0.0014959135982669303,354519.8687090076,1556775.7194605554,4.3912227687818755,1556775.7194605554,4.3912227687818755,0.85,0.09598170449526983,4.027634451161993,1.2695016100211074,1.0,0.0,4.027634451161371,1.2839080784093944,1.2842241793390932,3.137011534464166,19488.81362454487,1987.3059224653548,4632.441516551485,4632.441516551485,5.450186918646002,5.175558628729316,-2.534800772150542,7.710359400879858,3.2582218985546136,3.2582218985546136,0.9309205424441753,0.0,0.0,0.0002461893334359171,8.191829291891712e-05,0.000164271040517,0.0006616237021144968,0.09598170448148217,0.07258320790180982,0.023398496579672353,0.0959815376889336,0.07258320791223642,0.023398496583033404,0.3814044713355977,0.3814044713355977,0.12295255991014421,0.0,5.228254185271112,5.366325987734626,4.800471413221601,5.273072417752644,5.2879055454078525,5.227065388122583,24955.204365294536,21211.923710500356,0.85,1.0653893885292323,0.6716869318280224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448407923311214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.492901733573,1543.9264245326708,0.3814044713355977,0.12295255991014421,6.112874298809886,3.2582218985546136
3029.0,-29.49176596596428,5.179639712791521,35.01693862693263,24.479285696893953,5.13142125102485,-26.029374322674144,-39.666044782474614,1.6690296076786146,0.2726928675191971,-5.008207466922434,40.05304834104963,43070.28140943217,25260.269912535437,25260.269912535437,68330.5513219676,78327.46202685648,78327.46202685648,25260.269912535437,103587.73193939192,103587.73193939192,103587.73193939192,128545.16217088418,92344.5309789941,57087.35036134279,39174.64513072367,24957.43023149227,0.0,64132.07536221594,21213.81569676843,1544.000503666024,0.0,0.8866848641749253,2.812219052618488,0.0014959135982669303,354542.54815828084,1556821.7910071204,4.391071816610563,1556821.7910071204,4.391071816610563,0.85,0.09598885236350072,4.027634451161993,1.2694972839625556,1.0,0.0,4.027634451161175,1.283905002174243,1.2842209692769755,3.1370190507407876,19488.57382265647,1987.2814694780045,4632.441516551485,4632.441516551485,5.452906382580707,5.179639712791521,-2.5309025930383813,7.710542305829902,3.2597703158819087,3.2597703158819087,0.931362947394831,0.0,0.0,0.0002460856944104128,8.188840334941325e-05,0.00016419729106099956,0.000661326666264755,0.095988852345136,0.07258367379073853,0.023405178554397475,0.09598892736285915,0.07258367380462519,0.023405178558875535,0.38139949862345907,0.38139949862345907,0.12298527891514302,0.0,5.238133006444059,5.34619911558741,4.903320138152878,5.28090033444164,5.268844574312652,5.318291384976817,24957.43023149227,21213.81569676843,0.85,1.0654660859802028,0.6715872075895343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484322910969958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.428300090884,1544.000503666024,0.38139949862345907,0.12298527891514302,6.112874298809886,3.2597703158819087
3030.0,-29.495808310781094,5.1836168409028796,35.01763306316373,24.47964873807507,5.132564252694778,-26.032898716525573,-39.66928107021374,1.669654658383426,0.2820337368609671,-5.006663018044339,40.05410621084915,43066.17254173465,25272.74462663701,25272.74462663701,68338.91716837167,78324.2894576721,78324.2894576721,25272.74462663701,103597.03408430911,103597.03408430911,103597.03408430911,128556.72528560452,92343.45259665987,57085.3356804962,39175.68546240408,24959.69120129541,0.0,64135.376663699484,21215.7375211011,1544.0790373371788,0.0,0.886688897543606,2.8122768033530576,0.0014959135982669303,354563.89306347625,1556867.4545395835,4.390936260001137,1556867.4545395835,4.390936260001137,0.8500000000000001,0.09599599455004909,4.027634451161993,1.2694932002248245,1.0,0.0,4.027634451162566,1.2839022947764378,1.2842181288535968,3.1370256658535793,19488.346238699884,1987.2582623729697,4632.441516551485,4632.441516551485,5.455599285244884,5.1836168409028796,-2.527129036505974,7.710745877408854,3.261294040621889,3.261294040621889,0.9317982973205396,0.0,0.0,0.0002459826083756378,8.1858503536777e-05,0.0001641241048388608,0.0006610318989151185,0.09599599453620669,0.07258419895247663,0.02341179558373006,0.09599621768291387,0.07258419896294299,0.0234117955871061,0.38139454364082975,0.38139454364082975,0.12301756058939671,0.0,5.24763753156725,5.326370171445149,5.003710142713771,5.288696754905288,5.2500212649463265,5.408644171758624,24959.69120129541,21215.7375211011,0.85,1.0655416826615658,0.6714885727974532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484565316566793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.3639920788,1544.0790373371788,0.38139454364082975,0.12301756058939671,6.112874298809886,3.261294040621889
3031.0,-29.49983061111413,5.18749097662896,35.01831499874693,24.479895445425086,5.133576333202067,-26.036418160127564,-39.67252025669438,1.670163882159469,0.2913973879904006,-5.005216975584874,40.055130902930806,43062.16284155271,25285.103712870317,25285.103712870317,68347.26655442303,78321.17616137848,78321.17616137848,25285.103712870317,103606.2798742488,103606.2798742488,103606.2798742488,128568.12969361596,92342.37239356754,57083.35907351475,39176.68146672531,24961.84981936717,0.0,64138.53128609248,21217.572346462093,1544.1542161267969,0.0,0.8866925497880132,2.81232279418187,0.0014959135982669303,354583.87886646675,1556911.68690269,4.390813513236481,1556911.68690269,4.390813513236481,0.85,0.09600305285595528,4.027634451161993,1.269489280232229,1.0,0.0,4.027634451161944,1.2839001273727777,1.2842158292647168,3.137030961593306,19488.118270486873,1987.2350160846847,4632.441516551485,4632.441516551485,5.45826722744969,5.18749097662896,-2.5234810586371808,7.710972035266141,3.262793207123468,3.262793207123468,0.9322266306067052,0.0,0.0,0.00024588007298994625,8.18285870484318e-05,0.00016405148594151445,0.000660739416542361,0.09600305284497725,0.07258472331092271,0.023418329534054542,0.0960028569790384,0.07258472331922285,0.023418329536732445,0.38138960749819206,0.38138960749819206,0.12304941180250178,0.0,5.256867274854585,5.306841953091748,5.102039794509551,5.296614363575259,5.231506639849101,5.498530153423758,24961.84981936717,21217.572346462093,0.85,1.065619451894795,0.6713930297136398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484806529728869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.299951572102,1544.1542161267969,0.38138960749819206,0.12304941180250178,6.112874298809886,3.262793207123468
3032.0,-29.503832765418235,5.191265484132086,35.01898450611325,24.480181547720008,5.134636248311996,-26.039914684879914,-39.6757293381728,1.6707181677175287,0.29971350164890964,-5.003749644587779,40.056132705219305,43058.1162703173,25297.059099625054,25297.059099625054,68355.17536994236,78318.02872308003,78318.02872308003,25297.059099625054,103615.08782270509,103615.08782270509,103615.08782270509,128579.01287258424,92341.26928745685,57081.356834466875,39177.68050332219,24963.925049879155,0.0,64141.60555320134,21219.33629239728,1544.224382976689,0.0,0.8866963932052969,2.8123849763708013,0.0014959135982669303,354604.1598027532,1556954.9321118717,4.39068434216316,1556954.9321118717,4.39068434216316,0.85,0.09600993621357508,4.027634451161993,1.2694852184737102,1.0,0.0,4.027634451161569,1.2838977483187723,1.2842133186834768,3.1370367744908547,19487.885468775232,1987.211276916708,4632.441516551485,4632.441516551485,5.460848023496878,5.191265484132086,-2.5198671809475273,7.711132665079614,3.2642679328023405,3.2642679328023405,0.9326479808006687,0.0,0.0,0.0002457780902379231,8.179895857044366e-05,0.0001639791316674794,0.0006604479999755686,0.09600993620022291,0.07258517404540647,0.023424762154816443,0.09600975831532874,0.07258517405550098,0.0234247621580741,0.38138469145228276,0.38138469145228276,0.12308086057862326,0.0,5.265617549343915,5.287546861989313,5.1976793718483805,5.303463146236709,5.213183477922428,5.583430208362017,24963.925049879155,21219.33629239728,0.85,1.0656916798449352,0.671297762177209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448504655440193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.236177878403,1544.224382976689,0.38138469145228276,0.12308086057862326,6.112874298809886,3.2642679328023405
3033.0,-29.50781513465164,5.194941386250723,35.01964191306038,24.480387288518273,5.135604051746397,-26.04340261206491,-39.67894079452378,1.6711915291041817,0.307779933100619,-5.002371820784428,40.057119202037704,43054.16552590687,25308.8917457636,25308.8917457636,68363.05727167048,78314.92883672706,78314.92883672706,25308.8917457636,103623.82058249066,103623.82058249066,103623.82058249066,128589.81857067977,92340.16845540036,57079.40514435568,39178.625901160754,24965.99798818911,0.0,64144.62388934987,21221.09828996074,1544.2966987473776,0.0,0.8866998361229805,2.812439999199356,0.0014959135982669303,354623.20443059667,1556997.5175106688,4.390568631882601,1556997.5175106688,4.390568631882601,0.85,0.09601678921030629,4.027634451161993,1.2694813380436973,1.0,0.0,4.027634451162675,1.2838957462116216,1.2842111858391732,3.1370416663863043,19487.653146984525,1987.1875866870466,4632.441516551485,4632.441516551485,5.463402323663705,5.194941386250723,-2.5163700867035113,7.711311472954234,3.265719060860165,3.265719060860165,0.9330625888171901,0.0,0.0,0.00024567665032480416,8.176931809389492e-05,0.00016390733223090926,0.0006601588180912646,0.09601678920029914,0.07258566282041275,0.0234311263798864,0.09601650572173531,0.07258566282797779,0.023431126382328506,0.3813797926079972,0.3813797926079972,0.12311188976040867,0.0,5.273994263241889,5.268490591418299,5.29104453238466,5.310151753885066,5.194910455525417,5.667510920583936,24965.99798818911,21221.09828996074,0.85,1.0657644105856392,0.6712045829464329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485285384413316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.17267370014,1544.2966987473776,0.3813797926079972,0.12311188976040867,6.112874298809886,3.265719060860165
3034.0,-29.511777519008554,5.198522368732884,35.02028752897702,24.480678664427273,5.13665955469197,-26.046863778903973,-39.68212165692819,1.6717458145325075,0.3147735134603522,-5.000950826437484,40.058090512533504,43050.17487602469,25320.282102140765,25320.282102140765,68370.45697816546,78311.82071228881,78311.82071228881,25320.282102140765,103632.10281442959,103632.10281442959,103632.10281442959,128600.12615915653,92339.08682834776,57077.44099186157,39179.60648498465,24968.023344726942,0.0,64147.62982971159,21222.8198430179,1544.365545118475,0.0,0.8867035537369482,2.812514092387863,0.0014959135982669303,354642.8466133556,1557039.4482016717,4.390443690238061,1557039.4482016717,4.390443690238061,0.85,0.09602346731594684,4.027634451161993,1.2694773647515105,1.0,0.0,4.027634451160917,1.283893364926509,1.2842086744269514,3.137047484774982,19487.424878256104,1987.164309754718,4632.441516551485,4632.441516551485,5.465861147231465,5.198522368732884,-2.512888413250214,7.711410781983098,3.2671467338061744,3.2671467338061744,0.9334704953731927,0.0,0.0,0.000245575757748913,8.173996977455027e-05,0.0001638357879743627,0.000659870663978815,0.09602346730308002,0.0725860788909688,0.023437388412111227,0.09602371847889254,0.07258607890069511,0.023437388415251725,0.38137490915006206,0.38137490915006206,0.12314250904515743,0.0,5.281798087361722,5.249640680127129,5.381418403042687,5.315724339897827,5.176967232901461,5.7459810908291615,24968.023344726942,21222.8198430179,0.85,1.0658298234816146,0.6711109200808681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485523041191548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.109432477651,1544.365545118475,0.38137490915006206,0.12314250904515743,6.112874298809886,3.2671467338061744
3035.0,-29.5157197931561,5.202008132795464,35.02092155364585,24.480824439693265,5.137536594430143,-26.05032469164199,-39.68530981857327,1.6721414928615008,0.3222566360187784,-4.999677971874379,40.05904406228655,43046.30220088856,25331.708312490406,25331.708312490406,68378.01051337896,78308.84585205145,78308.84585205145,25331.708312490406,103640.55416454186,103640.55416454186,103640.55416454186,128610.60496448267,92338.05809408185,57075.51444269825,39180.60405709288,24970.05079994082,0.0,64150.6548570337,21224.543179949695,1544.4381340262296,0.0,0.8867065812372037,2.8125645216059474,0.0014959135982669303,354660.44180794037,1557080.6130058677,4.390341942474303,1557080.6130058677,4.390341942474303,0.85,0.09603016511058218,4.027634451161993,1.2694736607046804,1.0,0.0,4.027634451161187,1.2838917234835923,1.2842069037451231,3.137051495459278,19487.207772126778,1987.1421710907168,4632.441516551485,4632.441516551485,5.468327710556402,5.202008132795464,-2.509565888520223,7.711574021315687,3.2685518991653777,3.2685518991653777,0.9338719711901079,0.0,0.0,0.00024547541510896987,8.171056387941381e-05,0.00016376485122955605,0.0006595849567015785,0.09603016510334657,0.07258657457097135,0.02344359053237521,0.0960302815184301,0.07258657457644059,0.023443590534141592,0.3813700378161566,0.3813700378161566,0.12317268118413129,0.0,5.289343895870218,5.231087488665196,5.4698110225732535,5.3219346078931835,5.159317128302348,5.826152373875061,24970.05079994082,21224.543179949695,0.85,1.0658973110370635,0.6710189053692693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485759512701941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.046458873212,1544.4381340262296,0.3813700378161566,0.12317268118413129,6.112874298809886,3.2685518991653777
3036.0,-29.519643897324364,5.205401329448862,35.021543701217254,24.480959982052468,5.13841012384581,-26.053769599081324,-39.688487887009956,1.6725358255486096,0.329067398792688,-4.998408436023526,40.059966103137604,43042.4668128689,25342.8164015923,25342.8164015923,68385.2832144612,78305.84365513746,78305.84365513746,25342.8164015923,103648.66005672976,103648.66005672976,103648.66005672976,128620.61128947153,92336.99327196435,57073.61642947648,39181.52982498652,24971.951232741772,0.0,64153.48105772829,21226.158547830506,1544.5037793034078,0.0,0.8867097058554989,2.812623363292946,0.0014959135982669303,354677.99180897814,1557120.418350908,4.390236931276918,1557120.418350908,4.390236931276918,0.85,0.09603668151798764,4.027634451161993,1.269469978087582,1.0,0.0,4.027634451162784,1.283890087300186,1.2842051389663884,3.137055493302748,19486.98304994535,1987.119255805535,4632.441516551485,4632.441516551485,5.470725601401264,5.205401329448862,-2.506292655210089,7.711693984658951,3.2699343086054773,3.2699343086054773,0.9342669453158506,0.0,0.0,0.00024537557245707506,8.168126081132775e-05,0.0001636943116457473,0.0006593008490436596,0.09603668150921355,0.07258699375773538,0.02344968775147816,0.09603671077251584,0.07258699376436707,0.023449687753620562,0.38136518161587024,0.38136518161587024,0.12320243565983059,0.0,5.2964940121268,5.212764283372167,5.5558645181498605,5.327475834816198,5.141906485826837,5.902827773002173,24971.951232741772,21226.158547830506,0.85,1.065963718366661,0.6709295599117573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485994791353574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.983756063823,1544.5037793034078,0.38136518161587024,0.12320243565983059,6.112874298809886,3.2699343086054773
3037.0,-29.523547799401967,5.208704023455118,35.02215432228662,24.48109147315847,5.13927362245406,-26.057197324594593,-39.691644337121375,1.6729231475928623,0.33533087419766616,-4.99716741208967,40.06087460472034,43038.629644430155,25353.676719249277,25353.676719249277,68392.30636367944,78302.86586482261,78302.86586482261,25353.676719249277,103656.5425840719,103656.5425840719,103656.5425840719,128630.37972906852,92335.94064329239,57071.70442268202,39182.48468956707,24973.83714499663,0.0,64156.3218345637,21227.761573247135,1544.5694782853336,0.0,0.8867127342333734,2.812686044823354,0.0014959135982669303,354695.1483214036,1557159.6399455639,4.390135154976968,1557159.6399455639,4.390135154976968,0.85,0.0960431061163108,4.027634451161993,1.2694662740407519,1.0,0.0,4.027634451160416,1.283888482735859,1.2842034065224426,3.137059413898192,19486.76090109296,1987.0966029268875,4632.441516551485,4632.441516551485,5.473070006099774,5.208704023455118,-2.503086592966905,7.711790616422023,3.271294603150578,3.271294603150578,0.9346556009001652,0.0,0.0,0.00024527628093563695,8.165216668832213e-05,0.0001636241142473148,0.000659018119583351,0.09604310610801929,0.07258740403087459,0.023455702077144702,0.09604326427263385,0.07258740403714105,0.023455702079169752,0.38136033910617917,0.38136033910617917,0.12323177302647007,0.0,5.303233238081134,5.194669113674536,5.63952224857519,5.3324982862873185,5.124668074481065,5.976832545297782,24973.83714499663,21227.761573247135,0.85,1.0660259878993505,0.6708400421615729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486228992835593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.921285850547,1544.5694782853336,0.38136033910617917,0.12323177302647007,6.112874298809886,3.271294603150578
3038.0,-29.527433681666402,5.211917526582701,35.022753571077864,24.481175222340994,5.140071422118189,-26.06061539982678,-39.69479921562595,1.6732531402243263,0.34149874450758944,-4.995989167624217,40.06176454726693,43034.86435593225,25364.379624690202,25364.379624690202,68399.24398062246,78299.96087360794,78299.96087360794,25364.379624690202,103664.34049829814,103664.34049829814,103664.34049829814,128640.03068312975,92334.92694290305,57069.83042500783,39183.44057543914,24975.69018483161,0.0,64159.13076027075,21229.336657106865,1544.634967923542,0.0,0.8867155100916944,2.812742663720754,0.0014959135982669303,354711.4375429041,1557198.0610382352,4.390041865649975,1557198.0610382352,4.390041865649975,0.85,0.096049458352585,4.027634451161993,1.2694626870332293,1.0,0.0,4.027634451160748,1.2838871449793372,1.2842019415876866,3.137062682582443,19486.546967742903,1987.0747877963324,4632.441516551485,4632.441516551485,5.47538043039821,5.211917526582701,-2.4999727900460655,7.711890316628766,3.2726332513915466,3.2726332513915466,0.9350380718261562,0.0,0.0,0.0002451774844844634,8.162309662394685e-05,0.00016355438786051654,0.0006587372871857273,0.09604945834586724,0.07258782069470142,0.02346163765116582,0.09604957059977084,0.07258782069977832,0.02346163765280668,0.3813555091676536,0.3813555091676536,0.12326068873177287,0.0,5.309650059909757,5.1768394940988856,5.721030426132472,5.337487912131792,5.107779959703237,6.049608836582138,24975.69018483161,21229.336657106865,0.85,1.0660874480390765,0.6707519856640689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448646199576057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.859089549016,1544.634967923542,0.3813555091676536,0.12326068873177287,6.112874298809886,3.2726332513915466
3039.0,-29.53130113867278,5.21504331792577,35.02334140567362,24.481200088653736,5.140807708808684,-26.064023041260725,-39.69794854111967,1.6735296113431721,0.3473517302667801,-4.994863715403942,40.06263052518261,43031.1565150334,25374.905038831534,25374.905038831534,68406.06155386493,78297.06643342477,78297.06643342477,25374.905038831534,103671.97147225631,103671.97147225631,103671.97147225631,128649.44666817918,92333.89145357444,57067.98153496663,39184.344354008674,24977.47519592287,0.0,64161.81954993155,21230.85391653444,1544.6980068928,0.0,0.8867181038753078,2.812797252062013,0.0014959135982669303,354726.9974601688,1557235.4482043497,4.389954695735294,1557235.4482043497,4.389954695735294,0.8500000000000001,0.0960557106945999,4.027634451161993,1.2694592428905893,1.0,0.0,4.027634451162554,1.2838860562193708,1.2842007263589812,3.137065342871683,19486.32843601169,1987.0525037613957,4632.441516551485,4632.441516551485,5.4776525398471305,5.21504331792577,-2.496943086268392,7.711986404194162,3.2739504982074594,3.2739504982074594,0.9354144280592741,0.0,0.0,0.0002450791928835877,8.159408726886227e-05,0.00016348510561472546,0.0006584582436257253,0.09605571068871716,0.07258822162100242,0.023467489067714727,0.09605563566956868,0.07258822162544798,0.023467489069151914,0.38135069333265464,0.38135069333265464,0.12328919247361932,0.0,5.315752541632662,5.159244199924672,5.800518704202034,5.342215445670718,5.091020426113346,6.120904070122947,24977.47519592287,21230.85391653444,0.85,1.0661490280934203,0.670666087976916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486693930272467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.797124114339,1544.6980068928,0.38135069333265464,0.12328919247361932,6.112874298809886,3.2739504982074594
3040.0,-29.535149044972098,5.218083884491167,35.02391803289641,24.481253034342103,5.141563579614899,-26.067411125136413,-39.70107593396676,1.6738256597260213,0.3526668817418681,-4.993739401345016,40.063479700994094,43027.4426379627,25385.132012152462,25385.132012152462,68412.57465011516,78294.2065493265,78294.2065493265,25385.132012152462,103679.33856147896,103679.33856147896,103679.33856147896,128658.55407786556,92332.89056123562,57066.126649656566,39185.29323508783,24979.215516386594,0.0,64164.50875147442,21232.333188928606,1544.7587489623775,0.0,0.8867207526357125,2.8128587454343563,0.0014959135982669303,354742.54217662977,1557272.110626141,4.389865678559523,1557272.110626141,4.389865678559523,0.8500000000000001,0.09606183339696683,4.027634451161993,1.2694557113805787,1.0,0.0,4.02763445116377,1.2838848749035816,1.284199419236218,3.1370682293180407,19486.117205698138,1987.0309642638556,4632.441516551485,4632.441516551485,5.479860225207947,5.218083884491167,-2.4939575556135005,7.712041440104667,3.2752466411402565,3.2752466411402565,0.9357847546115019,0.0,0.0,0.0002449814341894435,8.156528937324594e-05,0.00016341614481619755,0.0006581804947377946,0.09606183339032788,0.07258858227473158,0.023473251115596293,0.09606179986076181,0.0725885822797483,0.023473251117218534,0.381345891109805,0.381345891109805,0.12331729844291678,0.0,5.321476321823013,5.141894518230231,5.877687825658484,5.346406283086878,5.074650082013875,6.188780795150649,24979.215516386594,21232.333188928606,0.85,1.066205850887047,0.6705800991108496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486924772072611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.735398269588,1544.7587489623775,0.381345891109805,0.12331729844291678,6.112874298809886,3.2752466411402565
