time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3041.0,-29.538978601570186,5.221040428301517,35.02448372538728,24.481251916755014,5.142260181287304,-26.070788618961014,-39.70420154565943,1.6740701986246538,0.35767213913203477,-4.9926760409388,40.06431440567436,43023.80147341983,25395.214742758035,25395.214742758035,68419.01621617787,78291.36798578438,78291.36798578438,25395.214742758035,103686.58272854242,103686.58272854242,103686.58272854242,128667.52698750244,92331.87958789658,57064.313075315345,39186.18501397914,24980.94425896002,0.0,64167.12927293916,21233.802620116014,1544.8204423678737,0.0,0.8867231434098,2.812917191219412,0.0014959135982669303,354757.24464246264,1557308.1489052644,4.389785331867646,1557308.1489052644,4.389785331867646,0.8499999999999999,0.09606789908529259,4.027634451161993,1.2694523787824439,1.0,0.0,4.027634451160697,1.2838839331894587,1.2841983524183822,3.137070530321566,19485.903847870206,1987.0092078202247,4632.441516551485,4632.441516551485,5.482036773054163,5.221040428301517,-2.4910604514221606,7.712100879723678,3.276522284250694,3.276522284250694,0.9361492240716268,0.0,0.0,0.0002448841773467593,8.153651726666437e-05,0.00016334766008009493,0.000657904663255289,0.09606789908018208,0.07258895873824203,0.023478940341940046,0.09606789138032125,0.0725889587421036,0.02347894034318899,0.3813411029469691,0.3813411029469691,0.12334499849085924,0.0,5.326870005055014,5.124769208740361,5.952802863036936,5.350348180070853,5.058305302957706,6.255550527236835,24980.94425896002,21233.802620116014,0.85,1.066262695423899,0.6704959682770788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487154453882107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.673935175437,1544.8204423678737,0.3813411029469691,0.12334499849085924,6.112874298809886,3.276522284250694
3042.0,-29.54279111038247,5.223914667462842,35.02503853115313,24.48122422154995,5.142923900710322,-26.074154055484634,-39.707313920930005,1.674286845759048,0.36235035714912556,-4.991646625957598,40.0651286403939,43020.17944945847,25405.091300641026,25405.091300641026,68425.2707500995,78288.55478904798,78288.55478904798,25405.091300641026,103693.646089689,103693.646089689,103693.646089689,128676.26281287224,92330.87378955237,57062.498449746534,39187.08371089537,24982.61672318324,0.0,64169.70043407861,21235.224214705755,1544.8799198083893,0.0,0.8867254354348961,2.8129759608417246,0.0014959135982669303,354771.4782201805,1557343.3040034694,4.389708304107077,1557343.3040034694,4.389708304107077,0.85,0.09607385861879521,4.027634451161993,1.2694490038743247,1.0,0.0,4.027634451162634,1.2838831208113493,1.2841974155696556,3.1370725153055457,19485.6915821835,1986.9875627440053,4632.441516551485,4632.441516551485,5.48416881462397,5.223914667462842,-2.488230732691834,7.712145400154676,3.277777648107635,3.277777648107635,0.9365078994593243,0.0,0.0,0.00024478738878647865,8.150787632764239e-05,0.00016327951245883628,0.0006576301895481429,0.09607385861393368,0.07258931269246227,0.023484545921471405,0.09607384564424905,0.0725893126961354,0.023484545922659802,0.3813363280776035,0.3813363280776035,0.12337230063336461,0.0,5.331930512654139,5.107862120983555,6.025870092655168,5.353996983106697,5.042205637220718,6.320349850484661,24982.61672318324,21235.224214705755,0.85,1.066317440898647,0.6704126582864915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487383047286972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.61271142342,1544.8799198083893,0.3813363280776035,0.12337230063336461,6.112874298809886,3.277777648107635
3043.0,-29.546585656459662,5.226708197061675,35.02558259057681,24.481175327114784,5.143553408404014,-26.077506744243,-39.71041665701193,1.6744744961346016,0.3668128655928058,-4.990654857824944,40.06592519226839,43016.595768370564,25414.77644814014,25414.77644814014,68431.3722165107,78285.79442534813,78285.79442534813,25414.77644814014,103700.57087348826,103700.57087348826,103700.57087348826,128684.82065855953,92329.89972424149,57060.70106705049,39187.99850799,24984.24978507126,0.0,64172.24829306126,21236.61231731057,1544.9382294521347,0.0,0.8867275997825874,2.8130331664466146,0.0014959135982669303,354785.1916840283,1557377.696214038,4.389635567431006,1557377.696214038,4.389635567431006,0.85,0.09607972656426232,4.027634451161993,1.2694456932554026,1.0,0.0,4.027634451161044,1.2838824428839377,1.2841966138351208,3.1370741717714172,19485.48601349938,1986.9666005719976,4632.441516551485,4632.441516551485,5.486259536647014,5.226708197061675,-2.4854704123125884,7.712178609374263,3.279013110968471,3.279013110968471,0.9368608888481346,0.0,0.0,0.00024469109123936156,8.147933334808744e-05,0.00016321175789127412,0.000657357298917606,0.09607972655987901,0.07258965433223138,0.023490072227647617,0.09607966021338639,0.07258965433554308,0.02349007222871924,0.3813315656649262,0.3813315656649262,0.12339921029454111,0.0,5.3366901189348255,5.091199164783234,6.096941386174137,5.357467723417756,5.026446707096454,6.383354112175141,24984.24978507126,21236.61231731057,0.85,1.066370183946165,0.6703301958803555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487610629906083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.551701543496,1544.9382294521347,0.3813315656649262,0.12339921029454111,6.112874298809886,3.279013110968471
3044.0,-29.550361572172115,5.229421547005038,35.0261158107862,24.4810284691863,5.144069216249291,-26.08085403321141,-39.71351841520516,1.674561677236532,0.3714340844737194,-4.989751000707864,40.066697546886495,43013.08914368629,25424.39800679623,25424.39800679623,68437.48715048251,78283.09780311963,78283.09780311963,25424.39800679623,103707.49580991585,103707.49580991585,103707.49580991585,128693.31809588821,92328.93585073852,57058.92719109429,39188.89851071581,24985.82228597236,0.0,64174.72079668817,21237.948943076506,1544.9953105173056,0.0,0.8867294041748255,2.813078052440037,0.0014959135982669303,354797.68993922987,1557411.044223262,4.389574927869505,1557411.044223262,4.389574927869505,0.85,0.09608553733905964,4.027634451161993,1.269442567811348,1.0,0.0,4.027634451163152,1.2838822332668216,1.284196281177091,3.1370746839558095,19485.282595714707,1986.945857730694,4632.441516551485,4632.441516551485,5.488336531817209,5.229421547005038,-2.4828169383491576,7.712238485354195,3.280229016843223,3.280229016843223,0.9372082905266351,0.0,0.0,0.000244595301132061,8.145080859993708e-05,0.0001631444925321239,0.0006570863786397227,0.09608553733639505,0.07259000883362125,0.023495528502773803,0.0960849387507576,0.07259000883563434,0.0234955285034253,0.3813268167568556,0.3813268167568556,0.12342573359535089,0.0,5.341277367988084,5.074803564813351,6.166472042164969,5.361185085181603,5.010952419613261,6.446544569329205,24985.82228597236,21237.948943076506,0.85,1.0664243848804456,0.6702497277698486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487837147029348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.490924433403,1544.9953105173056,0.3813268167568556,0.12342573359535089,6.112874298809886,3.280229016843223
3045.0,-29.55412152202016,5.232059091610458,35.026638611339685,24.481017712410562,5.144752871067572,-26.08417016454103,-39.716581407096214,1.6748015135360808,0.374352697697077,-4.988745215200702,40.06746044651276,43009.49123906342,25433.494647349686,25433.494647349686,68442.98588641311,78280.27271031293,78280.27271031293,25433.494647349686,103713.76735766261,103713.76735766261,103713.76735766261,128701.12174641606,92327.90501932625,57057.12354786466,39189.75719051288,24987.35438875344,0.0,64177.11157926632,21239.251230440423,1545.0479582125051,0.0,0.8867317616350286,2.813157089709361,0.0014959135982669303,354811.59803467314,1557443.9845234386,4.389495701804091,1557443.9845234386,4.389495701804091,0.85,0.09609113845661554,4.027634451161993,1.2694391764188189,1.0,0.0,4.027634451163185,1.2838813095934445,1.2841952348523586,3.1370769408874635,19485.065046999436,1986.9236739354862,4632.441516551485,4632.441516551485,5.490300213500174,5.232059091610458,-2.4801259597301524,7.712185051340611,3.2814253910712408,3.2814253910712408,0.9375501117346402,0.0,0.0,0.0002444999503833344,8.142264941794747e-05,0.00016307730096538691,0.0006568157555707053,0.09609113845036163,0.07259025662694238,0.023500881823419254,0.09609116816519474,0.07259025663166678,0.023500881824948756,0.3813220837634441,0.3813220837634441,0.12345190172338627,0.0,5.345293224284774,5.05852209762719,6.23329980487182,5.363097912897786,4.995320765683459,6.502743914489145,24987.35438875344,21239.251230440423,0.85,1.0664703381341483,0.6701686969183961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488062558705097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.43039406675,1545.0479582125051,0.3813220837634441,0.12345190172338627,6.112874298809886,3.2814253910712408
3046.0,-29.55786321658147,5.234619824127442,35.02715142663225,24.480867571570002,5.145252346948072,-26.087488283005722,-39.71965966103596,1.6748774133205917,0.3780954395492131,-4.987896025792011,40.06821516228885,43006.0360296357,25442.712097961998,25442.712097961998,68448.7481275977,78277.62911165859,78277.62911165859,25442.712097961998,103720.34120962059,103720.34120962059,103720.34120962059,128709.28150563373,92326.97374563494,57055.38066340253,39190.65898025823,24988.940296013137,0.0,64179.59927627137,21240.599251611166,1545.1074717099182,0.0,0.8867333515254242,2.8132070982199693,0.0014959135982669303,354823.34103782394,1557476.5719813553,4.389442271260642,1557476.5719813553,4.389442271260642,0.85,0.09609680968023622,4.027634451161993,1.2694360987795519,1.0,0.0,4.0276344511618305,1.2838811507471994,1.284194954179915,3.137077329017542,19484.868509143973,1986.9036326517185,4632.441516551485,4632.441516551485,5.492289974316231,5.234619824127442,-2.4775915534505057,7.7122113775779475,3.2826034196055507,3.2826034196055507,0.9378866913158717,0.0,0.0,0.000244405096573322,8.139435899323508e-05,0.0001630107375800869,0.000656547662586885,0.09609680967842647,0.07259061543787824,0.023506194240548225,0.09609675003211,0.07259061543924528,0.023506194240990944,0.3813173594954155,0.3813173594954155,0.1234776680914469,0.0,5.349146626678248,5.042508733515604,6.298625237402234,5.36599146534121,4.980081185657639,6.561749760769999,24988.940296013137,21240.599251611166,0.85,1.066518783218778,0.6700888836109637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488287023905118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.37005768572,1545.1074717099182,0.3813173594954155,0.1234776680914469,6.112874298809886,3.2826034196055507
3047.0,-29.561588621668026,5.237106337840107,35.027653969993956,24.480729305092268,5.145774453029096,-26.090789474637504,-39.72272010343147,1.6749753059468124,0.3811680103337949,-4.9870279556196335,40.068941557200354,43002.578031673285,25451.61835448019,25451.61835448019,68454.19638615348,78274.94212513551,78274.94212513551,25451.61835448019,103726.5604796157,103726.5604796157,103726.5604796157,128716.96349502001,92326.00167534614,57053.63758167428,39191.5156596354,24990.40301540431,0.0,64181.918675039706,21241.84256309366,1545.15972904446,0.0,0.8867351400434061,2.813268074570106,0.0014959135982669303,354835.34544857434,1557507.937074877,4.389382165708191,1557507.937074877,4.389382165708191,0.8499999999999999,0.09610229478733123,4.027634451161993,1.269432977181859,1.0,0.0,4.027634451160489,1.283880888237048,1.284194570391709,3.1370779704435905,19484.663361493294,1986.8827134131732,4632.441516551485,4632.441516551485,5.494212558009166,5.237106337840107,-2.4750811476905104,7.712187485530617,3.2837626724008584,3.2837626724008584,0.9382179064002453,0.0,0.0,0.00024431068938706563,8.136624127188666e-05,0.00016294444811517896,0.0006562806728542727,0.09610229478388253,0.07259088701903439,0.023511407764848138,0.0961022769419752,0.07259088702163934,0.023511407765691893,0.3813126476183016,0.3813126476183016,0.12350306646200551,0.0,5.352665133061919,5.026685093103026,6.361983685331381,5.368195965953419,4.965051681738146,6.617267475636595,24990.40301540431,21241.84256309366,0.85,1.0665651292343687,0.6700107899453768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448851040586315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.309961687277,1545.15972904446,0.3813126476183016,0.12350306646200551,6.112874298809886,3.2837626724008584
3048.0,-29.5652959266564,5.239519693447409,35.02814651997618,24.480551469046645,5.1462460459196695,-26.094079425161272,-39.725771186035104,1.675029544373294,0.38408232757080896,-4.986212731887218,40.06965552377401,42999.15986080167,25460.397327123737,25460.397327123737,68459.55718792541,78272.29927228177,78272.29927228177,25460.397327123737,103732.6965994055,103732.6965994055,103732.6965994055,128724.55546019996,92325.04598323308,57051.90657154542,39192.3771240974,24991.85886079445,0.0,64184.23598489186,21243.080031675283,1545.2130076105962,0.0,0.8867367045227952,2.813324963138938,0.0014959135982669303,354846.6193441191,1557538.7659888838,4.389329589408971,1557538.7659888838,4.389329589408971,0.85,0.09610772712168283,4.027634451161993,1.2694299330608922,1.0,0.0,4.027634451161908,1.2838808286480738,1.2841943902060318,3.1370781160453114,19484.461670325447,1986.8621466377865,4632.441516551485,4632.441516551485,5.496107665073589,5.239519693447409,-2.472647906355009,7.712167599802418,3.284903803744391,3.284903803744391,0.9385439439269688,0.0,0.0,0.00024421677423235727,8.133821848134598e-05,0.00016287855575101127,0.0006560152824982824,0.09610772711922556,0.07259117234683737,0.023516554772388187,0.09610770360463351,0.07259117234869338,0.023516554772989456,0.3813079464882478,0.3813079464882478,0.12352809465445169,0.0,5.355921899682187,5.011072488651564,6.423609270494012,5.370295059458044,4.95018209536255,6.671851190087409,24991.85886079445,21243.080031675283,0.85,1.066610144024148,0.669933344239279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488732821849117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.250067298155,1545.2130076105962,0.3813079464882478,0.12352809465445169,6.112874298809886,3.284903803744391
3049.0,-29.56898633873019,5.241861478001846,35.02862915647689,24.480361060146265,5.146695260687225,-26.097356407367318,-39.72881640130652,1.675065329273037,0.38677097297727414,-4.985423060758331,40.070351831923574,42995.790969628084,25468.985853467628,25468.985853467628,68464.77682309572,78269.69639152744,78269.69639152744,25468.985853467628,103738.68224499507,103738.68224499507,103738.68224499507,128731.94955738191,92324.11438643056,57050.208964323276,39193.228246785875,24993.26731238684,0.0,64186.49555917272,21244.277215528815,1545.2643704475347,0.0,0.8867382028433342,2.813381826625973,0.0014959135982669303,354857.54013550427,1557568.8328603613,4.389279236579263,1557568.8328603613,4.389279236579263,0.85,0.09611306061769608,4.027634451161993,1.2694269636692481,1.0,0.0,4.027634451162425,1.2838808543160096,1.2841942958899502,3.137078053327405,19484.26506427995,1986.84209840057,4632.441516551485,4632.441516551485,5.497961660707038,5.241861478001846,-2.470270651342017,7.712132129343863,3.286027009915661,3.286027009915661,0.9388648599759032,0.0,0.0,0.000244123320046543,8.131025847554986e-05,0.00016281306157099314,0.0006557514958824908,0.09611306061526625,0.07259143502931141,0.02352162558595484,0.09611300323673717,0.07259143503114658,0.023521625586549497,0.38130325620959676,0.38130325620959676,0.12355276381636539,0.0,5.358918708716487,4.995683400826579,6.483470485817918,5.372194033735582,4.935637853738626,6.72459744486639,24993.26731238684,21244.277215528815,0.85,1.0666539156975614,0.669857274416716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488954163674577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.190411334166,1545.2643704475347,0.38130325620959676,0.12355276381636539,6.112874298809886,3.286027009915661
3050.0,-29.572659953646145,5.244133066534784,35.02910203835345,24.480143654532753,5.147114071597336,-26.10062131007894,-39.73184834523124,1.6750754279793094,0.38914837284306714,-4.984667182337914,40.07103294163864,42992.4400966259,25477.40937604753,25477.40937604753,68469.84947267344,78267.10726680122,78267.10726680122,25477.40937604753,103744.51664284876,103744.51664284876,103744.51664284876,128739.16146413679,92323.17745817927,57048.51028779821,39194.07463375673,24994.644821288035,0.0,64188.71945504477,21245.44809809483,1545.3149379850563,0.0,0.8867395841582165,2.8134388239833896,0.0014959135982669303,354867.99383621285,1557598.2438815923,4.389232815965061,1557598.2438815923,4.389232815965061,0.85,0.09611831416386477,4.027634451161993,1.269424046478234,1.0,0.0,4.027634451162441,1.2838809990351228,1.284194321242248,3.137077699715852,19484.067333074883,1986.8219354290084,4632.441516551485,4632.441516551485,5.499780037161399,5.244133066534784,-2.467954887371763,7.712087953906547,3.2871326477453287,3.2871326477453287,0.9391807564986653,0.0,0.0,0.00024403032394294683,8.128242914905668e-05,0.00016274789479389017,0.0006554890279259596,0.09611831416175104,0.07259168854334776,0.023526625618403275,0.09611824543859364,0.07259168854494416,0.02352662561892061,0.38129857776367365,0.38129857776367365,0.12357707979913966,0.0,5.361655091458545,4.980499233635555,6.541623136925011,5.373815555180954,4.921208550941856,6.775842786313831,24994.644821288035,21245.44809809483,0.85,1.066695987300806,0.6697818629445645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489174503322635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.130970214734,1545.3149379850563,0.38129857776367365,0.12357707979913966,6.112874298809886,3.2871326477453287
3051.0,-29.5763169531496,5.24633587874455,35.02956530196148,24.47989855371418,5.147506767526073,-26.103873868048858,-39.73487075474111,1.6750636823747695,0.3911317746337204,-4.983941024414862,40.0716985150811,42989.12198889487,25485.662534827967,25485.662534827967,68474.78452372283,78264.51178973085,78264.51178973085,25485.662534827967,103750.17432455881,103750.17432455881,103750.17432455881,128746.1616801396,92322.21689958082,57046.827098540154,39194.87755671185,24995.98735558079,0.0,64190.86491229264,21246.58925224367,1545.3643824373714,0.0,0.886740870423887,2.8134975122649895,0.0014959135982669303,354878.0367338875,1557626.984435978,4.389189589673019,1557626.984435978,4.389189589673019,0.85,0.09612348336398524,4.027634451161993,1.269421123792418,1.0,0.0,4.027634451162092,1.2838812448680166,1.284194448314628,3.1370770990396664,19483.86461487427,1986.8012639254252,4632.441516551485,4632.441516551485,5.501561637371774,5.24633587874455,-2.4656968877679857,7.712032766512536,3.2882210127494345,3.2882210127494345,0.9394917179284098,0.0,0.0,0.00024393778086501504,8.12546960997099e-05,0.00016268308476530513,0.0006552279968220497,0.09612348336205946,0.07259192857309528,0.02353155478896418,0.0961234653937919,0.07259192857454959,0.023531554789435645,0.3812939109563928,0.3812939109563928,0.12360104949318346,0.0,5.3641086131046904,4.965483291967018,6.5980890664336584,5.37507279904861,4.906808512664668,6.825496939071741,24995.98735558079,21246.58925224367,0.85,1.0667372159151234,0.6697077854868161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489393846423464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.071742584625,1545.3643824373714,0.3812939109563928,0.12360104949318346,6.112874298809886,3.2882210127494345
3052.0,-29.579956510132547,5.24847130138431,35.030019096823196,24.479641403909795,5.14787411387457,-26.10711326013867,-39.73787968335671,1.6750308638300466,0.3929724187620991,-4.983244261308844,40.072349208489,42985.82400514367,25493.749283228786,25493.749283228786,68479.57328837246,78261.97018740086,78261.97018740086,25493.749283228786,103755.71947062964,103755.71947062964,103755.71947062964,128753.01735054029,92321.29291409827,57045.14673163594,39195.717980513706,24997.297879910646,0.0,64193.01586042435,21247.70319792405,1545.4128695561933,0.0,0.8867420609262129,2.813554642904944,0.0014959135982669303,354887.6733055126,1557655.082833477,4.389149581683376,1557655.082833477,4.389149581683376,0.85,0.09612857077488726,4.027634451161993,1.2694182719895615,1.0,0.0,4.027634451161111,1.2838815881689645,1.2841946734867271,3.1370762602072135,19483.669615136907,1986.7813794860538,4632.441516551485,4632.441516551485,5.5033073147585085,5.24847130138431,-2.4634957419430936,7.7119670433274035,3.289292416210272,3.289292416210272,0.9397978332029349,0.0,0.0,0.00024384571128137377,8.122709543724026e-05,0.0001626186158441335,0.0006549683395741096,0.0961285707731517,0.07259215613027124,0.023536414642880466,0.09612856234333224,0.07259215613158183,0.023536414643305432,0.3812892535429293,0.3812892535429293,0.12362467859689996,0.0,5.366312942696595,4.950671432177444,6.652895140433088,5.376216680070968,4.892756587313897,6.873599602430261,24997.297879910646,21247.70319792405,0.85,1.0667760716721648,0.6696339691939116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489612203742692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.012725362785,1545.4128695561933,0.3812892535429293,0.12362467859689996,6.112874298809886,3.289292416210272
3053.0,-29.583580795537678,5.250540622543491,35.03046355621936,24.479362461157166,5.1482111074389865,-26.110341940862703,-39.74088312881065,1.6749722527137767,0.394623183255419,-4.9825798429411225,40.072984847739725,42982.56968959164,25501.681460898126,25501.681460898126,68484.25115048977,78259.46349577217,78259.46349577217,25501.681460898126,103761.1449566703,103761.1449566703,103761.1449566703,128759.72069266392,92320.38538826186,57043.49158187779,39196.54867376007,24998.575735993632,0.0,64195.124409753706,21248.789375594588,1545.4604243243275,0.0,0.8867431412848181,2.8136104884233815,0.0014959135982669303,354896.8627249943,1557682.5315286564,4.389113275243821,1557682.5315286564,4.389113275243821,0.85,0.09613358010922617,4.027634451161993,1.2694154322752733,1.0,0.0,4.027634451160868,1.2838820511007112,1.2841950188555868,3.137075129065773,19483.478089076063,1986.7618492631086,4632.441516551485,4632.441516551485,5.505019625133286,5.250540622543491,-2.4613530396456387,7.71189366218913,3.29034716183784,3.29034716183784,0.9400991890965258,0.0,0.0,0.00024375405983195395,8.119955371456726e-05,0.0001625545061173867,0.0006547101290300096,0.09613358010772498,0.07259237331767601,0.02354120679004897,0.09613354558282025,0.07259237331880958,0.02354120679041659,0.38128460601485925,0.38128460601485925,0.12364797217440676,0.0,5.3682874342259765,4.936070956786466,6.706098162230262,5.377203026196526,4.87893968035462,6.920321070141597,24998.575735993632,21248.789375594588,0.85,1.0668139018371368,0.6695612803121375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448982952580693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.95393567279,1545.4604243243275,0.38128460601485925,0.12364797217440676,6.112874298809886,3.29034716183784
3054.0,-29.58718962060852,5.252546261646512,35.030899040183215,24.479126650281273,5.148606160511356,-26.11355089862925,-39.743860869761534,1.6749674384820548,0.39535543995583566,-4.981890414019976,40.073612304871915,42979.27591523589,25509.323307637467,25509.323307637467,68488.59922287337,78256.89629970909,78256.89629970909,25509.323307637467,103766.21960734655,103766.21960734655,103766.21960734655,128766.06009667016,92319.43462507383,57041.81424039801,39197.35598297313,24999.84048932361,0.0,64197.19647229674,21249.86441592507,1545.5068398685573,0.0,0.8867443785520956,2.8136812655392385,0.0014959135982669303,354906.3982571617,1557709.627255407,4.3890716958185285,1557709.627255407,4.3890716958185285,0.85,0.0961384730782877,4.027634451161993,1.2694125326676295,1.0,0.0,4.027634451162889,1.283882261841376,1.2841951125142876,3.1370746141359245,19483.277438118377,1986.7413885596384,4632.441516551485,4632.441516551485,5.506669262092983,5.252546261646512,-2.459224678501366,7.711770940147878,3.291385525889834,3.291385525889834,0.9403958645399525,0.0,0.0,0.00024366283087636208,8.117225622561069e-05,0.0001624905746507514,0.000654452636452476,0.0961384730759791,0.07259255035393133,0.023545922722047766,0.09613898528642456,0.07259255035567455,0.023545922722613147,0.38127996934451763,0.38127996934451763,0.12367093661649485,0.0,5.369867341757015,4.921593960393011,6.757294683952011,5.377245853975808,4.8650036361505045,6.96353247968085,24999.84048932361,21249.86441592507,0.85,1.0668471987313108,0.6694883620623979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490045942162206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.895330604835,1545.5068398685573,0.38127996934451763,0.12367093661649485,6.112874298809886,3.291385525889834
3055.0,-29.590780689913075,5.254486799880593,35.03132544208507,24.47871450511741,5.148785076507313,-26.116765488781574,-39.74685809863729,1.6747698753265785,0.3971389009357722,-4.981361133482793,40.07421870555639,42976.14055403598,25517.135411910327,25517.135411910327,68493.2759659463,78254.49022688174,78254.49022688174,25517.135411910327,103771.62563879206,103771.62563879206,103771.62563879206,128772.70554361082,92318.550313435,57040.20064039006,39198.16630338327,25001.079904818765,0.0,64199.246208202036,21250.91791909595,1545.5556655826767,0.0,0.886744876915975,2.8137196256839214,0.0014959135982669303,354913.7189039866,1557735.814031815,4.389054947896288,1557735.814031815,4.389054947896288,0.85,0.09614340520240434,4.027634451161993,1.2694099605502567,1.0,0.0,4.027634451162883,1.283883372045108,1.2841961064715068,3.1370719014347404,19483.090811228045,1986.7223579130534,4632.441516551485,4632.441516551485,5.508355652357157,5.254486799880593,-2.45724986881981,7.711736668700403,3.2924081280568176,3.2924081280568176,0.9406880365876622,0.0,0.0,0.00024357208199765517,8.114478865406836e-05,0.00016242729334358682,0.0006541977624796254,0.09614340520262551,0.0725928074071199,0.02355059779550562,0.0961433872932805,0.07259280740695288,0.02355059779545146,0.3812753391177676,0.3812753391177676,0.12369355149125792,0.0,5.371444443819712,4.907373768837886,6.8076797282101325,5.3785000344185505,4.85150616089345,7.010356549547453,25001.079904818765,21250.91791909595,0.85,1.0668859840475147,0.6694181488465107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490261441459336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.836914449397,1545.5556655826767,0.3812753391177676,0.12369355149125792,6.112874298809886,3.2924081280568176
3056.0,-29.59435694325565,5.256365794226247,35.03174258495761,24.478400113899283,5.149075043862,-26.11995563562372,-39.74982895944265,1.6746737361809227,0.39795482126919524,-4.980749800449627,40.0748017876338,42972.96009204269,25524.520678521436,25524.520678521436,68497.48077056413,78252.03058665678,78252.03058665678,25524.520678521436,103776.55126517822,103776.55126517822,103776.55126517822,128778.74937896479,92317.65141939398,57038.58092458097,39198.9672164589,25002.198113786562,0.0,64201.165330245465,21251.86839671858,1545.59588557285,0.0,0.8867458773306927,2.8137802075568894,0.0014959135982669303,354922.1745923607,1557760.9941324329,4.3890213281871455,1557760.9941324329,4.3890213281871455,0.8500000000000001,0.09614811223190098,4.027634451161993,1.2694072757894177,1.0,0.0,4.027634451162239,1.2838840075966478,1.28419662618121,3.1370703485133973,19482.901106838504,1986.7030134488848,4632.441516551485,4632.441516551485,5.5099499016498275,5.256365794226247,-2.4552458237247454,7.711611617950993,3.2934144341935094,3.2934144341935094,0.940975552626717,0.0,0.0,0.00024348173847135835,8.111757120720456e-05,0.00016236416726415377,0.000653943513707334,0.09614811222994418,0.07259293728732212,0.023555174942622062,0.09614806781135332,0.07259293728879952,0.023555174943101456,0.38127071997405354,0.38127071997405354,0.12371587161354268,0.0,5.372716866663836,4.893340231450225,6.856231018827714,5.378704621718839,4.8383744688625825,7.051726122371576,25002.198113786562,21251.86839671858,0.85,1.0669195865560817,0.6693485993750012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44904758865437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.778733706975,1545.59588557285,0.38127071997405354,0.12371587161354268,6.112874298809886,3.2934144341935094
3057.0,-29.59791861699149,5.258183652402998,35.0321510129726,24.47803207850086,5.149303904323414,-26.12313877013444,-39.752794860955305,1.6745240574165632,0.3986195693095169,-4.980205979738495,40.07538220449407,42969.822557194246,25531.857018789884,25531.857018789884,68501.67957598413,78249.60114205303,78249.60114205303,25531.857018789884,103781.45816084291,103781.45816084291,103781.45816084291,128784.82332457832,92316.75209580474,57036.973510744465,39199.753983400304,25003.365163735412,0.0,64203.119147135716,21252.8603891751,1545.6406120545623,0.0,0.8867465437641228,2.8138348988293997,0.0014959135982669303,354929.6966129945,1557786.0594425153,4.38899893220567,1557786.0594425153,4.38899893220567,0.85,0.09615282716686341,4.027634451161993,1.2694046047655871,1.0,0.0,4.02763445116158,1.2838848924438557,1.284197395759432,3.1370681864598087,19482.711311796244,1986.6836597407112,4632.441516551485,4632.441516551485,5.511533589267305,5.258183652402998,-2.4533241014680747,7.711507753871073,3.294405408820916,3.294405408820916,0.9412586882345474,0.0,0.0,0.00024339179393637574,8.109040761294314e-05,0.0001623013863234326,0.0006536906550276092,0.09615282716609498,0.07259311860199046,0.023559708564104526,0.09615279128755838,0.0725931186025706,0.023559708564292806,0.38126611154032664,0.38126611154032664,0.12373787827615343,0.0,5.3737858235427325,4.879491196107892,6.9033712194845975,5.378825549048031,4.825134916514628,7.093085185759094,25003.365163735412,21252.8603891751,0.85,1.066952517042004,0.6692793610029966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490689452887322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.720730075349,1545.6406120545623,0.38126611154032664,0.12373787827615343,6.112874298809886,3.294405408820916
3058.0,-29.601462522742903,5.259941653209581,35.032550712976004,24.477652238588803,5.1495057568869615,-26.12630861155413,-39.75575101850552,1.674351845649511,0.39926089423494204,-4.979686426981428,40.07594480901933,42966.72213759539,25539.039903210043,25539.039903210043,68505.76204080544,78247.23332940514,78247.23332940514,25539.039903210043,103786.27323261517,103786.27323261517,103786.27323261517,128790.75056972317,92315.89630016156,57035.38510815483,39200.567991118594,25004.47733710799,0.0,64205.04532822658,21253.80573654179,1545.6829451184242,0.0,0.8867471511656204,2.813887068624832,0.0014959135982669303,354936.8830809347,1557810.3558175825,4.388978520055246,1557810.3558175825,4.388978520055246,0.85,0.09615745165274425,4.027634451161993,1.2694020700128754,1.0,0.0,4.02763445116247,1.2838858815700092,1.2841982702569317,3.1370657696124606,19482.53070297846,1986.6652427667411,4632.441516551485,4632.441516551485,5.513084150541418,5.259941653209581,-2.4514517927038884,7.711393445913469,3.2953810723612795,3.2953810723612795,0.9415374492460798,0.0,0.0,0.0002433023284838234,8.106334162742048e-05,0.00016223898685640293,0.0006534393327844662,0.09615745165191304,0.07259327571771365,0.023564175934199395,0.09615727341747951,0.07259327571834115,0.023564175934403096,0.381261513512022,0.381261513512022,0.12375958093242777,0.0,5.374675580933854,4.865863201604327,6.94908645761717,5.378947321216344,4.812344586978497,7.133048271506652,25004.47733710799,21253.80573654179,0.85,1.0669840927701693,0.6692109929670255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490902154531204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.662899313398,1545.6829451184242,0.381261513512022,0.12375958093242777,6.112874298809886,3.2953810723612795
3059.0,-29.60499197568869,5.261641583781629,35.03294193467396,24.477284622285538,5.149728593966724,-26.12946334465265,-39.75868974868206,1.6741999628817554,0.3992720330512043,-4.979164423281966,40.07649723223811,42963.6121010949,25546.00833135425,25546.00833135425,68509.62043244916,78244.82997232093,78244.82997232093,25546.00833135425,103790.83830367518,103790.83830367518,103790.83830367518,128796.40767772912,92315.0076236301,57033.789752205914,39201.35319047131,25005.56937405395,0.0,64206.92256452526,21254.733967945856,1545.7242427224965,0.0,0.8867478078973117,2.8139477695314543,0.0014959135982669303,354944.1035653714,1557834.212786182,4.388956450150664,1557834.212786182,4.388956450150664,0.85,0.09616198398138713,4.027634451161993,1.2693994347052655,1.0,0.0,4.027634451162751,1.283886774912142,1.284199049454058,3.1370635868085865,19482.34315491249,1986.6461181863829,4632.441516551485,4632.441516551485,5.514588417377666,5.261641583781629,-2.449608040465711,7.7112496242473405,3.2963417086919375,3.2963417086919375,0.941811916769125,0.0,0.0,0.00024321325799973712,8.10364434809996e-05,0.00016217681451873752,0.0006531889253353758,0.09616198398025105,0.07259340661820018,0.023568577362050862,0.09616198811975134,0.07259340661905783,0.023568577362329302,0.3812569279851758,0.3812569279851758,0.12378098536270693,0.0,5.375285164498109,4.852390070779791,6.9931676817111,5.378436456333191,4.799495174461811,7.170592746366083,25005.56937405395,21254.733967945856,0.85,1.0670129901273475,0.6691429893391678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449111380098608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.605305780946,1545.7242427224965,0.3812569279851758,0.12378098536270693,6.112874298809886,3.2963417086919375
3060.0,-29.608505084195343,5.263283792148641,35.03332481499224,24.476850090455287,5.149874178719661,-26.132611091081444,-39.76162351956589,1.673980185557653,0.3993499905018325,-4.978708110947768,40.07703668812962,42960.55257875576,25552.934995958585,25552.934995958585,68513.48757471435,78242.46856118659,78242.46856118659,25552.934995958585,103795.40355714517,103795.40355714517,103795.40355714517,128802.05120845164,92314.12302048449,57032.207037858876,39202.12886958401,25006.647651306474,0.0,64208.77652089049,21255.6505036105,1545.7664292265683,0.0,0.8867481772290524,2.81399993993476,0.0014959135982669303,354950.4154849988,1557857.510013798,4.388944038522016,1557857.510013798,4.388944038522016,0.85,0.09616648774774769,4.027634451161993,1.2693969054473566,1.0,0.0,4.027634451163298,1.2838879845237599,1.2842001455653054,3.1370606312325506,19482.15646650199,1986.6270812664866,4632.441516551485,4632.441516551485,5.516083668764993,5.263283792148641,-2.4478436066779503,7.711127398826592,3.2972877571698547,3.2972877571698547,0.9420822163342442,0.0,0.0,0.00024312462981964397,8.100959895680033e-05,0.00016211503086284364,0.0006529400833543788,0.09616648774731894,0.07259356050878675,0.02357292723853219,0.09616643554885985,0.07259356050911042,0.02357292723863727,0.3812523527692299,0.3812523527692299,0.12380208255883036,0.0,5.375723038855483,4.839086501570307,7.036014977921923,5.3780581014495965,4.7867449287805925,7.208371895606831,25006.647651306474,21255.6505036105,0.85,1.0670424089520427,0.669076018989062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449132459015848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.547883656174,1545.7664292265683,0.3812523527692299,0.12380208255883036,6.112874298809886,3.2972877571698547
3061.0,-29.61200314722284,5.2648700672796505,35.03369938710672,24.47643392896282,5.150034685323802,-26.135743801759613,-39.7645473369397,1.6737753398121966,0.3990847448118302,-4.978246371573434,40.077560428255104,42957.51740702251,25559.64698427888,25559.64698427888,68517.1643913014,78240.12129872704,78240.12129872704,25559.64698427888,103799.76828300592,103799.76828300592,103799.76828300592,128807.43976725821,92313.25253680284,57030.64864490248,39202.893213222625,25007.671484252296,0.0,64210.564697474925,21256.52076161445,1545.8055579897346,0.0,0.8867486310783336,2.814057234112483,0.0014959135982669303,354956.8025635714,1557880.1287839366,4.3889287866371465,1557880.1287839366,4.3889287866371465,0.85,0.09617087771461819,4.027634451161993,1.269394404762425,1.0,0.0,4.027634451162623,1.2838891235375478,1.2842011715866495,3.1370578481609854,19481.972757891297,1986.608348201608,4632.441516551485,4632.441516551485,5.517532578221553,5.2648700672796505,-2.4461044977173,7.710974564996951,3.298219226000206,3.298219226000206,0.9423483502857731,0.0,0.0,0.0002430364107656097,8.098285368784422e-05,0.00016205355707776548,0.0006526924894197547,0.09617087771373262,0.07259367071480995,0.023577206998922667,0.09617087711681387,0.07259367071547841,0.02357720699913978,0.381247787106655,0.381247787106655,0.12382288849682038,0.0,5.375926603402263,4.825950973881504,7.077375850228236,5.377331116385278,4.77429148826576,7.243793016959273,25007.671484252296,21256.52076161445,0.85,1.0670699551408216,0.6690101170954476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449153440899842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.490671316567,1545.8055579897346,0.381247787106655,0.12382288849682038,6.112874298809886,3.298219226000206
3062.0,-29.61548713940353,5.266401204263787,35.034065865153714,24.475987103674584,5.1501549064108225,-26.138867875386154,-39.76746598547322,1.6735356423448005,0.3987463024642466,-4.9778254655851635,40.07807379041028,42954.521973075105,25566.26356190357,25566.26356190357,68520.78553497867,78237.81304262312,78237.81304262312,25566.26356190357,103804.0766045267,103804.0766045267,103804.0766045267,128812.76368870829,92312.3990710722,57029.108001327324,39203.65674416097,25008.687084181594,0.0,64212.343828342564,21257.384021554353,1545.8453192950833,0.0,0.8867489146746919,2.8141107270851498,0.0014959135982669303,354962.6248868377,1557902.299601429,4.388919256212085,1557902.299601429,4.388919256212085,0.8499999999999999,0.09617522271100784,4.027634451161993,1.2693920156219978,1.0,0.0,4.0276344511623545,1.2838904245767768,1.2842023601658563,3.1370546692017487,19481.792640782896,1986.5899813680408,4632.441516551485,4632.441516551485,5.518960891477328,5.266401204263787,-2.44442487660524,7.710826080869028,3.2991365586516417,3.2991365586516417,0.9426104453290405,0.0,0.0,0.0002429485758807409,8.095616384128288e-05,0.00016199241203945802,0.0006524462195569499,0.09617522271045811,0.07259378965371974,0.023581433056738377,0.0961752097666888,0.07259378965413467,0.023581433056873175,0.38124323041224967,0.38124323041224967,0.12384339981678426,0.0,5.375953834583186,4.812999222438293,7.117439728099441,5.376571768049416,4.761997088416081,7.278585034556045,25008.687084181594,21257.384021554353,0.85,1.0670967831069018,0.6689449319573894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491743335008398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.433643284445,1545.8453192950833,0.38124323041224967,0.12384339981678426,6.112874298809886,3.2991365586516417
3063.0,-29.61895622525138,5.26787824553536,35.03442428034389,24.475513386447005,5.150244344221256,-26.141981609506537,-39.77037157220764,1.6732697284284301,0.39824777925451826,-4.977432203585688,40.07857187412851,42951.53744579292,25572.755047411418,25572.755047411418,68524.29249320434,78235.52044948164,78235.52044948164,25572.755047411418,103808.27549689307,103808.27549689307,103808.27549689307,128817.93641850498,92311.54279024358,57027.559786360536,39204.42555987005,25009.660921611918,0.0,64214.086481481965,21258.21178337013,1545.8834958955445,0.0,0.8867491128902983,2.814163093025779,0.0014959135982669303,354968.0648830796,1557923.8108096553,4.388912595060654,1557923.8108096553,4.388912595060654,0.85,0.09617949283027129,4.027634451161993,1.2693896039528774,1.0,0.0,4.027634451161216,1.2838918472582665,1.284203670936461,3.137051193029188,19481.611929570605,1986.5715539527368,4632.441516551485,4632.441516551485,5.520362201236912,5.26787824553536,-2.4427944032514586,7.710672648786819,3.3000399017539888,3.3000399017539888,0.9428685433582825,0.0,0.0,0.0002428611458547406,8.092960151660516e-05,0.00016193154433813542,0.00065220106670614,0.09617949282974131,0.07259389365773115,0.023585599172010162,0.09617939613946677,0.07259389365813118,0.023585599172140106,0.38123868328445376,0.38123868328445376,0.12386362433191303,0.0,5.375808414738344,4.800220473386162,7.156255271976249,5.375679982840211,4.749857630459644,7.312349417159965,25009.660921611918,21258.21178337013,0.85,1.06712243758175,0.6688803002465709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491951426328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.376780536182,1545.8834958955445,0.38123868328445376,0.12386362433191303,6.112874298809886,3.3000399017539888
3064.0,-29.62241023666116,5.269303664395042,35.034775019721984,24.475110321678244,5.150416941741352,-26.145073457763814,-39.77325498182324,1.6730801627959497,0.3968628400686498,-4.976994954562664,40.0790651073627,42948.52615002338,25578.94973683817,25578.94973683817,68527.47588686156,78233.177371742,78233.177371742,25578.94973683817,103812.12710858017,103812.12710858017,103812.12710858017,128822.75550644382,92310.66361005283,57026.012388139505,39205.16802434813,25010.628397863642,0.0,64215.79642221177,21259.034138184095,1545.9204610400109,0.0,0.886749552536972,2.8142321862457167,0.0014959135982669303,354974.1134289647,1557945.1127566858,4.388897820484176,1557945.1127566858,4.388897820484176,0.85,0.09618364642834018,4.027634451161993,1.2693870796402917,1.0,0.0,4.027634451161317,1.2838929124222664,1.2842046246272951,3.137048590418048,19481.426385631305,1986.5526337364242,4632.441516551485,4632.441516551485,5.5216994419564385,5.269303664395042,-2.4411583285092844,7.710461992904326,3.3009294778780194,3.3009294778780194,0.9431227079651484,0.0,0.0,0.00024277412453975686,8.090324989567774e-05,0.0001618708746440791,0.0006519567113562173,0.09618364642712583,0.07259395009905152,0.023589696328074308,0.09618410511667082,0.07259395009996805,0.023589696328372125,0.38123414567092284,0.38123414567092284,0.12388357038016332,0.0,5.375311368779364,4.787547914635013,7.193294923329233,5.373857794631306,4.737692890319295,7.3423666218070025,25010.628397863642,21259.034138184095,0.85,1.06714359557734,0.6688155958954641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492158632985077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.320100278384,1545.9204610400109,0.38123414567092284,0.12388357038016332,6.112874298809886,3.3009294778780194
3065.0,-29.625850013288925,5.270675482599568,35.03511797772619,24.474512587208324,5.150356568645811,-26.14817579152053,-39.77615864770485,1.6726823468304186,0.39664806319660784,-4.976728573173088,40.079539914390296,42945.66104735191,25585.381815456843,25585.381815456843,68531.04286280875,78230.9894610147,78230.9894610147,25585.381815456843,103816.37127647155,103816.37127647155,103816.37127647155,128827.95469554033,92309.8395300792,57024.511116226095,39205.92045983679,25011.583419068797,0.0,64217.50387890558,21259.845906208477,1545.9607909278686,0.0,0.8867491892677682,2.8142660502725336,0.0014959135982669303,354977.79837120103,1557965.6191135475,4.388910028351631,1557965.6191135475,4.388910028351631,0.85,0.0961878685182851,4.027634451161993,1.269384909742512,1.0,0.0,4.027634451161743,1.283894949675587,1.2842065511403173,3.137043612625543,19481.252470151616,1986.5348992929917,4632.441516551485,4632.441516551485,5.523087927616903,5.270675482599568,-2.4396781233767486,7.710353605976317,3.3018059429765825,3.3018059429765825,0.9433731265647378,0.0,0.0,0.0002426874904069202,8.0876721167543e-05,0.0001618107692393772,0.0006517146287575388,0.09618786851858144,0.07259410219385093,0.023593766324730515,0.09618773238386719,0.07259410219362727,0.023593766324657827,0.3812296135918494,0.3812296135918494,0.12390321179446027,0.0,5.374883183483462,4.775106866006126,7.229897103087865,5.373376636369699,4.725853889811674,7.376882709151687,25011.583419068797,21259.845906208477,0.85,1.0671707668992736,0.6687531973888955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492364944865523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.263606375633,1545.9607909278686,0.3812296135918494,0.12390321179446027,6.112874298809886,3.3018059429765825
3066.0,-29.62927596489404,5.271997712541909,35.03545301762932,24.474057065695547,5.1504589902493505,-26.15124939910444,-39.7790314751677,1.6724324244127446,0.39523740195863866,-4.97634224594878,40.07999517632093,42942.72826671734,25591.33240691911,25591.33240691911,68534.06067363646,78228.71821716674,78228.71821716674,25591.33240691911,103820.05062408585,103820.05062408585,103820.05062408585,128832.47075658743,92308.99245145555,57023.002500815826,39206.655500710796,25012.42013250157,0.0,64219.07563321237,21260.557112626335,1545.9917885748569,0.0,0.8867495072211943,2.8143295464488842,0.0014959135982669303,354983.14261734433,1557985.2815322308,4.388899343346194,1557985.2815322308,4.388899343346194,0.85,0.09619184568254399,4.027634451161993,1.2693825513729826,1.0,0.0,4.027634451162098,1.2838962952387833,1.2842077862784678,3.1370403249063976,19481.073700990997,1986.5166699118454,4632.441516551485,4632.441516551485,5.524372475180216,5.271997712541909,-2.438134704432454,7.710132416974362,3.302668614242273,3.302668614242273,0.943619604069221,0.0,0.0,0.0002426012327789584,8.08504821020658e-05,0.0001617507506768926,0.0006514728959275668,0.09619184568124352,0.07259410511740846,0.023597740563835057,0.09619186576426858,0.07259410511838991,0.02359774056415408,0.38122509153691697,0.38122509153691697,0.12392260765475208,0.0,5.374135899220789,4.762805240892533,7.26475353883535,5.371579647907424,4.714336824079794,7.404986773684186,25012.42013250157,21260.557112626335,0.85,1.0671916404569437,0.6686911613612284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492570412052075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.207282509302,1545.9917885748569,0.38122509153691697,0.12392260765475208,6.112874298809886,3.302668614242273
