time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3067.0,-29.63268642787048,5.273269558541562,35.035780652924664,24.47349450029435,5.150438991196042,-26.154321308022404,-39.78190391845999,1.6720738713008265,0.39411320037157793,-4.976065967019548,40.08044956065056,42939.86120282166,25597.37848004159,25597.37848004159,68537.23968286325,78226.50925437962,78226.50925437962,25597.37848004159,103823.88773442121,103823.88773442121,103823.88773442121,128837.21233988996,92308.15183772241,57021.50378597356,39207.38672416539,25013.324605468744,0.0,64220.71132963414,21261.32591464843,1546.029320770165,0.0,0.8867492682668823,2.8143764661226687,0.0014959135982669303,354986.9645523996,1558004.906234984,4.388907373541056,1558004.906234984,4.388907373541056,0.8499999999999999,0.09619589025248099,4.027634451161993,1.269380286964588,1.0,0.0,4.027634451161374,1.283898147436387,1.2842095287103887,3.137035799299297,19480.896296193758,1986.498579657045,4632.441516551485,4632.441516551485,5.525677634263363,5.273269558541562,-2.4367001204787107,7.709969679020273,3.3035186127458784,3.3035186127458784,0.9438624607845367,0.0,0.0,0.00024251539317077304,8.082425441340682e-05,0.00016169113875736621,0.0006512328009067824,0.09619589025230434,0.07259419916436903,0.023601691087935306,0.09619577882300417,0.07259419916450233,0.02360169108797866,0.3812205776656248,0.3812205776656248,0.12394172556482293,0.0,5.373300359708821,4.750673896587841,7.298717300994042,5.370179167391143,4.702677959576079,7.435161527810294,25013.324605468744,21261.32591464843,0.85,1.0672139604787791,0.6686294859366873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449277505895312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.151120945036,1546.029320770165,0.3812205776656248,0.12394172556482293,6.112874298809886,3.3035186127458784
3068.0,-29.636082766222927,5.274493316658401,35.03610084097921,24.472980305459373,5.15047690796867,-26.157374710443822,-39.78475841050965,1.6717688521427765,0.39234591495409177,-4.975749409271516,40.08088789426426,42936.98102235385,25603.149025979317,25603.149025979317,68540.13004833317,78224.26184218706,78224.26184218706,25603.149025979317,103827.41086816638,103827.41086816638,103827.41086816638,128841.56751170564,92307.29052349058,57020.00970346809,39208.08980002499,25014.156643539263,0.0,64222.24644356425,21262.033147008373,1546.061951694965,0.0,0.886749292420406,2.814436498240074,0.0014959135982669303,354991.3437286354,1558023.8378898797,4.388906561848093,1558023.8378898797,4.388906561848093,0.85,0.09619978833952869,4.027634451161993,1.2693780088191855,1.0,0.0,4.027634451163636,1.2838997487503692,1.2842110206897097,3.137031886704647,19480.714522722024,1986.4800439214232,4632.441516551485,4632.441516551485,5.5269233155994595,5.274493316658401,-2.435261061233766,7.7097543778921676,3.3043556158100102,3.3043556158100102,0.9441016045171458,0.0,0.0,0.00024242993687822014,8.07981984255753e-05,0.00016163173845264484,0.000650993558193077,0.09619978833869695,0.07259421939513379,0.02360556894356317,0.09619986372760875,0.07259421939576144,0.023605568943767245,0.3812160724705305,0.3812160724705305,0.1239605901968098,0.0,5.372200112266228,4.738656100420712,7.331239607325017,5.368095324225635,4.691190379568809,7.461993474973781,25014.156643539263,21262.033147008373,0.85,1.0672334563781305,0.668568656502619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492978786123876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.095155471245,1546.061951694965,0.3812160724705305,0.1239605901968098,6.112874298809886,3.3043556158100102
3069.0,-29.639465015017297,5.27566897554801,35.03641381150154,24.472405027505033,5.150434705493291,-26.160423442742914,-39.787612029444404,1.6713931331722105,0.39084931953931346,-4.975502424150497,40.081318025249026,42934.15873823751,25608.92093324692,25608.92093324692,68543.07967148443,78222.09126869967,78222.09126869967,25608.92093324692,103831.01220194659,103831.01220194659,103831.01220194659,128846.01105135067,92306.46792431515,57018.53539366393,39208.813922945796,25014.99884940407,0.0,64223.81277234986,21262.74902199346,1546.0969076787521,0.0,0.8867489921868517,2.814484878376112,0.0014959135982669303,354994.76048497594,1558042.4154417445,4.388916651370362,1558042.4154417445,4.388916651370362,0.85,0.09620368530366477,4.027634451161993,1.2693758405698468,1.0,0.0,4.0276344511610125,1.2839016795725309,1.2842128427473734,3.1370271690142,19480.540919752937,1986.4623413452034,4632.441516551485,4632.441516551485,5.528169290804322,5.27566897554801,-2.4338995129992145,7.709568488547225,3.305180232106159,3.305180232106159,0.9443372091731883,0.0,0.0,0.00024234486266506926,8.077215816921169e-05,0.00016157270449585756,0.0006507557909949321,0.09620368530329841,0.07259427740563455,0.023609407897663862,0.0962036599165354,0.07259427740591098,0.02360940789775378,0.3812115730174187,0.3812115730174187,0.12397918740051736,0.0,5.370998024359039,4.726813070706953,7.362799634584746,5.3663517436897905,4.679914469988773,7.489565369397553,25014.99884940407,21262.74902199346,0.85,1.0672533553005457,0.6685084065379852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493181674973608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.039359278657,1546.0969076787521,0.3812115730174187,0.12397918740051736,6.112874298809886,3.305180232106159
3070.0,-29.64283307122377,5.2767984073002925,35.03671961268956,24.471870785951637,5.1504301733730005,-26.16345563187476,-39.7904479765333,1.6710527339774182,0.38899368226981323,-4.975232798073745,40.08173512557469,42931.32481626053,25614.468189726085,25614.468189726085,68545.79300598662,78219.93463672348,78219.93463672348,25614.468189726085,103834.40282644957,103834.40282644957,103834.40282644957,128850.19395209377,92305.66879220845,57017.05897155692,39209.56646739059,25015.791125644202,0.0,64225.357593034794,21263.422456797573,1546.128649514291,0.0,0.8867488543601384,2.8145405982175093,0.0014959135982669303,354998.49048247666,1558060.4303534266,4.388921283118344,1558060.4303534266,4.388921283118344,0.85,0.09620746593126057,4.027634451161993,1.2693736415496102,1.0,0.0,4.02763445116069,1.2839034446007311,1.2842144994640323,3.1370228564302267,19480.3722693208,1986.4451437872058,4632.441516551485,4632.441516551485,5.529366770893245,5.2767984073002925,-2.432545750206765,7.709344157507058,3.305992378065622,3.305992378065622,0.944569250875892,0.0,0.0,0.00024226017276974022,8.074628686093242e-05,0.0001615138859088078,0.0006505188912273619,0.0962074659305047,0.07259428391085938,0.02361318201964531,0.09620752468689903,0.07259428391142975,0.023613182019830828,0.3812070807485269,0.3812070807485269,0.12399753396487538,0.0,5.3696028846466675,4.715142454892259,7.393029857805743,5.364226480343575,4.66897608989467,7.514517748915694,25015.791125644202,21263.422456797573,0.85,1.0672699316106318,0.6684482021617644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493383727529887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.9837321356,1546.128649514291,0.3812070807485269,0.12399753396487538,6.112874298809886,3.305992378065622
3071.0,-29.646187197221614,5.277881888108052,35.037018450784416,24.47128251604738,5.150366950035,-26.166481151584172,-39.79328280603511,1.6706609043510807,0.3871161034010697,-4.975016097505363,40.082143895410624,42928.54688596936,25619.98230306879,25619.98230306879,68548.52918903815,78217.7969106722,78217.7969106722,25619.98230306879,103837.77921374099,103837.77921374099,103837.77921374099,128854.3652703193,92304.85918124599,57015.60915635489,39210.277805434554,25016.586056578308,0.0,64226.86386201286,21264.09814809156,1546.1618971568957,0.0,0.8867484773341279,2.814590436193917,0.0014959135982669303,355001.48833268054,1558078.0856170277,4.388933953304767,1558078.0856170277,4.388933953304767,0.85,0.09621122845191407,4.027634451161993,1.2693715101154521,1.0,0.0,4.0276344511640225,1.2839054491269581,1.284216396220956,3.137017958682815,19480.20140741006,1986.4277207211494,4632.441516551485,4632.441516551485,5.530557096410146,5.277881888108052,-2.4312560180400555,7.709137906148108,3.3067925382701406,3.3067925382701406,0.944797868077183,0.0,0.0,0.00024217586024516123,8.072043340391001e-05,0.00016145542684125122,0.0006502834394728882,0.09621122845142074,0.07259431445543668,0.023616913995984066,0.09621125622167917,0.07259431445580891,0.023616913996105153,0.3812025967914345,0.3812025967914345,0.1240156203829936,0.0,5.368088283370241,4.703632757247476,7.422268681909145,5.362132200906444,4.658009694811142,7.5396846651401574,25016.586056578308,21264.09814809156,0.85,1.0672875035018072,0.6683892736565572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449358493757073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.928276575763,1546.1618971568957,0.3812025967914345,0.1240156203829936,6.112874298809886,3.3067925382701406
3072.0,-29.649526600241003,5.278920680735004,35.03731033360929,24.47068893760445,5.150302542024184,-26.169493536457388,-39.79610422449184,1.6702694781946348,0.3849129641130844,-4.974803662216104,40.08253896732956,42925.777350806384,25625.344884765727,25625.344884765727,68551.12223557211,78215.64245925378,78215.64245925378,25625.344884765727,103840.98734401951,103840.98734401951,103840.98734401951,128858.32271915374,92304.02642549558,57014.161316862366,39210.96123181468,25017.335375134244,0.0,64228.29660694893,21264.735068864105,1546.1927831011612,0.0,0.886748128193291,2.8146440392686882,0.0014959135982669303,355004.4271960104,1558095.149394707,4.388945686399646,1558095.149394707,4.388945686399646,0.85,0.09621490284516288,4.027634451161993,1.2693694138480351,1.0,0.0,4.027634451160876,1.2839074509549038,1.2842182907882735,3.1370130675434957,19480.02566097715,1986.4097995724483,4632.441516551485,4632.441516551485,5.531714710959143,5.278920680735004,-2.4299934087441644,7.708914089479168,3.3075807189926487,3.3075807189926487,0.9450230625693282,0.0,0.0,0.00024209194466485605,8.069470985285241e-05,0.00016139723481200364,0.0006500490632511076,0.09621490284449705,0.07259431449203452,0.023620588352462536,0.09621497259591635,0.07259431449253688,0.023620588352626003,0.38119812146574,0.38119812146574,0.12403345869272232,0.0,5.366395244593207,4.692245942666489,7.4503920250905935,5.359716626329202,4.647106153455013,7.563335249785894,25017.335375134244,21264.735068864105,0.85,1.0673040677861523,0.668331243680565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493785320704438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.872987815901,1546.1927831011612,0.38119812146574,0.12403345869272232,6.112874298809886,3.3075807189926487
3073.0,-29.652853132823033,5.279915682211255,35.03759543877775,24.470092390570812,5.150222102842611,-26.17249593938892,-39.79891649270428,1.6698649093625193,0.38269407996369864,-4.974611648398458,40.08292530293177,42923.025856761524,25630.599822849763,25630.599822849763,68553.62567961129,78213.54105702027,78213.54105702027,25630.599822849763,103844.14087987003,103844.14087987003,103844.14087987003,128862.2137440729,92303.23503401548,57012.719833570445,39211.68355605004,25018.072864202866,0.0,64229.7564202529,21265.361934572436,1546.223607345623,0.0,0.8867477067488746,2.8146954690376926,0.0014959135982669303,355007.08356190514,1558111.8359737042,4.388959849309613,1558111.8359737042,4.388959849309613,0.85,0.09621852402262147,4.027634451161993,1.269367307140492,1.0,0.0,4.027634451163903,1.2839095134664913,1.2842202465030421,3.137008028149571,19479.85864414227,1986.3927685950116,4632.441516551485,4632.441516551485,5.532849088601096,5.279915682211255,-2.4287695260700484,7.708685208281304,3.308357224581959,3.308357224581959,0.9452449213091311,0.0,0.0,0.0002420083791365679,8.06690772680123e-05,0.00016133930186855558,0.000649815730532219,0.09621852402195749,0.07259431006787632,0.02362421395408116,0.09621860306236467,0.07259431006837729,0.023624213954244185,0.381193652826938,0.381193652826938,0.12405105033577958,0.0,5.3645665193661785,4.681024328122703,7.477444097076557,5.357305728362178,4.636506491018736,7.586059785474447,25018.072864202866,21265.361934572436,0.85,1.0673187864993208,0.6682732155469774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449398482950174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.817882202171,1546.223607345623,0.381193652826938,0.12405105033577958,6.112874298809886,3.308357224581959
3074.0,-29.656165788990368,5.280867249238227,35.037873762161624,24.469436576496832,5.150083168335803,-26.17549170118691,-39.8017238714732,1.669409080486945,0.380420031086544,-4.974465306682343,40.08329796333394,42920.31444092894,25635.81195676336,25635.81195676336,68556.1263976923,78211.43635436146,78211.43635436146,25635.81195676336,103847.24831112481,103847.24831112481,103847.24831112481,128866.02638590398,92302.41106055432,57011.28914693805,39212.35768179586,25018.778074779173,0.0,64231.13575657504,21265.961363562295,1546.2537724678805,0.0,0.8867471023697403,2.814742297214776,0.0014959135982669303,355009.10809930356,1558127.932022437,4.388980159874083,1558127.932022437,4.388980159874083,0.85,0.09622210365615215,4.027634451161993,1.2693652652716265,1.0,0.0,4.027634451162387,1.2839118146889625,1.284222441467588,3.1370024055255836,19479.684751141183,1986.3750364437585,4632.441516551485,4632.441516551485,5.533974226154366,5.280867249238227,-2.4276030542655263,7.708470303503754,3.3091222511618534,3.3091222511618534,0.9454635003319581,0.0,0.0,0.00024192518860316028,8.064349675564265e-05,0.00016128169184751763,0.0006495836984267544,0.09622210365553395,0.0725943095974606,0.023627794058073345,0.096222015422738,0.07259430959792701,0.023627794058225144,0.38118919196857587,0.38118919196857587,0.1240683984039426,0.0,5.362636952339585,4.669935450211199,7.50366910982234,5.354885337768906,4.6258620163781075,7.608884959046122,25018.778074779173,21265.961363562295,0.85,1.067334799395549,0.668216651245115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494183574575943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.762923112768,1546.2537724678805,0.38118919196857587,0.1240683984039426,6.112874298809886,3.3091222511618534
3075.0,-29.659465159838142,5.281777407373915,35.03814548641711,24.468849563878052,5.150005981301356,-26.17846932881539,-39.804517140705116,1.6690101502331431,0.3777646400260437,-4.9742824382924455,40.08366238124085,42917.60220175853,25640.78102371738,25640.78102371738,68558.3832254759,78209.36044806121,78209.36044806121,25640.78102371738,103850.1414717786,103850.1414717786,103850.1414717786,128869.59534140077,92301.63552226446,57009.87727577757,39213.06471831877,25019.45386962217,0.0,64232.51858794094,21266.535789178844,1546.2815669027939,0.0,0.8867467137325655,2.8147983775392174,0.0014959135982669303,355011.63797094784,1558143.6721806126,4.388993220295844,1558143.6721806126,4.388993220295844,0.85,0.09622557253077411,4.027634451161993,1.2693632025225088,1.0,0.0,4.027634451161533,1.283913849354592,1.2842243702724423,3.1369974342021747,19479.52107999516,1986.3583466316388,4632.441516551485,4632.441516551485,5.535046893113304,5.281777407373915,-2.426431671615774,7.7082090789896895,3.3098758333520086,3.3098758333520086,0.9456788095291453,0.0,0.0,0.00024184235788882993,8.061805225012021e-05,0.00016122430563870972,0.000649352567755138,0.09622557252988306,0.07259425843707139,0.023631314092811682,0.09622562001428608,0.0725942584377436,0.023631314093030514,0.3811847379061783,0.3811847379061783,0.12408551947197764,0.0,5.360511743089262,4.659004679609666,7.5285985610041735,5.352047078318492,4.615632530438575,7.628701537495999,25019.45386962217,21266.535789178844,0.85,1.0673469565359237,0.6681600401983289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494381495762125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.70813112979,1546.2815669027939,0.3811847379061783,0.12408551947197764,6.112874298809886,3.3098758333520086
3076.0,-29.662751381547647,5.282645269263455,35.03841067163969,24.468136473465734,5.149794035358075,-26.181448597395086,-39.80731425164265,1.6684912511605665,0.37547712305735104,-4.974202846761544,40.08401535178421,42914.963321635434,25645.85657325519,25645.85657325519,68560.81989489062,78207.31969851501,78207.31969851501,25645.85657325519,103853.17627177021,103853.17627177021,103853.17627177021,128873.30519317811,92300.83527422484,57008.478897163346,39213.7293078461,25020.128921407904,0.0,64233.85822925401,21267.109583196718,1546.3118140839274,0.0,0.8867458409169805,2.8148376019512145,0.0014959135982669303,355012.7390752189,1558158.9180119182,4.389022551897161,1558158.9180119182,4.389022551897161,0.85,0.09622907142587084,4.027634451161993,1.269361323299818,1.0,0.0,4.027634451161268,1.2839164437699453,1.284226859419214,3.1369910952582774,19479.352194054314,1986.3411250584363,4632.441516551485,4632.441516551485,5.536142546349223,5.282645269263455,-2.4253600993536364,7.708005368617091,3.3106185098050047,3.3106185098050047,0.9458910028014299,0.0,0.0,0.00024175988325320373,8.059258018660739e-05,0.00016116730306659632,0.0006491229822318893,0.09622907142521966,0.07259426509366818,0.023634806331551482,0.09622874852641722,0.07259426509415942,0.023634806331711413,0.38118029147981053,0.38118029147981053,0.12410239782585059,0.0,5.3583775610518956,4.648229570663204,7.553007434092422,5.349679969818908,4.605284658391781,7.6508236490331,25020.128921407904,21267.109583196718,0.85,1.06736263062688,0.6681050228754698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494578628313324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.653494874172,1546.3118140839274,0.38118029147981053,0.12410239782585059,6.112874298809886,3.3106185098050047
3077.0,-29.666022851096116,5.283473874319491,35.03866939694932,24.46753968195992,5.149708951187214,-26.184401898999358,-39.81008097818119,1.6680879990451605,0.37231642877202376,-4.97403558791359,40.084357549331386,42912.262395006284,25650.567393275614,25650.567393275614,68562.8297882819,78205.23637785739,78205.23637785739,25650.567393275614,103855.80377113301,103855.80377113301,103855.80377113301,128876.54521386177,92300.03786645958,57007.06388342491,39214.415536705186,25020.741442728762,0.0,64235.156979433945,21267.63022631945,1546.3366238096091,0.0,0.8867454532834433,2.8148984805976003,0.0014959135982669303,355015.0530164754,1558173.6986336035,4.3890355786161335,1558173.6986336035,4.3890355786161335,0.85,0.09623239790684007,4.027634451161993,1.2693592836288734,1.0,0.0,4.027634451160675,1.2839184970885187,1.2842288078464232,3.1369860783961516,19479.183907530623,1986.3239646087732,4632.441516551485,4632.441516551485,5.537159465829715,5.283473874319491,-2.424244446951192,7.707718321270683,3.3113499438206393,3.3113499438206393,0.946099983948754,0.0,0.0,0.00024167780459011777,8.056739213979221e-05,0.00016111041245032556,0.0006488938476258493,0.09623239790578206,0.07259417205726446,0.02363822584851761,0.09623233164293463,0.07259417205806257,0.02363822584877751,0.38117585331855997,0.38117585331855997,0.12411906704629029,0.0,5.355971154096778,4.637564039804317,7.575956997493108,5.346352016685614,4.595222991148546,7.668106048480524,25020.741442728762,21267.63022631945,0.85,1.0673723395777415,0.6680494671904581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494774980305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.599012060598,1546.3366238096091,0.38117585331855997,0.12411906704629029,6.112874298809886,3.3113499438206393
3078.0,-29.66928198419061,5.284262570441265,35.03892205399722,24.466858722176426,5.14952359220038,-26.187354124831483,-39.812851197179384,1.667595732797236,0.36947595304502556,-4.973957058852181,40.08469823594204,42909.629682041836,25655.35646538715,25655.35646538715,68564.98614742898,78203.21811364403,78203.21811364403,25655.35646538715,103858.57457903118,103858.57457903118,103858.57457903118,128879.97932082246,92299.25993636594,57005.67150458563,39215.098257533675,25021.404741791277,0.0,64236.50299932495,21268.194030522583,1546.3664890985942,0.0,0.8867446195317608,2.814944823092251,0.0014959135982669303,355016.1394302593,1558188.4140982996,4.389063597499899,1558188.4140982996,4.389063597499899,0.8499999999999999,0.09623577293963037,4.027634451161993,1.269357291213237,1.0,0.0,4.027634451163533,1.2839209655869894,1.2842311719836885,3.1369800471484774,19479.019731613567,1986.3072233243329,4632.441516551485,4632.441516551485,5.53819327750212,5.284262570441265,-2.423216531403012,7.707479101844276,3.3120709817946494,3.3120709817946494,0.9463059947984712,0.0,0.0,0.00024159606096504585,8.054217958909108e-05,0.00016105388137595478,0.0006486661611231524,0.09623577293885063,0.07259415029294827,0.023641622645902357,0.09623568408034612,0.07259415029353646,0.02364162264609391,0.38117142123373454,0.38117142123373454,0.1241354967011111,0.0,5.353495997084337,4.627048154753027,7.598159339250401,5.343433011897218,4.585137843963992,7.687143279510849,25021.404741791277,21268.194030522583,0.85,1.0673835427832912,0.6679944841096466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494970455892113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.544715241258,1546.3664890985942,0.38117142123373454,0.1241354967011111,6.112874298809886,3.3120709817946494
3079.0,-29.672529314789738,5.285012685564995,35.03916848689876,24.466187052335613,5.149344598896642,-26.190295089635946,-39.8156120563857,1.6671103736981951,0.36647503862383246,-4.9738713479138115,40.085022245482,42907.00963149474,25659.986185152342,25659.986185152342,68566.99581664708,78201.21177387443,78201.21177387443,25659.986185152342,103861.19795902677,103861.19795902677,103861.19795902677,128883.19551652095,92298.49174668384,57004.289604123514,39215.78015840036,25021.997557494175,0.0,64237.77771589454,21268.697923870048,1546.3923022040542,0.0,0.8867438827087065,2.814994105253104,0.0014959135982669303,355017.32520501665,1558202.4093185246,4.389088359050332,1558202.4093185246,4.389088359050332,0.85,0.0962390415473258,4.027634451161993,1.2693554103421048,1.0,0.0,4.0276344511609095,1.2839234011615654,1.2842335036013204,3.1369740963660235,19478.85761133237,1986.2906916564139,4632.441516551485,4632.441516551485,5.539192689960679,5.285012685564995,-2.4222042344639383,7.707216920028934,3.3127813615819166,3.3127813615819166,0.9465089604519762,0.0,0.0,0.00024151463869529405,8.051705948143802e-05,0.00016099757921385604,0.0006484393965954085,0.09623904154637294,0.07259408035933262,0.02364496118704032,0.09623889540819938,0.07259408036005137,0.023644961187274424,0.38116699597820763,0.38116699597820763,0.12415170467169934,0.0,5.350895697714577,4.616677204591383,7.619397277969711,5.340346386537647,4.575360047431445,7.704536126867367,25021.997557494175,21268.697923870048,0.85,1.0673936467712106,0.667940441857442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449516519935487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.490556513229,1546.3923022040542,0.38116699597820763,0.12415170467169934,6.112874298809886,3.3127813615819166
3080.0,-29.675761447560276,5.285724929844849,35.039408870227376,24.465491668693744,5.149147533703004,-26.193224181321465,-39.81835971409453,1.6666102674196936,0.3631978331222854,-4.9738068282086045,40.08533889226604,42904.40076023156,25664.53068641752,25664.53068641752,68568.93144664908,78199.1827343716,78199.1827343716,25664.53068641752,103863.71342078912,103863.71342078912,103863.71342078912,128886.29690227051,92297.68740792408,57002.90543360386,39216.42441591135,25022.583481481386,0.0,64239.00789739274,21269.195959259177,1546.4183301605483,0.0,0.8867430646873762,2.8150445356038745,0.0014959135982669303,355018.217810033,1558216.0866047419,4.389115849368973,1558216.0866047419,4.389115849368973,0.85,0.09624226750128363,4.027634451161993,1.2693534976011143,1.0,0.0,4.027634451161543,1.2839259048045266,1.28423590382489,3.1369679792972063,19478.687862077793,1986.2733820497106,4632.441516551485,4632.441516551485,5.540173706396383,5.285724929844849,-2.4212283432630377,7.706953273107887,3.313481417261644,3.313481417261644,0.9467089763604697,0.0,0.0,0.00024143362259173944,8.049206668053281e-05,0.0001609415559112066,0.0006482137552115899,0.09624226750030268,0.0725940102935871,0.023648257206715578,0.09624215060028,0.07259401029432702,0.023648257206956614,0.3811625779682461,0.3811625779682461,0.12416769158934507,0.0,5.348155063037723,4.606407956780174,7.639742946990054,5.337004661330866,4.565457464296173,7.721269460728422,25022.583481481386,21269.195959259177,0.85,1.067403337800179,0.6678870388029906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495359242543808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.436525590754,1546.4183301605483,0.3811625779682461,0.12416769158934507,6.112874298809886,3.313481417261644
3081.0,-29.678981505383476,5.286400303154504,35.03964333463782,24.464806483034067,5.148951305254158,-26.196142319986397,-39.821101853717096,1.6661121198133082,0.3598410016970206,-4.973748349067635,40.085647246060205,42901.82159342751,25668.955202841455,25668.955202841455,68570.77679626897,78197.19153849511,78197.19153849511,25668.955202841455,103866.14674133656,103866.14674133656,103866.14674133656,128889.29802548021,92296.9163790235,57001.546433778676,39217.07771693869,25023.15128414364,0.0,64240.229001082334,21269.678591522093,1546.4435914491812,0.0,0.8867422459446889,2.81509530625457,0.0014959135982669303,355019.02684771427,1558229.4057695733,4.389143363963918,1558229.4057695733,4.389143363963918,0.85,0.09624543120892233,4.027634451161993,1.269351642006077,1.0,0.0,4.027634451164041,1.2839283986298622,1.2842382946486501,3.136961886239188,19478.52514260227,1986.2567892809748,4632.441516551485,4632.441516551485,5.541128821837804,5.286400303154504,-2.4202770697356653,7.706677372890169,3.314171298762009,3.314171298762009,0.946906085360574,0.0,0.0,0.00024135293405266552,8.04671312225105e-05,0.00016088580283015502,0.0006479892021815881,0.09624543120788172,0.07259392460741262,0.023651506600469097,0.0962453696856733,0.07259392460819751,0.02365150660072482,0.38115816501071276,0.38115816501071276,0.12418346169223421,0.0,5.3452816363924285,4.596270472934691,7.659133949349609,5.333589350764669,4.555835492702215,7.736828383661532,25023.15128414364,21269.678591522093,0.85,1.0674117739386277,0.6678341945621752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495552382510397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.38269088709,1546.4435914491812,0.38115816501071276,0.12418346169223421,6.112874298809886,3.314171298762009
3082.0,-29.682189083797795,5.2870397781127005,35.03987208428045,24.46413090163844,5.148759132688307,-26.19904881988697,-39.82383079184217,1.6656188687331852,0.3563257310539143,-4.973695847804642,40.08594970902446,42899.24206949278,25673.263005016463,25673.263005016463,68572.50507450924,78195.22305663592,78195.22305663592,25673.263005016463,103868.48606165238,103868.48606165238,103868.48606165238,128892.20039755167,92296.16466936826,57000.18368204573,39217.75665258058,25023.714335899294,0.0,64241.47098847988,21270.1571855144,1546.468842601284,0.0,0.8867414181026336,2.8151474565988632,0.0014959135982669303,355019.75318485725,1558242.4705669833,4.389171184386502,1558242.4705669833,4.389171184386502,0.85,0.09624854073523037,4.027634451161993,1.2693497539917007,1.0,0.0,4.027634451160281,1.2839308688915787,1.2842406623359346,3.1369558507765,19478.366500298776,1986.2406122680811,4632.441516551485,4632.441516551485,5.542058742304064,5.2870397781127005,-2.4193498736218135,7.706389651734514,3.3148512445934957,3.3148512445934957,0.9471003555981417,0.0,0.0,0.00024127258292196973,8.044232290101112e-05,0.0001608302600209586,0.0006477654960497542,0.096248540734151,0.07259382953498679,0.02365471119916421,0.09624863437423838,0.07259382953580089,0.023654711199429482,0.3811537572426373,0.3811537572426373,0.12419901399065333,0.0,5.342271417782797,4.586271970747703,7.677531593849267,5.330021578858577,4.546381490688475,7.751239318159207,25023.714335899294,21270.1571855144,0.85,1.067418040393347,0.6677811296877947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495744805804267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.328990347114,1546.468842601284,0.3811537572426373,0.12419901399065333,6.112874298809886,3.3148512445934957
3083.0,-29.685385104887626,5.287642550268209,35.04009494828943,24.463333817571424,5.148436964775106,-26.20195791667427,-39.82656758800147,1.6650097765175182,0.353245999917533,-4.973734961405882,40.08623576553552,42896.74531962073,25677.667341339038,25677.667341339038,68574.41266095976,78193.28878312679,78193.28878312679,25677.667341339038,103870.95612446583,103870.95612446583,103870.95612446583,128895.19673129311,92295.38987481933,56998.84641113425,39218.38162631676,25024.24060682729,0.0,64242.62223314405,21270.604515803196,1546.4942132836918,0.0,0.8867401833730185,2.8151832220892374,0.0014959135982669303,355019.2120613569,1558254.8267687175,4.389212678719508,1558254.8267687175,4.389212678719508,0.85,0.0962516539183118,4.027634451161993,1.26934802972246,1.0,0.0,4.027634451162318,1.2839338797229658,1.28424357112609,3.1369484945992974,19478.202986113323,1986.2239384614852,4632.441516551485,4632.441516551485,5.543009501489442,5.287642550268209,-2.41851102315369,7.706153573421899,3.3155214867111424,3.3155214867111424,0.9472918533460407,0.0,0.0,0.00024119254581710664,8.041745024466051e-05,0.00016077509557244613,0.000647543313816446,0.09625165391706432,0.07259376927224985,0.023657884644814466,0.09625130218902958,0.07259376927319071,0.02365788464512109,0.3811493552993595,0.3811493552993595,0.12421434470912117,0.0,5.339289859037478,4.576415869584821,7.695605200566831,5.326980961323443,4.536921877830196,7.767835439587657,25024.24060682729,21270.604515803196,0.85,1.0674286054528586,0.6677302984916055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495936488200256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.275432476035,1546.4942132836918,0.3811493552993595,0.12421434470912117,6.112874298809886,3.3155214867111424
3084.0,-29.688567227926544,5.288212164337733,35.04031214039266,24.462703079357766,5.148291050372254,-26.20483687615429,-39.8292695992626,1.6645606985560872,0.34914326565836973,-4.973654082304186,40.08651627678031,42894.164618385985,25681.646311657012,25681.646311657012,68575.810930043,78191.3144867656,78191.3144867656,25681.646311657012,103872.9607984226,103872.9607984226,103872.9607984226,128897.68123822071,92294.64080882852,56997.490940271164,39219.055409508175,25024.720439798104,0.0,64243.77584930628,21271.012373828387,1546.5143125593358,0.0,0.8867395794337329,2.8152463790975335,0.0014959135982669303,355020.3309972051,1558266.94351476,4.389232974736388,1558266.94351476,4.389232974736388,0.85,0.09625458128594547,4.027634451161993,1.269346102694981,1.0,0.0,4.027634451162323,1.2839361422108795,1.2842457318699378,3.136942966825897,19478.044901734043,1986.2078183410283,4632.441516551485,4632.441516551485,5.54386843738831,5.288212164337733,-2.417601046321687,7.70581321065942,3.316181722608242,3.316181722608242,0.9474804921737834,0.0,0.0,0.00024111288105727632,8.039290069637855e-05,0.00016071998036089777,0.0006473213298916308,0.09625458128468119,0.0725935956544374,0.02366098563024378,0.0962546469489032,0.0725935956553909,0.023660985630554555,0.38114495998924725,0.38114495998924725,0.1242294907704322,0.0,5.336021906574786,4.566668451645739,7.712164756414154,5.322797347962535,4.52783563709454,7.778573636792373,25024.720439798104,21271.012373828387,0.85,1.0674312028436526,0.6676781377078597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449612748474733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.221999217409,1546.5143125593358,0.38114495998924725,0.1242294907704322,6.112874298809886,3.316181722608242
3085.0,-29.69173580730274,5.288746111393297,35.040523859824724,24.461875960137718,5.14792288332491,-26.207725871729572,-39.83199183186514,1.6639129477079717,0.3460283790396943,-4.9737443173486255,40.08679124796645,42891.7268013338,25685.92635333238,25685.92635333238,68577.65315466619,78189.4451210236,78189.4451210236,25685.92635333238,103875.37147435598,103875.37147435598,103875.37147435598,128900.62410774185,92293.90122370118,56996.1829038342,39219.687022074424,25025.252633385866,0.0,64244.939655460286,21271.464738377985,1546.5414295499713,0.0,0.8867381246366612,2.8152766466935315,0.0014959135982669303,355019.0826251363,1558278.8210258402,4.389281864803934,1558278.8210258402,4.389281864803934,0.85,0.0962576366104852,4.027634451161993,1.2693445053556935,1.0,0.0,4.027634451161929,1.2839393321621981,1.2842488207666816,3.136935173081206,19477.888818215077,1986.1919022515413,4632.441516551485,4632.441516551485,5.544792365226379,5.288746111393297,-2.416838094932072,7.705584206325369,3.316832960436329,3.316832960436329,0.9476665601246654,0.0,0.0,0.00024103357944999329,8.036817443009388e-05,0.0001606654050198994,0.0006471015203680418,0.09625763660901815,0.07259355142456766,0.02366408518445048,0.0962572116641799,0.07259355142567404,0.023664085184811147,0.3811405700083822,0.3811405700083822,0.12424440930266949,0.0,5.33286762489189,4.55709503510883,7.728651664268796,5.319772696388327,4.518635069487459,7.794431898703465,25025.252633385866,21271.464738377985,0.85,1.067440541191911,0.6676280969576467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496317655504896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.168737849031,1546.5414295499713,0.3811405700083822,0.12424440930266949,6.112874298809886,3.316832960436329
3086.0,-29.69489405336425,5.289247638313263,35.040729856043534,24.461168876756005,5.147692074093776,-26.21059182816815,-39.83468409916384,1.6633898488540648,0.3420005924867269,-4.973727792049095,40.08704797600765,42889.209721756146,25689.816769604087,25689.816769604087,68579.02649136023,78187.50553402772,78187.50553402772,25689.816769604087,103877.32230363181,103877.32230363181,103877.32230363181,128902.99058964162,92293.14286183965,56994.847049391596,39220.328680497834,25025.668286009804,0.0,64245.996966507635,21271.818043108335,1546.5595746199276,0.0,0.8867372792588532,2.8153313222404477,0.0014959135982669303,355019.3112469456,1558289.9105773624,4.389310274711906,1558289.9105773624,4.389310274711906,0.8500000000000001,0.09626047896326037,4.027634451161993,1.2693426948180426,1.0,0.0,4.027634451161463,1.2839419391649407,1.2842513269366391,3.1369288036354,19477.728772016715,1986.1755820812118,4632.441516551485,4632.441516551485,5.545632185061731,5.289247638313263,-2.416013577216515,7.705261215529778,3.317474388071987,3.317474388071987,0.9478498251634248,0.0,0.0,0.00024095456036992528,8.03437272559882e-05,0.00016061083311393707,0.0006468817246795224,0.09626047896193021,0.07259337211661496,0.023667106845315256,0.0962601186838235,0.07259337211761807,0.023667106845642293,0.38113618834872137,0.38113618834872137,0.12425915244404011,0.0,5.3294943853096015,4.547619627754102,7.74393488817077,5.3157283845358165,4.509753130348486,7.805109739924546,25025.668286009804,21271.818043108335,0.85,1.0674443503011006,0.667577930872719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496507021590677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.115641734597,1546.5595746199276,0.38113618834872137,0.12425915244404011,6.112874298809886,3.317474388071987
3087.0,-29.698039839696506,5.2897168671253665,35.04093074390693,24.460439511481695,5.147434556835798,-26.213449240578846,-39.837367460690416,1.6628439576747274,0.337842461528453,-4.973752674219183,40.087311168067025,42886.70975814957,25693.692542547626,25693.692542547626,68580.4023006972,78185.58394660684,78185.58394660684,25693.692542547626,103879.27648915446,103879.27648915446,103879.27648915446,128905.43734795482,92292.38665587916,56993.51246724618,39220.97132070331,25026.16085880036,0.0,64247.13217950367,21272.236729980305,1546.583162711592,0.0,0.8867361997216168,2.8153828784884904,0.0014959135982669303,355018.9670107641,1558301.2794086928,4.389346553874248,1558301.2794086928,4.389346553874248,0.85,0.09626335216808192,4.027634451161993,1.269340894171037,1.0,0.0,4.027634451164674,1.283944651972698,1.2842539393674277,3.1369221757135657,19477.569180804003,1986.1593083065068,4632.441516551485,4632.441516551485,5.54646884385811,5.2897168671253665,-2.4152377350278096,7.704954602153176,3.318106925545165,3.318106925545165,0.9480305501557614,0.0,0.0,0.00024087587675491887,8.031936779158296e-05,0.0001605565089633359,0.000646662926859031,0.09626335216673872,0.07259324538733715,0.023670106779401567,0.09626323245462153,0.07259324538835008,0.023670106779731845,0.3811318129096366,0.3811318129096366,0.12427369324049616,0.0,5.325984642467972,4.5382435712236315,7.758349617730573,5.311595135747609,4.500696254317063,7.815967646041258,25026.16085880036,21272.236729980305,0.85,1.0674469034522283,0.6675272234459584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449669577481391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.06264701159,1546.583162711592,0.3811318129096366,0.12427369324049616,6.112874298809886,3.318106925545165
3088.0,-29.701172473307693,5.290154053069391,35.04112644788573,24.45966498870405,5.147128862965819,-26.21629963143711,-39.84004963478071,1.6622560210519215,0.33375348810824335,-4.973812341707644,40.08756194348851,42884.262186646236,25697.537686717074,25697.537686717074,68581.79987336331,78183.67457220213,78183.67457220213,25697.537686717074,103881.2122589192,103881.2122589192,103881.2122589192,128907.83005874633,92291.61785075482,56992.20546502356,39221.569317479174,25026.617799827134,0.0,64248.18711730631,21272.625129853062,1546.6056252561252,0.0,0.8867349880841475,2.8154294746838255,0.0014959135982669303,355018.1415328502,1558312.111949857,4.389387272497072,1558312.111949857,4.389387272497072,0.85,0.09626618297207837,4.027634451161993,1.2693391863862056,1.0,0.0,4.027634451159738,1.2839475605039072,1.284256748020992,3.136915069632033,19477.40693063865,1986.1427633940896,4632.441516551485,4632.441516551485,5.547298890855081,5.290154053069391,-2.414505548508209,7.7046596015776,3.3187305556340054,3.3187305556340054,0.9482087301811444,0.0,0.0,0.0002407975456427668,8.029502592976908e-05,0.0001605025197129977,0.0006464454778943765,0.0962661829706051,0.07259311621352946,0.023673066757075645,0.09626609227633541,0.07259311621464043,0.023673066757437942,0.3811274421573578,0.3811274421573578,0.12428802966117974,0.0,5.322383922088136,4.528958982816846,7.772107559125061,5.307565829815871,4.491711838940205,7.827028937470516,25026.617799827134,21272.625129853062,0.85,1.0674511289811892,0.6674781672570284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496883788038504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.00979662362,1546.6056252561252,0.3811274421573578,0.12428802966117974,6.112874298809886,3.3187305556340054
3089.0,-29.704294145392197,5.290560599063207,35.04131705601396,24.45892661288383,5.146859203470415,-26.219136551382626,-39.8427146608941,1.6617016094181198,0.32936205905690485,-4.973850341937348,40.087804915701795,42881.790923231136,25701.21448074203,25701.21448074203,68583.00540397316,78181.76574061101,78181.76574061101,25701.21448074203,103882.98022135303,103882.98022135303,103882.98022135303,128910.0267164013,92290.85975471787,56990.88493716507,39222.19424172532,25027.046495048267,0.0,64249.24073677359,21272.989520791027,1546.6260928042072,0.0,0.8867339149737882,2.815482562282768,0.0014959135982669303,355017.6158143339,1558322.6074764885,4.389423335802738,1558322.6074764885,4.389423335802738,0.85,0.0962689265477788,4.027634451161993,1.269337430247106,1.0,0.0,4.027634451161176,1.283950311801379,1.2842593997844238,3.136908347731332,19477.246940540437,1986.1264489443836,4632.441516551485,4632.441516551485,5.548092596293523,5.290560599063207,-2.4137742679455823,7.7043348670087894,3.3193453015056615,3.3193453015056615,0.9483843718587605,0.0,0.0,0.00024071951196546224,8.027084644765103e-05,0.0001604486655178112,0.0006462285728825038,0.09626892654633347,0.07259294918883065,0.023675977357502816,0.0962690649569431,0.07259294918992053,0.02367597735785828,0.3811230744528855,0.3811230744528855,0.12430217234591637,0.0,5.318624052825044,4.519765593260274,7.784929453700329,5.303212400994255,4.482924062710822,7.8361484611618835,25027.046495048267,21272.989520791027,0.85,1.0674523872578483,0.6674287576240163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497071019790078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.957104868952,1546.6260928042072,0.3811230744528855,0.12430217234591637,6.112874298809886,3.3193453015056615
3090.0,-29.707403397610964,5.290935891080019,35.04150257765034,24.45810920270162,5.146489736721972,-26.221972273092714,-39.84538688147438,1.6610586121605448,0.3255071635803688,-4.973963333436772,40.08803796903071,42879.40381468244,25704.964957982556,25704.964957982556,68584.368772665,78179.94105721275,78179.94105721275,25704.964957982556,103884.9060151953,103884.9060151953,103884.9060151953,128912.37334570344,92290.14038631645,56989.603143611464,39222.81915856109,25027.46733050813,0.0,64250.28648906922,21273.34723093191,1546.64794180294,0.0,0.8867324960744196,2.8155198780789017,0.0014959135982669303,355016.0526241449,1558332.674593149,4.389471019900483,1558332.674593149,4.389471019900483,0.85,0.09627168063482514,4.027634451161993,1.2693358493922284,1.0,0.0,4.027634451163242,1.2839534763050988,1.2842624652814905,3.136900616331155,19477.095123599593,1986.1109679247852,4632.441516551485,4632.441516551485,5.548902207645792,5.290935891080019,-2.413116203110946,7.704052094190965,3.3199515329689118,3.3199515329689118,0.9485575808482605,0.0,0.0,0.00024064181190962332,8.024660844941134e-05,0.00016039520346021197,0.000646013247257487,0.09627168063309766,0.07259281923120835,0.023678861401889316,0.09627154683737582,0.07259281923251093,0.0236788614023142,0.3811187085296631,0.3811187085296631,0.12431611242701598,0.0,5.314896023431459,4.5107323927121,7.797385681651633,5.299470497017126,4.474390046999019,7.846993380590675,25027.46733050813,21273.34723093191,0.85,1.067456232811244,0.6673807411267719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497257600979268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.904528289084,1546.64794180294,0.3811187085296631,0.12431611242701598,6.112874298809886,3.3199515329689118
3091.0,-29.710499588453093,5.291282224490578,35.041683079420444,24.457376275118463,5.1462160265764645,-26.22478666091879,-39.848033188004024,1.6605030989996241,0.3209569082516168,-4.974009988507704,40.08826279031085,42876.9658732065,25708.43999073289,25708.43999073289,68585.40586393939,78178.07080199351,78178.07080199351,25708.43999073289,103886.5107927264,103886.5107927264,103886.5107927264,128914.3522668419,92289.40894478596,56988.30401582692,39223.4499210656,25027.841474115496,0.0,64251.29139518109,21273.66525299817,1546.6657164078294,0.0,0.8867314446154878,2.815574042352236,0.0014959135982669303,355015.4071723052,1558342.3861596824,4.389506355715282,1558342.3861596824,4.389506355715282,0.8499999999999999,0.09627430037000909,4.027634451161993,1.2693341113859788,1.0,0.0,4.027634451163277,1.283956231363654,1.2842651216829875,3.136893885303516,19476.940758721536,1986.0952270878981,4632.441516551485,4632.441516551485,5.549652359102195,5.291282224490578,-2.4124249632282706,7.703707187718848,3.3205490137257554,3.3205490137257554,0.9487282896359301,0.0,0.0,0.00024056446121627123,8.022261216865448e-05,0.00016034184904761676,0.0006457983551871971,0.09627430036849995,0.07259261339943923,0.02368168696906071,0.09627439113299396,0.07259261340057716,0.023681686969431934,0.3811143476206475,0.3811143476206475,0.12432987678936053,0.0,5.310987236316066,4.501803417756207,7.808776573365435,5.29496689675932,4.466003032643698,7.854253049499334,25027.841474115496,21273.66525299817,0.85,1.0674556787053677,0.667332359274919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497443444390457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.852096464787,1546.6657164078294,0.3811143476206475,0.12432987678936053,6.112874298809886,3.3205490137257554
3092.0,-29.713583419360074,5.291598585263721,35.0418587437537,24.456540529523068,5.14582658339792,-26.227601497337517,-39.850686968397326,1.6598446613324886,0.31684134660434893,-4.974148832384001,40.08848288599546,42874.61282402053,25712.036707222873,25712.036707222873,68586.6495312434,78176.25295569032,78176.25295569032,25712.036707222873,103888.28966291319,103888.28966291319,103888.28966291319,128916.53256728622,92288.67806728695,56987.03793544366,39224.04459093699,25028.24290437304,0.0,64252.287495310025,21274.006468717085,1546.6872604523594,0.0,0.8867299410239455,2.815611762104812,0.0014959135982669303,355013.4863354193,1558351.8936397778,4.38955688620639,1558351.8936397778,4.38955688620639,0.85,0.09627696916568436,4.027634451161993,1.2693325981171806,1.0,0.0,4.027634451162387,1.283959466630234,1.2842682588332919,3.136885981091416,19476.786512877807,1986.0794983891346,4632.441516551485,4632.441516551485,5.550428778292189,5.291598585263721,-2.4118190888978,7.703417674161521,3.321138384123074,3.321138384123074,0.9488966811780212,0.0,0.0,0.00024048744207328816,8.019855477781958e-05,0.00016028888729546857,0.0006455850446096511,0.09627696916380012,0.07259247300180614,0.023684496161993977,0.09627685870887766,0.07259247300322687,0.023684496162457495,0.38110999102388277,0.38110999102388277,0.12434344425045456,0.0,5.307099639636533,4.493005174078689,7.81984977496478,5.290990178988352,4.457553777467069,7.86387287797794,25028.24290437304,21274.006468717085,0.85,1.0674584859916427,0.6672853916236069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497628511624219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.799822661664,1546.6872604523594,0.38110999102388277,0.12434344425045456,6.112874298809886,3.321138384123074
