time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3093.0,-29.71665662778256,5.291887287399222,35.04202957146222,24.455789231602125,5.1455336468930675,-26.230397120248586,-39.853315183985956,1.659274139316586,0.3120350693008618,-4.974218681333861,40.08869333063935,42872.199754481924,25715.355743739892,25715.355743739892,68587.55549822182,78174.38618383334,78174.38618383334,25715.355743739892,103889.74192757322,103889.74192757322,103889.74192757322,128918.32946016939,92287.93305078051,56985.74662125707,39224.651588359375,25028.587532596175,0.0,64253.23912095555,21274.299402706747,1546.7040886326395,0.0,0.886728823546803,2.815666581095286,0.0014959135982669303,355012.5200125623,1558360.984264564,4.389594440808512,1558360.984264564,4.389594440808512,0.85,0.09627949707620755,4.027634451161993,1.2693308793427427,1.0,0.0,4.027634451161728,1.283962290559117,1.2842709849161744,3.1368790818678254,19476.629283109774,1986.0634654147723,4632.441516551485,4632.441516551485,5.551145255015135,5.291887287399222,-2.4111774259678183,7.70306471336704,3.321719289997123,3.321719289997123,0.9490626542848923,0.0,0.0,0.0002404107108274529,8.017473571369288e-05,0.00016023597511376003,0.0006453719336837157,0.09627949707461494,0.07259225089421582,0.02368724618039912,0.0962796593786628,0.0725922508954166,0.02368724618079095,0.3811056398552997,0.3811056398552997,0.12435684251127573,0.0,5.30301559749023,4.484282455171126,7.8298825728496695,5.286253750634728,4.449263225854168,7.869879613613648,25028.587532596175,21274.299402706747,0.85,1.0674567762896279,0.6672379531524596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497812844552231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.747693262878,1546.7040886326395,0.3811056398552997,0.12435684251127573,6.112874298809886,3.321719289997123
3094.0,-29.71971824422878,5.292147087578453,35.04219569850207,24.454927013162546,5.145109786020214,-26.23319540227472,-39.85595499454064,1.658586944024195,0.30785045461999516,-4.974390123565752,40.08889806244221,42869.885306279284,25718.82397849224,25718.82397849224,68588.70928477152,78172.60055764095,78172.60055764095,25718.82397849224,103891.42453613319,103891.42453613319,103891.42453613319,128920.38066826262,92287.21149457873,56984.49624304711,39225.23916836846,25028.956132129428,0.0,64254.195300497886,21274.612712310012,1546.724711982866,0.0,0.8867272096327005,2.8157014080776546,0.0014959135982669303,355010.14820974466,1558369.8281489294,4.389648679080081,1558369.8281489294,4.389648679080081,0.85,0.09628208191108682,4.027634451161993,1.269329338050448,1.0,0.0,4.027634451161844,1.2839656589789783,1.2842742560208973,3.1368708524220237,19476.477004451182,1986.0479373130665,4632.441516551485,4632.441516551485,5.55189393899527,5.292147087578453,-2.410627595538465,7.7027746831169175,3.3222923794501056,3.3222923794501056,0.9492263941286015,0.0,0.0,0.0002403342914342429,8.015081814962374e-05,0.00016018347328461917,0.0006451604755079189,0.0962820819089906,0.0725920992558381,0.0236899826531525,0.09628195880485141,0.07259209925741855,0.02368998265366827,0.3811012917456023,0.3811012917456023,0.12437004967618764,0.0,5.298984072601058,4.4756975565923085,7.839704437039018,5.282240578185736,4.44103798815263,7.8786565921218426,25028.956132129428,21274.612712310012,0.85,1.0674588478464697,0.6671920036627881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497996546979122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.695673873503,1546.724711982866,0.3811012917456023,0.12437004967618764,6.112874298809886,3.3222923794501056
3095.0,-29.72276700794824,5.292380953341711,35.04235720431541,24.454199254419677,5.144831449639884,-26.235967561034414,-39.8585606488399,1.6580320026843398,0.3028109027609389,-4.974459174871454,40.089095707116854,42867.484836253396,25721.936108409016,25721.936108409016,68589.42094466242,78170.77010002483,78170.77010002483,25721.936108409016,103892.70620843385,103892.70620843385,103892.70620843385,128921.97677685852,92286.49883919029,56983.213575250185,39225.872515489005,25029.27056842466,0.0,64255.14308391367,21274.87998316096,1546.7400041670676,0.0,0.8867261425434008,2.815759382894173,0.0014959135982669303,355009.1929289047,1558378.3659236655,4.38968454046696,1558378.3659236655,4.38968454046696,0.85,0.09628449961186622,4.027634451161993,1.2693276374088605,1.0,0.0,4.0276344511616,1.2839684087856147,1.2842769088037311,3.1368641343530834,19476.326604237976,1986.0326007594824,4632.441516551485,4632.441516551485,5.5525657510204525,5.292380953341711,-2.4100162594580836,7.702397212799795,3.3228572313165055,3.3228572313165055,0.9493877803761445,0.0,0.0,0.00024025821508861438,8.012721652122342e-05,0.00016013099856739097,0.0006449491265289956,0.09628449961027266,0.07259184463736154,0.02369265497291112,0.09628477730639987,0.07259184463856297,0.02369265497330325,0.38109694862896737,0.38109694862896737,0.12438309785625991,0.0,5.294725326565185,4.467204520922053,7.8483088126805,5.277270077632409,4.43310538877688,7.882592648953789,25029.27056842466,21274.87998316096,0.85,1.0674541780272502,0.6671448039617751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498179560905162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.64378426977,1546.7400041670676,0.38109694862896737,0.12438309785625991,6.112874298809886,3.3228572313165055
3096.0,-29.725804286310122,5.292587301503326,35.042514357964365,24.45333640733736,5.14440878480535,-26.2387438156832,-39.861178072728194,1.657348314136418,0.2982509141462515,-4.974643987974971,40.089291946897426,42865.18339736884,25725.238220606225,25725.238220606225,68590.42161797507,78168.97722188938,78168.97722188938,25725.238220606225,103894.2154424956,103894.2154424956,103894.2154424956,128923.85335802453,92285.7606929511,56981.96686826041,39226.43758298965,25029.63791552893,0.0,64256.07549851858,21275.19222819959,1546.761055478441,0.0,0.8867244912907362,2.8157975738120293,0.0014959135982669303,355006.6361672395,1558386.8430453343,4.389740033792485,1558386.8430453343,4.389740033792485,0.8500000000000001,0.09628700431053447,4.027634451161993,1.2693261274369436,1.0,0.0,4.027634451163526,1.2839717595067646,1.2842801630413225,3.1368559482252176,19476.170824384833,1986.0167156352918,4632.441516551485,4632.441516551485,5.553278574309298,5.292587301503326,-2.4095065772813067,7.702093878784632,3.323414692634386,3.323414692634386,0.949547055038396,0.0,0.0,0.00024018244739873565,8.010351475410526e-05,0.00016007893264463038,0.0006447394240247535,0.09628700430834591,0.07259168368566939,0.02369532062267653,0.09628721440263839,0.07259168368731936,0.02369532062321511,0.38109260935653316,0.38109260935653316,0.124395951535398,0.0,5.290486979473201,4.458809760340387,7.856693551718308,5.272894902121209,4.424885481828994,7.889869633616115,25029.63791552893,21275.19222819959,0.85,1.0674542614971314,0.6670993064049966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498361810914064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.592050095116,1546.761055478441,0.38109260935653316,0.124395951535398,6.112874298809886,3.323414692634386
3097.0,-29.728829570435227,5.292767152182497,35.042666752713416,24.45247925296428,5.143982224308286,-26.241509662565765,-39.8637863114476,1.6566623163975938,0.2938050995836079,-4.974819708557124,40.089467634881814,42862.89592160006,25728.4179184994,25728.4179184994,68591.31384009946,78167.22310247741,78167.22310247741,25728.4179184994,103895.64102097681,103895.64102097681,103895.64102097681,128925.5452139421,92285.05489096184,56980.72770991776,39227.03020116009,25029.90419296528,0.0,64256.93439412537,21275.41856402049,1546.7762397261276,0.0,0.8867229607171601,2.815835331843413,0.0014959135982669303,355004.2052077293,1558394.432404722,4.389791471604776,1558394.432404722,4.389791471604776,0.85,0.09628939749570635,4.027634451161993,1.2693246553791688,1.0,0.0,4.027634451161747,1.283975120371206,1.284283427836425,3.1368477373592536,19476.021870526645,1986.0015265688737,4632.441516551485,4632.441516551485,5.5539649721584246,5.292767152182497,-2.4090051807806607,7.7017723329631576,3.323964242585376,3.323964242585376,0.9497040693101074,0.0,0.0,0.0002401070007979717,8.00799026095283e-05,0.0001600270981884434,0.0006445306537832576,0.09628939749360255,0.07259146222107123,0.023697935272531317,0.09628928459233485,0.07259146222265725,0.023697935273049097,0.3810882734594578,0.3810882734594578,0.12440864202541854,0.0,5.286238426186912,4.45054928409121,7.864620556965974,5.268624808140714,4.417179222736593,7.895983359568902,25029.90419296528,21275.41856402049,0.85,1.0674538785088752,0.6670547906735924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498543378692748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.540444385002,1546.7762397261276,0.3810882734594578,0.12440864202541854,6.112874298809886,3.323964242585376
3098.0,-29.731843849229463,5.292921749432651,35.04281464835205,24.451667779963486,5.143597931345537,-26.244261376012194,-39.86638103434814,1.656015458086378,0.2890742143441116,-4.97497393746374,40.08964137256678,42860.60021073214,25731.44832998162,25731.44832998162,68592.04854071376,78165.48286294988,78165.48286294988,25731.44832998162,103896.9311929315,103896.9311929315,103896.9311929315,128927.10418637263,92284.37563991762,56979.49298753015,39227.64739154163,25030.17299344112,0.0,64257.82038498275,21275.64704442495,1546.7911733560911,0.0,0.8867215465885624,2.81587933523158,0.0014959135982669303,355002.071579834,1558401.9375426578,4.389838996171039,1558401.9375426578,4.389838996171039,0.85,0.09629173208385527,4.027634451161993,1.2693231789255517,1.0,0.0,4.027634451160454,1.283978297769786,1.2842865095014178,3.1368399747548827,19475.878520032806,1985.9869088866033,4632.441516551485,4632.441516551485,5.554619143715992,5.292921749432651,-2.408502183169093,7.7014239326017435,3.3245061430427647,3.3245061430427647,0.9498588980122185,0.0,0.0,0.00024003185036951784,8.005641920689753e-05,0.0001599754311626203,0.0006443225578900635,0.0962917320818934,0.07259121872688126,0.023700513355012137,0.09629156540886147,0.07259121872836026,0.023700513355495022,0.38108394281274527,0.38108394281274527,0.12442117978478782,0.0,5.281915683091825,4.442429151518297,7.871808157141061,5.264048151807856,4.409660901804273,7.900255393682357,25030.17299344112,21275.64704442495,0.85,1.0674505940251895,0.6670098667204217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498724233770466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.48897771682,1546.7911733560911,0.38108394281274527,0.12442117978478782,6.112874298809886,3.3245061430427647
3099.0,-29.73484798701563,5.293049746491216,35.04295793417232,24.45071608470755,5.143068944213296,-26.24701843153106,-39.86898773638529,1.6552393886880874,0.28480789949759355,-4.975231527638954,40.089802887425314,42858.39850858934,25734.64035297217,25734.64035297217,68593.03886156151,78163.76071871312,78163.76071871312,25734.64035297217,103898.4010716853,103898.4010716853,103898.4010716853,128928.82795870217,92283.65181038367,56978.28960009547,39228.180233653555,25030.426887016867,0.0,64258.60712067042,21275.862853964336,1546.8077122889913,0.0,0.8867196505624412,2.8159051952079506,0.0014959135982669303,354998.5080576995,1558408.9147022117,4.389902716010616,1558408.9147022117,4.389902716010616,0.85,0.09629410942738666,4.027634451161993,1.2693218123679983,1.0,0.0,4.027634451160714,1.2839820783342861,1.284290194828924,3.136830738624526,19475.725761605663,1985.9713318621205,4632.441516551485,4632.441516551485,5.555308202170187,5.293049746491216,-2.408091211823472,7.701140958314689,3.325040725133532,3.325040725133532,0.9500116357524376,0.0,0.0,0.0002399569743307622,8.003283379819231e-05,0.00015992414053256988,0.0006441159779814505,0.09629410942464577,0.0725910309969648,0.023703078427680963,0.09629327341433201,0.07259103099903101,0.02370307842835565,0.38107961937352186,0.38107961937352186,0.12443355578706518,0.0,5.277694771053461,4.434428424381508,7.879044516216595,5.260039427136519,4.401942997434617,7.907482214869958,25030.426887016867,21275.862853964336,0.85,1.0674529364253338,0.6669674371887037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498904435216315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.437630679293,1546.8077122889913,0.38107961937352186,0.12443355578706518,6.112874298809886,3.325040725133532
3100.0,-29.737839016422132,5.29315572679011,35.04309699608489,24.45001567192378,5.142810659592854,-26.24973661504352,-39.871539536956675,1.6547082581732164,0.2790503766011625,-4.975304696768628,40.08996642379325,42856.025691298906,25737.282364132694,25737.282364132694,68593.3080554316,78161.96004738276,78161.96004738276,25737.282364132694,103899.24241151546,103899.24241151546,103899.24241151546,128929.89204213236,92282.95376227505,56977.01940602515,39228.81595138877,25030.6496306169,0.0,64259.46558200567,21276.052186024364,1546.8183459024158,0.0,0.8867186859657756,2.8159721156432047,0.0014959135982669303,354997.49583549687,1558415.979211492,4.389935133327391,1558415.979211492,4.389935133327391,0.85,0.09629626790603234,4.027634451161993,1.2693201320571825,1.0,0.0,4.027634451160637,1.2839847137597784,1.2842927351891142,3.1368243001649363,19475.5784441419,1985.956309661495,4632.441516551485,4632.441516551485,5.555878530182119,5.29315572679011,-2.4075557672253756,7.700711494015486,3.325567540495254,3.325567540495254,0.9501621544272154,0.0,0.0,0.0002398824463860016,8.000975135942223e-05,0.0001598726950265794,0.0006439087742891658,0.09629626790447443,0.07259069607318847,0.023705571831285972,0.09629611907482842,0.07259069607436285,0.023705571831669495,0.3810753035307979,0.3810753035307979,0.1244458101334424,0.0,5.273110507520528,4.426483970978666,7.884614932526688,5.254355073369766,4.394571093806633,7.906753004912105,25030.6496306169,21276.052186024364,0.85,1.0674428651743957,0.666921601403727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499084034657017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.386386324002,1546.8183459024158,0.3810753035307979,0.1244458101334424,6.112874298809886,3.325567540495254
3101.0,-29.740820868999787,5.293239088419916,35.043232847959636,24.44926839033144,5.142515107086875,-26.25245026629964,-39.87409056918693,1.6541445043456238,0.2729746776165598,-4.975440106889046,40.09015104482133,42853.68967969946,25739.996604423337,25739.996604423337,68593.6862841228,78160.12068071878,78160.12068071878,25739.996604423337,103900.11728514213,103900.11728514213,103900.11728514213,128931.15229646287,92282.19822229203,56975.76722110647,39229.36777909507,25031.03501132074,0.0,64260.40279041581,21276.37975962263,1546.8397502197297,0.0,0.8867173281871239,2.8160359501917447,0.0014959135982669303,354995.6225770088,1558423.9545734164,4.389980764439847,1558423.9545734164,4.389980764439847,0.85,0.09629853211246205,4.027634451161993,1.2693184385588396,1.0,0.0,4.027634451161681,1.2839875011080812,1.2842954278290248,3.1368174905800443,19475.4189934784,1985.9400502188212,4632.441516551485,4632.441516551485,5.556464450216069,5.293239088419916,-2.4070795677259706,7.700318656145886,3.3260879274629054,3.3260879274629054,0.950310836417973,0.0,0.0,0.00023980816832814989,7.998668202233817e-05,0.00015982148630581171,0.0006437025242812019,0.09629853211059125,0.07259046881016358,0.023708063300427674,0.096299487070368,0.0725904688115738,0.02370806330088825,0.38107099184539517,0.38107099184539517,0.12445787091214447,0.0,5.2682781792805145,4.418525681417805,7.889212235741127,5.248414784505599,4.38644024208719,7.9073342533979485,25031.03501132074,21276.37975962263,0.85,1.0674331828862,0.6668755223876519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449926285464212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.335304435326,1546.8397502197297,0.38107099184539517,0.12445787091214447,6.112874298809886,3.3260879274629054
3102.0,-29.74378866599423,5.2932959479117825,35.043364443060824,24.448234831821196,5.141868536358636,-26.25518636918781,-39.876682533044345,1.6532662395112807,0.26931654163706753,-4.975799072307669,40.09029875610145,42851.5846807831,25743.17686097603,25743.17686097603,68594.76154175913,78158.54317372922,78158.54317372922,25743.17686097603,103901.72003470526,103901.72003470526,103901.72003470526,128933.0214968097,92281.55675812715,56974.598265015244,39229.953881235444,25031.301462104435,0.0,64261.25534333988,21276.60624278877,1546.8595981432877,0.0,0.8867149660410284,2.816042019369519,0.0014959135982669303,354990.6567005134,1558430.3355097193,4.390060149736514,1558430.3355097193,4.390060149736514,0.85,0.09630087565993675,4.027634451161993,1.2693172862986106,1.0,0.0,4.027634451161848,1.2839917572225574,1.2842995900634222,3.1368070928074294,19475.283617602865,1985.926245721308,4632.441516551485,4632.441516551485,5.557150968662406,5.2932959479117825,-2.406784768817945,7.700080716729728,3.32660166776588,3.32660166776588,0.95045761936168,0.0,0.0,0.00023973426143413472,7.996324883286507e-05,0.00015977101260126965,0.0006434992346499106,0.09630087565609774,0.07259033136797591,0.023710544288121825,0.09630067372647451,0.0725903313708697,0.023710544289067045,0.3810666773501536,0.3810666773501536,0.12446972151478948,0.0,5.263837135058736,4.410801089780534,7.894692972980351,5.2451156139447335,4.379229242013253,7.91590651033232,25031.301462104435,21276.60624278877,0.85,1.0674357538654649,0.6668339180713545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499441130174255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.284306688138,1546.8595981432877,0.3810666773501536,0.12446972151478948,6.112874298809886,3.32660166776588
3103.0,-29.74674725018305,5.293332081015054,35.04349154012634,24.447470751497917,5.141543907326523,-26.257881981407216,-39.87921931603921,1.6526786385103638,0.2635812848045589,-4.975915434127723,40.090430926529166,42849.29085723671,25745.664027607432,25745.664027607432,68594.95488484413,78156.75348152184,78156.75348152184,25745.664027607432,103902.41750912927,103902.41750912927,103902.41750912927,128933.83255561655,92280.82973812483,56973.36711367617,39230.514027165176,25031.415046487284,0.0,64261.929073652456,21276.70278951419,1546.8652616555712,0.0,0.8867138951175448,2.8161036211216666,0.0014959135982669303,354989.04697936046,1558436.0451180313,4.39009614065259,1558436.0451180313,4.39009614065259,0.85,0.09630287696627125,4.027634451161993,1.2693157081911344,1.0,0.0,4.027634451162077,1.2839946547415753,1.2843023936975295,3.1368000141500745,19475.130185852922,1985.910600037008,4632.441516551485,4632.441516551485,5.557687870557986,5.293332081015054,-2.4063216707806965,7.699653751795751,3.327107552193293,3.327107552193293,0.9506021577695123,0.0,0.0,0.0002396606048521387,7.99403206627919e-05,0.00015972028418934677,0.0006432949191503973,0.0963028769646575,0.07258995224097697,0.023712924723680525,0.09630301661586971,0.07258995224219338,0.023712924724077877,0.38106236947918865,0.38106236947918865,0.12448146063645517,0.0,5.25906767095438,4.4031105554884675,7.8987204850232615,5.239496718932287,4.372131883848795,7.9146008169730635,25031.415046487284,21276.70278951419,0.85,1.0674275714042987,0.6667912319925208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44996185695195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.23349112605,1546.8652616555712,0.38106236947918865,0.12448146063645517,6.112874298809886,3.327107552193293
3104.0,-29.749694907280055,5.293345231055122,35.043615033739876,24.44657807881015,5.141067335878023,-26.260582954273275,-39.88176811309529,1.651955382831494,0.2584876581008757,-4.976173128636109,40.09058015874284,42847.09441735821,25748.42199519174,25748.42199519174,68595.51641254994,78155.05841612468,78155.05841612468,25748.42199519174,103903.48041131641,103903.48041131641,103903.48041131641,128935.1754229264,92280.13141417148,56972.16741524416,39231.07110991924,25031.695011609994,0.0,64262.76612152923,21276.940759868496,1546.883730695915,0.0,0.8867120429395638,2.8161403266879717,0.0014959135982669303,354985.4821165183,1558442.4917945976,4.390158387612775,1558442.4917945976,4.390158387612775,0.85,0.09630506106813162,4.027634451161993,1.2693142982246357,1.0,0.0,4.027634451162125,1.283998185508111,1.2843058311063926,3.136791388508197,19474.982810174337,1985.8955719001226,4632.441516551485,4632.441516551485,5.5582832299542035,5.293345231055122,-2.405976908153248,7.69932213920837,3.3276072789259663,3.3276072789259663,0.9507449368359904,0.0,0.0,0.00023958724104259957,7.991729002714819e-05,0.00015966995101545137,0.0006430921955251798,0.09630506106542966,0.0725897359139622,0.023715325151467452,0.09630522052162323,0.07258973591599881,0.02371532515213282,0.3810580638240628,0.3810580638240628,0.12449302606483365,0.0,5.254338282406536,4.39552530572098,7.902587773833204,5.234660786736981,4.364701584309444,7.91754734097259,25031.695011609994,21276.940759868496,0.85,1.0674224057337793,0.6667483677302155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499795462170426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.1827612006,1546.883730695915,0.3810580638240628,0.12449302606483365,6.112874298809886,3.3276072789259663
3105.0,-29.752631669338285,5.29333616883424,35.04373442632831,24.445677338540577,5.140574205245475,-26.263275775200235,-39.88431184608487,1.6512183110670986,0.2535810725697729,-4.976427651988641,40.09070769065236,42844.924264043824,25751.087466505793,25751.087466505793,68596.01173054962,78153.39771854648,78153.39771854648,25751.087466505793,103904.48518505227,103904.48518505227,103904.48518505227,128936.3514056147,92279.45636042848,56970.98290576267,39231.637171850896,25031.86622056243,0.0,64263.50339241333,21277.086287478065,1546.8960161348366,0.0,0.8867102854589842,2.816174953127614,0.0014959135982669303,354981.96115000156,1558448.0010565436,4.390217452198942,1558448.0010565436,4.390217452198942,0.85,0.09630713942972964,4.027634451161993,1.2693129305681214,1.0,0.0,4.027634451162787,1.2840017802465138,1.2843093328765411,3.13678260663216,19474.840345487304,1985.8810445450083,4632.441516551485,4632.441516551485,5.558858622283396,5.29333616883424,-2.4056427026448137,7.698978871479054,3.328100132656412,3.328100132656412,0.9508857521875463,0.0,0.0,0.000239514168972657,7.989431126547392e-05,0.00015961985770718306,0.0006428904379910256,0.09630713942715541,0.07258946096132823,0.02371767846582717,0.0963069786507858,0.0725894609632685,0.023717678466461143,0.3810537612018466,0.3810537612018466,0.12450444550338091,0.0,5.249622706147306,4.388065771119841,7.906123097247303,5.230008724558388,4.35775085039478,7.919760958533118,25031.86622056243,21277.086287478065,0.85,1.067417867209645,0.6667069487702706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499971705588681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.132151561751,1546.8960161348366,0.3810537612018466,0.12450444550338091,6.112874298809886,3.328100132656412
3106.0,-29.755556512249886,5.29330670237207,35.043850043851236,24.444851371832215,5.140171891896773,-26.26594878497252,-39.88683364642782,1.6505641645790956,0.2479171273656675,-4.976627240613886,40.090836515313406,42842.71496052593,25753.53597546041,25753.53597546041,68596.25093598635,78151.67211511778,78151.67211511778,25753.53597546041,103905.20809057819,103905.20809057819,103905.20809057819,128937.25266363117,92278.74835828826,56969.79120353325,39232.174616394455,25032.04457305298,0.0,64264.21918944744,21277.23788709503,1546.9075296218114,0.0,0.8867088029339684,2.816225921309099,0.0014959135982669303,354979.2001460302,1558453.5661791163,4.39026727633057,1558453.5661791163,4.39026727633057,0.85,0.09630913682273912,4.027634451161993,1.2693114832369612,1.0,0.0,4.027634451160817,1.284004986881814,1.2843124468571498,3.136774772925953,19474.690927304873,1985.8658081306944,4632.441516551485,4632.441516551485,5.559387179189268,5.29330670237207,-2.405279593034968,7.698586295407038,3.3285863076048714,3.3285863076048714,0.9510246593156776,0.0,0.0,0.0002394414138795083,7.987153666124422e-05,0.00015956987721826407,0.0006426891348519697,0.09630913682062664,0.07258914447932685,0.023719992341299786,0.09630927744891912,0.07258914448091905,0.023719992341820068,0.38104946357584496,0.38104946357584496,0.12451573058902173,0.0,5.244735997301234,4.3806610143782905,7.90878740948142,5.224544367979547,4.350668645769019,7.919049763097917,25032.04457305298,21277.23788709503,0.85,1.0674097001594047,0.6666651443197019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500147301645554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.081661931608,1546.9075296218114,0.38104946357584496,0.12451573058902173,6.112874298809886,3.3285863076048714
3107.0,-29.758470230822038,5.293254765812542,35.04396182001179,24.443870060518407,5.13958754638577,-26.268629985712792,-39.889367879927136,1.649747301236633,0.24324513013533533,-4.976958493398976,40.090955858825545,42840.605598740425,25756.23238714333,25756.23238714333,68596.83798588376,78150.05453910126,78150.05453910126,25756.23238714333,103906.28692624459,103906.28692624459,103906.28692624459,128938.51763695269,92278.07019636068,56968.62125583842,39232.72104502474,25032.230710708096,0.0,64264.951755732836,21277.39610410188,1546.9225863971737,0.0,0.8867066844511943,2.8162485252789216,0.0014959135982669303,354974.6178065788,1558458.7217370232,4.390338473682667,1558458.7217370232,4.390338473682667,0.85,0.09631121757021735,4.027634451161993,1.2693102364661173,1.0,0.0,4.027634451161285,1.284008953217853,1.2843163211012085,3.1367650833495704,19474.54780666038,1985.8512138865342,4632.441516551485,4632.441516551485,5.559969250581488,5.293254765812542,-2.4050274323570666,7.6982821981696095,3.329066312170174,3.329066312170174,0.9511618034771925,0.0,0.0,0.00023936895574657154,7.98486558182819e-05,0.00015952029992828963,0.0006424894556508734,0.09631121756686295,0.07258891358498541,0.023722303981877538,0.09631075778850494,0.0725889135875136,0.02372230398270375,0.3810451682969821,0.3810451682969821,0.12452685770787475,0.0,5.240008188586387,4.373396146085213,7.911671742063959,5.220203623534303,4.343715424342804,7.922553507148962,25032.230710708096,21277.39610410188,0.85,1.067406667426067,0.666624722003604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500322189060104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.031313189635,1546.9225863971737,0.3810451682969821,0.12452685770787475,6.112874298809886,3.329066312170174
3108.0,-29.761373098968868,5.293183485671955,35.04406965853502,24.443036794569366,5.139162388181153,-26.271285499055676,-39.89187557073308,1.649074788227842,0.23773400885721685,-4.977170909370987,40.09106471543398,42838.43323991933,25758.55361687044,25758.55361687044,68596.98685678976,78148.39204393956,78148.39204393956,25758.55361687044,103906.94566081,103906.94566081,103906.94566081,128939.2787744388,92277.40718752958,56967.448383347015,39233.28756020284,25032.3331136288,0.0,64265.62067383164,21277.48314658448,1546.930232031486,0.0,0.8867052088944025,2.8162959999593364,0.0014959135982669303,354971.67940412275,1558463.4242791177,4.390388063902027,1558463.4242791177,4.390388063902027,0.85,0.09631311036207374,4.027634451161993,1.269308816608973,1.0,0.0,4.027634451162366,1.284012244494789,1.2843195204963151,3.136757042956952,19474.40788395556,1985.8369457414672,4632.441516551485,4632.441516551485,5.560470331862021,5.293183485671955,-2.404698366273104,7.697881851945059,3.3295394891453363,3.3295394891453363,0.9512969968986675,0.0,0.0,0.00023929678752848598,7.982602058618222e-05,0.00015947076694230376,0.0006422899548900477,0.09631311035997903,0.07258855723377258,0.02372455312620645,0.0963126970883669,0.07258855723535128,0.023724553126722454,0.3810408784458916,0.3810408784458916,0.12453787357740684,0.0,5.23512053334025,4.366230331751183,7.913593632240236,5.214904918228228,4.337169512933315,7.920860736227894,25032.3331136288,21277.48314658448,0.85,1.067397873661583,0.6665839805288419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500496415309494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.981089810497,1546.930232031486,0.3810408784458916,0.12453787357740684,6.112874298809886,3.3295394891453363
3109.0,-29.7642668855591,5.293093267112437,35.04417433095721,24.442210303992056,5.138760077072613,-26.27393055355746,-39.89436653265727,1.64842374503116,0.2316346696163123,-4.977392804763527,40.091188170289364,42836.23091320192,25760.826227142134,25760.826227142134,68597.05714034406,78146.66433618024,78146.66433618024,25760.826227142134,103907.49056332238,103907.49056332238,103907.49056332238,128940.03113483051,92276.68454795345,56966.25112481395,39233.81491459945,25032.540571508132,0.0,64266.35548610758,21277.65948578191,1546.9441506784528,0.0,0.8867036322010821,2.8163500855567065,0.0014959135982669303,354968.6098908927,1558468.7574699584,4.3904410532215445,1558468.7574699584,4.3904410532215445,0.85,0.09631503747257761,4.027634451161993,1.2693073192751037,1.0,0.0,4.027634451160928,1.2840154349615045,1.2843226193721429,3.136749248877015,19474.25537665949,1985.8213943252274,4632.441516551485,4632.441516551485,5.560960917714769,5.293093267112437,-2.4043875133307115,7.697480780443149,3.3300067442459467,3.3300067442459467,0.9514304983559848,0.0,0.0,0.0002392248650378045,7.980354222710775e-05,0.00015942132281069677,0.0006420908120021796,0.09631503747031567,0.07258824786649302,0.023726789603822643,0.09631524206285862,0.07258824786819776,0.023726789604379853,0.38103659410304697,0.38103659410304697,0.12454874398219791,0.0,5.230038023919292,4.359074448247384,7.9146869927485,5.209027474379866,4.330035547412592,7.918621103244618,25032.540571508132,21277.65948578191,0.85,1.0673867628167064,0.6665420901681877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500669996727469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.930986677597,1546.9441506784528,0.38103659410304697,0.12454874398219791,6.112874298809886,3.3300067442459467
3110.0,-29.767149905665622,5.292981745073592,35.04427539937454,24.44120751405137,5.138142004170364,-26.276587494028607,-39.89688173225147,1.6475795924942889,0.2269501539213934,-4.977758917193452,40.09129253766309,42834.17629175369,25763.382644661426,25763.382644661426,68597.55893641512,78145.09646019348,78145.09646019348,25763.382644661426,103908.47910485491,103908.47910485491,103908.47910485491,128941.18216442254,92276.03004288684,56965.10987428895,39234.35574288654,25032.703059567637,0.0,64267.05880245418,21277.79760063249,1546.9588938067939,0.0,0.8867013904025576,2.816368794045517,0.0014959135982669303,354963.54544664966,1558473.2661014597,4.390516395537004,1558473.2661014597,4.390516395537004,0.85,0.0963170268104058,4.027634451161993,1.2693061554757876,1.0,0.0,4.027634451162845,1.2840195271725858,1.2843266205765833,3.13673925195737,19474.117248606068,1985.8073091836732,4632.441516551485,4632.441516551485,5.561512768722528,5.292981745073592,-2.4041963460115183,7.69717809108511,3.330468167456612,3.330468167456612,0.951562333559032,0.0,0.0,0.00023915322994199603,7.978085108542093e-05,0.0001593723788565751,0.000641893683646383,0.09631702680670581,0.07258800912132027,0.023729017685385545,0.096316556292281,0.07258800912410873,0.023729017686297073,0.3810323099920599,0.3810323099920599,0.12455944903232309,0.0,5.2251627583960385,4.352073331317115,7.916152965819947,5.2047090711148485,4.323382038717739,7.921291978570139,25032.703059567637,21277.79760063249,0.85,1.067382889689602,0.6665028257076232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500843039045574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.880968716272,1546.9588938067939,0.3810323099920599,0.12455944903232309,6.112874298809886,3.330468167456612
3111.0,-29.770020640024057,5.292853005825127,35.044372828376694,24.440410185512178,5.137752024219241,-26.279210563994532,-39.899354114290304,1.646941948150332,0.220999619695192,-4.977957761842965,40.09138866574178,42831.99711133544,25765.448709815824,25765.448709815824,68597.44582115127,78143.43709557422,78143.43709557422,25765.448709815824,103908.88580539005,103908.88580539005,103908.88580539005,128941.66336896899,92275.37143956173,56963.9314551636,39234.93331599792,25032.777563578944,0.0,64267.710879576865,21277.8609290421,1546.9648691138527,0.0,0.8867000299770019,2.8164236257520012,0.0014959135982669303,354960.7948464,1558477.418807217,4.390562116815203,1558477.418807217,4.390562116815203,0.85,0.09631878265952981,4.027634451161993,1.2693047119909897,1.0,0.0,4.027634451163507,1.2840226538025667,1.284329656385676,3.1367316139122328,19473.978255648013,1985.7931358463914,4632.441516551485,4632.441516551485,5.56195876791043,5.292853005825127,-2.40389119749935,7.696744203324477,3.3309230137534143,3.3309230137534143,0.9516922896438327,0.0,0.0,0.00023908191974861896,7.97585520400904e-05,0.00015932336770852856,0.0006416962846580198,0.0963187826576312,0.0725876102567362,0.023731172400895003,0.09631865573673483,0.07258761025816703,0.02373117240136278,0.38102803068514196,0.38102803068514196,0.12457004513278473,0.0,5.220048053982737,4.345146618567128,7.916406697369496,5.1989573815381505,4.317067717186262,7.9170278798396225,25032.777563578944,21277.8609290421,0.85,1.0673702996779728,0.6664621553363383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450101544146839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.831069983953,1546.9648691138527,0.38102803068514196,0.12457004513278473,6.112874298809886,3.3309230137534143
3112.0,-29.77288117618738,5.292706287707879,35.044467424058936,24.439562705252342,5.137312423366471,-26.281829417294226,-39.90182202598078,1.6462606644342839,0.21498733358436084,-4.978220038456859,40.09150099505511,42829.84360368062,25767.606174069806,25767.606174069806,68597.44977775043,78141.77562684742,78141.77562684742,25767.606174069806,103909.38180091722,103909.38180091722,103909.38180091722,128942.3657389286,92274.68652382595,56962.754500501054,39235.48002591655,25032.983938011374,0.0,64268.46396392792,21278.036347309666,1546.9798814767457,0.0,0.886698287930196,2.8164718698856284,0.0014959135982669303,354957.16682304157,1558482.271412317,4.390620663786383,1558482.271412317,4.390620663786383,0.85,0.09632063503570792,4.027634451161993,1.2693032987276096,1.0,0.0,4.027634451160878,1.2840259837954378,1.284332895956137,3.1367234791127467,19473.833709666374,1985.7783962582917,4632.441516551485,4632.441516551485,5.5624244973203485,5.292706287707879,-2.403643874238012,7.69635016194589,3.331372480321917,3.331372480321917,0.9518207086634048,0.0,0.0,0.000239010882366896,7.973629906029076e-05,0.00015927458330660524,0.0006414997989201541,0.09632063503314775,0.07258730721757481,0.023733327815572948,0.09632105112814024,0.07258730721950417,0.023733327816203752,0.38102375506792163,0.38102375506792163,0.1245804815081786,0.0,5.214829874965801,4.3382656251685034,7.91609645448392,5.193207372041229,4.310250261539352,7.914336136638724,25032.983938011374,21278.036347309666,0.85,1.0673578540207878,0.6664208378734524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450118711309835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.78132127545,1546.9798814767457,0.38102375506792163,0.1245804815081786,6.112874298809886,3.331372480321917
3113.0,-29.775732239290043,5.292540618570605,35.04455873497101,24.438608076330297,5.1367515495387215,-26.28445187157851,-39.90430540926752,1.6454711817881376,0.20966101831368178,-4.978557200721476,40.091594507887415,42827.79583731887,25769.88029647278,25769.88029647278,68597.67613379165,78140.17146014121,78140.17146014121,25769.88029647278,103910.05175661399,103910.05175661399,103910.05175661399,128943.17413520733,92274.00598854093,56961.630365560624,39235.97291442256,25033.122378593343,0.0,64269.0952930159,21278.15402180434,1546.992811314494,0.0,0.886696232745123,2.8165023823479385,0.0014959135982669303,354952.5029632284,1558486.3111577018,4.390689734956326,1558486.3111577018,4.390689734956326,0.85,0.09632247465605151,4.027634451161993,1.2693021025089548,1.0,0.0,4.027634451165072,1.2840298188576207,1.2843366410430532,3.1367141105377994,19473.690088143798,1985.7637509387812,4632.441516551485,4632.441516551485,5.562915409595192,5.292540618570605,-2.4034634708015385,7.696004089372144,3.331816308699589,3.331816308699589,0.9519475167713111,0.0,0.0,0.0002389400995836682,7.97139123680811e-05,0.0001592261872155871,0.0006413048771566679,0.09632247465280072,0.07258701782601637,0.023735456826784355,0.09632267644408639,0.07258701782846612,0.023735456827585398,0.3810194805582916,0.3810194805582916,0.12459075605822355,0.0,5.209685450364418,4.331471025361452,7.91582341375522,5.18821821903515,4.303660345837841,7.914063617312195,25033.122378593343,21278.15402180434,0.85,1.06735089114046,0.6663824290984371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501358178726986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.731681179645,1546.992811314494,0.3810194805582916,0.12459075605822355,6.112874298809886,3.331816308699589
3114.0,-29.77857281591354,5.292357592451331,35.04464658147995,24.437706951890164,5.136250188576637,-26.287058934032583,-39.90676378654314,1.6447363066561325,0.20398348675053057,-4.978845445639327,40.09167621896724,42825.68975552035,25771.963134312988,25771.963134312988,68597.65288983333,78138.5428877211,78138.5428877211,25771.963134312988,103910.50602203408,103910.50602203408,103910.50602203408,128943.69788664153,92273.32091306221,56960.46778070132,39236.50348040099,25033.191864607445,0.0,64269.69534500844,21278.213084916326,1547.000765594615,0.0,0.8866944693194967,2.8165432130529116,0.0014959135982669303,354948.51579985314,1558489.8410749903,4.3907490007756085,1558489.8410749903,4.3907490007756085,0.8499999999999999,0.09632419534992923,4.027634451161993,1.269300745842047,1.0,0.0,4.0276344511613065,1.284033398200361,1.2843401307078688,3.136705366703802,19473.545508449693,1985.7490079129666,4632.441516551485,4632.441516551485,5.563365029484136,5.292357592451331,-2.4032571657485646,7.695614758199895,3.3322541756560247,3.3322541756560247,0.952072621616007,0.0,0.0,0.0002388695963512822,7.969175681801999e-05,0.0001591778395332622,0.0006411101503657023,0.09632419534733419,0.07258665715569557,0.023737538191638617,0.09632437653923025,0.0725866571576511,0.023737538192278126,0.381015207588616,0.381015207588616,0.12460090319809163,0.0,5.2044729352846275,4.324745929084372,7.915057255815157,5.182828932389839,4.297305305234488,7.911421880124294,25033.191864607445,21278.213084916326,0.85,1.067340564189574,0.6663434380017866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501528681679206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.682135509614,1547.000765594615,0.381015207588616,0.12460090319809163,6.112874298809886,3.3322541756560247
3115.0,-29.78140277415234,5.292158184798678,35.04473142912781,24.4368607638404,5.135799278588809,-26.289651393307746,-39.9092085781507,1.6440478977060613,0.1980396854428932,-4.979112645855187,40.09176456163348,42823.57346337551,25773.9289183183,25773.9289183183,68597.5023816938,78136.93241174906,78136.93241174906,25773.9289183183,103910.86133006736,103910.86133006736,103910.86133006736,128944.16964553611,92272.67007290381,56959.31112437586,39237.06549836439,25033.308315468752,0.0,64270.37381383314,21278.31206814844,1547.0109889758153,0.0,0.8866927890014897,2.816589996148834,0.0014959135982669303,354944.81976984435,1558493.6574834997,4.390805473634094,1558493.6574834997,4.390805473634094,0.85,0.0963258907095546,4.027634451161993,1.269299359503202,1.0,0.0,4.027634451160883,1.2840367598553635,1.2843434029953509,3.1366971546949123,19473.40815384581,1985.7350016413159,4632.441516551485,4632.441516551485,5.563789381091876,5.292158184798678,-2.403045123922669,7.695203308721347,3.3326865304743274,3.3326865304743274,0.9521961515640935,0.0,0.0,0.00023879937572528055,7.966972935131925e-05,0.00015912964637396129,0.0006409160459369916,0.09632589070711982,0.07258629637027346,0.023739594336846363,0.09632643052730204,0.0725862963721082,0.023739594337446414,0.3810109355377183,0.3810109355377183,0.12461091831201355,0.0,5.199159080015306,4.318107046889395,7.913609858323298,5.177152331298089,4.291050865249133,7.9072912661841315,25033.308315468752,21278.31206814844,0.85,1.0673269550352191,0.6663034758039394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501698561309269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.63270488328,1547.0109889758153,0.3810109355377183,0.12461091831201355,6.112874298809886,3.3326865304743274
3116.0,-29.78422270489646,5.291940783249275,35.04481312942762,24.43588008116933,5.13520040669533,-26.292249623480643,-39.911672997381515,1.6432273252407172,0.19280288663594547,-4.9794837234437725,40.09184258149742,42821.58229029223,25776.08818592843,25776.08818592843,68597.67047622066,78135.3766591513,78135.3766591513,25776.08818592843,103911.46484507972,103911.46484507972,103911.46484507972,128944.88030801126,92272.01000589368,56958.215636877554,39237.54929890681,25033.415462931538,0.0,64270.964761838346,21278.403143491807,1547.0231301937663,0.0,0.8866906171647848,2.816615385954496,0.0014959135982669303,354939.68691277434,1558497.0279522017,4.390878465882005,1558497.0279522017,4.390878465882005,0.85,0.09632763758011766,4.027634451161993,1.269298261092045,1.0,0.0,4.0276344511619575,1.2840407385418062,1.2843472928049084,3.136687435428171,19473.268851988745,1985.7207968051014,4632.441516551485,4632.441516551485,5.564255499790282,5.291940783249275,-2.402921055565278,7.694861838814552,3.3331136384865294,3.3331136384865294,0.9523181824247227,0.0,0.0,0.0002387294228308882,7.964753073728784e-05,0.00015908189209360037,0.0006407237091522195,0.09632763757656038,0.07258599561697748,0.02374164195958289,0.09632781890109574,0.07258599561965802,0.023741641960459636,0.3810066649687664,0.3810066649687664,0.12462078596587381,0.0,5.193973885154435,4.311579335353542,7.912347917009015,5.172286610079709,4.284772443893303,7.906565449461823,25033.415462931538,21278.403143491807,0.85,1.067319756758208,0.6662663684755835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501867809686473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.5833922927,1547.0231301937663,0.3810066649687664,0.12462078596587381,6.112874298809886,3.3331136384865294
3117.0,-29.787032468055003,5.291706880241805,35.04489137161739,24.434944136906438,5.134650075835208,-26.294833846501888,-39.91411639200521,1.642451454243731,0.18730942260168604,-4.979809557914541,40.09190525492348,42819.547956534116,25778.068360896363,25778.068360896363,68597.61631743048,78133.80541193887,78133.80541193887,25778.068360896363,103911.87377283523,103911.87377283523,103911.87377283523,128945.30714205571,92271.34999492204,56957.09253936184,39238.063839511335,25033.43336922049,0.0,64271.497208731824,21278.418363837416,1547.0292198528484,0.0,0.8866887312252931,2.8166494256781847,0.0014959135982669303,354935.179920177,1558499.7354566944,4.3909418497405435,1558499.7354566944,4.3909418497405435,0.85,0.09632926146319151,4.027634451161993,1.269297026959248,1.0,0.0,4.027634451161115,1.2840445078126284,1.2843509734963006,3.136678227784389,19473.129561958158,1985.7065931748516,4632.441516551485,4632.441516551485,5.564682957959125,5.291706880241805,-2.4027734154035083,7.694480295645313,3.333534985993791,3.333534985993791,0.9524385674267973,0.0,0.0,0.0002386597409358209,7.962552715063307e-05,0.00015903421378518783,0.000640531678354684,0.09632926146035088,0.07258561779193771,0.02374364366841317,0.09632915735426384,0.07258561779407816,0.023743643669113357,0.38100239790380297,0.38100239790380297,0.12463054593776116,0.0,5.188774553080236,4.305146646527703,7.910734857039927,5.16711898051625,4.2788049414654665,7.9036375521772015,25033.43336922049,21278.418363837416,0.85,1.0673100720627202,0.6662291967070704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502036462108496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.534186254321,1547.0292198528484,0.38100239790380297,0.12463054593776116,6.112874298809886,3.333534985993791
3118.0,-29.78983200121037,5.2914571419913,35.044966517717235,24.43403009036558,5.1341260353162435,-26.29740623173407,-39.91654281327499,1.6417002658021802,0.181497772633179,-4.980128299860221,40.09197155712448,42817.487733149384,25779.968590060686,25779.968590060686,68597.45632321006,78132.21659463248,78132.21659463248,25779.968590060686,103912.18518469317,103912.18518469317,103912.18518469317,128945.67007435845,92270.67892957939,56955.95006794335,39238.58762404004,25033.484889665287,0.0,64272.07251370532,21278.462156215493,1547.037128857518,0.0,0.8866868682299431,2.8166884708386184,0.0014959135982669303,354930.771075935,1558502.5997288574,4.391004462657386,1558502.5997288574,4.391004462657386,0.85,0.0963308702241199,4.027634451161993,1.2692957104044038,1.0,0.0,4.0276344511636495,1.2840481612059305,1.2843545386317126,3.1366693032599247,19472.987938991086,1985.6921516512864,4632.441516551485,4632.441516551485,5.565093158316221,5.2914571419913,-2.402630171225545,7.694087313216845,3.3339509932252867,3.3339509932252867,0.9525574266357962,0.0,0.0,0.00023859033137937585,7.960368197596938e-05,0.00015898664940340647,0.0006403401064119732,0.09633087022132636,0.07258524429559952,0.023745625925726842,0.09633078277537009,0.07258524429770445,0.023745625926415447,0.3809981350549337,0.3809981350549337,0.12464019762157758,0.0,5.183513381308046,4.298781240280562,7.908661136114972,5.161626072493391,4.272722020450772,7.899735314745499,25033.484889665287,21278.462156215493,0.85,1.0672980291491674,0.6661911785094377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450220451015685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.485089908881,1547.037128857518,0.3809981350549337,0.12464019762157758,6.112874298809886,3.3339509932252867
