time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3119.0,-29.79262046094463,5.291192402662041,35.045038858623144,24.433157534245424,5.133637832187021,-26.299965065566266,-39.918959595356114,1.6409824367706523,0.17552358834285542,-4.980430799633244,40.09204014036065,42815.43557124121,25781.768719510997,25781.768719510997,68597.20429075221,78130.65052614207,78130.65052614207,25781.768719510997,103912.41924565306,103912.41924565306,103912.41924565306,128945.97740988918,92270.04065214132,56954.82569708641,39239.12772783879,25033.558164236118,0.0,64272.68589207491,21278.5244396007,1547.0459730223852,0.0,0.8866850796473543,2.8167315478795922,0.0014959135982669303,354926.58693345933,1558505.5625465156,4.391064574823469,1558505.5625465156,4.391064574823469,0.85,0.09633244746971495,4.027634451161993,1.2692944367090244,1.0,0.0,4.0276344511617665,1.2840516581315982,1.2843579476379494,3.136660761002821,19472.85323564873,1985.6784157330721,4632.441516551485,4632.441516551485,5.565481750259343,5.291192402662041,-2.4024840767544995,7.69367647941654,3.3343618336534533,3.3343618336534533,0.9526748096152724,0.0,0.0,0.00023852121485581915,7.958192909094868e-05,0.00015893928576487046,0.0006401493429896732,0.09633244746708453,0.07258486378448616,0.023747583682598362,0.09633261240894589,0.07258486378646814,0.023747583683246812,0.3809938753722903,0.3809938753722903,0.1246497336527993,0.0,5.178163455434344,4.292498063281641,7.905970204286348,5.155954387976124,4.266798308530667,7.89460783667397,25033.558164236118,21278.5244396007,0.85,1.0672839222238033,0.6661528918075063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502371950058133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.436104845734,1547.0459730223852,0.3809938753722903,0.1246497336527993,6.112874298809886,3.3343618336534533
3120.0,-29.795399457020512,5.2909128430501475,35.04510857366392,24.43227069396528,5.133138975422462,-26.3025164462397,-39.921367646288104,1.6402559646041228,0.16943714476218474,-4.9807477412394325,40.09210833670293,42813.38826390553,25783.54715342724,25783.54715342724,68596.93541733277,78129.0699254985,78129.0699254985,25783.54715342724,103912.61707892573,103912.61707892573,103912.61707892573,128946.26490706578,92269.37970978036,56953.6980480355,39239.64629082762,25033.64782814005,0.0,64273.29411896767,21278.600653919042,1547.0561421932578,0.0,0.8866832189090922,2.8167744164133937,0.0014959135982669303,354922.2030747134,1558508.5086544536,4.391127112231909,1558508.5086544536,4.391127112231909,0.85,0.09633401497578012,4.027634451161993,1.269293125648983,1.0,0.0,4.02763445116269,1.2840551949417067,1.2843613968624399,3.1366521213637073,19472.713749055885,1985.6641920590505,4632.441516551485,4632.441516551485,5.565865658811647,5.2909128430501475,-2.402357830406498,7.693270673456645,3.334767732525779,3.334767732525779,0.9527907807216511,0.0,0.0,0.00023845235125622362,7.956026025857807e-05,0.00015889209099764556,0.0006399592597192836,0.09633401497298932,0.07258449492478379,0.023749520048205536,0.0963345095883323,0.07258449492688655,0.023749520048893562,0.3809896189675978,0.3809896189675978,0.12465913833533648,0.0,5.172734578237282,4.286264410743854,7.9028042105314285,5.150184886001625,4.260735624430254,7.889513137607082,25033.64782814005,21278.600653919042,0.85,1.067269639087771,0.6661147347552999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502538731325645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.38724830235,1547.0561421932578,0.3809896189675978,0.12465913833533648,6.112874298809886,3.334767732525779
3121.0,-29.798167891820082,5.290617436313819,35.045175377363215,24.431280511803948,5.132528014264974,-26.305069531404417,-39.92378715248776,1.6394296538111865,0.1638927549927871,-4.981137827473494,40.092162966066084,42811.43451325375,25785.448808359448,25785.448808359448,68596.88332161319,78127.5248314637,78127.5248314637,25785.448808359448,103912.97363982315,103912.97363982315,103912.97363982315,128946.67120445255,92268.70462537113,56952.61430700689,39240.100353738046,25033.697564629405,0.0,64273.79791836745,21278.642929934995,1547.0657743616582,0.0,0.8866810348438704,2.8168016390829465,0.0014959135982669303,354916.80755570455,1558510.868666766,4.391200516538389,1558510.868666766,4.391200516538389,0.85,0.09633559097870967,4.027634451161993,1.2692919849278406,1.0,0.0,4.027634451161953,1.2840591977270244,1.284365312532192,3.136642343508387,19472.571277896997,1985.6496640439905,4632.441516551485,4632.441516551485,5.56627616694767,5.290617436313819,-2.4022956221167795,7.692913058430598,3.335168719380628,3.335168719380628,0.9529053483944651,0.0,0.0,0.00023838376757718483,7.95384938395174e-05,0.00015884527373766742,0.0006397706969100867,0.09633559097511846,0.07258415199335379,0.023751438981764666,0.0963358031147765,0.07258415199605961,0.023751438982650058,0.3809853640009654,0.3809853640009654,0.12466840732454795,0.0,5.167387936355794,4.280102267837378,7.899756293604526,5.1450305824662905,4.254722022298608,7.88679271097692,25033.697564629405,21278.642929934995,0.85,1.0672604629453575,0.6660791162150942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450270495020103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.338488398931,1547.0657743616582,0.3809853640009654,0.12466840732454795,6.112874298809886,3.335168719380628
3122.0,-29.800927236358774,5.290307326084937,35.045239036749486,24.430337582621746,5.1319495698138455,-26.307611181388335,-39.92619352703912,1.6386335148057676,0.1584533385732243,-4.981496705468869,40.09220498690332,42809.465906602934,25787.213227465887,25787.213227465887,68596.67913406882,78126.03949053604,78126.03949053604,25787.213227465887,103913.25271800192,103913.25271800192,103913.25271800192,128946.93022214944,92268.09879319523,56951.52520910968,39240.63731565061,25033.67750414752,0.0,64274.31481979813,21278.625878525392,1547.0707865851953,0.0,0.8866790553152741,2.8168311297743074,0.0014959135982669303,354911.8437535987,1558512.6839870973,4.391267046779964,1558512.6839870973,4.391267046779964,0.85,0.09633706937506585,4.027634451161993,1.2692908551963047,1.0,0.0,4.02763445116027,1.2840630590442454,1.2843690870119866,3.1366329112838462,19472.443421867418,1985.6366263573614,4632.441516551485,4632.441516551485,5.566657050138561,5.290307326084937,-2.4022193643421343,7.692526690427071,3.335564459753586,3.335564459753586,0.9530184170724532,0.0,0.0,0.00023831542717862742,7.951685101620052e-05,0.00015879857616242688,0.0006395826161472622,0.09633706937203569,0.07258375042259835,0.023753318949437347,0.09633690874927096,0.07258375042488135,0.0237533189501845,0.3809811103672636,0.3809811103672636,0.12467757281176392,0.0,5.162082210459289,4.274082025807843,7.896437909165115,5.139950044042109,4.249328034940106,7.8824543391423845,25033.67750414752,21278.625878525392,0.85,1.0672487030999713,0.6660431313289789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502870540993833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.28984743988,1547.0707865851953,0.3809811103672636,0.12467757281176392,6.112874298809886,3.335564459753586
3123.0,-29.803676418890436,5.289983887680881,35.04529999691993,24.429455352388345,5.131451717681379,-26.310135624660173,-39.92857461618257,1.6379109234136684,0.15224680166841154,-4.981811404951039,40.09225368388744,42807.43647848297,25788.81260848673,25788.81260848673,68596.24908696969,78124.47345721515,78124.47345721515,25788.81260848673,103913.28606570188,103913.28606570188,103913.28606570188,128946.98085355878,92267.44079467363,56950.40381578967,39241.152198759955,25033.694787856904,0.0,64274.84698661686,21278.64056967837,1547.0769709337753,0.0,0.8866772765321916,2.8168758472646855,0.0014959135982669303,354907.491049106,1558514.7877221785,4.391326830310657,1558514.7877221785,4.391326830310657,0.85,0.0963385037261356,4.027634451161993,1.2692895699618387,1.0,0.0,4.027634451160888,1.2840665761439547,1.2843725175379708,3.1366243199452777,19472.304556548297,1985.6224660356288,4632.441516551485,4632.441516551485,5.567002306741398,5.289983887680881,-2.4021186629191744,7.6921025506000555,3.335955272228396,3.335955272228396,0.9531300777795417,0.0,0.0,0.0002382473564111427,7.949544096756994e-05,0.00015875191544357278,0.0006393946838284893,0.09633850372357164,0.07258333044398053,0.023755173279591105,0.09633862994949172,0.07258333044591227,0.023755173280223335,0.3809768623004643,0.3809768623004643,0.12468663705707644,0.0,5.156641999374472,4.268103598568814,7.892440177149126,5.134058206619443,4.243599942716514,7.875826907180738,25033.694787856904,21278.64056967837,0.85,1.0672331760082232,0.6660060425720845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503035591652917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.241296307893,1547.0769709337753,0.3809768623004643,0.12468663705707644,6.112874298809886,3.335955272228396
3124.0,-29.806414868612666,5.289647078213644,35.04535858360859,24.42855971110987,5.130937697763601,-26.31265202398988,-39.930950676184125,1.6371748531038148,0.14603081458591305,-4.982149112379869,40.09230647034752,42805.43267284563,25790.417136068416,25790.417136068416,68595.84980891405,78122.91867392998,78122.91867392998,25790.417136068416,103913.33580999839,103913.33580999839,103913.33580999839,128947.09223373652,92266.78316798784,56949.29716675379,39241.65111248228,25033.756423738127,0.0,64275.4075362204,21278.692960177406,1547.086268341295,0.0,0.8866753657579463,2.816918007594451,0.0014959135982669303,354902.82016128465,1558517.0681271737,4.3913910501441205,1558517.0681271737,4.3913910501441205,0.85,0.09633995455971163,4.027634451161993,1.2692883209930734,1.0,0.0,4.027634451162933,1.2840701556634597,1.2843760108622642,3.136615576180084,19472.16576970215,1985.6083137159123,4632.441516551485,4632.441516551485,5.567348674326601,5.289647078213644,-2.4020434277216935,7.6916905059353375,3.3363415471866475,3.3363415471866475,0.9532404420533279,0.0,0.0,0.0002381795691994885,7.947408145197767e-05,0.00015870548774751082,0.0006392076900403422,0.09633995455682962,0.07258294086552505,0.023757013691304556,0.09634044321355315,0.07258294086769639,0.023757013692015244,0.3809726172104562,0.3809726172104562,0.12469557688285694,0.0,5.151122405930835,4.26216461567742,7.887997038995707,5.1281799269657995,4.237775522828429,7.86955678617187,25033.756423738127,21278.692960177406,0.85,1.0672176566170972,0.6659690589861131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503200038034259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.192856776632,1547.086268341295,0.3809726172104562,0.12469557688285694,6.112874298809886,3.3363415471866475
3125.0,-29.809142641409643,5.289294312341739,35.04541415006808,24.42746894611048,5.130193929024432,-26.315181788588212,-39.93335502510888,1.636233076165592,0.14126973265530296,-4.982633971651175,40.09233567160995,42803.59273770132,25792.331904628612,25792.331904628612,68595.92464232993,78121.50418059886,78121.50418059886,25792.331904628612,103913.83608522746,103913.83608522746,103913.83608522746,128947.58048264399,92266.1685079702,56948.25706492123,39242.12382560997,25033.74439741652,0.0,64275.86822302649,21278.682737804043,1547.0948048107534,0.0,0.88667279106687,2.816923900075338,0.0014959135982669303,354896.1140761174,1558518.3296393447,4.391477584071481,1558518.3296393447,4.391477584071481,0.85,0.09634146228393686,4.027634451161993,1.2692873852280897,1.0,0.0,4.027634451161133,1.284074695885586,1.2843804654795365,3.136604485757162,19472.03605062726,1985.5950860515325,4632.441516551485,4632.441516551485,5.567762013286921,5.289294312341739,-2.402087299671029,7.691381612012768,3.3367232494768326,3.3367232494768326,0.9533494998505236,0.0,0.0,0.00023811206394767088,7.945247303479697e-05,0.0001586595909128739,0.0006390228343679592,0.09634146227915306,0.07258261271470864,0.023758849564444424,0.09634089657448229,0.0725826127183127,0.02375884956562416,0.38096837290922003,0.38096837290922003,0.12470438748655147,0.0,5.14590701491295,4.256388123406566,7.884300101955489,5.1239037043064855,4.232372408526317,7.868553166693857,25033.74439741652,21278.682737804043,0.85,1.0672111717622168,0.6659356601637807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503363845954071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.1445406199,1547.0948048107534,0.38096837290922003,0.12470438748655147,6.112874298809886,3.3367232494768326
3126.0,-29.81186231125382,5.288931036560043,35.045466907740824,24.426666064560436,5.129789052954405,-26.31767036719457,-39.935700316540874,1.6355971088581236,0.13435881436066666,-4.9828780108486255,40.092364991367646,42801.54309099915,25793.593093803527,25793.593093803527,68595.13618480267,78119.8832189012,78119.8832189012,25793.593093803527,103913.47631270473,103913.47631270473,103913.47631270473,128947.14041853894,92265.48131573443,56947.14118768256,39242.60014227986,25033.664105834207,0.0,64276.264248114065,21278.614489959076,1547.0939860454143,0.0,0.886671442195799,2.816986122582416,0.0014959135982669303,354892.73880931607,1558519.5962713598,4.391522919010052,1558519.5962713598,4.391522919010052,0.85,0.09634269342228739,4.027634451161993,1.2692860027356074,1.0,0.0,4.027634451162815,1.2840778066335576,1.2843834905617841,3.136596887163065,19471.89102420853,1985.5802974724836,4632.441516551485,4632.441516551485,5.568034264791966,5.288931036560043,-2.4019592616030296,7.6908902981630725,3.337099576902497,3.337099576902497,0.953457021972142,0.0,0.0,0.00023804477677029278,7.943140061343407e-05,0.0001586133761568587,0.0006388366982244803,0.09634269342067811,0.0725820852482204,0.023760608172457714,0.09634282707926974,0.0725820852494328,0.023760608172854598,0.3809641351374438,0.3809641351374438,0.1247131370200193,0.0,5.140309309209044,4.250581850610843,7.879128938955944,5.117236825209318,4.226899653703583,7.857962333130274,25033.664105834207,21278.614489959076,0.85,1.0671923296602497,0.6658996690563732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503527018713984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.096347075912,1547.0939860454143,0.3809641351374438,0.1247131370200193,6.112874298809886,3.337099576902497
3127.0,-29.814572592767316,5.288553452098929,35.04551747891201,24.425655241962545,5.1291360497082605,-26.32017531041867,-39.938070613983996,1.6347387673221296,0.1288235686531607,-4.983324185513813,40.09240681929656,42799.6379169036,25795.310135333657,25795.310135333657,68594.94805223726,78118.42497822686,78118.42497822686,25795.310135333657,103913.73511356051,103913.73511356051,103913.73511356051,128947.47286049719,92264.85259473279,56946.065533257635,39243.09673497239,25033.737746936673,0.0,64276.834481909056,21278.67708489617,1547.106633014381,0.0,0.8866690186871994,2.8170066976030754,0.0014959135982669303,354886.5679045753,1558521.403265605,4.391604372258666,1558521.403265605,4.391604372258666,0.85,0.09634416470091654,4.027634451161993,1.2692849334469067,1.0,0.0,4.027634451163205,1.28408195604496,1.2843875548748904,3.136586751493121,19471.758337675557,1985.566767211592,4632.441516551485,4632.441516551485,5.568404920638135,5.288553452098929,-2.401990209996834,7.690543662095763,3.3374721458955885,3.3374721458955885,0.9535634702558824,0.0,0.0,0.00023797773929567018,7.941010876301276e-05,0.00015856763053265742,0.0006386524515724573,0.09634416469662455,0.07258175886075258,0.023762405835871973,0.09634405499995921,0.07258175886398596,0.023762405836930584,0.38095989693155546,0.38095989693155546,0.12472174579630622,0.0,5.134889721318302,4.244884500954697,7.87435333000127,5.112147754166983,4.221258154523127,7.854368757465124,25033.737746936673,21278.67708489617,0.85,1.0671799351217826,0.6658641213725252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503689710250525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.04822493532,1547.106633014381,0.38095989693155546,0.12472174579630622,6.112874298809886,3.3374721458955885
3128.0,-29.817270977198778,5.288163995532403,35.04556531490981,24.424737563263648,5.128590569953173,-26.322658790472662,-39.94041873430831,1.6339783831907522,0.12272797174330208,-4.983674006118584,40.092428292707076,42797.69246161462,25796.734787983194,25796.734787983194,68594.42724959782,78116.9086240599,78116.9086240599,25796.734787983194,103913.6434120431,103913.6434120431,103913.6434120431,128947.31586891042,92264.20449473278,56944.988332140456,39243.57351399147,25033.672456867327,0.0,64277.2459708588,21278.621588337228,1547.1092097844703,0.0,0.8866671595244674,2.817045878950035,0.0014959135982669303,354881.7297021375,1558522.3309317832,4.391666858251328,1558522.3309317832,4.391666858251328,0.85,0.09634544184059408,4.027634451161993,1.2692837190954016,1.0,0.0,4.027634451162591,1.2840856470770463,1.2843911610991388,3.1365777355506346,19471.62156136016,1985.5528199089558,4632.441516551485,4632.441516551485,5.568712458821711,5.288163995532403,-2.4019572852637494,7.690121280796152,3.337839792977419,3.337839792977419,0.9536685122792626,0.0,0.0,0.0002379110133675693,7.938902132722221e-05,0.0001585219920403471,0.0006384686364085292,0.0963454418379313,0.07258129952922225,0.023764142308709043,0.09634535348617583,0.07258129953122824,0.023764142309365837,0.38095566111553275,0.38095566111553275,0.12473026251635183,0.0,5.1293677914158025,4.239236305439988,7.869007624747439,5.1064019778618785,4.215987657100527,7.846933642689407,25033.672456867327,21278.621588337228,0.85,1.0671650008262068,0.6658295920304005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385184363854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.000200218625,1547.1092097844703,0.38095566111553275,0.12473026251635183,6.112874298809886,3.337839792977419
3129.0,-29.819961671394577,5.287762851883184,35.04561091558043,24.423828825261467,5.128054384745211,-26.32513441917416,-39.94275808855889,1.6332271324882983,0.11645547035061554,-4.984033707234799,40.092458855196945,42795.74399587539,25798.137237906205,25798.137237906205,68593.88123378159,78115.39073004696,78115.39073004696,25798.137237906205,103913.52796795317,103913.52796795317,103913.52796795317,128947.20352565937,92263.55551235756,56943.90877803816,39244.05192702156,25033.675557706207,0.0,64277.727484727766,21278.624224050276,1547.1159662764787,0.0,0.8866652170993587,2.81708623333066,0.0014959135982669303,354876.7549010194,1558523.651253189,4.3917321428615,1558523.651253189,4.3917321428615,0.85,0.09634674033592056,4.027634451161993,1.2692824921058494,1.0,0.0,4.027634451160094,1.2840892950202774,1.284394724490031,3.1365688249105697,19471.48459882654,1985.5388536173455,4632.441516551485,4632.441516551485,5.5690152041274,5.287762851883184,-2.4019392222324276,7.689702074115612,3.338203229333349,3.338203229333349,0.9537723512380997,0.0,0.0,0.00023784449476680293,7.936801776365875e-05,0.00015847647700314418,0.0006382853184766448,0.09634674033301571,0.0725808723131489,0.023765868019866805,0.09634694333483035,0.07258087231533722,0.02376586802058334,0.3809514263951873,0.3809514263951873,0.12473866782182291,0.0,5.1237709533232305,4.2336330931865405,7.863217723145397,5.100489177585416,4.210545844250305,7.839347652676281,25033.675557706207,21278.624224050276,0.85,1.0671485119021877,0.6657942909702829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504013268759919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.952323497424,1547.1159662764787,0.3809514263951873,0.12473866782182291,6.112874298809886,3.338203229333349
3130.0,-29.8226428858177,5.287349726229571,35.04565424048508,24.422890471201413,5.127471616624461,-26.32760617326895,-39.94509674431754,1.6324349040395787,0.11060269034328485,-4.984426451904036,40.092483769148494,42793.83398368755,25799.575078433638,25799.575078433638,68593.4090621212,78113.94169267494,78113.94169267494,25799.575078433638,103913.51677110858,103913.51677110858,103913.51677110858,128947.1855372388,92262.95270150906,56942.844992375416,39244.5641212596,25033.668766130213,0.0,64278.232887389815,21278.61845121068,1547.1229753981036,0.0,0.8866631268311438,2.8171172239892357,0.0014959135982669303,354871.3231576894,1558524.72755433,4.391802396672636,1558524.72755433,4.391802396672636,0.85,0.09634803305763674,4.027634451161993,1.269281387650408,1.0,0.0,4.0276344511621875,1.284093133958804,1.2843984792439875,3.1365594477909626,19471.357380423913,1985.5258809505708,4632.441516551485,4632.441516551485,5.569325589163518,5.287349726229571,-2.40195339533351,7.68930312156308,3.3385624909917215,3.3385624909917215,0.9538749974262062,0.0,0.0,0.00023777822756580858,7.934702560630147e-05,0.00015843120195950712,0.0006381029671511143,0.0963480330543539,0.07258045789738517,0.023767575156968732,0.09634821260653324,0.07258045789985818,0.023767575157778567,0.3809471915149045,0.3809471915149045,0.12474695348391909,0.0,5.1182135322452496,4.228134541267082,7.857267569678129,5.095029142247313,4.205403857791509,7.83269123730048,25033.668766130213,21278.61845121068,0.85,1.06713277544968,0.665759341247897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504174237243117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.904510891127,1547.1229753981036,0.3809471915149045,0.12474695348391909,6.112874298809886,3.3385624909917215
3131.0,-29.825314034000673,5.286924324698965,35.04569501611692,24.421892780251824,5.126831081820014,-26.330074642948855,-39.94743864806367,1.631591690731975,0.1049413984411558,-4.98485265643254,40.09249616502895,42791.980983712245,25801.04818367281,25801.04818367281,68593.02916738506,78112.48619238012,78112.48619238012,25801.04818367281,103913.53437605294,103913.53437605294,103913.53437605294,128947.14701944476,92262.31597952465,56941.81077071019,39245.00578757162,25033.612643391825,0.0,64278.61843096345,21278.57074688305,1547.12799169919,0.0,0.8866609114743819,2.8171417977734845,0.0014959135982669303,354865.42873111856,1558525.263065746,4.391876854948979,1558525.263065746,4.391876854948979,0.85,0.09634929918512194,4.027634451161993,1.2692803853983063,1.0,0.0,4.027634451161322,1.284097210631269,1.2844024721290972,3.136549490035873,19471.223005347598,1985.5121785061767,4632.441516551485,4632.441516551485,5.569643586753754,5.286924324698965,-2.402000302620925,7.6889246273198895,3.33891746950602,3.33891746950602,0.953976419858863,0.0,0.0,0.00023771222606936196,7.932600943815346e-05,0.00015838621663120852,0.0006379217826930621,0.09634929918151167,0.07258003923676234,0.02376925994474932,0.09634912471891245,0.07258003923948199,0.023769259945639953,0.3809429591205907,0.3809429591205907,0.12475512984943445,0.0,5.112732832824406,4.222716177465259,7.851385814147534,5.089794054873721,4.2002434094634395,7.827016895996167,25033.612643391825,21278.57074688305,0.85,1.0671204646542827,0.6657265203929625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504334641998131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.856798506471,1547.12799169919,0.3809429591205907,0.12475512984943445,6.112874298809886,3.33891746950602
3132.0,-29.827976322017246,5.286488243861415,35.045733343742185,24.42097618421542,5.126274742385409,-26.332526716959837,-39.94975533625109,1.6308251372918172,0.09886482774629712,-4.985220588611316,40.092506412075934,42790.06205796741,25802.329700506005,25802.329700506005,68592.39175847342,78111.01834926983,78111.01834926983,25802.329700506005,103913.34804977583,103913.34804977583,103913.34804977583,128946.88396968486,92261.69742677994,56940.74113533092,39245.50699049891,25033.535919909034,0.0,64279.04291040794,21278.505531922678,1547.1305549918611,0.0,0.8866590006239708,2.8171786301945785,0.0014959135982669303,354860.34027539165,1558525.705746035,4.391941078951035,1558525.705746035,4.391941078951035,0.85,0.09635047735544466,4.027634451161993,1.2692791825858878,1.0,0.0,4.027634451162849,1.2841009285966407,1.28440610652403,3.1365404085204474,19471.092464743833,1985.4988670691657,4632.441516551485,4632.441516551485,5.569920226367792,5.286488243861415,-2.4020109926440147,7.68849923650543,3.33926805625467,3.33926805625467,0.9540765875013343,0.0,0.0,0.00023764646029318068,7.930522461689378e-05,0.0001583412356762869,0.0006377406158493736,0.09635047735269604,0.07257956697822138,0.023770910374474662,0.09635033641343829,0.07257956698029189,0.02377091037515277,0.38093872991409644,0.38093872991409644,0.12476321896039098,0.0,5.10718395692146,4.2173697968003125,7.8450034358572225,5.0840854163575955,4.195294441339968,7.818747626822926,25033.535919909034,21278.505531922678,0.85,1.0671035014332342,0.6656922710813873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504494447902445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.809198408344,1547.1305549918611,0.38093872991409644,0.12476321896039098,6.112874298809886,3.33926805625467
3133.0,-29.830629201328822,5.2860409642975155,35.04576946898214,24.420009122137003,5.125671238662691,-26.334975038906325,-39.95207139579577,1.630017076204365,0.09281192592402476,-4.985631093563203,40.09251891748905,42788.181350600826,25803.673547667957,25803.673547667957,68591.85489826878,78109.53693046866,78109.53693046866,25803.673547667957,103913.21047813662,103913.21047813662,103913.21047813662,128946.70864093931,92261.04240480239,56939.686824789555,39245.9506444587,25033.498162802684,0.0,64279.44880726139,21278.47343838228,1547.1363624683404,0.0,0.8866568647537825,2.8172101855214606,0.0014959135982669303,354854.6631111492,1558526.2459896023,4.392012866127769,1558526.2459896023,4.392012866127769,0.85,0.09635169126520333,4.027634451161993,1.269278063843958,1.0,0.0,4.027634451161007,1.2841048400426276,1.2844099347649383,3.136530854465349,19470.954227600498,1985.4847708035363,4632.441516551485,4632.441516551485,5.570210321160604,5.2860409642975155,-2.402060590336336,7.688101554633851,3.3396147124098405,3.3396147124098405,0.9541756321170973,0.0,0.0,0.00023758094361122162,7.928445046838815e-05,0.00015829649314283347,0.0006375604092802043,0.09635169126182733,0.07257913672287235,0.023772554538954976,0.09635154521086886,0.0725791367254154,0.023772554539787938,0.3809345040125924,0.3809345040125924,0.12477120397541604,0.0,5.101632106542468,4.212060766648676,7.838495505009234,5.078443019487224,4.190054886638336,7.811653392079052,25033.498162802684,21278.47343838228,0.85,1.0670884111644752,0.6656588092237533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504653727075856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.761686770613,1547.1363624683404,0.3809345040125924,0.12477120397541604,6.112874298809886,3.3396147124098405
3134.0,-29.83327234052202,5.285584659813456,35.04580365153511,24.419168068002932,5.125200098548597,-26.337401355979754,-39.95436147144062,1.6293291139702497,0.08610733098532819,-4.985953633408255,40.09253458251469,42786.23508522632,25804.756538087102,25804.756538087102,68590.99162331343,78108.03004889945,78108.03004889945,25804.756538087102,103912.78658698656,103912.78658698656,103912.78658698656,128946.24598677183,92260.41157816286,56938.6166143437,39246.43884868796,25033.45939978526,0.0,64279.898248473226,21278.440489817473,1547.1401492613568,0.0,0.886655165392909,2.817260572311985,0.0014959135982669303,354850.2025287842,1558526.9227310873,4.392069982275591,1558526.9227310873,4.392069982275591,0.8500000000000001,0.09635280084898191,4.027634451161993,1.269276847294532,1.0,0.0,4.02763445116243,1.2841081897307076,1.284413201444149,3.136522672600223,19470.821096689517,1985.4711952286987,4632.441516551485,4632.441516551485,5.570444105098355,5.285584659813456,-2.4020510310700085,7.687635690883464,3.3399572634811667,3.3399572634811667,0.9542735038517619,0.0,0.0,0.000237515684024187,7.926391433187202e-05,0.00015825176969231497,0.0006373802795701212,0.09635280084672929,0.07257864158928325,0.023774159257446047,0.09635331965711309,0.07257864159098004,0.023774159258001873,0.3809302794567578,0.3809302794567578,0.12477909384192187,0.0,5.095880275607556,4.206773078472338,7.831103974216717,5.072060964393586,4.185017817093637,7.800902029008967,25033.45939978526,21278.440489817473,0.85,1.0670675202094397,0.6656238769986319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504812446666235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.714274877671,1547.1401492613568,0.3809302794567578,0.12477909384192187,6.112874298809886,3.3399572634811667
3135.0,-29.83590570180862,5.285116592578306,35.0458358429666,24.41814896827566,5.12452439135199,-26.339839329762345,-39.956672047823645,1.6284580192698388,0.08055622039967147,-4.986424504417342,40.09254495140233,42784.416403358075,25806.16806821801,25806.16806821801,68590.58447157609,78106.63054695747,78106.63054695747,25806.16806821801,103912.79861517547,103912.79861517547,103912.79861517547,128946.24976188857,92259.80136365691,56937.58721991222,39246.904604160765,25033.45114671309,0.0,64280.35575087386,21278.433474706126,1547.1491259009147,0.0,0.8866527297612347,2.8172784979130627,0.0014959135982669303,354843.6906715096,1558527.3706753463,4.3921518450165316,1558527.3706753463,4.3921518450165316,0.85,0.09635403056435657,4.027634451161993,1.2692758027324453,1.0,0.0,4.027634451161763,1.284112394729306,1.2844173239676593,3.1365124016352386,19470.692315804274,1985.4580632330383,4632.441516551485,4632.441516551485,5.570748810538427,5.285116592578306,-2.402159178247084,7.68727577082539,3.3402963465689717,3.3402963465689717,0.9543703847339919,0.0,0.0,0.00023745068227832436,7.924319933984121e-05,0.00015820748293848315,0.000637201908714658,0.09635403056005808,0.07257825611581502,0.023775774444243062,0.09635422710087871,0.07257825611905283,0.023775774445303734,0.3809260537328518,0.3809260537328518,0.12478684964592847,0.0,5.090318628692728,4.201591722876856,7.82416552799242,5.066980724817029,4.1799832309490625,7.7954823389873695,25033.45114671309,21278.433474706126,0.85,1.0670535915732489,0.6655908465904289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450497058680964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.666969682456,1547.1491259009147,0.3809260537328518,0.12478684964592847,6.112874298809886,3.3402963465689717
3136.0,-29.8385291552659,5.284638226046361,35.045865475349025,24.41717495620253,5.123895062375217,-26.342263746175973,-39.958969213161595,1.627629653249815,0.0748927048679775,-4.986842948862945,40.092534795793064,42782.58506601115,25807.40398383334,25807.40398383334,68589.98904984449,78105.22571401288,78105.22571401288,25807.40398383334,103912.62969784622,103912.62969784622,103912.62969784622,128945.9465294292,92259.20059926639,56936.55995112108,39247.37849793923,25033.316831582975,0.0,64280.695329522205,21278.31930684553,1547.1497697000177,0.0,0.8866506354374009,2.8173040233866864,0.0014959135982669303,354837.9039201523,1558526.9319448834,4.392222236482358,1558526.9319448834,4.392222236482358,0.85,0.09635511550466964,4.027634451161993,1.269274788941257,1.0,0.0,4.02763445116164,1.284116399532528,1.2844212465827134,3.1365026197221844,19470.56552929022,1985.4451346066414,4632.441516551485,4632.441516551485,5.571015606268263,5.284638226046361,-2.402235305086819,7.68687353113318,3.34063112071939,3.34063112071939,0.9544660344912543,0.0,0.0,0.00023738594139308486,7.922260954317218e-05,0.00015816333184991269,0.0006370240842692753,0.09635511550150268,0.07257777382832223,0.023777341673180446,0.0963549126009614,0.0725777738307077,0.023777341673961946,0.3809218300002066,0.3809218300002066,0.12479452075937895,0.0,5.084799949279613,4.196513155631408,7.817086726839307,5.061735653730921,4.175414277706693,7.7879459636801585,25033.316831582975,21278.31930684553,0.85,1.067038691760124,0.6655588407482951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505128145208883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.619772266664,1547.1497697000177,0.3809218300002066,0.12479452075937895,6.112874298809886,3.34063112071939
3137.0,-29.841145646086915,5.2841517195462435,35.045893223500634,24.41632408825683,5.123416649890161,-26.344666802740658,-39.96123292073605,1.6269378065080191,0.0680712800219112,-4.987172885996285,40.09253917791681,42780.645271746806,25808.380780014155,25808.380780014155,68589.02605176096,78103.70856955928,78103.70856955928,25808.380780014155,103912.08934957343,103912.08934957343,103912.08934957343,128945.3367960894,92258.54581251091,56935.48251455325,39247.84810884185,25033.24744651596,0.0,64281.09555535781,21278.260329538567,1547.15212877703,0.0,0.8866489391908382,2.817355093876574,0.0014959135982669303,354833.341206214,1558527.1212561314,4.3922792485004445,1558527.1212561314,4.3922792485004445,0.85,0.09635613816203639,4.027634451161993,1.2692735004099092,1.0,0.0,4.027634451162117,1.2841197659736754,1.2844245309251217,3.1364943970845784,19470.42734178862,1985.4310434030604,4632.441516551485,4632.441516551485,5.571226466173848,5.2841517195462435,-2.402251422919101,7.686403142465345,3.3409620078032174,3.3409620078032174,0.9545605736580621,0.0,0.0,0.00023732138852711396,7.92023244712332e-05,0.00015811906405588077,0.0006368457897769553,0.09635613815985127,0.07257725643135408,0.02377888172849718,0.09635662185207276,0.07257725643299996,0.023778881729036427,0.3809176106421594,0.3809176106421594,0.12480211097988804,0.0,5.079052616530873,4.191420685837045,7.809115990970611,5.055244166018213,4.17043244683407,7.7765831333229585,25033.24744651596,21278.260329538567,0.85,1.0670170671359083,0.6655245201119018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528511405399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.57268555901,1547.15212877703,0.3809176106421594,0.12480211097988804,6.112874298809886,3.3409620078032174
3138.0,-29.843752096986535,5.283653585413972,35.045918960291885,24.415256024245195,5.122681932065974,-26.34708645455704,-39.96353294989092,1.6260162896007848,0.06280502544774436,-4.9876864467306445,40.09253608859772,42778.89991920886,25809.77609587261,25809.77609587261,68588.67601508147,78102.3498858949,78102.3498858949,25809.77609587261,103912.12598176752,103912.12598176752,103912.12598176752,128945.33334665805,92257.94166576762,56934.49169893705,39248.27774092286,25033.20736489053,0.0,64281.48510581339,21278.226260156953,1547.1604181998257,0.0,0.886646334767891,2.817364302836981,0.0014959135982669303,354826.23924569116,1558526.9877950763,4.392366785241919,1558526.9877950763,4.392366785241919,0.8500000000000001,0.09635731458056264,4.027634451161993,1.2692726421216505,1.0,0.0,4.027634451161009,1.2841242052153155,1.2844288886608735,3.136483554164186,19470.299841456097,1985.418041987437,4632.441516551485,4632.441516551485,5.571527671456954,5.283653585413972,-2.4024113777687512,7.686064963182723,3.3412896420524256,3.3412896420524256,0.9546541834435501,0.0,0.0,0.0002372570994405084,7.918171883981508e-05,0.0001580753806006933,0.0006366698487878965,0.09635731457570851,0.07257687253088342,0.02378044204482508,0.09635717003720191,0.07257687253453958,0.023780442046023056,0.3809133905546579,0.3809133905546579,0.12480957765613718,0.0,5.073573539610322,4.186449520096971,7.801871665751378,5.0504914721784075,4.165601725330873,7.771880989618808,25033.20736489053,21278.226260156953,0.85,1.067005155561948,0.6654933352705021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505441669533277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.52565088772,1547.1604181998257,0.3809133905546579,0.12480957765613718,6.112874298809886,3.3412896420524256
3139.0,-29.846348395626382,5.283147717076792,35.0459424297831,24.41438395706939,5.1221694083519855,-26.34947474614788,-39.96578677380455,1.625295758837982,0.05633112981388422,-4.988028994249069,40.092521521741574,42777.00666444274,25810.704200461576,25810.704200461576,68587.71086490432,78100.8849486523,78100.8849486523,25810.704200461576,103911.58914911388,103911.58914911388,103911.58914911388,128944.64164115897,92257.31712868554,56933.4388443324,39248.753649281265,25033.052492045103,0.0,64281.806141326364,21278.094618238338,1547.1582921384284,0.0,0.8866446428788773,2.817409344589941,0.0014959135982669303,354821.502265347,1558526.3584953535,4.392423651173871,1558526.3584953535,4.392423651173871,0.85,0.09635825118496932,4.027634451161993,1.2692714123846964,1.0,0.0,4.027634451162129,1.2841277046529203,1.284432306711151,3.136475006783379,19470.168037905853,1985.4046017657256,4632.441516551485,4632.441516551485,5.571728020362741,5.283147717076792,-2.4024499452493955,7.685597662326188,3.341612957788434,3.341612957788434,0.954746559368124,0.0,0.0,0.00023719307671402157,7.916153196226231e-05,0.00015803154475175926,0.0006364932940125338,0.09635825118291173,0.07257631677468411,0.023781934408227623,0.09635839423443389,0.07257631677623388,0.02378193440873544,0.3809091738477257,0.3809091738477257,0.12481698425206716,0.0,5.067898619454695,4.181506078539144,7.793740575322715,5.044360124062962,4.161090295277575,7.76054159963968,25033.052492045103,21278.094618238338,0.85,1.066984812376168,0.665460559250554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505597627488742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.47873013316,1547.1582921384284,0.3809091738477257,0.12481698425206716,6.112874298809886,3.341612957788434
3140.0,-29.848936506579058,5.282631668557182,35.04596405236355,24.41337442668157,5.121494702769258,-26.351871887692404,-39.968060644436605,1.6244300838467212,0.05072990446393533,-4.988503807684663,40.09251466519167,42775.23245680612,25811.925822353143,25811.925822353143,68587.15827915927,78099.5202766474,78099.5202766474,25811.925822353143,103911.44609900055,103911.44609900055,103911.44609900055,128944.44361727213,92256.72388868721,56932.43606870074,39249.20868887385,25032.99751827158,0.0,64282.20620714543,21278.04789053084,1547.1649399472806,0.0,0.8866422493675324,2.817427483411992,0.0014959135982669303,354814.9363039033,1558526.0622870356,4.392504099523418,1558526.0622870356,4.392504099523418,0.85,0.09635934075229999,4.027634451161993,1.2692704617837447,1.0,0.0,4.027634451163755,1.284131881976741,1.2844364030875766,3.136464803725622,19470.04283935452,1985.3918350664621,4632.441516551485,4632.441516551485,5.571991730522319,5.282631668557182,-2.4025934494891596,7.685225118046342,3.341933110149075,3.341933110149075,0.9548380314711642,0.0,0.0,0.00023712927173049343,7.914117035338043e-05,0.000157988101377113,0.0006363183199801338,0.0963593407481829,0.07257589157610951,0.023783449172073395,0.09635916851172699,0.07257589157921043,0.02378344917308956,0.3809049582130722,0.3809049582130722,0.12482428415710232,0.0,5.062383235808454,4.176670967865789,7.785930222179445,5.039233712148587,4.156440202757381,7.75375258365068,25032.99751827158,21278.04789053084,0.85,1.0669695756573974,0.6654288174081266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505752981161535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.431925880508,1547.1649399472806,0.3809049582130722,0.12482428415710232,6.112874298809886,3.341933110149075
3141.0,-29.851514136516602,5.282107413441879,35.045983554555804,24.41243876181545,5.120916607454234,-26.35424993228215,-39.97030898518858,1.623652403184472,0.044432786817992564,-4.988899102778205,40.09249614913543,42773.3976277872,25812.910613836477,25812.910613836477,68586.30824162367,78098.06361955995,78098.06361955995,25812.910613836477,103910.97423339642,103910.97423339642,103910.97423339642,128943.83160962505,92256.07355059653,56931.40755868088,39249.62887990627,25032.857376228632,0.0,64282.4862561349,21277.928769794336,1547.164950546809,0.0,0.8866403030668346,2.817464051952244,0.0014959135982669303,354809.4700352313,1558525.2623791331,4.392569516885716,1558525.2623791331,4.392569516885716,0.85,0.09636028916648437,4.027634451161993,1.2692693452397363,1.0,0.0,4.027634451160878,1.2841356475256385,1.2844400879429303,3.1364556064795166,19469.905590708,1985.3778395994557,4632.441516551485,4632.441516551485,5.572204316364971,5.282107413441879,-2.402683724438412,7.684791137880291,3.3422493483741205,3.3422493483741205,0.9549283852497487,0.0,0.0,0.00023706574085296365,7.912104211508913e-05,0.0001579446987378745,0.0006361435100150655,0.09636028916378592,0.07257537048391492,0.023784918679870988,0.0963602083325618,0.07257537048594731,0.023784918680537052,0.38090074671268753,0.38090074671268753,0.12483151274675663,0.0,5.056759946827299,4.171843066911833,7.777657367579877,5.033331889596184,4.151790465223144,7.743787303705517,25032.857376228632,21277.928769794336,0.85,1.066951703895523,0.6653973752252784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505907848071464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.385199111237,1547.164950546809,0.38090074671268753,0.12483151274675663,6.112874298809886,3.3422493483741205
3142.0,-29.854084086955254,5.281574352580885,35.04600121883515,24.41147348089146,5.120292364822405,-26.356625679747246,-39.972560678701825,1.6228339575796862,0.03849009291894845,-4.989337374725827,40.09248162012099,42771.610153425565,25813.967303319187,25813.967303319187,68585.57745674475,78096.67389679742,78096.67389679742,25813.967303319187,103910.6412001166,103910.6412001166,103910.6412001166,128943.40583951912,92255.4683624917,56930.40461897925,39250.07082612494,25032.76463940252,0.0,64282.83546552746,21277.849943492143,1547.16869709142,0.0,0.8866381233916449,2.8174909498745553,0.0014959135982669303,354803.40954594617,1558524.6347147312,4.392642778459281,1558524.6347147312,4.392642778459281,0.85,0.09636128183536916,4.027634451161993,1.269268306172453,1.0,0.0,4.0276344511600195,1.2841396031862675,1.2844439632177147,3.136445944949005,19469.777870604466,1985.364815773426,4632.441516551485,4632.441516551485,5.572432422748815,5.281574352580885,-2.402811958749382,7.684386311330267,3.3425622508619326,3.3425622508619326,0.9550177859605522,0.0,0.0,0.00023700241486310103,7.910088860459114e-05,0.0001579015262585099,0.0006359696270498345,0.0963612818319653,0.07257489569658493,0.023786386135380363,0.09636112472301811,0.07257489569914857,0.02378638613622059,0.3808965357337005,0.3808965357337005,0.1248386510187825,0.0,5.051176349383638,4.167090822311252,7.769315120511521,5.027827467644784,4.147260192682722,7.735082674911666,25032.76463940252,21277.849943492143,0.85,1.0669345395245469,0.6653659541256922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506062090956797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.338596041269,1547.16869709142,0.3808965357337005,0.1248386510187825,6.112874298809886,3.3425622508619326
3143.0,-29.85664504868084,5.281033175320162,35.046016989308036,24.410525417793565,5.1196913946108795,-26.358991008532264,-39.97479564333332,1.6220373544275157,0.032350872247320694,-4.989756729831656,40.092461787256056,42769.79229309944,25814.94127128683,25814.94127128683,68584.73356438626,78095.25955425434,78095.25955425434,25814.94127128683,103910.20082554116,103910.20082554116,103910.20082554116,128942.8447847987,92254.84434958293,56929.377088287176,39250.5191792175,25032.64395925753,0.0,64283.163138475036,21277.7473653689,1547.1704590227741,0.0,0.8866360592470827,2.817522642173685,0.0014959135982669303,354797.6107175997,1558523.7779202845,4.392712157131148,1558523.7779202845,4.392712157131148,0.8500000000000001,0.09636221993939584,4.027634451161993,1.2692672258941458,1.0,0.0,4.027634451161364,1.2841434563009306,1.2844477362260824,3.136436533939821,19469.646177676797,1985.351386832078,4632.441516551485,4632.441516551485,5.572642672131168,5.281033175320162,-2.4029318771956683,7.6839650525158305,3.34287162319127,3.34287162319127,0.9551061780546485,0.0,0.0,0.00023693932586606962,7.908088951702343e-05,0.00015785843634904618,0.000635796076645981,0.09636221993636616,0.07257439165225994,0.023787828284106225,0.0963620940338901,0.0725743916545417,0.023787828284854134,0.3808923265430497,0.3808923265430497,0.12484570731165942,0.0,5.045557897257993,4.162379407132562,7.7607058253422,5.022107602078961,4.1427476362489415,7.7254428495703,25032.64395925753,21277.7473653689,0.85,1.0669159732641817,0.6653342835816471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506215877424589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.292060896263,1547.1704590227741,0.3808923265430497,0.12484570731165942,6.112874298809886,3.34287162319127
3144.0,-29.85919705278759,5.28048396830412,35.046030978101705,24.409578437358164,5.119082471189581,-26.361349069393604,-39.97702942052854,1.6212344877608613,0.026346719563946408,-4.990185538858537,40.092441432779474,42768.00856472087,25815.904841925116,25815.904841925116,68583.91340664598,78093.8819179021,78093.8819179021,25815.904841925116,103909.78675982721,103909.78675982721,103909.78675982721,128942.31941741661,92254.25020845763,56928.37685513579,39250.97039257982,25032.532657589403,0.0,64283.50305016922,21277.652758950993,1547.1730183020043,0.0,0.8866339488037063,2.817551459524961,0.0014959135982669303,354791.6812376578,1558522.8985921987,4.392783092194937,1558522.8985921987,4.392783092194937,0.85,0.09636315020179755,4.027634451161993,1.2692662049597132,1.0,0.0,4.027634451160142,1.284147338223371,1.284451538351718,3.136427052626422,19469.520788949834,1985.3386007402971,4632.441516551485,4632.441516551485,5.572850677053593,5.28048396830412,-2.4030644778958914,7.683548446200011,3.343177658638586,3.343177658638586,0.9551936167538818,0.0,0.0,0.00023687647292975857,7.90609057258388e-05,0.00015781556720391977,0.000635623415400178,0.0963631501986327,0.07257389426076696,0.02378925593786574,0.0963630096451947,0.07257389426315047,0.023789255938647072,0.38088811809188977,0.38088811809188977,0.12485267625880103,0.0,5.039951238281219,4.157743653707939,7.751912844285812,5.016532258422501,4.1383968048155,7.715896666441665,25032.532657589403,21277.652758950993,0.85,1.066897573287513,0.6653030176551382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506369129101009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.245620160129,1547.1730183020043,0.38088811809188977,0.12485267625880103,6.112874298809886,3.343177658638586
