time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3145.0,-29.861738628674424,5.279927675964534,35.04604334645326,24.408670397847914,5.118525196941575,-26.363692578197778,-39.97924210326744,1.6204791464304134,0.019905229428388793,-4.990581884660084,40.092422211365786,42766.18242910764,25816.75508075025,25816.75508075025,68582.93750985789,78092.45289594757,78092.45289594757,25816.75508075025,103909.20797669783,103909.20797669783,103909.20797669783,128941.6337612474,92253.62138324155,56927.350916261945,39251.41162997734,25032.425784549578,0.0,64283.83741452692,21277.56191686714,1547.1751241365278,0.0,0.8866319995790422,2.817589817985426,0.0014959135982669303,354786.20072144346,1558522.0682135918,4.392848608667417,1558522.0682135918,4.392848608667417,0.85,0.09636403230292534,4.027634451161993,1.2692650444572795,1.0,0.0,4.0276344511624425,1.2841509974952918,1.2844551181230541,3.13641811517322,19469.388080423243,1985.3250682366806,4632.441516551485,4632.441516551485,5.573034217163511,5.279927675964534,-2.4031781514554225,7.683105827419956,3.3434803698142805,3.3434803698142805,0.955280105661223,0.0,0.0,0.00023681389209496005,7.904111525234203e-05,0.00015777277684261802,0.0006354510714668214,0.09636403230022257,0.07257337313449282,0.023790659165729755,0.09636424084914971,0.07257337313652834,0.023790659166397006,0.3808839116815255,0.3808839116815255,0.1248595584462138,0.0,5.034244099092177,4.153122391153261,7.742665767187475,5.010487114088448,4.133894473928308,7.704897776025632,25032.425784549578,21277.56191686714,0.85,1.0668768428930078,0.6652711497811625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506521847814426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.199273509568,1547.1751241365278,0.3808839116815255,0.1248595584462138,6.112874298809886,3.3434803698142805
3146.0,-29.864273079731568,5.279361983361927,35.04605379959238,24.407612706441455,5.117783745221291,-26.36604809269889,-39.98148286538196,1.6195587581541517,0.014726585844982765,-4.991103230171678,40.09239116321429,42764.50405595191,25817.88311231291,25817.88311231291,68582.38716826482,78091.16352585123,78091.16352585123,25817.88311231291,103909.04663816413,103909.04663816413,103909.04663816413,128941.34849817885,92253.05476843483,56926.39529839595,39251.843855598745,25032.301860014726,0.0,64284.14571561347,21277.456581012517,1547.1791720992612,0.0,0.8866294564455879,2.8175969886243344,0.0014959135982669303,354778.99185882637,1558520.7269122922,4.392934087631826,1558520.7269122922,4.392934087631826,0.85,0.09636499216932759,4.027634451161993,1.2692642103461553,1.0,0.0,4.027634451163789,1.2841554277523528,1.2844594693063882,3.136407294724074,19469.268500905404,1985.3128745193726,4632.441516551485,4632.441516551485,5.573277724082839,5.279361983361927,-2.4033909835486673,7.682752966910594,3.343780028239012,3.343780028239012,0.9553657223540035,0.0,0.0,0.00023675150186153646,7.902107830132394e-05,0.00015773042356021253,0.0006352804879274853,0.09636499216477143,0.0725729252895546,0.023792066875216837,0.09636446181197998,0.07257292529298583,0.02379206687634176,0.3808797046924083,0.3808797046924083,0.1248663378153629,0.0,5.028793995050194,4.1486441512662395,7.734031325980027,5.005829816016671,4.129753740262629,7.698466580530976,25032.301860014726,21277.456581012517,0.85,1.066863165167759,0.665241850535554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506673945525326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.153050704208,1547.1791720992612,0.3808797046924083,0.1248663378153629,6.112874298809886,3.343780028239012
3147.0,-29.86679694830098,5.2787912694150085,35.04606250048809,24.406789463851624,5.117319641284134,-26.368366344209647,-39.98366523357106,1.6188890371587075,0.007803844664579174,-4.991426820106685,40.092361031536214,42762.628982986935,25818.485673630184,25818.485673630184,68581.11465661712,78089.70075093277,78089.70075093277,25818.485673630184,103908.18642456295,103908.18642456295,103908.18642456295,128940.31112626744,92252.42276673183,56925.35099864783,39252.30196453778,25032.124701704477,0.0,64284.42666624226,21277.305996448806,1547.1756881960546,0.0,0.8866279172879654,2.81765017522102,0.0014959135982669303,354774.51750315947,1558519.4252041008,4.392985821452696,1558519.4252041008,4.392985821452696,0.85,0.09636572750676703,4.027634451161993,1.2692629273096103,1.0,0.0,4.0276344511636895,1.2841586859517988,1.2844626485080028,3.1363993369532612,19469.13512200668,1985.2992736568226,4632.441516551485,4632.441516551485,5.573407798324492,5.2787912694150085,-2.4034611918971494,7.682252461312158,3.344075923763833,3.344075923763833,0.9554502639325237,0.0,0.0,0.00023668938718418914,7.900156802416659e-05,0.00015768781916002255,0.000635108892977509,0.09636572750519115,0.07257231594174714,0.02379341156344402,0.09636589655998593,0.07257231594293391,0.02379341156383312,0.38087550283615546,0.38087550283615546,0.12487306593176038,0.0,5.023038572885582,4.144141393421194,7.724223956478738,4.999230664771289,4.125524060322675,7.684359126359482,25032.124701704477,21277.305996448806,0.85,1.0668387074941619,0.6652097747562694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506825619889911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.106885913741,1547.1756881960546,0.38087550283615546,0.12487306593176038,6.112874298809886,3.344075923763833
3148.0,-29.869313566692433,5.278211836185831,35.04606982320999,24.405762610863917,5.116613565090753,-26.37070226926768,-39.98588406303895,1.6180022676319616,0.0022936931260346682,-4.991939756491868,40.09233829100995,42760.93701781047,25819.53198750143,25819.53198750143,68580.4690053119,78088.39325768258,78088.39325768258,25819.53198750143,103907.925245184,103907.925245184,103907.925245184,128939.98869180119,92251.84515268895,56924.38891267901,39252.72915556661,25032.06344661719,0.0,64284.7926021838,21277.25392962461,1547.1831950699648,0.0,0.886625386810685,2.817662690102926,0.0014959135982669303,354767.4250994302,1558518.4427990438,4.393070875552455,1558518.4427990438,4.393070875552455,0.85,0.09636667546553335,4.027634451161993,1.2692620893521234,1.0,0.0,4.027634451162511,1.2841629581709393,1.2844668422172119,3.136388902619212,19469.013221188125,1985.286843232717,4632.441516551485,4632.441516551485,5.573633664936625,5.278211836185831,-2.40367787932537,7.6818897155112005,3.3443693616954495,3.3443693616954495,0.955534103341557,0.0,0.0,0.00023662746588925997,7.898173635036149e-05,0.0001576457295388985,0.0006349393713694334,0.09636667546099366,0.0725718836072383,0.02379479185375535,0.09636651711168802,0.07257188361065707,0.023794791854876273,0.38087130061327806,0.38087130061327806,0.12487967613201262,0.0,5.017506247804818,4.139747202875469,7.714997223002797,4.994233449617923,4.1212088526206685,7.677080597602185,25032.06344661719,21277.25392962461,0.85,1.0668225909930396,0.6651796682681971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506976663952866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.060848644076,1547.1831950699648,0.38087130061327806,0.12487967613201262,6.112874298809886,3.3443693616954495
3149.0,-29.871821973976676,5.277626082822547,35.0460752380391,24.404832918103807,5.116023417488925,-26.37301920827761,-39.98807362569494,1.6172206517557326,-0.003850602261252334,-4.992350449077171,40.09229736486311,42759.15906854664,25820.290403594114,25820.290403594114,68579.44947214075,78087.00976084448,78087.00976084448,25820.290403594114,103907.3001644386,103907.3001644386,103907.3001644386,128939.17026136268,92251.23516083726,56923.38446840134,39253.167436039905,25031.870096924093,0.0,64285.037532963994,21277.089582385477,1547.1808661478053,0.0,0.88662344300518,2.8176954824525744,0.0014959135982669303,354761.7465073767,1558516.6747649054,4.393136210734317,1558516.6747649054,4.393136210734317,0.85,0.09636743546502627,4.027634451161993,1.2692609953368086,1.0,0.0,4.0276344511610915,1.2841667385181366,1.284470544216114,3.136379669675668,19468.884487292275,1985.2737160286413,4632.441516551485,4632.441516551485,5.573797383375373,5.277626082822547,-2.4038235273998807,7.681449610222428,3.3446592181203387,3.3446592181203387,0.9556169194629539,0.0,0.0,0.00023656576147956234,7.896217077216713e-05,0.00015760359070739522,0.0006347696515599391,0.096367435462478,0.07257131929304769,0.023796116169430313,0.09636728230705631,0.07257131929496671,0.02379611617005956,0.38086710168167864,0.38086710168167864,0.12488622068635452,0.0,5.0118944428273835,4.135384580007781,7.705349275100843,4.988499846815898,4.11716437790983,7.665950151945424,25031.870096924093,21277.089582385477,0.85,1.066802666747681,0.6651494766044223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507127277108716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.01487249069,1547.1808661478053,0.38086710168167864,0.12488622068635452,6.112874298809886,3.3446592181203387
3150.0,-29.87432084015077,5.277034181970503,35.04607927795253,24.403920932114147,5.115453307758819,-26.37532555585239,-39.99025393333284,1.6164580234260681,-0.010216925395184262,-4.992763837699044,40.09226814715386,42757.38435942012,25821.028102245284,25821.028102245284,68578.4124616654,78085.6167800369,78085.6167800369,25821.028102245284,103906.64488228218,103906.64488228218,103906.64488228218,128938.39892639243,92250.61994341534,56922.387522659454,39253.59157861765,25031.754044110254,0.0,64285.3456227279,21276.990937493716,1547.1830432253964,0.0,0.8866214430162265,2.8177308820827927,0.0014959135982669303,354756.0307096152,1558515.4125432337,4.393203434556841,1558515.4125432337,4.393203434556841,0.85,0.09636822320214306,4.027634451161993,1.2692599057173357,1.0,0.0,4.027634451160498,1.2841704296303071,1.2844741572787592,3.1363706547280388,19468.75465058168,1985.260476368758,4632.441516551485,4632.441516551485,5.573956629563056,5.277034181970503,-2.4039758320585274,7.681010014029031,3.3449462022493917,3.3449462022493917,0.9556989149283976,0.0,0.0,0.00023650430651129606,7.894269234785517e-05,0.00015756161416344088,0.0006346005853853679,0.09636822319935567,0.07257078801890679,0.023797435180448877,0.09636841122106997,0.07257078802100585,0.023797435181137208,0.3808629043687471,0.3808629043687471,0.12489268101913732,0.0,5.006215009244784,4.131043090654941,7.6953613714256335,4.98254691230386,4.1129024018493965,7.654597475946105,25031.754044110254,21276.990937493716,0.85,1.0667814226920747,0.6651186821075963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450727740182093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.968976945873,1547.1830432253964,0.3808629043687471,0.12489268101913732,6.112874298809886,3.3449462022493917
3151.0,-29.876811239617265,5.276434799702749,35.04608172267345,24.402911157254152,5.11476929698265,-26.37763567283191,-39.99244608040897,1.6155937301634697,-0.015877032502430666,-4.993253088559051,40.09222976353505,42755.69542192677,25821.925872130425,25821.925872130425,68577.6212940572,78084.28916646651,78084.28916646651,25821.925872130425,103906.21503859693,103906.21503859693,103906.21503859693,128937.8336652316,92250.02056337213,56921.42681869546,39253.993049640754,25031.618626634674,0.0,64285.611676275425,21276.87583263947,1547.1858951268055,0.0,0.8866190897442152,2.8177481429677305,0.0014959135982669303,354749.2660813198,1558513.754350226,4.393282533227187,1558513.754350226,4.393282533227187,0.8499999999999999,0.09636904515203229,4.027634451161993,1.2692590210540224,1.0,0.0,4.027634451162417,1.2841745954552177,1.2844782454521402,3.136360480433166,19468.628156223043,1985.2475775339228,4632.441516551485,4632.441516551485,5.574150430150053,5.276434799702749,-2.4041898054127993,7.680624605115549,3.3452303556303957,3.3452303556303957,0.9557801016086845,0.0,0.0,0.0002364430743992907,7.892311263083759e-05,0.00015751996176845313,0.0006344328247643419,0.0963690451481772,0.07257029603405644,0.023798749114120745,0.09636892340812023,0.07257029603695953,0.023798749115072758,0.38085870672443445,0.38085870672443445,0.124899046918724,0.0,5.000665678929181,4.126774296484598,7.685683817053018,4.977376056056642,4.108782085781627,7.646011399900601,25031.618626634674,21276.87583263947,0.85,1.0667647006206482,0.6650896570329398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507426958459322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.923188927718,1547.1858951268055,0.38085870672443445,0.124899046918724,6.112874298809886,3.3452303556303957
3152.0,-29.879293362846546,5.275830177563323,35.0460825651224,24.40201708758252,5.1142167482336705,-26.379925192485036,-39.99460864635182,1.614848577838218,-0.02227150613930462,-4.993645994287194,40.092187983363594,42753.91979907997,25822.554656731216,25822.554656731216,68576.47445581119,78082.89783672369,78082.89783672369,25822.554656731216,103905.4524934549,103905.4524934549,103905.4524934549,128936.89120169889,92249.40735223547,56920.4293144544,39254.42004197897,25031.438708243986,0.0,64285.85875022296,21276.722902007386,1547.184038983977,0.0,0.8866172395467922,2.817786312339426,0.0014959135982669303,354743.83364253084,1558511.9494258303,4.3933447226494025,1558511.9494258303,4.3933447226494025,0.85,0.09636973686732622,4.027634451161993,1.2692578775854786,1.0,0.0,4.027634451161495,1.2841782040229042,1.284481776516049,3.136351667194437,19468.498742922882,1985.2343810498878,4632.441516551485,4632.441516551485,5.574286165182767,5.275830177563323,-2.404336528083867,7.68016670564719,3.345511265616241,3.345511265616241,0.9558603616046403,0.0,0.0,0.00023638206030991745,7.890380152435318e-05,0.00015747825878556428,0.0006342648603937425,0.09636973686505007,0.07256971512331563,0.023800021741734446,0.09636991210727944,0.07256971512502965,0.02380002174229657,0.3808545103308651,0.3808545103308651,0.12490534944100902,0.0,4.994988933282741,4.122522949870074,7.675432545456374,4.971374488147887,4.104781310246608,7.6336560391526405,25031.438708243986,21276.722902007386,0.85,1.0667427609897697,0.6650594801136057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450757601129496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.877487230402,1547.184038983977,0.3808545103308651,0.12490534944100902,6.112874298809886,3.345511265616241
3153.0,-29.881766710254766,5.275217583226041,35.04608176918638,24.400954332109563,5.113467097944659,-26.382226524520544,-39.99679555473847,1.6139269121769493,-0.0275035989219532,-4.994181567001184,40.09214194679998,42752.28320719853,25823.51132047385,25823.51132047385,68575.79452767238,78081.6215127375,78081.6215127375,25823.51132047385,103905.13283321136,103905.13283321136,103905.13283321136,128936.42362829529,92248.82580539424,56919.48749971986,39254.8203396382,25031.29079508393,0.0,64286.11113472213,21276.597175821338,1547.1873185336253,0.0,0.8866146779409408,2.817792542642816,0.0014959135982669303,354736.42875004455,1558509.9606249835,4.39343082444782,1558509.9606249835,4.39343082444782,0.85,0.09637055410485862,4.027634451161993,1.2692570638051262,1.0,0.0,4.027634451165508,1.2841826371168725,1.2844861325962331,3.1363408402752304,19468.376012118722,1985.2218659908046,4632.441516551485,4632.441516551485,5.574492679121305,5.275217583226041,-2.4045947310264473,7.679812314252489,3.3457895959370187,3.3457895959370187,0.9559398845534339,0.0,0.0,0.00023632127637103007,7.888427748906908e-05,0.00015743699888196098,0.0006340986805845382,0.09637055410029553,0.07256924188185261,0.023801312218442918,0.09637005102976048,0.07256924188528871,0.023801312219569912,0.38085031315051265,0.38085031315051265,0.12491156000423821,0.0,4.989562030280467,4.118386076161812,7.665852488323594,4.966677968079239,4.100834709524349,7.626478802864597,25031.29079508393,21276.597175821338,0.85,1.0667279964090612,0.6650314111799994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507724571698335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.831868320389,1547.1873185336253,0.38085031315051265,0.12491156000423821,6.112874298809886,3.3457895959370187
3154.0,-29.884231137211888,5.274600748928366,35.04607930191207,24.400097142811887,5.112945559766636,-26.384497013292954,-39.99894006466491,1.6132114358139062,-0.03393180353231173,-4.994548941026683,40.09209167365373,42750.50941769993,25824.02011572103,25824.02011572103,68574.52953342095,78080.2538374866,78080.2538374866,25824.02011572103,103904.27395320762,103904.27395320762,103904.27395320762,128935.34259920663,92248.24166346644,56918.4972435431,39255.271577692605,25031.068645999003,0.0,64286.34022369161,21276.40834909915,1547.182547432719,0.0,0.8866129885202029,2.8178341446474504,0.0014959135982669303,354731.3494629095,1558507.7888039977,4.393487610169493,1558507.7888039977,4.393487610169493,0.85,0.09637116360905244,4.027634451161993,1.2692559340735898,1.0,0.0,4.027634451161749,1.2841861060719424,1.2844895246091137,3.1363323681188913,19468.252733642326,1985.2092950846954,4632.441516551485,4632.441516551485,5.574602512185655,5.274600748928366,-2.404731881749584,7.6793326306779495,3.3460645136078773,3.3460645136078773,0.9560184324593936,0.0,0.0,0.000236260725979331,7.886513631127725e-05,0.00015739558966805376,0.00063393189940801,0.09637116360727876,0.07256861806617952,0.02380254554109925,0.09637099302525952,0.0725686180675151,0.023802545541537337,0.3808461194511923,0.3808461194511923,0.12491773088638582,0.0,4.983944162241244,4.114282453504586,7.65538922890147,4.960617137494353,4.097179625298054,7.6128155386865615,25031.068645999003,21276.40834909915,0.85,1.0667045175508219,0.6650014492805887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507872609738466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.786342481882,1547.182547432719,0.3808461194511923,0.12491773088638582,6.112874298809886,3.3460645136078773
3155.0,-29.886687130876837,5.273977646326593,35.04607569586538,24.399122467171424,5.112301509222574,-26.386772163921837,-40.00109271202234,1.6123865422337629,-0.03994921797647066,-4.995023214985077,40.09205356999719,42748.80610878793,25824.77231221275,25824.77231221275,68573.57842100068,78078.906764851,78078.906764851,25824.77231221275,103903.67907706375,103903.67907706375,103903.67907706375,128934.64009018127,92247.6251166451,56917.524460445275,39255.66739577758,25030.96101311753,0.0,64286.62840889511,21276.3168611499,1547.1867849188798,0.0,0.8866107103758029,2.8178578645966605,0.0014959135982669303,354724.79226930963,1558506.1427115905,4.393564184621078,1558506.1427115905,4.393564184621078,0.85,0.09637191644004549,4.027634451161993,1.2692549527017403,1.0,0.0,4.027634451164177,1.2841900859843145,1.2844934279839357,3.136322648118612,19468.122616372624,1985.196026815745,4632.441516551485,4632.441516551485,5.574764888006057,5.273977646326593,-2.40495303226033,7.678930678586923,3.3463371312334553,3.3463371312334553,0.9560963232095586,0.0,0.0,0.00023620039701136768,7.884592681990355e-05,0.00015735447019146412,0.0006337662851874838,0.0963719164364424,0.07256811542222011,0.02380380101422229,0.09637182057629144,0.07256811542493322,0.023803801015112275,0.3808419277960122,0.3808419277960122,0.1249238100560245,0.0,4.978381414103751,4.110205725207834,7.645071022283901,4.955073997008583,4.093010000488846,7.602866577399027,25030.96101311753,21276.3168611499,0.85,1.06668494083775,0.6649719726610042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508020116727944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.740912904832,1547.1867849188798,0.3808419277960122,0.1249238100560245,6.112874298809886,3.3463371312334553
3156.0,-29.88913407784871,5.273348353498414,35.046070427296655,24.39813200561332,5.111623878991556,-26.389042528701616,-40.00324836289508,1.6115323298108266,-0.04546306333128314,-4.9955048054024225,40.09199793342463,42747.154488727916,25825.515139381427,25825.515139381427,68572.66962810935,78077.6314490993,78077.6314490993,25825.515139381427,103903.14658848073,103903.14658848073,103903.14658848073,128933.90783179746,92247.06308355235,56916.58612304475,39256.08551167511,25030.761243316734,0.0,64286.84675499184,21276.147056819224,1547.1859787880555,0.0,0.886608458441356,2.8178741121974213,0.0014959135982669303,354718.13401750266,1558503.7391929263,4.39363987834923,1558503.7391929263,4.39363987834923,0.85,0.09637260319285501,4.027634451161993,1.2692540405644106,1.0,0.0,4.027634451162655,1.2841942024646649,1.284497468262025,3.1363125946465367,19468.004003788825,1985.1839316982687,4632.441516551485,4632.441516551485,5.574925241281112,5.273348353498414,-2.405184350172253,7.678532703670667,3.3466068298634677,3.3466068298634677,0.9561733799609907,0.0,0.0,0.00023614030438014614,7.88266948609321e-05,0.00015731360951921403,0.0006336017133362317,0.09637260318944171,0.07256757330524649,0.02380502988419522,0.09637208125803017,0.0725675733078167,0.023805029885038315,0.3808377366719872,0.3808377366719872,0.12492981768001991,0.0,4.972927186219181,4.1062294832444195,7.634888324835572,4.950041742071164,4.089421991934728,7.593211493332376,25030.761243316734,21276.147056819224,0.85,1.0666671813823987,0.6649440227119029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816712179528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.695570127173,1547.1859787880555,0.3808377366719872,0.12492981768001991,6.112874298809886,3.3466068298634677
3157.0,-29.891571692356717,5.272714925746372,35.04606379990506,24.397256620600842,5.111081171566656,-26.391290999872826,-40.00537045123053,1.6108004790498425,-0.05185134451318163,-4.9958972946048705,40.0919478177615,42745.40423893594,25826.011330245106,25826.011330245106,68571.41556918104,78076.27610964063,78076.27610964063,25826.011330245106,103902.28743988574,103902.28743988574,103902.28743988574,128932.85798534745,92246.4718842842,56915.60001344616,39256.52430093115,25030.570545461716,0.0,64287.094846392865,21275.98496364246,1547.1836788852572,0.0,0.8866066404099908,2.817912267462857,0.0014959135982669303,354712.70771142666,1558501.5741818042,4.393700987588269,1558501.5741818042,4.393700987588269,0.85,0.09637320048825106,4.027634451161993,1.2692529520438987,1.0,0.0,4.027634451162255,1.284197746565261,1.2845009363370545,3.1363039391202627,19467.87923591726,1985.1712089161192,4632.441516551485,4632.441516551485,5.575032353451207,5.272714925746372,-2.4053532086851925,7.678068134431564,3.346873622604178,3.346873622604178,0.9562496064583366,0.0,0.0,0.000236080454941974,7.880776657123563e-05,0.00015727268837073836,0.0006334368979088499,0.09637320048612955,0.07256697202075134,0.0238062284653782,0.0963730453012845,0.07256697202234878,0.023806228465902277,0.38083354935123825,0.38083354935123825,0.12493576940958591,0.0,4.967330468435534,4.102273694634164,7.62406100611787,4.944045950091663,4.08571515837815,7.579982143226232,25030.570545461716,21275.98496364246,0.85,1.0666435578248652,0.6649142310921268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508313588194732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.650326718473,1547.1836788852572,0.38083354935123825,0.12493576940958591,6.112874298809886,3.346873622604178
3158.0,-29.894002066369104,5.272076511792295,35.0460561939054,24.396336532104783,5.110488037460785,-26.39353799697108,-40.007499838806666,1.6100239680301751,-0.058032875779417736,-4.996339218340456,40.09190605901537,42743.71562327612,25826.60967448909,25826.60967448909,68570.3252977652,78074.9439365269,78074.9439365269,25826.60967448909,103901.55361101599,103901.55361101599,103901.55361101599,128932.00558414435,92245.88051199784,56914.65219861508,39256.920348203064,25030.451973128365,0.0,64287.37232133143,21275.88417715911,1547.186655293054,0.0,0.8866045402121814,2.817941934136135,0.0014959135982669303,354706.5980329024,1558499.7701936495,4.393771581460923,1558499.7701936495,4.393771581460923,0.85,0.09637386444569,4.027634451161993,1.2692519519897183,1.0,0.0,4.027634451161456,1.2842014990267687,1.284504613067926,3.1362947747797625,19467.754431531583,1985.1584824105666,4632.441516551485,4632.441516551485,5.57516151735794,5.272076511792295,-2.405562762198193,7.677639273990488,3.3471381191548097,3.3471381191548097,0.9563251769013742,0.0,0.0,0.00023602079718832854,7.878877739858277e-05,0.00015723201978974579,0.0006332730997309644,0.09637386444268027,0.072566434000729,0.02380743044195127,0.09637401701487604,0.07256643400299521,0.023807430442694788,0.38082936366311887,0.38082936366311887,0.12494163052811973,0.0,4.961723501869244,4.0983459705361724,7.613107575718345,4.93830634256102,4.08180701619051,7.568426981543439,25030.451973128365,21275.88417715911,0.85,1.066621994674569,0.6648850945350144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508459498789295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.605188705234,1547.186655293054,0.38082936366311887,0.12494163052811973,6.112874298809886,3.3471381191548097
3159.0,-29.89642356924996,5.271432269580032,35.04604718883346,24.395340831857197,5.109807206388859,-26.395785778785967,-40.0096292263828,1.609169415892102,-0.06361713575796557,-4.996831404734112,40.09185009611725,42742.06563850087,25827.309065471625,25827.309065471625,68569.3747039725,78073.66062762045,78073.66062762045,25827.309065471625,103900.96969309208,103900.96969309208,103900.96969309208,128931.24458081383,92245.29892004204,56913.703930789896,39257.32776583572,25030.274887721756,0.0,64287.60265355748,21275.733654563493,1547.1874828260325,0.0,0.8866022353626519,2.8179578790781483,0.0014959135982669303,354699.79356091126,1558497.3525850878,4.393849054545482,1558497.3525850878,4.393849054545482,0.85,0.09637451832855307,4.027634451161993,1.2692510453471915,1.0,0.0,4.027634451163792,1.2842056157903006,1.284508654483739,3.136284720794797,19467.631691206356,1985.1459663806047,4632.441516551485,4632.441516551485,5.575312494111782,5.271432269580032,-2.4058141192480287,7.677246388828061,3.347400055821574,3.347400055821574,0.9564000159490211,0.0,0.0,0.0002359613710049678,7.87697924560508e-05,0.000157191578548917,0.0006331102171961546,0.09637451832496224,0.07256590093896698,0.023808617385995268,0.09637436334240061,0.0725659009416707,0.02380861738688236,0.38082517834649116,0.38082517834649116,0.12494740428883995,0.0,4.9562381837462794,4.09448689582598,7.602442253555012,4.933214268976144,4.0781283038185165,7.55881483623466,25030.274887721756,21275.733654563493,0.85,1.0666033865578914,0.664857046681856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508604978771416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.56011448944,1547.1874828260325,0.38082517834649116,0.12494740428883995,6.112874298809886,3.347400055821574
3160.0,-29.89883717932305,5.270784239564129,35.04603684648289,24.394446273241215,5.109250265902704,-26.398014065680027,-40.01173301422966,1.6084271522269475,-0.0700278173752622,-4.997234721427171,40.09179313499194,42740.34367086216,25827.763601908307,25827.763601908307,68568.10727277046,78072.28527507678,78072.28527507678,25827.763601908307,103900.04887698509,103900.04887698509,103900.04887698509,128930.11771393215,92244.67225858333,56912.730654236286,39257.71289371894,25030.06883694705,0.0,64287.78173066599,21275.558511404994,1547.1846511845754,0.0,0.8866003868781445,2.817995075806691,0.0014959135982669303,354694.21778800874,1558494.8918558203,4.393911187994869,1558494.8918558203,4.393911187994869,0.85,0.09637505936454249,4.027634451161993,1.269249943089672,1.0,0.0,4.027634451163951,1.2842092073195863,1.2845121708072844,3.1362759495927537,19467.49943932343,1985.1324804416831,4632.441516551485,4632.441516551485,5.575410614387032,5.270784239564129,-2.40600301936045,7.676787258924579,3.3476591702738614,3.3476591702738614,0.9564740486496747,0.0,0.0,0.00023590215223671634,7.875103990586619e-05,0.00015715111233085015,0.0006329472340621603,0.09637505936239264,0.0725652915571649,0.023809767805227738,0.09637525815382192,0.0725652915587836,0.023809767805758886,0.38082099487330356,0.38082099487330356,0.12495311833958869,0.0,4.950614359638564,4.090611200627791,7.591263529085495,4.9272069040519,4.074352821301602,7.545758338617986,25030.06883694705,21275.558511404994,0.85,1.066580700513776,0.6648284093845866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508749930505145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.515136979515,1547.1846511845754,0.38082099487330356,0.12495311833958869,6.112874298809886,3.3476591702738614
3161.0,-29.90124182512375,5.270131155523969,35.046025412368266,24.393485951609932,5.108609589010628,-26.400242658071456,-40.01384434578938,1.6076104219253506,-0.07588427062160008,-4.997707194825577,40.09174065044972,42738.691807483214,25828.370084819293,25828.370084819293,68567.0618923025,78070.98278177019,78070.98278177019,25828.370084819293,103899.35286658948,103899.35286658948,103899.35286658948,128929.27197498883,92244.08093550686,56911.78996108632,39258.10108268949,25029.919108399357,0.0,64288.02019108885,21275.431242139453,1547.1866514019964,0.0,0.8865981697868188,2.8180169093105905,0.0014959135982669303,354687.6860249235,1558492.6245182226,4.393985711724734,1558492.6245182226,4.393985711724734,0.85,0.09637567562990818,4.027634451161993,1.2692489650147039,1.0,0.0,4.027634451163636,1.2842131464421267,1.284516035105594,3.1362663295578552,19467.374645323107,1985.1197549951419,4632.441516551485,4632.441516551485,5.57554153517876,5.270131155523969,-2.406247286049213,7.676378441573181,3.3479160683350306,3.3479160683350306,0.956547448095723,0.0,0.0,0.00023584316702601174,7.873222426280489e-05,0.00015711094276320685,0.000632785445727632,0.09637567562659191,0.07256475105404156,0.023810924572550348,0.09637588844977864,0.07256475105653855,0.023810924573369634,0.38081680929384204,0.38081680929384204,0.1249587463657389,0.0,4.945064353854548,4.086788339680652,7.580226028771449,4.92182292420398,4.0706116470405505,7.535149374674631,25029.919108399357,21275.431242139453,0.85,1.0665604834072457,0.6648002486380402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508894412524558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.470236872075,1547.1866514019964,0.38081680929384204,0.1249587463657389,6.112874298809886,3.3479160683350306
3162.0,-29.90363919766549,5.269472228296876,35.04601234497414,24.39245047224688,5.1078785791900785,-26.40247373685148,-40.0159597286023,1.6067131183433623,-0.08107137280597954,-4.998227485170322,40.091670209596906,42737.08843460334,25829.071267251133,25829.071267251133,68566.15970185447,78069.74162707712,78069.74162707712,25829.071267251133,103898.81289432825,103898.81289432825,103898.81289432825,128928.50116670465,92243.5114459343,56910.858253328086,39258.50354734024,25029.688272376396,0.0,64288.19181971664,21275.235031519936,1547.185159790538,0.0,0.8865957740858796,2.8180243565788965,0.0014959135982669303,354680.49332014605,1558489.581470086,4.394066239395193,1558489.581470086,4.394066239395193,0.85,0.09637626960440182,4.027634451161993,1.269248121012934,1.0,0.0,4.027634451163378,1.2842174617926867,1.2845202759666734,3.1362557907752393,19467.254459108954,1985.107499412027,4632.441516551485,4632.441516551485,5.575692898650775,5.269472228296876,-2.4065315733606805,7.676003801657556,3.3481703617155225,3.3481703617155225,0.9566201033472922,0.0,0.0,0.0002357843737522964,7.871337668414985e-05,0.00015707099706814656,0.0006326245590700315,0.09637626960058245,0.07256420342447753,0.023812066176104915,0.09637578981095521,0.0725642034273532,0.02381206617704862,0.3808126226508424,0.3808126226508424,0.12496430668732608,0.0,4.939708815982556,4.083071250655962,7.569659336775885,4.917156112364353,4.067227998757971,7.526371370635957,25029.688272376396,21275.235031519936,0.85,1.0665436025037776,0.6647735334422058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509038360661655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.425435895224,1547.185159790538,0.3808126226508424,0.12496430668732608,6.112874298809886,3.3481703617155225
3163.0,-29.906027969458233,5.268810568153542,35.045997940694114,24.391597823146753,5.107353086469457,-26.404676520430094,-40.018040605913825,1.6060016374090682,-0.08743186298005412,-4.998606873049568,40.091605135329395,42735.37940208603,25829.399217200007,25829.399217200007,68564.77861928604,78068.40868652597,78068.40868652597,25829.399217200007,103897.80790372597,103897.80790372597,103897.80790372597,128927.2552352977,92242.92990529384,56909.900620723296,39258.92142730061,25029.447331571733,0.0,64288.36875887234,21275.03023183597,1547.1798924153138,0.0,0.8865940768262816,2.818063699143214,0.0014959135982669303,354675.24858037225,1558486.770262678,4.394123290251286,1558486.770262678,4.394123290251286,0.85,0.09637672048020811,4.027634451161993,1.269247061614879,1.0,0.0,4.027634451164675,1.2842209081650475,1.284523647932332,3.136247374228518,19467.13172961342,1985.0949844863862,4632.441516551485,4632.441516551485,5.575763692841634,5.268810568153542,-2.4067142756203146,7.675524843773857,3.3484218039278897,3.3484218039278897,0.956691943979397,0.0,0.0,0.00023572580483407007,7.869484061142738e-05,0.0001570309642226427,0.0006324633214023021,0.0963767204785495,0.07256355291956178,0.023813167558987727,0.09637662270327348,0.07256355292081057,0.02381316755939754,0.3808084390252684,0.3808084390252684,0.12496983404930061,0.0,4.9341744218234,4.079377102421631,7.55829133794532,4.911175010069542,4.063889823612669,7.5120767322566735,25029.447331571733,21275.03023183597,0.85,1.0665191844648183,0.6647451199512382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509181876117232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.380700471134,1547.1798924153138,0.3808084390252684,0.12496983404930061,6.112874298809886,3.3484218039278897
3164.0,-29.908408790959882,5.268143232041728,35.0459824359875,24.390570690762274,5.1066336599686695,-26.406891543053767,-40.02014215858651,1.605116412030457,-0.0928309103258016,-4.999135532260766,40.091544274650985,42733.79041739618,25830.0803334177,25830.0803334177,68563.87075081388,78067.15465529382,78067.15465529382,25830.0803334177,103897.23498871153,103897.23498871153,103897.23498871153,128926.52300075223,92242.34554679201,56908.981308764225,39259.29359780865,25029.288012040706,0.0,64288.58160984936,21274.8948102346,1547.1827289479265,0.0,0.8865916036882604,2.818072961777575,0.0014959135982669303,354667.94038304157,1558484.1410857223,4.394206421371377,1558484.1410857223,4.394206421371377,0.85,0.09637733575815063,4.027634451161993,1.269246198930778,1.0,0.0,4.027634451162629,1.2842251662189161,1.2845278320378648,3.136236975498906,19467.008405430806,1985.08240891954,4632.441516551485,4632.441516551485,5.575910724642307,5.268143232041728,-2.4070120723047785,7.675155304346507,3.348671323498479,3.348671323498479,0.9567632352852797,0.0,0.0,0.00023566744418100074,7.867612446223536e-05,0.0001569913197187654,0.0006323036478326867,0.0963773357539899,0.0725630380168201,0.023814297737169806,0.09637684733266748,0.07256303801995273,0.02381429773819791,0.3808042567273167,0.3808042567273167,0.12497527938650903,0.0,4.928829122700222,4.075753964528019,7.5474799276512385,4.906304621934964,4.060270890286063,7.503197105603363,25029.288012040706,21274.8948102346,0.85,1.0665015315925017,0.6647182026310117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509324879396086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.336057436298,1547.1827289479265,0.3808042567273167,0.12497527938650903,6.112874298809886,3.348671323498479
3165.0,-29.91077924660793,5.267473321370796,35.04596566519847,24.38970861202108,5.106099050887267,-26.409078751174654,-40.0222092406824,1.6043985554225821,-0.09918365357981429,-4.999523502744418,40.09147638804458,42732.10363385453,25830.389280511896,25830.389280511896,68562.49291436642,78065.82066268506,78065.82066268506,25830.389280511896,103896.20994319695,103896.20994319695,103896.20994319695,128925.25584126438,92241.75187113087,56908.03484217309,39259.68558773086,25029.045898067438,0.0,64288.7314857983,21274.68901335732,1547.1776482567768,0.0,0.8865898728299195,2.818111207234094,0.0014959135982669303,354662.57714516524,1558481.2083931381,4.394264601971929,1558481.2083931381,4.394264601971929,0.85,0.09637776406012014,4.027634451161993,1.2692451076628641,1.0,0.0,4.027634451162546,1.2842286414501698,1.2845312334791552,3.1362284885765583,19466.883114936325,1985.0696328446845,4632.441516551485,4632.441516551485,5.575977416708057,5.267473321370796,-2.4072083715875636,7.674681692958359,3.3489180280516706,3.3489180280516706,0.9568337223004774,0.0,0.0,0.00023560935084900627,7.865771931800257e-05,0.00015695163153100372,0.0006321437983203536,0.09637776405839718,0.07256238813089377,0.023815375927503407,0.09637765066577654,0.07256238813219097,0.023815375927929167,0.3808000773366581,0.3808000773366581,0.12498068529160988,0.0,4.923306246713025,4.072132936529556,7.53593711702797,4.900339849164595,4.0569220926817025,7.489006734989289,25029.045898067438,21274.68901335732,0.85,1.0664776132581215,0.6646904153536497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450946740940987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.291494046565,1547.1776482567768,0.3808000773366581,0.12498068529160988,6.112874298809886,3.3489180280516706
3166.0,-29.9131436990797,5.266798217283908,35.04594784460658,24.38870040876793,5.105391407784445,-26.411277860577293,-40.024296928290255,1.6035255692504915,-0.10451809852338556,-5.00004473019214,40.0914122688847,42730.528339106924,25831.01249042663,25831.01249042663,68561.54082953355,78064.59541108519,78064.59541108519,25831.01249042663,103895.60790151182,103895.60790151182,103895.60790151182,128924.48511799512,92241.19445793184,56907.12738582599,39260.07452456206,25028.87721648331,0.0,64288.95174104537,21274.545634010814,1547.1798414603848,0.0,0.886587449284253,2.818120493569,0.0014959135982669303,354655.371885908,1558478.4384575821,4.394346066634349,1558478.4384575821,4.394346066634349,0.85,0.09637833703833493,4.027634451161993,1.269244275749661,1.0,0.0,4.027634451163338,1.284232841463664,1.2845353600788418,3.1362182317122675,19466.765477344106,1985.0576371486804,4632.441516551485,4632.441516551485,5.576111948339486,5.266798217283908,-2.4075076286303765,7.674305845914285,3.3491628437193426,3.3491628437193426,0.9569036696340979,0.0,0.0,0.00023555141778140097,7.86391347441378e-05,0.00015691228303726316,0.0006319853169713627,0.09637833703437565,0.07256185908946024,0.023816477944915412,0.09637784141813484,0.07256185909244116,0.023816477945893776,0.380795897984409,0.380795897984409,0.12498600807179785,0.0,4.9179755049672735,4.0686074574193185,7.524887438871133,4.8955266316687585,4.053529010824036,7.4796667077590655,25028.87721648331,21274.545634010814,0.85,1.066459150021579,0.6646636347598985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509609321518044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.247058958717,1547.1798414603848,0.380795897984409,0.12498600807179785,6.112874298809886,3.3491628437193426
3167.0,-29.915499152156475,5.266120851323435,35.04592885982433,24.38784803906458,5.104860281783414,-26.413451215975236,-40.026346722710855,1.6028123455700454,-0.11079606662116248,-5.000432851353665,40.0913427183432,42728.83495180805,25831.28391525673,25831.28391525673,68560.11886706478,78063.28664747674,78063.28664747674,25831.28391525673,103894.57056273347,103894.57056273347,103894.57056273347,128923.20799174429,92240.62136636801,56906.169670569194,39260.5018842209,25028.637429010818,0.0,64289.13931323172,21274.341814659194,1547.174956049113,0.0,0.8865857236289797,2.818157744957273,0.0014959135982669303,354650.0067143082,1558475.433891576,4.394404072708847,1558475.433891576,4.394404072708847,0.85,0.09637873612390567,4.027634451161993,1.269243198218756,1.0,0.0,4.027634451163154,1.2842362942672652,1.2845387395921248,3.1362097996615206,19466.64453095854,1985.045304049654,4632.441516551485,4632.441516551485,5.576170540515803,5.266120851323435,-2.4077108434568615,7.673831694780296,3.349404976188749,3.349404976188749,0.9569728503396426,0.0,0.0,0.00023549371826301921,7.862089144472104e-05,0.0001568728268182982,0.0006318264017445469,0.09637873612221277,0.07256120563786744,0.023817530484345335,0.09637862346994323,0.07256120563914199,0.02381753048476368,0.3807917220455014,0.3807917220455014,0.12499128657355141,0.0,4.912482127154476,4.0650979069569075,7.513124981416638,4.889636784732488,4.050332721816915,7.465316152848516,25028.637429010818,21274.341814659194,0.85,1.0664339202462154,0.6646353553377528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975087687372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.202665119314,1547.174956049113,0.3807917220455014,0.12499128657355141,6.112874298809886,3.349404976188749
3168.0,-29.91784524272521,5.265439213402263,35.04590902030472,24.38688425989824,5.104201813866499,-26.41562887935924,-40.028412198275305,1.6019854504688842,-0.11640647404141191,-5.000924129580351,40.09127985288955,42727.247163827305,25831.796550540603,25831.796550540603,68559.0437143679,78062.04237106105,78062.04237106105,25831.796550540603,103893.83892160165,103893.83892160165,103893.83892160165,128922.31635842205,92240.0574259597,56905.26221859779,39260.883563735464,25028.477436820387,0.0,64289.36100055585,21274.205821297328,1547.1770132939123,0.0,0.88658344807004,2.818174166141319,0.0014959135982669303,354643.2156480095,1558472.7181234623,4.394480563446836,1558472.7181234623,4.394480563446836,0.85,0.09637925635660377,4.027634451161993,1.2692422959720715,1.0,0.0,4.027634451161304,1.2842402779091862,1.284542650379488,3.1362000713131373,19466.525515851066,1985.0331678861862,4632.441516551485,4632.441516551485,5.576281202524601,5.265439213402263,-2.4079941919035495,7.673433405305812,3.349645301152813,3.349645301152813,0.9570415146150895,0.0,0.0,0.0002354362610337836,7.86025125398831e-05,0.00015683374849390048,0.0006316690085389089,0.09637925635315926,0.07256065579262864,0.023818600560530614,0.09637906584155456,0.07256065579522189,0.023818600561381884,0.3807875474532855,0.3807875474532855,0.12499647904416125,0.0,4.907102345294106,4.06165158298154,7.501634362035247,4.884517655538957,4.046945957967466,7.454709570911689,25028.477436820387,21274.205821297328,0.85,1.0664135192411561,0.6646083659698824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509891896073888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.158372752705,1547.1770132939123,0.3807875474532855,0.12499647904416125,6.112874298809886,3.349645301152813
3169.0,-29.9201841952555,5.26475570253204,35.04588828340453,24.38604439320045,5.103689714124725,-26.41778547925619,-40.030444285925455,1.6012909980938785,-0.12288232058369886,-5.001306884245174,40.09121403587501,42725.55183077789,25832.021304426824,25832.021304426824,68557.57313520472,78060.70710865292,78060.70710865292,25832.021304426824,103892.72841307975,103892.72841307975,103892.72841307975,128920.99717977206,92239.4588786975,56904.30360069487,39261.283642225135,25028.268766692316,0.0,64289.55240891745,21274.028451688468,1547.1738305358729,0.0,0.8865817361746416,2.8182146555477208,0.0014959135982669303,354637.92480176897,1558469.8748526634,4.39453810734934,1558469.8748526634,4.39453810734934,0.85,0.09637963529420665,4.027634451161993,1.2692411849228664,1.0,0.0,4.02763445116205,1.2842436421230867,1.2845459418335932,3.1361918557008277,19466.399197244195,1985.0202869730433,4632.441516551485,4632.441516551485,5.5763297198961475,5.26475570253204,-2.408199497978889,7.672955200510929,3.349883208465465,3.349883208465465,0.95710948813299,0.0,0.0,0.00023537899147607922,7.85844346018649e-05,0.0001567945568742143,0.000631511159021264,0.09637963529251575,0.07256000832268945,0.0238196269698263,0.09638006617579838,0.07256000832396245,0.023819626970244194,0.38078337543446295,0.38078337543446295,0.1250016113397276,0.0,4.901538358914365,4.058180216232415,7.4894698334492205,4.878424563661497,4.043577878544511,7.440063917498037,25028.268766692316,21274.028451688468,0.85,1.0663874699133113,0.664580016967913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510032357348754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.11418943324,1547.1738305358729,0.38078337543446295,0.1250016113397276,6.112874298809886,3.349883208465465
3170.0,-29.922514178821555,5.264066880887583,35.04586651228469,24.38499560756611,5.102935562725826,-26.419958212838303,-40.032508853450395,1.600379596711208,-0.12790849113258673,-5.001861737636205,40.09114243839437,42724.03031911749,25832.658597334776,25832.658597334776,68556.68891645226,78059.50609250527,78059.50609250527,25832.658597334776,103892.16468984005,103892.16468984005,103892.16468984005,128920.25571641586,92238.89296065563,56903.417187140934,39261.63974834966,25028.09102657581,0.0,64289.73077492547,21273.87737258944,1547.1763887048962,0.0,0.8865791682172661,2.818215967939543,0.0014959135982669303,354630.25513200084,1558466.7818723114,4.394624427327041,1558466.7818723114,4.394624427327041,0.85,0.09638016593704835,4.027634451161993,1.2692403870774434,1.0,0.0,4.027634451164828,1.2842480199443715,1.284550247431666,3.1361811648628852,19466.279764772993,1985.0081082503193,4632.441516551485,4632.441516551485,5.576467291607668,5.264066880887583,-2.4085366074962655,7.6726034883838485,3.350119414708618,3.350119414708618,0.9571769756310337,0.0,0.0,0.00023532195428518874,7.856607165167445e-05,0.0001567558826335143,0.0006313553933170482,0.0963801659325934,0.07255948884373957,0.023820677088853826,0.09637999125504988,0.07255948884709347,0.023820677089954872,0.3807792016575441,0.3807792016575441,0.12500664695102115,0.0,4.896257794843962,4.054804221578934,7.478172558975871,4.873953246503618,4.04026081880977,7.431896091473391,25028.09102657581,21273.87737258944,0.85,1.0663707576636952,0.6645545066706188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510172393850813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.07007090946,1547.1763887048962,0.3807792016575441,0.12500664695102115,6.112874298809886,3.350119414708618
