time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3171.0,-29.924837874380053,5.263376466644138,35.04584347137191,24.38414260922002,5.102404712409113,-26.422102953971514,-40.03453524839131,1.5996697919688845,-0.13413069576688486,-5.002245413233316,40.09106191094639,42722.377725146645,25832.849709213464,25832.849709213464,68555.2274343601,78058.1938911672,78058.1938911672,25832.849709213464,103891.04360038067,103891.04360038067,103891.04360038067,128918.85250332496,92238.30372767881,56902.48756152997,39262.0179623876,25027.80890294429,0.0,64289.826865331896,21273.637567502647,1547.169097218435,0.0,0.8865775048789729,2.8182530193138997,0.0014959135982669303,354624.9517078228,1558463.3031267533,4.394680339387903,1558463.3031267533,4.394680339387903,0.8500000000000001,0.0963804703816399,4.027634451161993,1.2692393469111996,1.0,0.0,4.027634451161687,1.2842514551349689,1.2845536103907527,3.1361727760228293,19466.155411871463,1984.9954277833372,4632.441516551485,4632.441516551485,5.576508546716449,5.263376466644138,-2.408749124883972,7.6721255915281095,3.350352879683427,3.350352879683427,0.9572436799095506,0.0,0.0,0.00023526508370449865,7.854805207879819e-05,0.00015671703162570044,0.0006311989156595147,0.09638047038022776,0.07255880388066083,0.02382166649956693,0.09638062332700235,0.07255880388172395,0.023821666499915947,0.38077502994581086,0.38077502994581086,0.1250116497186269,0.0,4.890800433948186,4.051427977210096,7.466154550862029,4.868114717466426,4.037204436222851,7.41733299421287,25027.80890294429,21273.637567502647,0.85,1.0663464311074122,0.6645278080253249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510311895933308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.026054098844,1547.169097218435,0.38077502994581086,0.1250116497186269,6.112874298809886,3.350352879683427
3172.0,-29.927151892812994,5.262681827061513,35.04581954319732,24.38315263660627,5.10170903759365,-26.42425546844651,-40.036574041563995,1.5988126131959508,-0.13937615305962936,-5.002761578799713,40.09098998592823,42720.81849532275,25833.35674991495,25833.35674991495,68554.1752452377,78056.99425033061,78056.99425033061,25833.35674991495,103890.35100024556,103890.35100024556,103890.35100024556,128917.97855380876,92237.756416933,56901.58066179868,39262.4175057048,25027.627553563194,0.0,64290.04505926799,21273.483420528715,1547.1706198085237,0.0,0.886575135173841,2.818261741886851,0.0014959135982669303,354617.81701567175,1558460.1960068315,4.394759995767381,1558460.1960068315,4.394759995767381,0.85,0.09638093630720715,4.027634451161993,1.269238483128138,1.0,0.0,4.027634451161974,1.2842555786970602,1.2845576622032016,3.1361627062178887,19466.039906321104,1984.9836494950982,4632.441516551485,4632.441516551485,5.576618001028971,5.262681827061513,-2.4090634843728798,7.6717453114343925,3.3505847161881337,3.3505847161881337,0.9573099189108953,0.0,0.0,0.00023520846254693867,7.852992611158069e-05,0.000156678536435358,0.0006310438711046874,0.09638093630349279,0.07255825157152114,0.02382268473197165,0.0963807588637465,0.0725582515743174,0.023822684732889746,0.3807708576204136,0.3807708576204136,0.12501657495525859,0.0,4.885538603429438,4.048148777643064,7.454638702055547,4.863385425740091,4.0340651196537465,7.407564631113303,25027.627553563194,21273.483420528715,0.85,1.0663264457512616,0.6645012996326117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510451024086917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.98208559186,1547.1706198085237,0.3807708576204136,0.12501657495525859,6.112874298809886,3.3505847161881337
3173.0,-29.929459806837503,5.261984792404608,35.04579441057697,24.3822367041372,5.101109520364689,-26.426392871174734,-40.038595407363005,1.5980425846711352,-0.14526468246208424,-5.003196885961162,40.09090704775058,42719.213630595164,25833.644158828643,25833.644158828643,68552.85778942381,78055.70504403704,78055.70504403704,25833.644158828643,103889.34920286568,103889.34920286568,103889.34920286568,128916.70921556398,92237.15600921068,56900.664595644324,39262.76823729595,25027.360012698315,0.0,64290.12824999427,21273.256010793568,1547.1653948242595,0.0,0.8865732173978597,2.8182883766175437,0.0014959135982669303,354611.8000753817,1558456.6131304898,4.394824460999889,1558456.6131304898,4.394824460999889,0.85,0.09638126771026267,4.027634451161993,1.2692375132953746,1.0,0.0,4.027634451162432,1.2842592945828097,1.2845613064508674,3.1361536320205228,19465.913195079018,1984.970728544306,4632.441516551485,4632.441516551485,5.576680043671639,5.261984792404608,-2.409320624426375,7.671305416830982,3.350814127358449,3.350814127358449,0.9573754649595568,0.0,0.0,0.00023515200326150503,7.851195890070342e-05,0.0001566400443608016,0.0006308888390991074,0.09638126770814111,0.07255760381325314,0.02382366389488796,0.09638113575777775,0.0725576038148503,0.02382366389541237,0.3807666884406402,0.3807666884406402,0.12502146061943692,0.0,4.880207560866779,4.044869485264769,7.442841796744858,4.857932203499104,4.030937025930257,7.394803058309208,25027.360012698315,21273.256010793568,0.85,1.0663045735863799,0.6644754769267236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510589575366613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.938233493442,1547.1653948242595,0.3807666884406402,0.12502146061943692,6.112874298809886,3.350814127358449
3174.0,-29.931760490112314,5.261286887456758,35.0457688114239,24.381442518811696,5.100636468136008,-26.428511118483392,-40.040591278206534,1.5973870964753494,-0.15180681467410295,-5.0035634904671005,40.09084319389851,42717.5341401257,25833.748593741988,25833.748593741988,68551.28273386769,78054.39692460153,78054.39692460153,25833.748593741988,103888.14551834352,103888.14551834352,103888.14551834352,128915.33028655837,92236.58496776165,56899.722183157304,39263.180871782606,25027.184768214855,0.0,64290.36563999746,21273.107052982625,1547.1638829174044,0.0,0.8865715805477566,2.8183316437890995,0.0014959135982669303,354606.73282502696,1558453.8546890744,4.394879483176818,1558453.8546890744,4.394879483176818,0.85,0.09638157840391466,4.027634451161993,1.2692363593867055,1.0,0.0,4.027634451162569,1.284262474698067,1.2845644150448012,3.1361458662170274,19465.79268135376,1984.9584395643528,4632.441516551485,4632.441516551485,5.576702587920274,5.261286887456758,-2.4095286685973485,7.670815556054107,3.3510416582820515,3.3510416582820515,0.9574404737948718,0.0,0.0,0.00023509573329154307,7.849422203443282e-05,0.00015660151125711024,0.0006307336418431698,0.09638157840240433,0.07255694856442108,0.023824629837983252,0.09638234329469507,0.07255694856555807,0.02382462983835659,0.3807625195856023,0.3807625195856023,0.12502628989765877,0.0,4.874681226914333,4.04158393652051,7.4302677148399425,4.851756675793013,4.027755232662628,7.379256368983022,25027.184768214855,21273.107052982625,0.85,1.0662761372011758,0.6644468998563218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510727763662188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.894426552723,1547.1638829174044,0.3807625195856023,0.12502628989765877,6.112874298809886,3.3510416582820515
3175.0,-29.934053335522368,5.260584181766201,35.045742405851456,24.3803983432241,5.099882324640467,-26.430650421765982,-40.04262787112964,1.5964794108527331,-0.15674474710920094,-5.004124684687815,40.09076850705961,42716.05796653368,25834.324682866925,25834.324682866925,68550.3826494006,78053.21465440285,78053.21465440285,25834.324682866925,103887.53933726977,103887.53933726977,103887.53933726977,128914.55705197425,92236.02280996535,56898.86612196926,39263.507431106766,25027.017714704478,0.0,64290.52514581125,21272.965057498805,1547.167324487843,0.0,0.886568991259716,2.8183310657086906,0.0014959135982669303,354598.97604294796,1558450.6282749402,4.39496652152257,1558450.6282749402,4.39496652152257,0.85,0.09638204744437738,4.027634451161993,1.2692356362706052,1.0,0.0,4.02763445115965,1.2842668332704785,1.2845687026345847,3.1361352226977086,19465.67404245228,1984.9463417632198,4632.441516551485,4632.441516551485,5.5768269476392005,5.260584181766201,-2.409884878702592,7.670469060468793,3.351267764943458,3.351267764943458,0.9575050756981308,0.0,0.0,0.00023503966736146702,7.84761270986416e-05,0.00015656354026282542,0.0006305807085584434,0.09638204743985843,0.07255642676701658,0.023825620672841843,0.0963822564305487,0.07255642677041847,0.023825620673958905,0.38075834842460504,0.38075834842460504,0.12503101905379851,0.0,4.869458204463399,4.038387150749713,7.418662465314469,4.847379937578637,4.024548869070884,7.371142769095968,25027.017714704478,21272.965057498805,0.85,1.0662594914869334,0.6644222903709907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510865521511331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.850687537557,1547.167324487843,0.38075834842460504,0.12503101905379851,6.112874298809886,3.351267764943458
3176.0,-29.93633755176681,5.259879153801144,35.04571452062763,24.379466205742233,5.099249508896471,-26.432769822720857,-40.04463128568602,1.5956817798195648,-0.16213799075927682,-5.004574350839031,40.09067259819816,42714.481343223204,25834.60335580679,25834.60335580679,68549.08469902999,78051.99489582263,78051.99489582263,25834.60335580679,103886.59825162942,103886.59825162942,103886.59825162942,128913.29312303556,92235.46880659809,56897.9552538735,39263.903947471765,25026.694871406147,0.0,64290.598818877916,21272.690640695226,1547.1593548201638,0.0,0.8865670472168121,2.81834951317128,0.0014959135982669303,354592.7608891049,1558446.4850931237,4.395031870322111,1558446.4850931237,4.395031870322111,0.85,0.09638231425413428,4.027634451161993,1.2692346664378422,1.0,0.0,4.027634451162343,1.284270676971717,1.2845724755184473,3.1361258365402143,19465.557124477753,1984.9344194477985,4632.441516551485,4632.441516551485,5.576887104456911,5.259879153801144,-2.410161134256554,7.670040288057698,3.351491260205901,3.351491260205901,0.9575689314874003,0.0,0.0,0.0002349838246854389,7.845833071226279e-05,0.00015652549397317613,0.0006304274720115131,0.09638231425205736,0.07255575705436249,0.023826557197694876,0.09638217947744264,0.07255575705592596,0.02382655719820832,0.38075417861342814,0.38075417861342814,0.12503571850538234,0.0,4.864248557357257,4.035258344354077,7.40690338271213,4.842436360079773,4.021900980512839,7.358988062425624,25026.694871406147,21272.690640695226,0.85,1.0662380808141056,0.6643970055957975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511002812537424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.807028851505,1547.1593548201638,0.38075417861342814,0.12503571850538234,6.112874298809886,3.351491260205901
3177.0,-29.938613772698208,5.259172437030295,35.045685823871736,24.378586874250345,5.098680913007549,-26.434875604846287,-40.046621254272736,1.594942745124501,-0.1680759221559356,-5.004998617193343,40.09059319038693,42712.88378008031,25834.806012501904,25834.806012501904,68547.68979258221,78050.72881619356,78050.72881619356,25834.806012501904,103885.53482869547,103885.53482869547,103885.53482869547,128911.99934049287,92234.8912531442,56897.04621690487,39264.27226248815,25026.464511797403,0.0,64290.73677428556,21272.494835027792,1547.156097636825,0.0,0.8865651727864746,2.818378100695321,0.0014959135982669303,354586.8968821972,1558443.0547490374,4.395094879286507,1558443.0547490374,4.395094879286507,0.85,0.09638260282862364,4.027634451161993,1.2692336477013306,1.0,0.0,4.027634451161394,1.2842742463625652,1.2845759742937017,3.13611712028752,19465.435236446017,1984.9219903275857,4632.441516551485,4632.441516551485,5.576930851732378,5.259172437030295,-2.410420851827373,7.6695932888576674,3.351712883739386,3.351712883739386,0.9576322524969675,0.0,0.0,0.00023492818963163892,7.844065746046036e-05,0.00015648753217117857,0.0006302745757499595,0.09638260282659912,0.0725551097232243,0.023827493103374817,0.09638275042567919,0.07255510972474835,0.023827493103875292,0.38075001187499913,0.38075001187499913,0.1250403771239484,0.0,4.858968221494479,4.032144737578051,7.394810064396665,4.836922695037401,4.018895793423212,7.345608223832983,25026.464511797403,21272.494835027792,0.85,1.066214096025095,0.6643707308883141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451113958933232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.763466608225,1547.156097636825,0.38075001187499913,0.1250403771239484,6.112874298809886,3.351712883739386
3178.0,-29.94088260154672,5.258461720550764,35.04565608030155,24.37755576046186,5.097940979850696,-26.436991867993843,-40.04863161882383,1.5940502462670445,-0.17303543168253555,-5.005539860945338,40.09050530641399,42711.4027831169,25835.28597754365,25835.28597754365,68546.68876066055,78049.54213245037,78049.54213245037,25835.28597754365,103884.82810999402,103884.82810999402,103884.82810999402,128911.05764211125,92234.32074491399,56896.1813954559,39264.59927717566,25026.22953211723,0.0,64290.828809292885,21272.295102299646,1547.1552828930476,0.0,0.8865627328713127,2.8183801439497715,0.0014959135982669303,354579.41618003865,1558439.25824925,4.395176897290474,1558439.25824925,4.395176897290474,0.85,0.09638298018958974,4.027634451161993,1.269232902606018,1.0,0.0,4.027634451161539,1.2842785327355921,1.284580190466707,3.1361066532684965,19465.314835252324,1984.9097128226585,4632.441516551485,4632.441516551485,5.577034461252333,5.258461720550764,-2.4107708016030442,7.669232522153809,3.3519328227698484,3.3519328227698484,0.9576950922199566,0.0,0.0,0.00023487274733050947,7.842280680590071e-05,0.00015644994052460876,0.000630123170339159,0.09638298018572979,0.07255453800338507,0.023828442182344717,0.09638250428996105,0.07255453800629073,0.02382844218329901,0.38074584643100773,0.38074584643100773,0.12504497495974523,0.0,4.85390438063655,4.029102261321498,7.383384156937382,4.832504429262826,4.015918677386082,7.336621409847169,25026.22953211723,21272.295102299646,0.85,1.0661969993261697,0.6643467439160343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451127588982375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.719988397173,1547.1552828930476,0.38074584643100773,0.12504497495974523,6.112874298809886,3.3519328227698484
3179.0,-29.943143298492767,5.25775052564489,35.04562532184964,24.3767307716422,5.097425670689153,-26.43907834694156,-40.05059968968851,1.5933607191074424,-0.17910700168130234,-5.0059176581687,40.09041625893656,42709.78183721002,25835.343388704932,25835.343388704932,68545.12522591496,78048.28051391443,78048.28051391443,25835.343388704932,103883.62390261937,103883.62390261937,103883.62390261937,128909.56068007815,92233.76296214468,56895.26428531682,39264.998529808734,25025.936777458788,0.0,64290.93530726752,21272.04626083997,1547.1474502289625,0.0,0.8865611301457734,2.818415926306602,0.0014959135982669303,354574.1945977708,1558435.4114943594,4.395230773244086,1558435.4114943594,4.395230773244086,0.85,0.09638317019129436,4.027634451161993,1.269231805293821,1.0,0.0,4.027634451161874,1.284281869914065,1.2845834574924027,3.1360985041636487,19465.197119665252,1984.897709173393,4632.441516551485,4632.441516551485,5.57704685453589,5.25775052564489,-2.4110013047066516,7.668751830351542,3.352150377360241,3.352150377360241,0.9577572506743545,0.0,0.0,0.0002348175157345671,7.840533532813788e-05,0.00015641218040642922,0.0006299710863862992,0.0963831701901389,0.072553827722291,0.02382934246784789,0.09638306577333104,0.07255382772316081,0.023829342468133546,0.3807416842620801,0.3807416842620801,0.12504955659670644,0.0,4.848652388009384,4.026075245129505,7.371142606942556,4.826810656487396,4.013259762929238,7.321439616814814,25025.936777458788,21272.04626083997,0.85,1.0661709134937183,0.6643204307587988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451141175010854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.67658240015,1547.1474502289625,0.3807416842620801,0.12504955659670644,6.112874298809886,3.352150377360241
3180.0,-29.945396379505304,5.257036523232338,35.04559399963081,24.375780508294724,5.09677121159396,-26.441171887034876,-40.052580123860366,1.5925467190929248,-0.18453078597809736,-5.006411518660999,40.0903383212951,42708.244973739,25835.680289506363,25835.680289506363,68543.92526324536,78047.07502222034,78047.07502222034,25835.680289506363,103882.7553117267,103882.7553117267,103882.7553117267,128908.50787281017,92233.20189415754,56894.37184555239,39265.366720672384,25025.752561083475,0.0,64291.11928175586,21271.889676920953,1547.1484880115431,0.0,0.8865588955971394,2.8184296226624714,0.0014959135982669303,354567.3689816696,1558432.0446782787,4.3953058882833815,1558432.0446782787,4.3953058882833815,0.85,0.09638351398557625,4.027634451161993,1.2692309184325858,1.0,0.0,4.027634451161736,1.2842857885495522,1.2845873063655213,3.136088935244488,19465.07871075927,1984.8856348252737,4632.441516551485,4632.441516551485,5.577119580937342,5.257036523232338,-2.4113206734171273,7.668357196649465,3.3523666030978863,3.3523666030978863,0.957819029456539,0.0,0.0,0.00023476248211064523,7.83877577281351e-05,0.00015637472438251012,0.000629820227213959,0.09638351398238194,0.0725532433255332,0.023830270656848743,0.09638335587545305,0.07255324332793775,0.023830270657638503,0.38073752362279656,0.38073752362279656,0.1250540681750137,0.0,4.84350849152014,4.023095527349653,7.359199119773734,4.821880732682928,4.010251809766999,7.3104600382901594,25025.752561083475,21271.889676920953,0.85,1.0661491980385591,0.6642946249943184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511547125860544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.633263684615,1547.1484880115431,0.38073752362279656,0.1250540681750137,6.112874298809886,3.3523666030978863
3181.0,-29.947639969699214,5.256320149094049,35.04556159762515,24.37483052434402,5.096113913044852,-26.443257167520557,-40.05455542411653,1.5917311108354917,-0.18978508359333546,-5.006890346281858,40.09024422601396,42706.72819821902,25835.964896594625,25835.964896594625,68542.69309481364,78045.88220983179,78045.88220983179,25835.964896594625,103881.84710642642,103881.84710642642,103881.84710642642,128907.3209206668,92232.64852743842,56893.49451570138,39265.72667970782,25025.473814240377,0.0,64291.2004939482,21271.65274210432,1547.1438143614228,0.0,0.8865567961890726,2.8184428466739018,0.0014959135982669303,354560.7512324329,1558427.9798781513,4.395376460764889,1558427.9798781513,4.395376460764889,0.8500000000000001,0.09638377685930935,4.027634451161993,1.2692300573969262,1.0,0.0,4.02763445116106,1.2842897142231702,1.2845911625908994,3.1360793491974612,19464.961927144235,1984.8737262107077,4632.441516551485,4632.441516551485,5.57718101875307,5.256320149094049,-2.4116315924519753,7.667951741546024,3.3525807965795082,3.3525807965795082,0.9578802275941453,0.0,0.0,0.00023470769211693214,7.837022932396868e-05,0.00015633746279296345,0.0006296701511521958,0.09638377685671023,0.07255260472739047,0.023831172129319754,0.09638328870624666,0.07255260472934698,0.023831172129962365,0.38073336505865446,0.38073336505865446,0.12505853362784253,0.0,4.8384323240970275,4.020172948611787,7.347357833102876,4.8171052626885285,4.007585968439628,7.299057156099991,25025.473814240377,21271.65274210432,0.85,1.0661286858574937,0.6642701935895419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451168204795206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.590022185046,1547.1438143614228,0.38073336505865446,0.12505853362784253,6.112874298809886,3.3525807965795082
3182.0,-29.94987584786494,5.255602303090716,35.04552830065224,24.37393400995063,5.095516525918387,-26.445329514503094,-40.05651741810141,1.590970192526126,-0.19538985699063005,-5.007330912812675,40.090153354430086,42705.1896796312,25836.141520399964,25836.141520399964,68541.33120003116,78044.6633078475,78044.6633078475,25836.141520399964,103880.80482824746,103880.80482824746,103880.80482824746,128906.01033994062,92232.09021429952,56892.61658596001,39266.08180926612,25025.205511693155,0.0,64291.28732095928,21271.424684939182,1547.1388810668018,0.0,0.8865548800709153,2.818465158250476,0.0014959135982669303,354554.6623651711,1558424.054345376,4.395440872077119,1558424.054345376,4.395440872077119,0.85,0.09638400177087945,4.027634451161993,1.269229122181423,1.0,0.0,4.027634451162076,1.2842933838556287,1.2845947629715444,3.136070388426724,19464.84409962691,1984.8617111477324,4632.441516551485,4632.441516551485,5.5772191463375655,5.255602303090716,-2.4119163460823425,7.667518649173058,3.3527930845865113,3.3527930845865113,0.9579408813104318,0.0,0.0,0.00023465310217630009,7.835282258406244e-05,0.00015630027959223766,0.0006295203908119482,0.09638400176883986,0.07255194324389085,0.023832058524949015,0.09638353605396512,0.07255194324542613,0.023832058525453323,0.3807292096345823,0.3807292096345823,0.12506296041812742,0.0,4.833323803317171,4.0172834501466355,7.335283847549476,4.811941055822047,4.004900491483681,7.286127946393947,25025.205511693155,21271.424684939182,0.85,1.0661060628301704,0.6642453660390324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511816404081463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.546895715512,1547.1388810668018,0.3807292096345823,0.12506296041812742,6.112874298809886,3.3527930845865113
3183.0,-29.95210517670172,5.254883300099613,35.04549442670259,24.373053770419233,5.09494822660059,-26.447393057435654,-40.05846673445774,1.5902361073043472,-0.20135358424784044,-5.0077603526585115,40.09006995498917,42703.626939426904,25836.28035893228,25836.28035893228,68539.90729835918,78043.39266891709,78043.39266891709,25836.28035893228,103879.67302784938,103879.67302784938,103879.67302784938,128904.65413081157,92231.48929635312,56891.72356674074,39266.40636623598,25024.981102962192,0.0,64291.38746919817,21271.233937517864,1547.1362114763915,0.0,0.8865529935509668,2.8184934992147275,0.0014959135982669303,354548.7273536775,1558420.4516059172,4.395504288614541,1558420.4516059172,4.395504288614541,0.85,0.09638423060994207,4.027634451161993,1.2692281116871165,1.0,0.0,4.027634451161966,1.2842969277207252,1.284598237775254,3.1360617348123223,19464.717280706118,1984.8487792167682,4632.441516551485,4632.441516551485,5.577249117257178,5.254883300099613,-2.412194843957908,7.6670781440575215,3.353003734623996,3.353003734623996,0.9580010670354274,0.0,0.0,0.00023459868378671158,7.833553185943063e-05,0.00015626315192728094,0.0006293708541494774,0.09638423060792044,0.07255129242840566,0.023832938179514773,0.096384133824782,0.07255129242992742,0.02383293818001465,0.38072505678105006,0.38072505678105006,0.1250673342671205,0.0,4.828125614760836,4.0143646883942665,7.322935721221199,4.806406768410682,4.001885558539527,7.272705535477883,25024.981102962192,21271.233937517864,0.85,1.066082254504096,0.6642200241810942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511950300743375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.503848957267,1547.1362114763915,0.38072505678105006,0.1250673342671205,6.112874298809886,3.353003734623996
3184.0,-29.954326707342844,5.254163048561697,35.04546006095274,24.372179887164407,5.094372153549638,-26.44945035840935,-40.06041126614434,1.5894958045861582,-0.207045338018645,-5.008197979012495,40.08998788250534,42702.0782518322,25836.430184549878,25836.430184549878,68538.50843638208,78042.17926245205,78042.17926245205,25836.430184549878,103878.60944700192,103878.60944700192,103878.60944700192,128903.38059593123,92230.93931593916,56890.83830519783,39266.7789008237,25024.771148929307,0.0,64291.55004975301,21271.05547658991,1547.1345791095912,0.0,0.8865510604652977,2.81851730573204,0.0014959135982669303,354542.67928193713,1558416.906195295,4.395569270677342,1558416.906195295,4.395569270677342,0.85,0.09638446000350387,4.027634451161993,1.2692271599872038,1.0,0.0,4.027634451161972,1.2843005002523555,1.2846017415111772,3.1360530112466614,19464.601211743677,1984.8369434764857,4632.441516551485,4632.441516551485,5.57728145994668,5.254163048561697,-2.4124814394222547,7.666644487983952,3.353212839226831,3.353212839226831,0.9580608112076661,0.0,0.0,0.00023454446731876634,7.831828709022554e-05,0.00015622618022854078,0.0006292219456619135,0.09638446000132758,0.07255065156472246,0.02383380843660513,0.09638463608000623,0.07255065156636062,0.02383380843714325,0.3807209022823114,0.3807209022823114,0.12507164108254942,0.0,4.822919005827373,4.011480865847091,7.310447558486203,4.801152640993848,3.9991261780810987,7.259641426226096,25024.771148929307,21271.05547658991,0.85,1.066057800493883,0.6641942559914411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512083807544116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.460858874641,1547.1345791095912,0.3807209022823114,0.12507164108254942,6.112874298809886,3.353212839226831
3185.0,-29.956540784245384,5.253440474572637,35.04542491717025,24.37123074140402,5.093706325729316,-26.451509925858492,-40.06236362094057,1.5886754673128383,-0.2120967593720593,-5.008691734197422,40.08989648935148,42700.594351330496,25836.708878687274,25836.708878687274,68537.30323001777,78041.02446918905,78041.02446918905,25836.708878687274,103877.73334787633,103877.73334787633,103877.73334787633,128902.263852111,92230.4086034183,56889.978485439984,39267.144575531456,25024.53050423467,0.0,64291.67507976612,21270.85092859947,1547.1325077772306,0.0,0.8865488750396072,2.8185261241759765,0.0014959135982669303,354535.8555972735,1558412.9581526066,4.395642735562545,1558412.9581526066,4.395642735562545,0.85,0.09638470563477589,4.027634451161993,1.2692263291729615,1.0,0.0,4.027634451163701,1.2843044465366906,1.2846056193354536,3.136043375091538,19464.489209115774,1984.825522386929,4632.441516551485,4632.441516551485,5.577341621340278,5.253440474572637,-2.412812249758089,7.666252724330725,3.3534203688463924,3.3534203688463924,0.9581201053846835,0.0,0.0,0.00023449044424485402,7.830097647395368e-05,0.00015618946777090035,0.000629074081302734,0.09638470563186154,0.07255003295724673,0.023834672674614813,0.09638457100481164,0.07255003295944037,0.02383467267533551,0.3807167466412116,0.3807167466412116,0.12507587754350077,0.0,4.817863134168817,4.008681769381042,7.298316102067247,4.796594974825382,3.9965608549265994,7.248826322323566,25024.53050423467,21270.85092859947,0.85,1.0660369813818684,0.6641698835557207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221684967083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.417950704908,1547.1325077772306,0.3807167466412116,0.12507587754350077,6.112874298809886,3.3534203688463924
3186.0,-29.958748062041114,5.252716086897473,35.04538871602619,24.37028990769761,5.093053449252452,-26.45356207739458,-40.06430727951226,1.587867464575914,-0.2172059897037002,-5.00916620431186,40.0897954041702,42699.10382250331,25836.926521019708,25836.926521019708,68536.03034352302,78039.85104092529,78039.85104092529,25836.926521019708,103876.777561945,103876.777561945,103876.777561945,128901.00924387114,92229.86175744144,56889.114538898066,39267.496909492635,25024.23168192615,0.0,64291.72859141878,21270.596929637228,1547.1266982923578,0.0,0.8865468230042066,2.81853795954636,0.0014959135982669303,354529.2985289219,1558408.5914381507,4.395711716646793,1558408.5914381507,4.395711716646793,0.85,0.09638488865010937,4.027634451161993,1.2692254802258685,1.0,0.0,4.027634451161615,1.2843083348187436,1.284609439371153,3.136033880626041,19464.373801651178,1984.813754100654,4632.441516551485,4632.441516551485,5.577388603548613,5.252716086897473,-2.413131153566822,7.665847240464295,3.353625997440629,3.353625997440629,0.9581788564116083,0.0,0.0,0.00023443659847914138,7.828374647679847e-05,0.00015615285200234292,0.0006289266063718363,0.09638488864773509,0.07254937348745592,0.023835515160279163,0.09638439071584406,0.07254937348924306,0.02383551516086631,0.3807125933037233,0.3807125933037233,0.12508007103561142,0.0,4.812883934221645,4.005943789908315,7.286311037293899,4.791960214608139,3.9941034817504715,7.237364731320497,25024.23168192615,21270.596929637228,0.85,1.0660162954876709,0.664146146915118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512349447728317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.375117807382,1547.1266982923578,0.3807125933037233,0.12508007103561142,6.112874298809886,3.353625997440629
3187.0,-29.960947397519675,5.251991957502358,35.0453519642568,24.36947707263755,5.092554232305439,-26.455591713075815,-40.06621730569748,1.5871985478317265,-0.22336783173318508,-5.009544571833181,40.089706963946995,42697.50830623366,25836.895527413864,25836.895527413864,68534.40383364752,78038.5736567194,78038.5736567194,25836.895527413864,103875.46918413325,103875.46918413325,103875.46918413325,128899.44696396778,92229.26995868693,56888.20460808049,39267.850389562715,25023.977779834528,0.0,64291.82816939724,21270.381112859348,1547.1212617775616,0.0,0.8865452149575495,2.818574889919562,0.0014959135982669303,354524.06964461127,1558404.7709727786,4.395765772786554,1558404.7709727786,4.395765772786554,0.85,0.09638500313313145,4.027634451161993,1.2692243197234347,1.0,0.0,4.027634451160103,1.2843115725159584,1.284612608932502,3.136025974812235,19464.248907262812,1984.8010184173813,4632.441516551485,4632.441516551485,5.577381912993377,5.251991957502358,-2.4133800857240177,7.665372043226375,3.353829874616242,3.353829874616242,0.958237107033212,0.0,0.0,0.00023438295779354174,7.826681803628708e-05,0.00015611613975725466,0.0006287787428687394,0.0963850031319557,0.07254866759569942,0.02383633553625627,0.09638514008831396,0.0725486675965844,0.023836335536547036,0.3807084436508243,0.3807084436508243,0.12508422973277175,0.0,4.80770721003978,4.0031639082213815,7.273629880320243,4.786176740100018,3.991336035365009,7.222168757929239,25023.977779834528,21270.381112859348,0.85,1.0659893455366034,0.6641203014749171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512481640899326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.332347316067,1547.1212617775616,0.3807084436508243,0.12508422973277175,6.112874298809886,3.353829874616242
3188.0,-29.963139285783,5.251266062330704,35.0453148620526,24.368558276351564,5.091926718022873,-26.457627476315412,-40.06814706427974,1.5864149085252024,-0.22871408757470135,-5.010023061924375,40.08962325336761,42696.02693608138,25837.10742059835,25837.10742059835,68533.13435667973,78037.38666205763,78037.38666205763,25837.10742059835,103874.49408265598,103874.49408265598,103874.49408265598,128898.2831582443,92228.71359979277,56887.353873694796,39268.17747344219,25023.78907558833,0.0,64291.96654903052,21270.22071425008,1547.12186070686,0.0,0.8865430793894997,2.8185893822212056,0.0014959135982669303,354517.4571940207,1558401.154826399,4.395837562305191,1558401.154826399,4.395837562305191,0.85,0.09638522983178141,4.027634451161993,1.2692234817659482,1.0,0.0,4.027634451164147,1.2843153461262407,1.2846163147798948,3.1360167604554188,19464.131492173197,1984.7890454103285,4632.441516551485,4632.441516551485,5.5774276541395365,5.251266062330704,-2.4137054784839003,7.664971540814605,3.354032622393545,3.354032622393545,0.9582950349695842,0.0,0.0,0.00023432950999188886,7.824971814581021e-05,0.00015607979184607866,0.0006286323467694591,0.0963852298289709,0.07254805712018612,0.023837172708784774,0.09638544080617019,0.07254805712230157,0.02383717270947984,0.3807042925782093,0.3807042925782093,0.12508831157433514,0.0,4.802629875242587,4.00042208025252,7.261239751114431,4.781308974349656,3.9885589120806344,7.210745990358419,25023.78907558833,21270.22071425008,0.85,1.0659673056417522,0.6640958307523603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126133606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.289662359912,1547.12186070686,0.3807042925782093,0.12508831157433514,6.112874298809886,3.354032622393545
3189.0,-29.96532362986554,5.2505391465753215,35.045277001084735,24.367667000647657,5.091323714812514,-26.459653996827754,-40.07006404045967,1.5856540817450107,-0.2339936695726692,-5.010469943239968,40.08952694855909,42694.52533881322,25837.22989064593,25837.22989064593,68531.75522945914,78036.21191592481,78036.21191592481,25837.22989064593,103873.44180657074,103873.44180657074,103873.44180657074,128896.9620646563,92228.17637063202,56886.489793400186,39268.5406413687,25023.52025808555,0.0,64292.060899454256,21269.992219372718,1547.117188295118,0.0,0.8865411505582934,2.8186066927305506,0.0014959135982669303,354511.28164545697,1558396.9946398279,4.395902402334165,1558396.9946398279,4.395902402334165,0.85,0.09638536789899084,4.027634451161993,1.269222545451485,1.0,0.0,4.027634451160098,1.2843190127125317,1.284619913828442,3.13600780748038,19464.018114260634,1984.7774840807651,4632.441516551485,4632.441516551485,5.577454091612552,5.2505391465753215,-2.4140093880653186,7.66454853464064,3.3542336306126,3.3542336306126,0.9583524658893143,0.0,0.0,0.00023427625732126727,7.823273494198358e-05,0.00015604352237928368,0.0006284862666154704,0.0963853678969671,0.07254738739848555,0.023837980498481546,0.09638553196573067,0.07254738740000875,0.023837980498982086,0.38070014082515935,0.38070014082515935,0.1250923411330009,0.0,4.797589211786715,3.9977349366467365,7.248832624373449,4.776476273667299,3.986149722103562,7.198333096042234,25023.52025808555,21269.992219372718,0.85,1.0659442903321346,0.6640715002989682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451274463674168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.247053285118,1547.117188295118,0.38070014082515935,0.1250923411330009,6.112874298809886,3.3542336306126
3190.0,-29.96750068966469,5.249810432266704,35.04523831212911,24.366716772224777,5.090660480910707,-26.461679983819266,-40.07198087694121,1.5848397750358647,-0.23900740118511976,-5.0109582201612,40.089427109972945,42693.05473296218,25837.445717034065,25837.445717034065,68530.50044999624,78035.04245313023,78035.04245313023,25837.445717034065,103872.48817016429,103872.48817016429,103872.48817016429,128895.7374788828,92227.6171006028,56885.62938031567,39268.875244763476,25023.249308718518,0.0,64292.12455348199,21269.76191241074,1547.1133623255507,0.0,0.8865390234920191,2.8186156663676125,0.0014959135982669303,354504.5341386717,1558392.6818095723,4.395973906500093,1558392.6818095723,4.395973906500093,0.85,0.09638552997762227,4.027634451161993,1.2692216635355726,1.0,0.0,4.027634451161646,1.2843229289361349,1.2846237628147223,3.135998245003904,19463.900084799272,1984.7654484252291,4632.441516551485,4632.441516551485,5.577500681815011,5.249810432266704,-2.414346306776149,7.664156739042854,3.3544331211302776,3.3544331211302776,0.9584094631800794,0.0,0.0,0.00023422319332989694,7.821575638323249e-05,0.00015600743694666445,0.0006283409276838681,0.09638552997498492,0.07254674312232114,0.02383878685266378,0.09638536921401646,0.07254674312430621,0.02383878685331606,0.3806959900173942,0.3806959900173942,0.12509631957407866,0.0,4.7926670213900024,3.9950977383508075,7.236757244329283,4.771950818976109,3.9836347929456792,7.187503265375824,25023.249308718518,21269.76191241074,0.85,1.065923718121782,0.6640479690082036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512875463210537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.204522282473,1547.1133623255507,0.3806959900173942,0.12509631957407866,6.112874298809886,3.3544331211302776
3191.0,-29.96967100496077,5.249080582946289,35.045198681747124,24.365792946796887,5.090028913163959,-26.46369673261522,-40.07388873780144,1.5840546407892353,-0.24419390376914407,-5.011418917536895,40.08932231131041,42691.57615417353,25837.581918449807,25837.581918449807,68529.15807262334,78033.85172660695,78033.85172660695,25837.581918449807,103871.43364505676,103871.43364505676,103871.43364505676,128894.37792994756,92227.04666651851,56884.77109396692,39269.19508061287,25022.944284890793,0.0,64292.139365503666,21269.502642157175,1547.1069797430143,0.0,0.8865370549566203,2.8186301408719343,0.0014959135982669303,354498.16784648714,1558388.1547234927,4.396040081646745,1558388.1547234927,4.396040081646745,0.85,0.09638563922673525,4.027634451161993,1.2692208030493934,1.0,0.0,4.027634451162536,1.2843267084454393,1.2846274752795719,3.1359890164061746,19463.77969925348,1984.7531725159438,4632.441516551485,4632.441516551485,5.577530083463203,5.249080582946289,-2.4146647966242503,7.663745379570539,3.3546308575581367,3.3546308575581367,0.9584659593023248,0.0,0.0,0.00023417030475192968,7.819886070968365e-05,0.00015597144404224604,0.0006281959614220351,0.09638563922467276,0.07254606334022085,0.023839575884451913,0.09638525252505263,0.0725460633417732,0.023839575884962053,0.38069184120444316,0.38069184120444316,0.12510026897563442,0.0,4.787773470492823,3.9924883009632595,7.2247146507886555,4.7672250137677565,3.9811880720122304,7.17564606246583,25022.944284890793,21269.502642157175,0.85,1.0659025932086663,0.6640248182047578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45130058556441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.162064396834,1547.1069797430143,0.38069184120444316,0.12510026897563442,6.112874298809886,3.3546308575581367
3192.0,-29.97183289331178,5.248351332880781,35.04515862273429,24.36498989062386,5.0895302620399825,-26.465692603947684,-40.07577075446022,1.5833899726466958,-0.2501385320271652,-5.0117989581505595,40.089230565935594,42690.02702127277,25837.51000786091,25837.51000786091,68527.53702913367,78032.61173940668,78032.61173940668,25837.51000786091,103870.12174726759,103870.12174726759,103870.12174726759,128892.8128971928,92226.47738060223,56883.89266235002,39269.53857583578,25022.691149925202,0.0,64292.22972576098,21269.28747743642,1547.1017234582916,0.0,0.8865354502305987,2.8186640304011705,0.0014959135982669303,354492.9162027758,1558384.1915206795,4.396094026965713,1558384.1915206795,4.396094026965713,0.85,0.09638569908797859,4.027634451161993,1.2692197090340778,1.0,0.0,4.02763445116155,1.2843299243719368,1.2846306243070729,3.135981163976684,19463.659556019353,1984.740921315572,4632.441516551485,4632.441516551485,5.577514560204325,5.248351332880781,-2.4149245671573127,7.663275900038094,3.3548270370669226,3.3548270370669226,0.9585220105905493,0.0,0.0,0.0002341176324694894,7.818219721373668e-05,0.00015593543525575272,0.0006280509311930101,0.09638569908684934,0.0725453506571297,0.023840348429719632,0.09638590946273551,0.07254535065797964,0.023840348429998947,0.3806876939133731,0.3806876939133731,0.1251041890843671,0.0,4.782714940928486,3.98986378835599,7.212046182161998,4.761660426123399,3.978654337671344,7.16063313323599,25022.691149925202,21269.28747743642,0.85,1.065875881446925,0.6639997897625797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513135846350333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.119669057414,1547.1017234582916,0.3806876939133731,0.1251041890843671,6.112874298809886,3.3548270370669226
3193.0,-29.973987680338027,5.247619945969251,35.04511809323463,24.36403218833732,5.08884544939287,-26.467700700683974,-40.07767718341199,1.582558469710031,-0.2548704123910852,-5.012313249860625,40.089136744132624,42688.60992931028,25837.76642938367,25837.76642938367,68526.37635869396,78031.49942065516,78031.49942065516,25837.76642938367,103869.26585003884,103869.26585003884,103869.26585003884,128891.74078742928,92225.95752767584,56883.06803621453,39269.87721273479,25022.474937390452,0.0,64292.35215012524,21269.103696781884,1547.1016730271194,0.0,0.8865331686360952,2.8186662576367114,0.0014959135982669303,354485.8094889616,1558380.1386285136,4.39617072648162,1558380.1386285136,4.39617072648162,0.85,0.09638588678652751,4.027634451161993,1.269218969983049,1.0,0.0,4.027634451161078,1.2843339198618604,1.2846345533163124,3.1359714081172867,19463.549845221914,1984.7297339276834,4632.441516551485,4632.441516551485,5.577569913633365,5.247619945969251,-2.415286270816782,7.662906216786032,3.355022180935405,3.355022180935405,0.9585777659815442,0.0,0.0,0.00023406514406544178,7.816532091678458e-05,0.00015589982314865718,0.0006279074986435937,0.0963858867832968,0.07254474407758307,0.02384114270571373,0.09638573442276877,0.07254474408001467,0.023841142706512837,0.3806835451856195,0.3806835451856195,0.12510803976069043,0.0,4.777875165022635,3.987333979007019,7.1999812394431615,4.7574428374695685,3.976251935148639,7.15071843636764,25022.474937390452,21269.103696781884,0.85,1.065855798815419,0.6639764840090258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265334536394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.07737019395,1547.1016730271194,0.3806835451856195,0.12510803976069043,6.112874298809886,3.355022180935405
3194.0,-29.97613493991165,5.246888509498268,35.045076738351604,24.36317168120297,5.088276261065251,-26.469690457683893,-40.07955441540105,1.5818317788083722,-0.260232872751601,-5.012731208131102,40.08903164434032,42687.10428480456,25837.77237651799,25837.77237651799,68524.87666132255,78030.31257111805,78030.31257111805,25837.77237651799,103868.08494763603,103868.08494763603,103868.08494763603,128890.24890320291,92225.4069201815,56882.19863375008,39270.23142936824,25022.163955566877,0.0,64292.395384935124,21268.839362231844,1547.0940239544334,0.0,0.8865314189714575,2.818688052285144,0.0014959135982669303,354480.0340362337,1558375.598561877,4.396229544489903,1558375.598561877,4.396229544489903,0.8499999999999999,0.09638592421898459,4.027634451161993,1.2692179754236714,1.0,0.0,4.027634451161824,1.2843374249916988,1.284637992099653,3.1359628496288856,19463.433643919172,1984.7178846924458,4632.441516551485,4632.441516551485,5.5775711974346365,5.246888509498268,-2.4155780340741826,7.66246654357245,3.3552154647718946,3.3552154647718946,0.958632989934827,0.0,0.0,0.00023401284980737258,7.814870637133195e-05,0.00015586414343604063,0.0006277637938038517,0.09638592421759963,0.07254402846161133,0.0238418957559883,0.09638581292686077,0.07254402846265373,0.02384189575633086,0.380679399304175,0.380679399304175,0.1251118630593456,0.0,4.772977750962127,3.9848260114417258,7.187614973841619,4.752498335379528,3.974011752987508,7.13733630041645,25022.163955566877,21268.839362231844,0.85,1.0658317558561392,0.6639526188008065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513394399577768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.035141530749,1547.0940239544334,0.380679399304175,0.1251118630593456,6.112874298809886,3.3552154647718946
3195.0,-29.978273240043407,5.246155495643547,35.045034721219444,24.362226691469573,5.087608883298961,-26.471681969951042,-40.081439330801345,1.5810176131779137,-0.26504026680936477,-5.013225598483345,40.08892964539678,42685.66956151432,25837.96166256643,25837.96166256643,68523.63122408075,78029.18121931072,78029.18121931072,25837.96166256643,103867.14288187715,103867.14288187715,103867.14288187715,128889.04366158237,92224.86844008783,56881.35678217511,39270.568508791905,25021.900779705218,0.0,64292.46928849712,21268.615662749435,1547.090873368232,0.0,0.8865292683984253,2.8186936040428616,0.0014959135982669303,354473.20252107014,1558371.1924542561,4.396301839944094,1558371.1924542561,4.396301839944094,0.85,0.09638604810446616,4.027634451161993,1.2692171380156654,1.0,0.0,4.027634451162768,1.284341338603494,1.2846418397541515,3.1359532938037877,19463.320002007236,1984.7062964424383,4632.441516551485,4632.441516551485,5.5776120584034725,5.246155495643547,-2.415928611023306,7.662084106666853,3.3554075146797633,3.3554075146797633,0.9586878613370752,0.0,0.0,0.00023396078444390804,7.81320271084914e-05,0.00015582875733541665,0.0006276212715258863,0.09638604810176825,0.07254338491628468,0.02384266318548357,0.09638557266963722,0.07254338491831523,0.023842663186150935,0.38067525533830643,0.38067525533830643,0.1251156381323162,0.0,4.7682259398616225,3.9823849700789538,7.175638707733867,4.748185331673994,3.9716953020353003,7.126769882264,25021.900779705218,21268.615662749435,0.85,1.0658111592603061,0.6639295400208157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513523015928482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.992991841278,1547.090873368232,0.38067525533830643,0.1251156381323162,6.112874298809886,3.3554075146797633
3196.0,-29.98040521936578,5.245423197920838,35.04499211469243,24.36140509033578,5.087090996244529,-26.473652842242586,-40.083298506773986,1.580338619093133,-0.27080903184560157,-5.013612799542251,40.08882844396297,42684.15539604867,25837.875726725157,25837.875726725157,68522.03112277383,78027.94428795857,78027.94428795857,25837.875726725157,103865.82001468373,103865.82001468373,103865.82001468373,128887.42905392469,92224.28235274291,56880.493460718986,39270.87654669325,25021.609039240953,0.0,64292.485585934206,21268.36768335481,1547.0836468983136,0.0,0.8865276613432155,2.8187243513297457,0.0014959135982669303,354467.85222605645,1558366.8208064295,4.396355864205719,1558366.8208064295,4.396355864205719,0.85,0.09638605248950333,4.027634451161993,1.2692160934535788,1.0,0.0,4.0276344511623465,1.2843446199812807,1.2846450552376656,3.1359452817427584,19463.19631296613,1984.69368367038,4632.441516551485,4632.441516551485,5.577593507528957,5.245423197920838,-2.4162007748435714,7.661623972764409,3.3555978696827533,3.3555978696827533,0.9587422484807867,0.0,0.0,0.0002339088836106657,7.811557883309846e-05,0.00015579330477756727,0.0006274784815825103,0.09638605248847858,0.07254265493830524,0.023843397550173343,0.09638599913046866,0.07254265493907647,0.023843397550426863,0.3806711152931099,0.3806711152931099,0.12511939004053135,0.0,4.763307383501797,3.97990545723286,7.16310154303568,4.742803767696671,3.969262650782582,7.112200026472749,25021.609039240953,21268.36768335481,0.85,1.06578600124561,0.6639058205176475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513651097790397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.950950063974,1547.0836468983136,0.3806711152931099,0.12511939004053135,6.112874298809886,3.3555978696827533
