time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3197.0,-29.982530375159623,5.2446905104239265,35.04494930681138,24.36054531661796,5.086515078681339,-26.47562337623586,-40.085161349829264,1.5796080797284295,-0.2760917204544171,-5.0140547659577255,40.08873736614032,42682.686040136294,25837.92249962932,25837.92249962932,68520.60853976561,78026.78751264529,78026.78751264529,25837.92249962932,103864.7100122746,103864.7100122746,103864.7100122746,128886.10776466526,92223.75017189185,56879.648699264915,39271.22385847437,25021.397752390647,0.0,64292.62161086501,21268.18808953205,1547.0822849708572,0.0,0.8865257383709715,2.818742296721117,0.0014959135982669303,354461.74526776164,1558362.8864811112,4.39642050880249,1558362.8864811112,4.39642050880249,0.85,0.09638614077470377,4.027634451161993,1.2692152076913041,1.0,0.0,4.027634451162768,1.284348141982355,1.2846485116273165,3.1359366822032015,19463.084000458908,1984.6822309819265,4632.441516551485,4632.441516551485,5.57760360434378,5.2446905104239265,-2.4165150260104293,7.661205536434355,3.355787219029142,3.355787219029142,0.9587963482940405,0.0,0.0,0.0002338571594457503,7.809910132555706e-05,0.00015575805812019324,0.0006273365209309823,0.09638614077264633,0.072541996746412,0.023844144026234335,0.09638631884778506,0.07254199674796047,0.023844144026743303,0.38066697442315334,0.38066697442315334,0.12512308140491696,0.0,4.758424850033634,3.977467980348081,7.150583890473683,4.737963045503307,3.9668907859355613,7.099653164126778,25021.397752390647,21268.18808953205,0.85,1.0657616196535078,0.6638815616895487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513778803191661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.90896363688,1547.0822849708572,0.38066697442315334,0.12512308140491696,6.112874298809886,3.355787219029142
3198.0,-29.98464776949384,5.2439565892741555,35.04490584535549,24.359613947477214,5.085858846008579,-26.47759495570454,-40.08702803459016,1.5788060321906348,-0.2808297713845036,-5.014540395162413,40.08863271382211,42681.266353875966,25838.070537972522,25838.070537972522,68519.33689184849,78025.66633646151,78025.66633646151,25838.070537972522,103863.73687443403,103863.73687443403,103863.73687443403,128884.86254016134,92223.21794229427,56878.81795959277,39271.555536335,25021.1256657273,0.0,64292.681202062304,21267.956815868205,1547.07847384137,0.0,0.8865236419804056,2.8187479650786935,0.0014959135982669303,354455.0350854552,1558358.3657821177,4.396490983423087,1558358.3657821177,4.396490983423087,0.85,0.09638621985602698,4.027634451161993,1.2692143510514873,1.0,0.0,4.027634451162364,1.2843519978898648,1.284652302257207,3.135927267430754,19462.971677664114,1984.6707772444327,4632.441516551485,4632.441516551485,5.577635561216342,5.2439565892741555,-2.41686363706497,7.660820226339125,3.3559752302974415,3.3559752302974415,0.958850065799269,0.0,0.0,0.00023380563466703623,7.808259306012383e-05,0.0001557230416069124,0.0006271954872157328,0.09638621985354064,0.07254133961222337,0.02384488024131727,0.09638604730751318,0.0725413396140946,0.023844880241932372,0.3806628337905619,0.3806628337905619,0.12512671715986537,0.0,4.753684613828739,3.975095759083672,7.138447978739521,4.733710623777881,3.9646978431027264,7.088958385813044,25021.1256657273,21267.956815868205,0.85,1.0657408527807768,0.6638588647397534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513906101999674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.867042841834,1547.07847384137,0.3806628337905619,0.12512671715986537,6.112874298809886,3.3559752302974415
3199.0,-29.98675674248425,5.243222807594552,35.0448616807814,24.358748166728788,5.085285712608965,-26.479550643893507,-40.088873415347166,1.5780796139898003,-0.28612631970963776,-5.014963103496504,40.08852531134676,42679.79479377714,25838.053801552378,25838.053801552378,68517.84859532952,78024.4741153237,78024.4741153237,25838.053801552378,103862.52791687608,103862.52791687608,103862.52791687608,128883.34767176642,92222.64491372005,56877.96559205844,39271.86591295735,25020.819754890337,0.0,64292.68566784769,21267.696791656785,1547.071304278017,0.0,0.8865218763063603,2.8187683485327883,0.0014959135982669303,354449.1943935284,1558353.7262940293,4.3965503404808475,1558353.7262940293,4.3965503404808475,0.8499999999999999,0.09638621463864167,4.027634451161993,1.2692133982526141,1.0,0.0,4.027634451161676,1.284355499807697,1.2846557390908362,3.135918717025808,19462.850744572002,1984.6584455009615,4632.441516551485,4632.441516551485,5.577631948343932,5.243222807594552,-2.4171669365852053,7.660389744179758,3.3561616482679675,3.3561616482679675,0.9589033280765621,0.0,0.0,0.00023375432521033972,7.806627637045824e-05,0.00015568804883988148,0.0006270545491416977,0.09638621463723747,0.07254062340785489,0.023845591229382585,0.09638610566006152,0.07254062340891172,0.023845591229729943,0.380658695681719,0.380658695681719,0.12513032324110587,0.0,4.748893630524549,3.9727208326057166,7.126114684056176,4.728836783786846,3.9624299307598676,7.075959230472108,25020.819754890337,21267.696791656785,0.85,1.0657176299853157,0.6638359301751956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403293800961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.825206696165,1547.071304278017,0.380658695681719,0.12513032324110587,6.112874298809886,3.3561616482679675
3200.0,-29.988860068249334,5.242489333138629,35.04481720020521,24.357920279167615,5.084737980233485,-26.48149870876304,-40.09071387173606,1.577376620718721,-0.29135851645457933,-5.015379479866667,40.08842777810564,42678.32721150373,25838.016934710788,25838.016934710788,68516.34414621451,78023.33267731217,78023.33267731217,25838.016934710788,103861.34961202295,103861.34961202295,103861.34961202295,128881.92168478188,92222.13067182875,56877.12520590493,39272.228295470915,25020.572072758918,0.0,64292.80036822983,21267.48626184508,1547.067331322612,0.0,0.8865201071089963,2.8187886266614686,0.0014959135982669303,354443.4412661474,1558349.5131384435,4.39660981614355,1558349.5131384435,4.39660981614355,0.85,0.09638622824895571,4.027634451161993,1.2692124723782765,1.0,0.0,4.02763445116118,1.2843588919268463,1.2846590662895025,3.1359104347536193,19462.74221793859,1984.6473788641983,4632.441516551485,4632.441516551485,5.577623989939826,5.242489333138629,-2.4174667044309857,7.659956037569614,3.356346885110077,3.356346885110077,0.9589562528885934,0.0,0.0,0.00023370316347802906,7.805000636132995e-05,0.0001556531571166991,0.0006269140180353479,0.09638622824742997,0.07253992766607399,0.023846300581355975,0.09638635917763995,0.07253992766722224,0.023846300581733468,0.3806545578462777,0.3806545578462777,0.12513388551820664,0.0,4.744095047394126,3.970398948138495,7.113588553266311,4.7240209634121015,3.9603320806178886,7.062674499021284,25020.572072758918,21267.48626184508,0.85,1.0656923287490172,0.663811919329511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514159271668938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.783468678273,1547.067331322612,0.3806545578462777,0.12513388551820664,6.112874298809886,3.356346885110077
3201.0,-29.990956262712963,5.241755420438456,35.044772333863136,24.357032670546346,5.084135024990378,-26.483445877335985,-40.09255408365277,1.5766246395851662,-0.2964256114005934,-5.015833692055852,40.08832758083837,42676.88973446008,25838.069524020757,25838.069524020757,68514.95925848084,78022.17303965667,78022.17303965667,25838.069524020757,103860.24256367743,103860.24256367743,103860.24256367743,128880.5672400653,92221.57299392708,56876.289688616336,39272.53700590083,25020.32467638787,0.0,64292.8616822887,21267.27597492969,1547.064252689867,0.0,0.8865181546433218,2.8188023091777845,0.0014959135982669303,354437.1654398242,1558345.1849135507,4.39667545298131,1558345.1849135507,4.39667545298131,0.85,0.0963862643735355,4.027634451161993,1.2692115745274353,1.0,0.0,4.0276344511626885,1.2843625127050924,1.2846626224363331,3.135901594230658,19462.624524483,1984.6353774717156,4632.441516551485,4632.441516551485,5.577635342335702,5.241755420438456,-2.4177960564628136,7.659551476901269,3.3565309916618644,3.3565309916618644,0.9590088547605327,0.0,0.0,0.0002336521854731819,7.803374164773269e-05,0.0001556184438254492,0.0006267742055875966,0.09638626437147782,0.07253925683642809,0.02384700753504973,0.09638642295191541,0.0725392568379767,0.02384700753555879,0.38065042186415543,0.38065042186415543,0.1251373928310754,0.0,4.739347664684544,3.9680903478950995,7.101232431153392,4.719408080655285,3.958005799329328,7.050924246655995,25020.32467638787,21267.27597492969,0.85,1.0656697721289212,0.6637889280049988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514285269134537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.741773494032,1547.064252689867,0.38065042186415543,0.1251373928310754,6.112874298809886,3.3565309916618644
3202.0,-29.993046427706314,5.2410215105000155,35.04472692816974,24.356168356630974,5.083550419292387,-26.485385783055683,-40.09438563426954,1.5758897746131977,-0.3014223269460672,-5.016269140215162,40.088222138589266,42675.44241031966,25838.06919261287,25838.06919261287,68513.51160293253,78021.03336720561,78021.03336720561,25838.06919261287,103859.10255981848,103859.10255981848,103859.10255981848,128879.145987681,92221.0402783247,56875.44932132299,39272.87884111301,25020.043427862525,0.0,64292.92226897553,21267.036913683147,1547.058831152363,0.0,0.886516316827851,2.8188172596267145,0.0014959135982669303,354431.14895700687,1558340.6301308041,4.396737235755297,1558340.6301308041,4.396737235755297,0.85,0.09638625373076425,4.027634451161993,1.2692106239264835,1.0,0.0,4.027634451162413,1.2843660531599628,1.284666098442096,3.135892949874133,19462.512099120784,1984.6239132752555,4632.441516551485,4632.441516551485,5.5776352707950485,5.2410215105000155,-2.4181128538977115,7.659134364397727,3.356713743552543,3.356713743552543,0.9590610695864409,0.0,0.0,0.00023360136430163397,7.801755659853587e-05,0.0001555838077030981,0.0006266347039479606,0.0963862537291202,0.07253855686860186,0.02384769686051834,0.09638639657412264,0.07253855686983912,0.02384769686092512,0.3806462866226749,0.3806462866226749,0.12514085813566436,0.0,4.734630174315612,3.9658223663089984,7.088874807676859,4.714846813269105,3.9559354364355386,7.038597524168267,25020.043427862525,21267.036913683147,0.85,1.0656462513291862,0.6637657910739054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410841485461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.700151062667,1547.058831152363,0.3806462866226749,0.12514085813566436,6.112874298809886,3.356713743552543
3203.0,-29.995128421789843,5.2402869695495085,35.044680918029925,24.355259059835248,5.082917114512684,-26.487323203927556,-40.096220502722986,1.57511189662267,-0.3061537173870761,-5.016737442104441,40.0881137216376,42674.04436251431,25838.144914060777,25838.144914060777,68512.18927657508,78019.9086927547,78019.9086927547,25838.144914060777,103858.05360681548,103858.05360681548,103858.05360681548,128877.81289868915,92220.49954729732,56874.63521694474,39273.182589280645,25019.759291873674,0.0,64292.941881154315,21266.79539809262,1547.054013684286,0.0,0.8865143222636642,2.818824875325985,0.0014959135982669303,354424.6786315256,1558335.946860491,4.396804288226782,1558335.946860491,4.396804288226782,0.85,0.0963862614345544,4.027634451161993,1.2692097815731542,1.0,0.0,4.02763445116117,1.284369794293283,1.2846697754410044,3.1358838155939157,19462.397982167313,1984.6122765844925,4632.441516551485,4632.441516551485,5.577651616699825,5.2402869695495085,-2.418455659546451,7.6587426290959595,3.3568952730885115,3.3568952730885115,0.9591129351681461,0.0,0.0,0.00023355075192565733,7.800134534232718e-05,0.00015554940658333015,0.0006264961488128246,0.09638626143244605,0.0725378767913206,0.02384838464112545,0.0963861399824995,0.07253787679290727,0.02384838464164712,0.38064215289883957,0.38064215289883957,0.12514428150513207,0.0,4.730015791819312,3.9636012822470548,7.076795167281659,4.710583724717367,3.9538404481965017,7.027565330475852,25019.759291873674,21266.79539809262,0.85,1.065625359051388,0.6637438436305715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453605470734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.658579548544,1547.054013684286,0.38064215289883957,0.12514428150513207,6.112874298809886,3.3568952730885115
3204.0,-29.997203170398965,5.239552764887946,35.04463430257179,24.354403267521434,5.08234340310483,-26.489248143033034,-40.09803836289791,1.574388375710837,-0.31118334538609815,-5.017161671415568,40.08800407040432,42672.60714809511,25838.104559387557,25838.104559387557,68510.71170748267,78018.7594520832,78018.7594520832,25838.104559387557,103856.86401147077,103856.86401147077,103856.86401147077,128876.32001122211,92219.9554528314,56873.80314872963,39273.50256011308,25019.45599975134,0.0,64292.95855986442,21266.537599788637,1547.047107518545,0.0,0.8865125568485989,2.8188415750180176,0.0014959135982669303,354418.8173178938,1558331.2102839288,4.396863637424175,1558331.2102839288,4.396863637424175,0.85,0.09638621184707984,4.027634451161993,1.269208828774281,1.0,0.0,4.027634451163764,1.2843732809367945,1.2846731981294417,3.135875302719099,19462.283155387067,1984.6005675115425,4632.441516551485,4632.441516551485,5.577642905381381,5.239552764887946,-2.4187669913776877,7.658319756265634,3.3570753890859417,3.3570753890859417,0.9591643968816976,0.0,0.0,0.0002335003257342342,7.798528742720607e-05,0.00015551503830702813,0.0006263577259591636,0.09638621184570273,0.07253715729166729,0.02384905455403544,0.09638608878496038,0.07253715729270369,0.02384905455437615,0.3806380217222491,0.3806380217222491,0.12514767995239406,0.0,4.725386350979079,3.9614034142028913,7.064583859131517,4.705978326029481,3.9518179694597393,7.014913938644156,25019.45599975134,21266.537599788637,0.85,1.065602100791349,0.6637213172942075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514660780494362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.617102052815,1547.047107518545,0.3806380217222491,0.12514767995239406,6.112874298809886,3.3570753890859417
3205.0,-29.999270382049662,5.23881782776545,35.04458710321752,24.353480035811685,5.081696745772679,-26.49117359293511,-40.09985999492926,1.573599956630204,-0.3158540460787549,-5.017639410697447,40.08789383249784,42671.218309437434,25838.192454699496,25838.192454699496,68509.41076413693,78017.63254572106,78017.63254572106,25838.192454699496,103855.82500042056,103855.82500042056,103855.82500042056,128874.99551095787,92219.40111804608,56872.98688164948,39273.79359599623,25019.17051053731,0.0,64292.96410653354,21266.294933956713,1547.0424575962543,0.0,0.8865105207050865,2.818847291453439,0.0014959135982669303,354412.216781207,1558326.4483759587,4.39693208808876,1558326.4483759587,4.39693208808876,0.85,0.09638621293378052,4.027634451161993,1.2692080215876924,1.0,0.0,4.027634451162346,1.2843770706092625,1.2846769241653329,3.1358660500311077,19462.16616746941,1984.588638063907,4632.441516551485,4632.441516551485,5.577661879244651,5.23881782776545,-2.4191196729228737,7.657937500688323,3.35725438229562,3.35725438229562,0.9592155377987485,0.0,0.0,0.00023345009270277906,7.796919925954612e-05,0.00015548089344323294,0.0006262202029294118,0.09638621293155392,0.07253648117746196,0.023849731754091955,0.09638577316450542,0.07253648117913761,0.02384973175464291,0.38063389251117014,0.38063389251117014,0.12515104242095407,0.0,4.720864279211469,3.9592393690529093,7.052708055738151,4.701785364618672,3.9496890574388885,7.004275186316761,25019.17051053731,21266.294933956713,0.85,1.0655817742454172,0.6636996583130179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514785074263803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.575700308284,1547.0424575962543,0.38063389251117014,0.12515104242095407,6.112874298809886,3.35725438229562
3206.0,-30.001331302846815,5.23808476717867,35.04453956985775,24.352722730860137,5.081229895039484,-26.49307539836217,-40.101651661656774,1.5729739905269458,-0.32142462650512016,-5.0179933904608935,40.08778970531465,42669.73239023032,25837.967270413683,25837.967270413683,68507.699660644,78016.44946020482,78016.44946020482,25837.967270413683,103854.41673061851,103854.41673061851,103854.41673061851,128873.29759914542,92218.86086064282,56872.143790555216,39274.13007787511,25018.880868526903,0.0,64293.01094640201,21266.048738247868,1547.0347461353622,0.0,0.886509093388779,2.8188793370608085,0.0014959135982669303,354407.32619176025,1558321.9504408473,4.39698007144943,1558321.9504408473,4.39698007144943,0.85,0.09638609550570179,4.027634451161993,1.2692069770256058,1.0,0.0,4.0276344511624975,1.2843801004696696,1.2846798904205128,3.1358586525041736,19462.052150470514,1984.5770115656737,4632.441516551485,4632.441516551485,5.5776132689632245,5.23808476717867,-2.4193810277838423,7.657465794962512,3.3574319308718135,3.3574319308718135,0.9592662659633753,0.0,0.0,0.00023340002244934496,7.795337873063281e-05,0.00015544664371871215,0.0006260822575589891,0.09638609550518629,0.07253571835251463,0.023850377152671656,0.09638623327014414,0.0725357183529026,0.02385037715279919,0.38062976545917737,0.38062976545917737,0.12515438831963563,0.0,4.716156290371032,3.9570664954039785,7.0401019006764045,4.696568763955781,3.9477125698246027,6.988990790298658,25018.880868526903,21266.048738247868,0.85,1.0655543837845076,0.6636760631074196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514908918531837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.534380395868,1547.0347461353622,0.38062976545917737,0.12515438831963563,6.112874298809886,3.3574319308718135
3207.0,-30.00338354071399,5.23735132425867,35.04449196599388,24.351839871983998,5.080625481246166,-26.494983145683417,-40.10345544721929,1.5722250861884686,-0.32632309426816164,-5.018456459801395,40.08769258505778,42668.33441690286,25838.01315039995,25838.01315039995,68506.34756730282,78015.31498417867,78015.31498417867,25838.01315039995,103853.32813457862,103853.32813457862,103853.32813457862,128871.99958247948,92218.31001299377,56871.3294456083,39274.42285265052,25018.671447900855,0.0,64293.09430055137,21265.870730715727,1547.034123193821,0.0,0.8865070844254478,2.8188897745647328,0.0014959135982669303,354400.9284991249,1558317.7551896237,4.397047608732413,1558317.7551896237,4.397047608732413,0.85,0.09638611044691865,4.027634451161993,1.26920607148204,1.0,0.0,4.027634451161459,1.284383704649764,1.2846834314126874,3.1358498527979073,19461.935898485044,1984.5651571622363,4632.441516551485,4632.441516551485,5.577623173024852,5.23735132425867,-2.419724646963228,7.657075971221898,3.357608820641077,3.357608820641077,0.9593168058974505,0.0,0.0,0.00023335017298006049,7.793745418967874e-05,0.00015541271879038174,0.0006259456203488923,0.09638611044464919,0.07253506451749916,0.02385104592715002,0.09638633292252748,0.07253506451920703,0.02385104592771162,0.38062563815616113,0.38062563815616113,0.12515766873721096,0.0,4.711543831038057,3.954913126683664,7.0278275748471515,4.692133365533209,3.945433026562739,6.97783003818904,25018.671447900855,21265.870730715727,0.85,1.0655319721750476,0.6636534589149015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503238793097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.493117603164,1547.034123193821,0.38062563815616113,0.12515766873721096,6.112874298809886,3.357608820641077
3208.0,-30.005430488973055,5.236618247845133,35.04444384427574,24.35098959775644,5.0800468212475,-26.496883555403453,-40.105250536557264,1.5714998876497548,-0.3310841221201031,-5.0188857099015,40.08758229389787,42666.92337521199,25837.969169624423,25837.969169624423,68504.89254483642,78014.20837022683,78014.20837022683,25837.969169624423,103852.17753985125,103852.17753985125,103852.17753985125,128870.55403112527,92217.79532180609,56870.510326677235,39274.76110569872,25018.37649127401,0.0,64293.13759697274,21265.62001758291,1547.0278634156984,0.0,0.8865052956219184,2.8189023556241297,0.0014959135982669303,354394.99812870217,1558312.991012375,4.39710774486286,1558312.991012375,4.39710774486286,0.8500000000000001,0.09638603458566249,4.027634451161993,1.2692051461571832,1.0,0.0,4.0276344511619095,1.2843871977339534,1.284686861460263,3.135841324382519,19461.827277031225,1984.5540808564826,4632.441516551485,4632.441516551485,5.577613678943735,5.236618247845133,-2.4200443609032143,7.656662608748347,3.357784373305508,3.357784373305508,0.9593669638015737,0.0,0.0,0.00023330046176812784,7.792160940837705e-05,0.00015537885235975078,0.0006258092187461452,0.09638603458422293,0.07253434815829796,0.023851686425924973,0.09638617860675808,0.0725343481593813,0.02385168642628119,0.3806215103870427,0.3806215103870427,0.12516090849677136,0.0,4.7069744921951155,3.9528155180694853,7.015559029210635,4.687801587781394,3.943621774396263,6.965650941294484,25018.37649127401,21265.62001758291,0.85,1.0655086235527256,0.6636310649928675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451515533913055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.45196006113,1547.0278634156984,0.3806215103870427,0.12516090849677136,6.112874298809886,3.357784373305508
3209.0,-30.00746945708904,5.23588669993341,35.044395558467265,24.350214236788474,5.079558797846372,-26.498767717930274,-40.10702428696675,1.5708570586601645,-0.3364623579149111,-5.019259935543228,40.08748127106943,42665.458346217696,25837.78574940685,25837.78574940685,68503.24409562454,78013.03796294422,78013.03796294422,25837.78574940685,103850.82371235106,103850.82371235106,103850.82371235106,128868.94300218998,92217.25030986631,56869.67069302889,39275.08846315269,25018.119289838905,0.0,64293.2077529916,21265.401396363068,1547.022505198251,0.0,0.8865037537539834,2.818929507113739,0.0014959135982669303,354389.8280206452,1558308.6272030172,4.397159579626075,1558308.6272030172,4.397159579626075,0.85,0.09638592252004989,4.027634451161993,1.2692041461030024,1.0,0.0,4.027634451161716,1.2843903053176673,1.284689906178482,3.13583373721109,19461.712256625473,1984.5423520392258,4632.441516551485,4632.441516551485,5.5775740842252866,5.23588669993341,-2.4203238061284185,7.656210506061829,3.3579588141278554,3.3579588141278554,0.9594168040365301,0.0,0.0,0.00023325095405801185,7.790595590546343e-05,0.00015534499815254843,0.0006256728663749002,0.09638592251919947,0.0725336104146926,0.023852312104506883,0.0963866055080435,0.07253361041533259,0.023852312104717308,0.3806173841922432,0.3806173841922432,0.12516410789770097,0.0,4.702297162625712,3.950709281712534,7.002878057418059,4.682797577628321,3.941584045856814,6.951428494649576,25018.119289838905,21265.401396363068,0.85,1.0654818213271844,0.6636075541623982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515277975406924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.41084007965,1547.022505198251,0.3806173841922432,0.12516410789770097,6.112874298809886,3.3579588141278554
3210.0,-30.0095019565015,5.235153184819137,35.044346721335096,24.349215567950182,5.078820492639533,-26.50067108748182,-40.10883100619537,1.569989623591826,-0.34040272440972785,-5.019803897322149,40.087368641172226,42664.15822561358,25838.02181371273,25838.02181371273,68502.18003932631,78011.97670744781,78011.97670744781,25838.02181371273,103849.99852116054,103849.99852116054,103849.99852116054,128867.85374839325,92216.71051141914,56868.892029471564,39275.353868830636,25017.855227232703,0.0,64293.209096063336,21265.1769431478,1547.0206639950609,0.0,0.8865013884613917,2.818917864093098,0.0014959135982669303,354382.3130313912,1558303.7620224757,4.397239096648825,1558303.7620224757,4.397239096648825,0.8500000000000001,0.09638594544283806,4.027634451161993,1.269203447713517,1.0,0.0,4.027634451162036,1.2843944626685664,1.2846940011225159,3.135823587088533,19461.598336485582,1984.5307354178626,4632.441516551485,4632.441516551485,5.5776250431645495,5.235153184819137,-2.4207312942757686,7.655884479094906,3.3581324942542277,3.3581324942542277,0.9594664269297793,0.0,0.0,0.00023320161304615547,7.78900144386797e-05,0.00015531159860747575,0.0006255383452165124,0.09638594543946478,0.07253298361025785,0.023852961829206928,0.09638583551861044,0.07253298361279635,0.02385296183004171,0.38061325733507667,0.38061325733507667,0.12516724181217537,0.0,4.697940004862062,3.9486808152578305,6.991265907798663,4.679401172912435,3.939548950129222,6.943758620403628,25017.855227232703,21265.1769431478,0.85,1.065465249012134,0.6635873185590592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515400135546228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.369811735427,1547.0206639950609,0.38061325733507667,0.12516724181217537,6.112874298809886,3.3581324942542277
3211.0,-30.01152770713793,5.234421756580761,35.04429714167391,24.34844464240598,5.078335895213818,-26.502543008841574,-40.110595257114596,1.569351196889604,-0.34562473997755205,-5.020155676515132,40.08724933945834,42662.71120505059,25837.77138860519,25837.77138860519,68500.48259365578,78010.81062621585,78010.81062621585,25837.77138860519,103848.58201482105,103848.58201482105,103848.58201482105,128866.07182171736,92216.16588186559,56868.06646058767,39275.66602364213,25017.489806896312,0.0,64293.15583053844,21264.866335861865,1547.0086474518184,0.0,0.8865000272742641,2.8189455844253324,0.0014959135982669303,354377.453166719,1558298.6086575035,4.397284857522785,1558298.6086575035,4.397284857522785,0.85,0.09638573401077342,4.027634451161993,1.2692024229327217,1.0,0.0,4.0276344511615045,1.2843975490022594,1.2846970250219387,3.1358160518841878,19461.483396779375,1984.5190148296692,4632.441516551485,4632.441516551485,5.577570984175,5.234421756580761,-2.4209967205344314,7.655418477115193,3.3583043616946444,3.3583043616946444,0.9595155319127555,0.0,0.0,0.00023315244543609324,7.787445059855e-05,0.00015527799483754323,0.0006254030015150433,0.0963857340106288,0.07253218000848495,0.023853554002143854,0.0963858866609758,0.0725321800085938,0.023853554002179634,0.38060913326189966,0.38060913326189966,0.12517037972538292,0.0,4.693407408963424,3.9466499324133792,6.97894621549284,4.674530936537565,3.937868143275864,6.928985543970043,25017.489806896312,21264.866335861865,0.85,1.0654397300733978,0.6635653617237177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515521910082125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.328845015296,1547.0086474518184,0.38060913326189966,0.12517037972538292,6.112874298809886,3.3583043616946444
3212.0,-30.013546855524602,5.233691490364928,35.04424770385468,24.347661213856213,5.07783018574903,-26.504411099726802,-40.112355107534654,1.5686944299237007,-0.3507722873479793,-5.020551344241196,40.08715431158405,42661.27455063748,25837.6319458999,25837.6319458999,68498.90649653738,78009.67926692817,78009.67926692817,25837.6319458999,103847.31121282806,103847.31121282806,103847.31121282806,128864.59376170627,92215.64475768151,56867.24004127943,39276.00524044676,25017.28254887821,0.0,64293.28778932497,21264.69016654648,1547.006671531504,0.0,0.8864983542638665,2.8189671950636273,0.0014959135982669303,354371.98704007745,1558294.5038361775,4.397341101513036,1558294.5038361775,4.397341101513036,0.85,0.09638564615948661,4.027634451161993,1.2692014250764627,1.0,0.0,4.0276344511622355,1.28440072074668,1.284700134569734,3.135808308189478,19461.373417693183,1984.5078000839414,4632.441516551485,4632.441516551485,5.577540882833237,5.233691490364928,-2.4212952651141344,7.654986755479062,3.358475636150766,3.358475636150766,0.9595644674716475,0.0,0.0,0.00023310344757532093,7.785892844317778e-05,0.00015524451913214316,0.000625268173610697,0.0963856461582091,0.07253147624124832,0.023854169916960776,0.09638632056428291,0.07253147624220967,0.02385416991727694,0.38060500991700896,0.38060500991700896,0.12517347017188762,0.0,4.688847333872445,3.9446410805119285,6.9664482838020945,4.669779056893219,3.935865280959945,6.915689120912816,25017.28254887821,21264.69016654648,0.85,1.0654130291328903,0.6635416544636688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515643282215462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.28794574566,1547.006671531504,0.38060500991700896,0.12517347017188762,6.112874298809886,3.358475636150766
3213.0,-30.01555845954923,5.232959572715366,35.044197683267896,24.346675990987592,5.077104210404505,-26.50629442722479,-40.11413975441826,1.5678401780522953,-0.35466473485377037,-5.021084100832845,40.08703846179321,42659.97363998343,25837.830117947455,25837.830117947455,68497.80375793089,78008.6226290559,78008.6226290559,25837.830117947455,103846.45274700335,103846.45274700335,103846.45274700335,128863.45594742929,92215.10613610008,56866.457146915076,39276.27665465,25017.00320042595,0.0,64293.27985507595,21264.452720362056,1547.0037387497455,0.0,0.8864960576771022,2.8189562341153223,0.0014959135982669303,354364.6271432508,1558289.4996029958,4.39741830939876,1558289.4996029958,4.39741830939876,0.85,0.09638562716160515,4.027634451161993,1.2692006953665986,1.0,0.0,4.02763445116139,1.2844048154212455,1.2847041675097404,3.1357983112520893,19461.259745921383,1984.4962087890751,4632.441516551485,4632.441516551485,5.577583662012819,5.232959572715366,-2.421697505513167,7.654657078228533,3.358646042103291,3.358646042103291,0.9596131548866546,0.0,0.0,0.00023305464222433313,7.784319050030879e-05,0.00015521145172402433,0.000625134990178547,0.09638562715851919,0.07253083248538429,0.023854794673134897,0.09638551336081266,0.07253083248770653,0.023854794673898623,0.38060088713736934,0.38060088713736934,0.12517650361871246,0.0,4.684578983004371,3.942700472082322,6.954932125151231,4.666419365979095,3.933941066430009,6.9078311424323715,25017.00320042595,21264.452720362056,0.85,1.0653960089193208,0.6635215023427589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576426070621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.247111216077,1547.0037387497455,0.38060088713736934,0.12517650361871246,6.112874298809886,3.358646042103291
3214.0,-30.01756284509921,5.232229846989033,35.04414697365987,24.345914844330423,5.076622053626021,-26.508146872902522,-40.11588584454728,1.5672060814027018,-0.35972095080813915,-5.021434460323583,40.08691835168869,42658.54386614893,25837.567087159972,25837.567087159972,68496.1109533089,78007.48623524183,78007.48623524183,25837.567087159972,103845.0533224018,103845.0533224018,103845.0533224018,128861.69296546868,92214.58355916858,56865.64118996775,39276.60263244536,25016.639643066876,0.0,64293.24227551224,21264.143696606843,1546.9918340049433,0.0,0.8864947065979494,2.8189819411682207,0.0014959135982669303,354359.7870813725,1558284.3113546562,4.397463730829095,1558284.3113546562,4.397463730829095,0.85,0.09638539338238211,4.027634451161993,1.269199689268135,1.0,0.0,4.027634451159847,1.284407880429833,1.2847071707804214,3.13579082823295,19461.14946024448,1984.4849627797955,4632.441516551485,4632.441516551485,5.5775268818491535,5.232229846989033,-2.421964868337067,7.6541947153261,3.3588147327629483,3.3588147327629483,0.9596613522179852,0.0,0.0,0.00023300602137116882,7.782779541741714e-05,0.00015517822595375168,0.0006250011689215303,0.09638539338227406,0.0725300264538454,0.02385536692842866,0.09638550370840808,0.07253002645392671,0.0238553669284554,0.3805967676107999,0.3805967676107999,0.12517954269473672,0.0,4.680154034015345,3.940777686001809,6.942723025591533,4.661713509515437,3.9324309665574333,6.893207728490211,25016.639643066876,21264.143696606843,0.85,1.065370302212888,0.6634996518506044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515884789086977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.206360520266,1546.9918340049433,0.3805967676107999,0.12517954269473672,6.112874298809886,3.3588147327629483
3215.0,-30.019561001904126,5.231500374315921,35.04409619914259,24.34506429070609,5.076040015966529,-26.510003701589863,-40.117640037182696,1.566482715625564,-0.36434760249971987,-5.021877844732418,40.08681504192007,42657.174883191,25837.53672077341,25837.53672077341,68494.71160396442,78006.39216763963,78006.39216763963,25837.53672077341,103843.92888841304,103843.92888841304,103843.92888841304,128860.33648624412,92214.0603532134,56864.84306865661,39276.908093951984,25016.407597831083,0.0,64293.315691783064,21263.94645815642,1546.989574856832,0.0,0.8864928202158647,2.8189911115342583,0.0014959135982669303,354353.6619956385,1558279.848820193,4.397527148567672,1558279.848820193,4.397527148567672,0.85,0.09638531242526753,4.027634451161993,1.2691988227376716,1.0,0.0,4.027634451162783,1.2844113624908382,1.2847105914064052,3.135782327050787,19461.039041817163,1984.4737032337407,4632.441516551485,4632.441516551485,5.577520326691048,5.231500374315921,-2.422302219157763,7.653802593473683,3.3589828647900295,3.3589828647900295,0.9597093899400084,0.0,0.0,0.00023295756091202025,7.781233173018341e-05,0.00015514522918183684,0.0006248682699861891,0.09638531242345226,0.07252934201311474,0.023855970410337518,0.09638547140078971,0.07252934201448069,0.023855970410786836,0.38059265047417024,0.38059265047417024,0.12518253655826628,0.0,4.67581241200304,3.938892653126402,6.930739216230052,4.657530242232724,3.9305228509827543,6.88194312554964,25016.407597831083,21263.94645815642,0.85,1.0653473205880764,0.6634776014303887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516004886862826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.165687381097,1546.989574856832,0.38059265047417024,0.12518253655826628,6.112874298809886,3.3589828647900295
3216.0,-30.021551794396082,5.230771047564588,35.04404489397077,24.344181676302128,5.075427124370521,-26.511856986243647,-40.11938989916814,1.5657323161913628,-0.3687751786800959,-5.022328074047571,40.086698036636434,42655.81970335289,25837.519210159946,25837.519210159946,68493.33891351284,78005.2933096859,78005.2933096859,25837.519210159946,103842.81251984584,103842.81251984584,103842.81251984584,128858.91285262977,92213.51689618593,56864.04328974465,39277.19289604587,25016.100332783928,0.0,64293.293228829796,21263.68528286634,1546.983191131778,0.0,0.8864909485582287,2.818996858402334,0.0014959135982669303,354347.44243671093,1558274.7947104715,4.397590071470012,1558274.7947104715,4.397590071470012,0.85,0.09638518638532885,4.027634451161993,1.2691978996107358,1.0,0.0,4.027634451162127,1.2844149705764631,1.2847141383272997,3.1357735182379067,19460.9243495632,1984.4620078786538,4632.441516551485,4632.441516551485,5.577516546694387,5.230771047564588,-2.422645868418605,7.653416915983193,3.35914985694529,3.35914985694529,0.9597571019843685,0.0,0.0,0.0002329092882909736,7.779690904894521e-05,0.00015511237924202838,0.0006247359624368979,0.09638518638371138,0.07252862817966921,0.023856558204042165,0.09638506665591845,0.07252862818088632,0.02385655820444253,0.38058853625799605,0.38058853625799605,0.1251854997800057,0.0,4.671546067892507,3.9370296742712867,6.918995933292763,4.653552895367454,3.9287352913427753,6.871148473132735,25016.100332783928,21263.68528286634,0.85,1.0653263423563393,0.6634567551476048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612461331684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.125072211602,1546.983191131778,0.38058853625799605,0.1251854997800057,6.112874298809886,3.35914985694529
3217.0,-30.023535556594123,5.230043377302595,35.04399325248952,24.343397793732606,5.074920393182326,-26.51369332610075,-40.121122054383136,1.5650781626622694,-0.37372196800907886,-5.022706656509384,40.086585630720464,42654.421716517216,25837.320431439206,25837.320431439206,68491.74214795642,78004.1643511947,78004.1643511947,25837.320431439206,103841.48478263391,103841.48478263391,103841.48478263391,128857.28242347183,92212.98347991376,56863.24084512823,39277.491816428366,25015.79764083791,0.0,64293.28945726628,21263.427994712223,1546.9754370511312,0.0,0.8864894255596596,2.8190178295384727,0.0014959135982669303,354342.21268822777,1558269.9392847186,4.397641273002325,1558269.9392847186,4.397641273002325,0.85,0.09638499405506126,4.027634451161993,1.2691969473613427,1.0,0.0,4.027634451161399,1.284418128317368,1.284717235028994,3.1357658089413087,19460.81177633024,1984.4505286035742,4632.441516551485,4632.441516551485,5.577473636552935,5.230043377302595,-2.42293687762542,7.652980254928014,3.359315677332497,3.359315677332497,0.9598044792378563,0.0,0.0,0.0002328611953071822,7.778164521249815e-05,0.00015507955009468402,0.0006246037386320515,0.09638499405440512,0.07252786714582941,0.023857126908575704,0.09638513497186958,0.07252786714632316,0.023857126908738105,0.3805844244594416,0.3805844244594416,0.1251884450910432,0.0,4.66719210344786,3.935172152109942,6.9068796430153725,4.64898468850032,3.92703370020007,6.857680672733977,25015.79764083791,21263.427994712223,0.85,1.0653015692015684,0.6634350501675337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516243900388381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.084537968616,1546.9754370511312,0.3805844244594416,0.1251884450910432,6.112874298809886,3.359315677332497
3218.0,-30.025511548039074,5.229315602754064,35.04394133867744,24.342516192141943,5.074299329224572,-26.515534105298023,-40.12286234702913,1.564321886457009,-0.3779760803906811,-5.023170386898173,40.08647441566347,42653.09116128527,25837.332945823688,25837.332945823688,68490.42410710896,78003.10283044066,78003.10283044066,25837.332945823688,103840.43577626435,103840.43577626435,103840.43577626435,128855.96873226165,92212.46807661004,56862.45640734741,39277.79074362514,25015.532955997296,0.0,64293.32369962244,21263.2030125977,1546.9718167798662,0.0,0.8864874640017959,2.8190197139103206,0.0014959135982669303,354335.80678649363,1558265.1353099234,4.397707218590138,1558265.1353099234,4.397707218590138,0.85,0.0963848916672222,4.027634451161993,1.2691961192945023,1.0,0.0,4.027634451160742,1.284421763138158,1.2847208091750124,3.1357569349506287,19460.703004590036,1984.439436972874,4632.441516551485,4632.441516551485,5.5774763380192,5.229315602754064,-2.423292246489754,7.652607849243818,3.359480781882737,3.359480781882737,0.9598516519664962,0.0,0.0,0.0002328132998078583,7.77663124569483e-05,0.00015504698735091,0.0006244725878034029,0.09638489166525235,0.07252718025988741,0.02385771140536494,0.0963847605638957,0.07252718026136969,0.0238577114058525,0.3805803136840364,0.3805803136840364,0.12519134561555192,0.0,4.6629828695974425,3.9333729162601685,6.895175782890647,4.645194306507506,3.925308263195575,6.847459880938175,25015.532955997296,21263.2030125977,0.85,1.0652805013953754,0.6634140017486101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362768071407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.044078206103,1546.9718167798662,0.3805803136840364,0.12519134561555192,6.112874298809886,3.359480781882737
3219.0,-30.027481823969485,5.228589112768105,35.04388895647816,24.341700702812545,5.073758345510722,-26.51736173085504,-40.124585561547406,1.5636382523696615,-0.38268865150138254,-5.023568758150173,40.08635694545429,42651.71446456063,25837.1787983151,25837.1787983151,68488.89326287573,78001.9846109937,78001.9846109937,25837.1787983151,103839.1634093088,103839.1634093088,103839.1634093088,128854.3752220086,92211.92608999793,56861.65594345713,39278.07794060088,25015.211812699792,0.0,64293.289753300676,21262.93004079482,1546.963485183606,0.0,0.8864858584048574,2.8190352867561037,0.0014959135982669303,354330.30381860165,1558260.0611537113,4.397761197279524,1558260.0611537113,4.397761197279524,0.8499999999999999,0.09638469235332044,4.027634451161993,1.2691951505606998,1.0,0.0,4.027634451161007,1.284425058035632,1.2847240435077971,3.135748890886447,19460.588622655454,1984.4277732615578,4632.441516551485,4632.441516551485,5.577443062367898,5.228589112768105,-2.4235998411981883,7.652188953966293,3.359644642189435,3.359644642189435,0.9598984691969814,0.0,0.0,0.00023276555188212606,7.775113292073881e-05,0.00015501441896138726,0.0006243414142357422,0.0963846923525025,0.07252642329560255,0.023858269056899938,0.09638459933542387,0.07252642329621804,0.023858269057102397,0.3805762060248387,0.3805762060248387,0.12519422725407334,0.0,4.658727777212221,3.9315754549168105,6.88328061379957,4.640880106648808,3.9236402318692285,6.83492748918718,25015.211812699792,21262.93004079482,0.85,1.0652572535279183,0.6633929392665894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516481171976625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.00370799227,1546.963485183606,0.3805762060248387,0.12519422725407334,6.112874298809886,3.359644642189435
3220.0,-30.0294445837194,5.227863929462539,35.04383644858851,24.340903548896335,5.073233513438308,-26.519180975826078,-40.126299870293565,1.5629699055186834,-0.3874620593946929,-5.023966146814569,40.08624852013243,42650.33360213238,25837.021996667852,25837.021996667852,68487.35559880023,78000.87527511646,78000.87527511646,25837.021996667852,103837.89727178431,103837.89727178431,103837.89727178431,128852.84218232,92211.39649123089,56860.85481814025,39278.37963676737,25014.944910535694,0.0,64293.32454730307,21262.70317395534,1546.9582365784986,0.0,0.8864842249985523,2.8190517787675837,0.0014959135982669303,354324.81449066976,1558255.3777048406,4.397816111030162,1558255.3777048406,4.397816111030162,0.85,0.09638451691695273,4.027634451161993,1.2691942043555904,1.0,0.0,4.027634451162846,1.2844282810790617,1.2847272062149915,3.13574102228451,19460.476855076387,1984.4163761403117,4632.441516551485,4632.441516551485,5.5774092137706335,5.227863929462539,-2.42390726395902,7.651771193421559,3.35980767704826,3.35980767704826,0.9599450505852172,0.0,0.0,0.00023271799507514467,7.773603455230752e-05,0.00015498196052283716,0.000624210683510407,0.09638451691594382,0.07252568931259806,0.02385882760334576,0.09638465859278438,0.0725256893133572,0.023858827603595516,0.3805720997667699,0.3805720997667699,0.1251970743751542,0.0,4.654447944154754,3.929789922186899,6.87124927275778,4.636504087419894,3.9219042658396575,6.8223536411245504,25014.944910535694,21262.70317395534,0.85,1.065232760648603,0.6633711027146043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659923523769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.963386412863,1546.9582365784986,0.3805720997667699,0.1251970743751542,6.112874298809886,3.35980767704826
3221.0,-30.031401344417308,5.227138914689731,35.043783622651006,24.34003563774752,5.072623570452517,-26.52100333238914,-40.12802217677233,1.5622255583981832,-0.39163105944709287,-5.0244189204521055,40.08613424065877,42649.01176859636,25837.001772736934,25837.001772736934,68486.01354133329,77999.82415565106,77999.82415565106,25837.001772736934,103836.82592838799,103836.82592838799,103836.82592838799,128851.49072272176,92210.88823041863,56860.07584325819,39278.68043017826,25014.66479433378,0.0,64293.34522451204,21262.465075183714,1546.9535174096998,0.0,0.8864823303439961,2.819053826213337,0.0014959135982669303,354318.56018380466,1558250.4413964767,4.397879807899778,1558250.4413964767,4.397879807899778,0.85,0.09638437425523684,4.027634451161993,1.2691934070596473,1.0,0.0,4.02763445116253,1.2844318591629915,1.2847307242431447,3.1357322869479645,19460.369590701812,1984.405438218129,4632.441516551485,4632.441516551485,5.577404848053149,5.227138914689731,-2.4242568646394735,7.651395779329205,3.359969895272361,3.359969895272361,0.959991398649246,0.0,0.0,0.00023267059253352437,7.772086847542785e-05,0.0001549497240580965,0.0006240808468144337,0.09638437425351612,0.07252498630183513,0.023859387951680997,0.09638422856412007,0.07252498630312988,0.02385938795210696,0.3805679941549659,0.3805679941549659,0.12519987769107155,0.0,4.650301585400484,3.9280646403615833,6.8595783256070035,4.632787861004999,3.9203163475448832,6.812015878695263,25014.66479433378,21262.465075183714,0.85,1.0652115440903016,0.6633503299550867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716849936333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.92314973174,1546.9535174096998,0.3805679941549659,0.12519987769107155,6.112874298809886,3.359969895272361
3222.0,-30.033351129799772,5.226415846815536,35.04373049258794,24.3392648868263,5.072129760811343,-26.522807795913664,-40.129722899850435,1.5615864268986717,-0.3965028489230349,-5.024786990144513,40.08601973061346,42647.63063391063,25836.768144903373,25836.768144903373,68484.39877881401,77998.69615419618,77998.69615419618,25836.768144903373,103835.46429909955,103835.46429909955,103835.46429909955,128849.82085337442,92210.34729016571,56859.28176977269,39278.96168932557,25014.356554274873,0.0,64293.31824360044,21262.20307113364,1546.9452582614797,0.0,0.8864808684769028,2.8190750472629653,0.0014959135982669303,354313.47598342836,1558245.495140407,4.397928954904577,1558245.495140407,4.397928954904577,0.85,0.09638413364643104,4.027634451161993,1.2691923938179395,1.0,0.0,4.027634451163246,1.2844349449553827,1.2847337500933127,3.135724753503885,19460.255429592962,1984.3937970247703,4632.441516551485,4632.441516551485,5.577354415072458,5.226415846815536,-2.4245439963585427,7.650959843174078,3.3601309556983354,3.3601309556983354,0.9600374159138101,0.0,0.0,0.0002326233678172665,7.770589513941607e-05,0.00015491747267785044,0.0006239509500442572,0.09638413364596393,0.07252421277179184,0.023859920874172096,0.09638428057645859,0.07252421277214331,0.023859920874287736,0.38056389152504005,0.38056389152504005,0.12520265980586012,0.0,4.646051563997162,3.9263259957583045,6.847527035870542,4.628284141221457,3.918682778326911,6.798609128005808,25014.356554274873,21262.20307113364,0.85,1.0651868755526666,0.663329126555941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683410696489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.882967806301,1546.9452582614797,0.38056389152504005,0.12520265980586012,6.112874298809886,3.3601309556983354
