time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3223.0,-30.035293147252894,5.225693442094712,35.04367726672199,24.338427080679708,5.071560437365113,-26.52461281925271,-40.13142735986037,1.5608801093387974,-0.4009738406257952,-5.025216561483166,40.085910680079955,42646.29887856442,25836.688566498968,25836.688566498968,68482.9874450634,77997.60251749751,77997.60251749751,25836.688566498968,103834.29108399648,103834.29108399648,103834.29108399648,128848.39399714104,92209.80700673224,56858.50336769351,39279.22626559858,25014.102913144576,0.0,64293.32917874316,21261.98747617289,1546.9415347115687,0.0,0.8864790731376417,2.819083793576601,0.0014959135982669303,354307.5423242392,1558240.7847187293,4.3979893131733805,1558240.7847187293,4.3979893131733805,0.85,0.09638397089443865,4.027634451161993,1.2691915212431923,1.0,0.0,4.027634451162405,1.2844383444907226,1.2847370900120572,3.135716454150972,19460.1414071006,1984.3821699663597,4632.441516551485,4632.441516551485,5.577337236570771,5.225693442094712,-2.424877536659416,7.650570978754128,3.3602913950807696,3.3602913950807696,0.9600832557373628,0.0,0.0,0.0002325763400221871,7.769089157890026e-05,0.00015488544844328685,0.0006238219681338568,0.09638397089296666,0.07252350469926323,0.023860466193703425,0.09638415241054675,0.07252350470037078,0.023860466194067863,0.3805597893197537,0.3805597893197537,0.12520539410499737,0.0,4.641866310668092,3.924600621355978,6.8357006297669045,4.624242720857353,3.9168954096346056,6.787562082211878,25014.102913144576,21261.98747617289,0.85,1.0651647429031477,0.6633082999948968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695094780376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.842860394325,1546.9415347115687,0.3805597893197537,0.12520539410499737,6.112874298809886,3.3602913950807696
3224.0,-30.03722860117227,5.224971561766346,35.043623578316904,24.337567237112694,5.0709636002852,-26.526414685845793,-40.13312755906952,1.5601496849324683,-0.4051592493223666,-5.02565388104153,40.085790756091725,42644.97772329325,25836.6256394039,25836.6256394039,68481.60336269715,77996.53105580003,77996.53105580003,25836.6256394039,103833.15669520394,103833.15669520394,103833.15669520394,128846.94747190471,92209.27511099786,56857.72177838475,39279.50370290345,25013.79077670077,0.0,64293.29447960422,21261.722160195655,1546.9346640931337,0.0,0.8864772776853782,2.819087868731605,0.0014959135982669303,354301.501719173,1558235.6046322046,4.398049675406953,1558235.6046322046,4.398049675406953,0.85,0.09638377287878504,4.027634451161993,1.2691906338324777,1.0,0.0,4.027634451163595,1.2844418564120252,1.2847405425579361,3.135707880474118,19460.029154764965,1984.3707234137005,4632.441516551485,4632.441516551485,5.57732365256872,5.224971561766346,-2.4252178081870386,7.6501893699533845,3.3604508294013464,3.3604508294013464,0.9601288084003847,0.0,0.0,0.00023252947988422888,7.767592819249456e-05,0.00015485355169173433,0.0006236934996784237,0.09638377287744065,0.07252277477289268,0.023860998104547972,0.09638366844298778,0.07252277477390423,0.023860998104880803,0.38055568710014137,0.38055568710014137,0.1252080957603608,0.0,4.637771257759539,3.922911226602764,6.8241326112422485,4.620494631719168,3.915335443964011,6.777012371996875,25013.79077670077,21261.722160195655,0.85,1.0651437901416234,0.6632881091016657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706732493527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.80284360702,1546.9346640931337,0.38055568710014137,0.1252080957603608,6.112874298809886,3.3604508294013464
3225.0,-30.039159347504164,5.22425169209263,35.043569629839894,24.336811538692587,5.070472264075204,-26.5282017640419,-40.13481040075419,1.5595146805869393,-0.40975950248929394,-5.026020162874675,40.08567580426229,42643.605111079225,25836.384360845925,25836.384360845925,68479.98947192515,77995.45403614949,77995.45403614949,25836.384360845925,103831.83839699542,103831.83839699542,103831.83839699542,128845.32374591396,92208.77847033733,56856.929545161656,39279.83213908409,25013.48534891855,0.0,64293.317488002634,21261.46254658077,1546.9265602988896,0.0,0.8864758264749577,2.8191057229199346,0.0014959135982669303,354296.4424057827,1558230.6393290437,4.398098464517946,1558230.6393290437,4.398098464517946,0.85,0.09638351020012025,4.027634451161993,1.2691896892758088,1.0,0.0,4.027634451160949,1.2844449219480796,1.2847435487719936,3.135700396598866,19459.924342730366,1984.3600355606009,4632.441516551485,4632.441516551485,5.5772715680346545,5.22425169209263,-2.4255056787421565,7.649757370834786,3.3606092179057807,3.3606092179057807,0.9601740622587945,0.0,0.0,0.00023248274239075852,7.766112019282532e-05,0.00015482162219793318,0.000623564899349182,0.0963835101996869,0.0725219988674354,0.023861511332251492,0.0963836161662624,0.07252199886776146,0.023861511332358785,0.38055158590158406,0.38055158590158406,0.12521077909194755,0.0,4.633621424385183,3.9212634102955803,6.8122144389241726,4.616260660385365,3.91398687650792,6.763832704828644,25013.48534891855,21261.46254658077,0.85,1.0651183069640753,0.663266522512805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718331051422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.762893575262,1546.9265602988896,0.38055158590158406,0.12521077909194755,6.112874298809886,3.3606092179057807
3226.0,-30.041082264536875,5.223533209053752,35.04351572640794,24.336017842311435,5.069954255736766,-26.529984462645935,-40.1364887720905,1.5588564538202927,-0.4144740784922192,-5.026415769448228,40.085569219340606,42642.24778025284,25836.217964665353,25836.217964665353,68478.46574491818,77994.33128493391,77994.33128493391,25836.217964665353,103830.54924959927,103830.54924959927,103830.54924959927,128843.78939730632,92208.2221378572,56856.1386330727,39280.09278309389,25013.240147707053,0.0,64293.33293080094,21261.254125550993,1546.9225673536175,0.0,0.8864741953435294,2.8191216584443364,0.0014959135982669303,354290.97810445377,1558226.0354421546,4.398153302630108,1558226.0354421546,4.398153302630108,0.85,0.09638330098909487,4.027634451161993,1.269188714497723,1.0,0.0,4.027634451163157,1.2844480956696822,1.2847466634509561,3.135692648648504,19459.806933215215,1984.3480631219852,4632.441516551485,4632.441516551485,5.5772356482761465,5.223533209053752,-2.4258157317342786,7.64934894078803,3.3607670098238205,3.3607670098238205,0.9602191456639487,0.0,0.0,0.00023243620302320028,7.76463541291173e-05,0.00015478984889408297,0.0006234369280959677,0.09638330098807037,0.07252126954937484,0.023862031438695534,0.09638373485667635,0.0725212695501457,0.023862031438949157,0.3805474869160333,0.3805474869160333,0.12521341880983716,0.0,4.629448645634795,3.9195896955796456,6.800283991107449,4.61194169095603,3.9121547137058315,6.751796060562469,25013.240147707053,21261.254125550993,0.85,1.065094351518869,0.6632452516678329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299015746137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.72297333704,1546.9225673536175,0.3805474869160333,0.12521341880983716,6.112874298809886,3.3607670098238205
3227.0,-30.04299882416196,5.222814591535308,35.04346140632552,24.335127823893004,5.069313677155307,-26.531773695974845,-40.13817933211101,1.5580885489428076,-0.4182036021556996,-5.026885227472584,40.085449276802045,42640.96876729101,25836.234102213224,25836.234102213224,68477.20286950422,77993.31471150117,77993.31471150117,25836.234102213224,103829.54881371438,103829.54881371438,103829.54881371438,128842.49306705987,92207.71979643698,56855.37385212409,39280.384382569886,25012.94425334549,0.0,64293.32863591537,21261.002615343667,1546.9173924102436,0.0,0.8864722359693787,2.819115966638831,0.0014959135982669303,354284.493818473,1558220.8545914148,4.3982191763374505,1558220.8545914148,4.3982191763374505,0.85,0.09638311876800454,4.027634451161993,1.2691878930246459,1.0,0.0,4.027634451160574,1.284451781892637,1.2847502909586952,3.135683649585726,19459.70091808094,1984.337252586861,4632.441516551485,4632.441516551485,5.577239131870663,5.222814591535308,-2.4261817764633906,7.6489963679986985,3.3609240202605797,3.3609240202605797,0.960264005788737,0.0,0.0,0.00023238982606165474,7.763148345520029e-05,0.00015475834260645445,0.0006233100322864868,0.09638311876613963,0.07252056674471073,0.0238625520214289,0.09638300478879243,0.07252056674611393,0.023862552021890603,0.38054338703117346,0.38054338703117346,0.12521601494660725,0.0,4.625486154183989,3.9179969047865484,6.788963291293101,4.608681625316876,3.910747432648293,6.742769796990274,25012.94425334549,21261.002615343667,0.85,1.0650747802665745,0.6632254025726554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414253536858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.683145587565,1546.9173924102436,0.38054338703117346,0.12521601494660725,6.112874298809886,3.3609240202605797
3228.0,-30.044908166673604,5.222097798741441,35.04340657037832,24.33434446519243,5.0687952256672,-26.53354421932336,-40.139851975813485,1.5574312782912105,-0.42258760773950144,-5.027261634422872,40.085325611203714,42639.64666970855,25836.0151352641,25836.0151352641,68475.66180497265,77992.23570311307,77992.23570311307,25836.0151352641,103828.25083837716,103828.25083837716,103828.25083837716,128840.84801592644,92207.20155107434,56854.61251756568,39280.65448167628,25012.597177549276,0.0,64293.251659225556,21260.707600916885,1546.9071723063535,0.0,0.8864707646548234,2.8191297894125076,0.0014959135982669303,354279.29484731506,1558215.512938825,4.398268641723401,1558215.512938825,4.398268641723401,0.85,0.09638282024838876,4.027634451161993,1.2691869913274427,1.0,0.0,4.0276344511626885,1.2844549504633391,1.284753400928778,3.13567591429276,19459.59154654695,1984.3260997942164,4632.441516551485,4632.441516551485,5.577191863718796,5.222097798741441,-2.426479245662655,7.648577044404096,3.361079792657606,3.361079792657606,0.9603085121878874,0.0,0.0,0.00023234363221731301,7.761677296999866e-05,0.00015472685924731435,0.0006231832288245759,0.0963828202480218,0.07251977741654156,0.02386304283148025,0.09638268062424356,0.07251977741681766,0.023863042831571098,0.3805392902204412,0.3805392902204412,0.12521860525622866,0.0,4.621479366480969,3.916429056596826,6.7773861854121265,4.6046740266833694,3.9094534747829357,6.730348974547553,25012.597177549276,21260.707600916885,0.85,1.065052086149184,0.6632056330843566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529112075545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.643381100926,1546.9071723063535,0.3805392902204412,0.12521860525622866,6.112874298809886,3.361079792657606
3229.0,-30.046811291208165,5.221382769642934,35.04335172794318,24.333579022809886,5.0682958734380605,-26.53530723581696,-40.1415121165104,1.5567918180212188,-0.4271341747224824,-5.027640267013812,40.085215750369926,42638.29968758837,25835.803491820923,25835.803491820923,68474.10317940929,77991.15183831187,77991.15183831187,25835.803491820923,103826.9553301328,103826.9553301328,103826.9553301328,128839.28801031139,92206.68367111066,56853.83152028349,39280.946834252405,25012.332680178588,0.0,64293.27951443099,21260.4827781518,1546.901722074755,0.0,0.8864692319066783,2.8191454982421376,0.0014959135982669303,354274.06519578723,1558210.7675853898,4.398320172616234,1558210.7675853898,4.398320172616234,0.85,0.09638256718790669,4.027634451161993,1.2691860302863645,1.0,0.0,4.027634451161222,1.2844580354445199,1.28475642749368,3.135668383099901,19459.48225212749,1984.3149548650651,4632.441516551485,4632.441516551485,5.577146176484013,5.221382769642934,-2.426778630731306,7.6481614003742395,3.3612349178173475,3.3612349178173475,0.9603528336620993,0.0,0.0,0.00023229759722675383,7.76021749939758e-05,0.00015469542223277803,0.0006230566120217877,0.0963825671871919,0.07251902640929762,0.023863540777894276,0.09638271145216565,0.07251902640983544,0.023863540778071252,0.38053519632033506,0.38053519632033506,0.12522116780169654,0.0,4.6174410371500585,3.9148729642324724,6.765645621725298,4.600506092291312,3.907940252018932,6.717950513791834,25012.332680178588,21260.4827781518,0.85,1.0650273822793543,0.663184395159341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764353982203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.603697311804,1546.901722074755,0.38053519632033506,0.12522116780169654,6.112874298809886,3.3612349178173475
3230.0,-30.048706772872407,5.220668755317285,35.043296781961644,24.332758888509147,5.067742823393526,-26.537068742828442,-40.143172012735135,1.5561047933236838,-0.43145619114795863,-5.02805464413906,40.08510304953133,42636.984606966085,25835.68171907782,25835.68171907782,68472.66632604391,77990.06387532732,77990.06387532732,25835.68171907782,103825.74559440515,103825.74559440515,103825.74559440515,128837.81076812293,92206.13686831563,56853.0575998497,39281.19918718437,25012.065173717783,0.0,64293.264360902154,21260.255397660116,1546.8969248463534,0.0,0.8864675271246929,2.8191540669581876,0.0014959135982669303,354268.34191224264,1558205.8995714998,4.398377487417404,1558205.8995714998,4.398377487417404,0.85,0.09638233661275739,4.027634451161993,1.2691851159511138,1.0,0.0,4.027634451162797,1.2844613424412394,1.2847596763736089,3.135660309953039,19459.366853776075,1984.3031875080762,4632.441516551485,4632.441516551485,5.577119889537344,5.220668755317285,-2.4271051500963137,7.647773905413599,3.361389380370534,3.361389380370534,0.9603969658201527,0.0,0.0,0.00023225175546376543,7.758758170547834e-05,0.0001546641737582871,0.0006229307545893818,0.09638233661159722,0.07251829812709364,0.023864038484503584,0.09638252014827357,0.07251829812796655,0.023864038484790833,0.3805311044166845,0.3805311044166845,0.12522369050133078,0.0,4.613442174802174,3.9133104936790915,6.754087003075313,4.596598452991088,3.906285402294145,6.7070499093603075,25012.065173717783,21260.255397660116,0.85,1.0650052848721634,0.6631640970604438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757596636875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.56407444474,1546.8969248463534,0.3805311044166845,0.12522369050133078,6.112874298809886,3.361389380370534
3231.0,-30.050597857602313,5.219956093120751,35.04324156353324,24.331957438867562,5.067203713352714,-26.538824897710384,-40.144827229063935,1.5554307534352356,-0.43568695036213967,-5.028453079749633,40.08498522208697,42635.66950340274,25835.519463584063,25835.519463584063,68471.18896698681,77988.99538302186,77988.99538302186,25835.519463584063,103824.51484660592,103824.51484660592,103824.51484660592,128836.27892156836,92205.61340601309,56852.287526290536,39281.47319969172,25011.764074962433,0.0,64293.23727465415,21259.999463718068,1546.8898568053262,0.0,0.8864659222199552,2.819163297177283,0.0014959135982669303,354262.8388777363,1558200.8101306604,4.398431444480207,1558200.8101306604,4.398431444480207,0.85,0.09638206524779018,4.027634451161993,1.2691842153528707,1.0,0.0,4.027634451162971,1.2844645885036061,1.2847628644519964,3.135652385601509,19459.2563812487,1984.2919224453508,4632.441516551485,4632.441516551485,5.5770848636242984,5.219956093120751,-2.4274203846396745,7.647376477760425,3.361542957331701,3.361542957331701,0.9604408449519146,0.0,0.0,0.0002322060283453249,7.75730320876819e-05,0.000154632996257643,0.0006228051830136865,0.09638206524697979,0.07251754327297347,0.023864521974006313,0.09638222082979772,0.0725175432735832,0.02386452197420698,0.3805270126858599,0.3805270126858599,0.12522618453525455,0.0,4.609470442975805,3.911771590972876,6.742567719232966,4.592766129387485,3.9048706073725725,6.695719137832555,25011.764074962433,21259.999463718068,0.85,1.0649827550988742,0.6631439216735582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871197105658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.524541252358,1546.8898568053262,0.3805270126858599,0.12522618453525455,6.112874298809886,3.361542957331701
3232.0,-30.052480783257614,5.219244834052351,35.04318613667324,24.33116555856543,5.066670044823597,-26.540573164105158,-40.146477486100025,1.5547624256456118,-0.4398565006129047,-5.028848985943934,40.084868714315675,42634.36895912339,25835.351088208008,25835.351088208008,68469.7200473314,77987.94339272965,77987.94339272965,25835.351088208008,103823.29448093765,103823.29448093765,103823.29448093765,128834.76596184343,92205.10535562782,56851.53092191824,39281.74937078842,25011.471480905777,0.0,64293.2208516942,21259.75075876991,1546.8832265622164,0.0,0.8864643254085532,2.819172017041702,0.0014959135982669303,354257.3708449709,1558195.7777041565,4.398485129575609,1558195.7777041565,4.398485129575609,0.85,0.0963817903614775,4.027634451161993,1.2691833158535886,1.0,0.0,4.027634451162118,1.2844678074489038,1.2847660256707332,3.1356445274882554,19459.149161283058,1984.280989051619,4632.441516551485,4632.441516551485,5.577048516619061,5.219244834052351,-2.4277342200945964,7.646979054146948,3.361695752161276,3.361695752161276,0.9604845006175075,0.0,0.0,0.00023216050675742958,7.755852857409268e-05,0.0001546019781833369,0.0006226802535490026,0.09638179036067282,0.07251678984451768,0.023865000516155144,0.09638193221878669,0.0725167898451231,0.023865000516354398,0.3805229214814319,0.3805229214814319,0.12522865031717587,0.0,4.60553722633739,3.9102728636070765,6.731083071216403,4.588992485331005,3.9035373203631707,6.684378053229011,25011.471480905777,21259.75075876991,0.85,1.0649601799429396,0.6631238627392538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984535748476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.485032962508,1546.8832265622164,0.3805229214814319,0.12522865031717587,6.112874298809886,3.361695752161276
3233.0,-30.05435675137643,5.21853436017005,35.04313038389424,24.33032834613698,5.06608961972809,-26.542319843523387,-40.14812362203372,1.5540527118498253,-0.44378957153634246,-5.029274792776706,40.08474836765328,42633.081650558874,25835.25686587619,25835.25686587619,68468.33851643506,77986.89736949829,77986.89736949829,25835.25686587619,103822.15423537447,103822.15423537447,103822.15423537447,128833.32270346247,92204.5815353584,56850.765816316816,39282.01746560176,25011.168468088003,0.0,64293.18593368976,21259.493197874803,1546.8766953865684,0.0,0.8864625899847965,2.819174121886643,0.0014959135982669303,354251.4899154001,1558190.5794738205,4.398543474992686,1558190.5794738205,4.398543474992686,0.85,0.09638153023530224,4.027634451161993,1.269182452070527,1.0,0.0,4.02763445115965,1.284471219559908,1.2847693803262916,3.135636197860441,19459.03861320964,1984.269716285341,4632.441516551485,4632.441516551485,5.577028176949043,5.21853436017005,-2.428070992833345,7.646605353003395,3.3618477824975095,3.3618477824975095,0.9605279378564313,0.0,0.0,0.00023211516155131274,7.754406377706428e-05,0.00015457109777424846,0.000622555878549492,0.09638153023414528,0.07251605164770179,0.023865478586443483,0.09638140855439918,0.07251605164857228,0.023865478586729973,0.38051883210948995,0.38051883210948995,0.12523108791921272,0.0,4.601700364041108,3.908808572847306,6.719886395914557,4.58548522124039,3.9021548400953634,6.674274832158233,25011.168468088003,21259.493197874803,0.85,1.064939270345872,0.6631042004129252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097387071685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.44562508996,1546.8766953865684,0.38051883210948995,0.12523108791921272,6.112874298809886,3.3618477824975095
3234.0,-30.0562274322528,5.217825088481518,35.04307419467062,24.329514044243865,5.065530028545692,-26.544059680123144,-40.14976871022952,1.5533622763909984,-0.44772774289128847,-5.029681118500516,40.084624149911875,42631.81290652521,25835.112602623838,25835.112602623838,68466.92550914905,77985.85970628537,77985.85970628537,25835.112602623838,103820.9723089092,103820.9723089092,103820.9723089092,128831.8103722629,92204.07237599236,56850.025576130734,39282.27422206847,25010.838063353694,0.0,64293.11228542216,21259.21235385064,1546.8681649649097,0.0,0.8864609679422633,2.8191785731100762,0.0014959135982669303,354245.87811596226,1558185.214050596,4.3985980086422485,1558185.214050596,4.3985980086422485,0.85,0.09638123323936834,4.027634451161993,1.2691815932327883,1.0,0.0,4.0276344511626725,1.2844745412651213,1.2847726447293717,3.135628088973288,19458.931159202482,1984.2587590260164,4632.441516551485,4632.441516551485,5.576997035001146,5.217825088481518,-2.4283939442879396,7.646219032769457,3.361998864266436,3.361998864266436,0.9605711040761246,0.0,0.0,0.00023206995227198048,7.752961067841828e-05,0.0001545403415935622,0.0006224320038965737,0.09638123323859207,0.07251528765663333,0.02386594558195875,0.09638085286801688,0.07251528765721736,0.023865945582150976,0.38051474529353935,0.38051474529353935,0.12523351279125472,0.0,4.597917046144971,3.9073887171634283,6.70877221593264,4.581953375609203,3.90094917826616,6.663528651024421,25010.838063353694,21259.21235385064,0.85,1.0649185126580543,0.6630852262566788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518209823068169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.406293835871,1546.8681649649097,0.38051474529353935,0.12523351279125472,6.112874298809886,3.361998864266436
3235.0,-30.05809130617874,5.217118573363596,35.04301799488517,24.32880123322832,5.065092122313154,-26.545781220360393,-40.15138082960618,1.5527820364697387,-0.4524912656241895,-5.030012067717119,40.084511463860814,42630.43685141093,25834.781814150578,25834.781814150578,68465.21866556151,77984.74041913697,77984.74041913697,25834.781814150578,103819.52223328754,103819.52223328754,103819.52223328754,128830.07257658099,92203.52810941257,56849.22454158504,39282.55951980836,25010.55034329345,0.0,64293.10986310181,21258.96779179943,1546.8603435461796,0.0,0.8864596885337952,2.8192027301331724,0.0014959135982669303,354241.30739948596,1558180.3467357645,4.398641022907499,1558180.3467357645,4.398641022907499,0.85,0.09638089108315831,4.027634451161993,1.2691804849309847,1.0,0.0,4.027634451161432,1.2844773473694104,1.2847753936332678,3.135621238794538,19458.816296098983,1984.2470462491253,4632.441516551485,4632.441516551485,5.576925628061182,5.217118573363596,-2.428660840005188,7.645779413368784,3.362149124574012,3.362149124574012,0.9606140355925749,0.0,0.0,0.00023202491556666594,7.751544964709436e-05,0.00015450946591957158,0.0006223076479683064,0.09638089108312053,0.07251449167870092,0.023866399404419626,0.09638105229909295,0.07251449167872932,0.02386639940442898,0.38051066224191593,0.38051066224191593,0.12523592501956668,0.0,4.593975270369583,3.90593027079359,6.697132025281917,4.57752080209292,3.899477408279836,6.649931922698443,25010.55034329345,21258.96779179943,0.85,1.064892004934017,0.6630638483996679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321943830625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.367005970602,1546.8603435461796,0.38051066224191593,0.12523592501956668,6.112874298809886,3.362149124574012
3236.0,-30.059948911687147,5.216412465818818,35.042961780150556,24.327960283868038,5.064500359474868,-26.547512504981164,-40.15301697710527,1.5520639527440627,-0.4562502341385084,-5.030455012700115,40.084398628870495,42629.18771131179,25834.732905373334,25834.732905373334,68463.92061668512,77983.72505091233,77983.72505091233,25834.732905373334,103818.45795628565,103818.45795628565,103818.45795628565,128828.75896714012,92203.02294168208,56848.48560198087,39282.81926633468,25010.301010854473,0.0,64293.120277189155,21258.7558592263,1546.8572922129476,0.0,0.8864578383783679,2.819200537485698,0.0014959135982669303,354235.18998974183,1558175.4729992256,4.3987032260808085,1558175.4729992256,4.3987032260808085,0.85,0.09638066276115426,4.027634451161993,1.2691796678537508,1.0,0.0,4.027634451161251,1.2844807977005643,1.2847787871180851,3.1356128159892567,19458.70968449455,1984.2361748909723,4632.441516551485,4632.441516551485,5.5769150701778125,5.216412465818818,-2.4290115828588856,7.645424048677704,3.362299034327575,3.362299034327575,0.9606568669507357,0.0,0.0,0.00023198003833676316,7.750107999526706e-05,0.0001544789583414961,0.000622184774595828,0.09638066275955813,0.07251378841965259,0.023866874339905548,0.09638058605829762,0.07251378842085346,0.023866874340300794,0.3805065789140155,0.3805065789140155,0.1252382878121274,0.0,4.590200783035755,3.9045259826131087,6.686008474453558,4.57420477856158,3.898080225596402,6.640656332763115,25010.301010854473,21258.7558592263,0.85,1.064871642899182,0.6630443121678198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433658258152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.32779211521,1546.8572922129476,0.3805065789140155,0.1252382878121274,6.112874298809886,3.362299034327575
3237.0,-30.0618000257678,5.215708237797643,35.04290519910043,24.327195924147986,5.063988311939849,-26.549229973841193,-40.15463594170285,1.5514182599887312,-0.4602522735253842,-5.030827761284632,40.084275529831,42627.89534395162,25834.50736254099,25834.50736254099,68462.4027064926,77982.69722494978,77982.69722494978,25834.50736254099,103817.20458749076,103817.20458749076,103817.20458749076,128827.17414510154,92202.53497135373,56847.7330902564,39283.113201219254,25009.969557610773,0.0,64293.08275883003,21258.474123969158,1546.847955112633,0.0,0.8864563834861642,2.8192097617199083,0.0014959135982669303,354230.042110307,1558170.1559357676,4.398752140425612,1558170.1559357676,4.398752140425612,0.85,0.09638031868673769,4.027634451161993,1.2691787612112244,1.0,0.0,4.027634451162395,1.2844839092145666,1.2847818419185209,3.135605220329153,19458.60670226413,1984.2256736259712,4632.441516551485,4632.441516551485,5.576866382497346,5.215708237797643,-2.429310605582211,7.645018843379854,3.362447889507173,3.362447889507173,0.9606993970020495,0.0,0.0,0.00023193532588619228,7.74868636784008e-05,0.00015444846220779147,0.000622061947317092,0.09638031868640719,0.07251300046170188,0.023867318224705305,0.09638016145368761,0.07251300046195053,0.02386731822478716,0.3805024976783928,0.3805024976783928,0.12524063463877588,0.0,4.586428692065795,3.9031705831937415,6.674745388012184,4.570575487759243,3.897051712939856,6.628972114235239,25009.969557610773,21258.474123969158,0.85,1.0648486550769718,0.6630245979004187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854499861139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.288641707986,1546.847955112633,0.3805024976783928,0.12524063463877588,6.112874298809886,3.362447889507173
3238.0,-30.063643551011108,5.215006114636814,35.04284863826926,24.32644728049638,5.063509105392762,-26.550937327868667,-40.15624198419971,1.5508028822254598,-0.46469861740933993,-5.031188700338178,40.08416295666611,42626.58237809277,25834.254779299496,25834.254779299496,68460.83715739226,77981.59998367647,77981.59998367647,25834.254779299496,103815.85476297597,103815.85476297597,103815.85476297597,128825.5514837024,92201.98781657316,56846.9702108888,39283.352895204844,25009.696720726428,0.0,64293.049615931275,21258.242212617464,1546.8416928361078,0.0,0.886454950639813,2.819226231565768,0.0014959135982669303,354225.0573834619,1558165.2935324002,4.39880031368201,1558165.2935324002,4.39880031368201,0.85,0.09637999319527923,4.027634451161993,1.2691777688497679,1.0,0.0,4.027634451161187,1.2844868785971222,1.2847847547998708,3.135597971666985,19458.491229628984,1984.21389869415,4632.441516551485,4632.441516551485,5.576811857633816,5.215006114636814,-2.4296009442637043,7.644607058900518,3.3625961348304836,3.3625961348304836,0.9607417528087095,0.0,0.0,0.0002318908046303013,7.747276321421801e-05,0.0001544180414160833,0.0006219394234883765,0.09637999319486201,0.07251223076699403,0.023867762427867974,0.09638017853174903,0.07251223076730795,0.02386776242797129,0.38049842014631824,0.38049842014631824,0.12524295281183354,0.0,4.582589320813497,3.901783657309636,6.663306362231481,4.566490082928851,3.895560789216347,6.616852612729872,25009.696720726428,21258.242212617464,0.85,1.0648248537961442,0.6630045181047106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655951506891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.249559425512,1546.8416928361078,0.38049842014631824,0.12524295281183354,6.112874298809886,3.3625961348304836
3239.0,-30.065481412844523,5.2143040020912625,35.042791770498575,24.325575527641945,5.06287703278845,-26.552654871261318,-40.15786838773636,1.5500504911804656,-0.46802010768061564,-5.0316502034471675,40.08404089486022,42625.378322617864,25834.253505466135,25834.253505466135,68459.631828084,77980.62334661644,77980.62334661644,25834.253505466135,103814.87685208258,103814.87685208258,103814.87685208258,128824.28121411313,92201.49709338958,56846.25206929068,39283.605582332115,25009.404362030546,0.0,64293.00994436266,21257.993707725964,1546.836637708756,0.0,0.8864530392081347,2.8192160988656867,0.0014959135982669303,354218.6839030385,1558160.0212965377,4.398864577462713,1558160.0212965377,4.398864577462713,0.85,0.09637973826545367,4.027634451161993,1.2691770550748336,1.0,0.0,4.027634451161773,1.2844904883647683,1.2847883084002842,3.1355891597838204,19458.38766643051,1984.2033381868946,4632.441516551485,4632.441516551485,5.576811582652825,5.2143040020912625,-2.429966894947441,7.644270897038703,3.3627438414066293,3.3627438414066293,0.9607839546876084,0.0,0.0,0.00023184642798368144,7.745848640517324e-05,0.00015438794157850822,0.0006218181923455848,0.09637973826377015,0.07251152005897146,0.023868218204798692,0.09637930933558451,0.07251152006023806,0.023868218205215605,0.38049434276087707,0.38049434276087707,0.12524522987964098,0.0,4.5789836710310965,3.900480566104875,6.652563140335417,4.563630095766541,3.894404900730592,6.608696220904619,25009.404362030546,21257.993707725964,0.85,1.0648067633997385,0.662986199580711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187664511492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.210567468946,1546.836637708756,0.38049434276087707,0.12524522987964098,6.112874298809886,3.3627438414066293
3240.0,-30.067313067221587,5.2136054588547776,35.0427347107947,24.32491297312083,5.06248354001042,-26.55434296740928,-40.15944883050395,1.5495134401737298,-0.4726762077370381,-5.03194069500838,40.083921568954054,42624.010577664136,25833.82518837821,25833.82518837821,68457.83576604235,77979.52772528752,77979.52772528752,25833.82518837821,103813.35291366573,103813.35291366573,103813.35291366573,128822.42396930602,92200.9814709583,56845.46432323617,39283.90794191348,25009.071055640285,0.0,64292.978997553764,21257.710397294242,1546.825327478536,0.0,0.8864519901723125,2.8192435777314584,0.0014959135982669303,354214.6721836308,1558154.8672458793,4.398899846921377,1558154.8672458793,4.398899846921377,0.85,0.09637930486570465,4.027634451161993,1.2691759236948568,1.0,0.0,4.02763445116299,1.2844930908973213,1.2847908547343279,3.1355828067151124,19458.27884844519,1984.1922418405052,4632.441516551485,4632.441516551485,5.576719122319241,5.2136054588547776,-2.4302056032870754,7.643811062141853,3.3628903809797825,3.3628903809797825,0.9608258231370808,0.0,0.0,0.00023180220900570895,7.744461537682628e-05,0.0001543575936288827,0.0006216959618981509,0.09637930486627834,0.0725106750392744,0.023868629827003936,0.09637942996975017,0.0725106750388428,0.02386862982686185,0.38049026965409594,0.38049026965409594,0.1252475086493334,0.0,4.575161326729358,3.899155257412417,6.641006217440747,4.559264487271321,3.893310659364886,6.594218381568055,25009.071055640285,21257.710397294242,0.85,1.0647793403482992,0.662965245074208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876612929854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.171627518517,1546.825327478536,0.38049026965409594,0.1252475086493334,6.112874298809886,3.3628903809797825
3241.0,-30.069137419951847,5.212907793952078,35.04267788585161,24.32410673880952,5.061934387389012,-26.556040058830177,-40.161049424763746,1.548837026243007,-0.4766248553235073,-5.0323585555642065,40.08381428736993,42622.75803671795,25833.71978832393,25833.71978832393,68456.47782504187,77978.48053922807,77978.48053922807,25833.71978832393,103812.200327552,103812.200327552,103812.200327552,128821.05251589054,92200.44831420851,56844.72581159999,39284.13611400947,25008.852188338547,0.0,64292.988302348014,21257.524360087766,1546.8234729985286,0.0,0.8864502477128924,2.819246827506765,0.0014959135982669303,354208.9015473732,1558150.233437307,4.39895842998433,1558150.233437307,4.39895842998433,0.85,0.09637904364112874,4.027634451161993,1.2691750615602362,1.0,0.0,4.027634451161655,1.2844963447232252,1.2847940527487982,3.1355748638037904,19458.16632998235,1984.1807681504233,4632.441516551485,4632.441516551485,5.576696369726705,5.212907793952078,-2.4305392275129925,7.64344702146507,3.3630368271069284,3.3630368271069284,0.9608676648876938,0.0,0.0,0.0002317581740246455,7.743056982611247e-05,0.00015432760419853306,0.000621575175435304,0.09637904363979442,0.07250996751821477,0.02386907612157965,0.0963792360698081,0.07250996751921866,0.023869076121910082,0.38048619775365444,0.38048619775365444,0.1252497322538586,0.0,4.571445212455274,3.897833810751024,6.62987177532716,4.555733700240694,3.891766394082765,6.584525576948408,25008.852188338547,21257.524360087766,0.85,1.0647580651114612,0.6629456673607648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518986404223173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.13275066207,1546.8234729985286,0.38048619775365444,0.1252497322538586,6.112874298809886,3.3630368271069284
3242.0,-30.070956536968588,5.212211409185247,35.04262069704281,24.32330584796148,5.061383795949829,-26.55773258047188,-40.162641706969566,1.5481598394282634,-0.48031116589129397,-5.032757501278429,40.08369003925461,42621.49385719077,25833.566172019597,25833.566172019597,68455.06002921036,77977.46104034953,77977.46104034953,25833.566172019597,103811.02721236912,103811.02721236912,103811.02721236912,128819.5566953019,92199.94015220442,56843.97296894498,39284.407981399374,25008.52948293278,0.0,64292.93746433215,21257.25006049286,1546.8152700908697,0.0,0.8864486632545192,2.8192488279349903,0.0014959135982669303,354203.39219310804,1558144.8668071425,4.399011701044517,1558144.8668071425,4.399011701044517,0.85,0.09637869789870296,4.027634451161993,1.2691741703031587,1.0,0.0,4.02763445116098,1.2844996019024533,1.2847972542892794,3.1355669127469743,19458.059086460446,1984.1698323546213,4632.441516551485,4632.441516551485,5.576663208745872,5.212211409185247,-2.430859381805465,7.643070790990713,3.363182373959372,3.363182373959372,0.9609092497026778,0.0,0.0,0.00023171427309368677,7.741659955224938e-05,0.00015429767354143738,0.0006214546256896395,0.09637869789803488,0.07250920018448268,0.023869497713552214,0.0963786210815957,0.07250920018498531,0.023869497713717644,0.38048212616904203,0.38048212616904203,0.1252519296521355,0.0,4.567807570237335,3.8965510185728363,6.618939299919816,4.552446335387117,3.890673609431701,6.574437724933773,25008.52948293278,21257.25006049286,0.85,1.064736854917964,0.6629265287627577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519095759424736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.093959026799,1546.8152700908697,0.38048212616904203,0.1252519296521355,6.112874298809886,3.363182373959372
3243.0,-30.07276877756763,5.211516942568592,35.04256327638564,24.322555178683274,5.060880852719127,-26.55941414724177,-40.164228540938325,1.5475262223691497,-0.48412911460422947,-5.033125454813797,40.0835689086786,42620.23687063458,25833.335993998666,25833.335993998666,68453.57286463324,77976.45174637117,77976.45174637117,25833.335993998666,103809.78774036984,103809.78774036984,103809.78774036984,128818.00363870928,92199.4587102624,56843.24383442802,39284.68319537154,25008.215898339447,0.0,64292.899093710985,21256.98351358853,1546.806887276847,0.0,0.8864472255673937,2.81925619106652,0.0014959135982669303,354198.3108937646,1558139.6348458314,4.3990600376216005,1558139.6348458314,4.3990600376216005,0.85,0.096378325922485,4.027634451161993,1.2691732916841287,1.0,0.0,4.027634451162157,1.2845026550045084,1.2848002519279802,3.1355594598968395,19457.95748199369,1984.159471582415,4632.441516551485,4632.441516551485,5.576613520472397,5.211516942568592,-2.4311567647953174,7.642673707363909,3.363327144211298,3.363327144211298,0.9609506126317994,0.0,0.0,0.0002316705457303845,7.740267939826048e-05,0.00015426786633212402,0.000621334573146516,0.09637832592217235,0.07250841550829691,0.02386991041387545,0.09637819416989847,0.07250841550853215,0.02386991041395285,0.38047805630116716,0.38047805630116716,0.1252541109150992,0.0,4.564195644694564,3.8953238420563707,6.607941614683341,4.5489963402095555,3.8897268751113643,6.563239697691813,25008.215898339447,21256.98351358853,0.85,1.0647143592771857,0.66290737346457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519204802354362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.055211468563,1546.806887276847,0.38047805630116716,0.1252541109150992,6.112874298809886,3.363327144211298
3244.0,-30.074574595233113,5.210824669155348,35.0425058818311,24.32182050487029,5.060408473721532,-26.561086876019797,-40.16579892542211,1.5469207544843357,-0.4883168584051987,-5.033479098854188,40.083454827662436,42618.93938281216,25833.072809589365,25833.072809589365,68452.01219240153,77975.38379715072,77975.38379715072,25833.072809589365,103808.45660674007,103808.45660674007,103808.45660674007,128816.39610499004,92198.92839407902,56842.483979643934,39284.9382382612,25007.93949824996,0.0,64292.87773651116,21256.74857351247,1546.8002986260008,0.0,0.8864458352908189,2.819270109759339,0.0014959135982669303,354193.4272570553,1558134.7073864555,4.399106780306349,1558134.7073864555,4.399106780306349,0.8500000000000001,0.09637795863832758,4.027634451161993,1.269172274596058,1.0,0.0,4.027634451161167,1.2845055761572026,1.2848031177952839,3.1355523291781147,19457.845563009643,1984.148059022158,4632.441516551485,4632.441516551485,5.57655670714656,5.210824669155348,-2.4314435467782776,7.642268215933625,3.3634713324639156,3.3634713324639156,0.9609918092754045,0.0,0.0,0.00023162698090776202,7.738890582204384e-05,0.0001542380750857182,0.0006212145848961489,0.0963779586380388,0.07250763800847257,0.023870320629566236,0.09637810830657732,0.07250763800868985,0.023870320629637735,0.3804739903255043,0.3804739903255043,0.1252562680254324,0.0,4.56053374401921,3.894077648247219,6.5967999557962,4.545162240448974,3.8884313916391875,6.551550232824468,25007.93949824996,21256.74857351247,0.85,1.0646904385418177,0.6628874127780623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313434648111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.016541030664,1546.8002986260008,0.3804739903255043,0.1252562680254324,6.112874298809886,3.3634713324639156
3245.0,-30.076374664966085,5.210133842390083,35.04244846797176,24.321046471036993,5.059885650200064,-26.562759475804736,-40.16737301191313,1.546270461014137,-0.4921033697863777,-5.033867654671553,40.08333947626671,42617.68218232054,25832.89921183179,25832.89921183179,68450.58139415234,77974.3604884904,77974.3604884904,25832.89921183179,103807.2597003222,103807.2597003222,103807.2597003222,128814.92821057349,92198.41997524233,56841.74166897317,39285.19811807684,25007.66851025129,0.0,64292.866628328135,21256.518233713596,1546.7948275713684,0.0,0.8864442715055755,2.819274651188242,0.0014959135982669303,354188.06156814087,1558129.725068018,4.399159356669212,1558129.725068018,4.399159356669212,0.85,0.09637761902581893,4.027634451161993,1.2691713536670437,1.0,0.0,4.02763445116376,1.2845087066301215,1.284806193218813,3.1355446875314668,19457.738265285276,1984.1371176992425,4632.441516551485,4632.441516551485,5.5765192327916315,5.210133842390083,-2.4317565448897644,7.641890387279847,3.363615024888535,3.363615024888535,0.9610328642538671,0.0,0.0,0.00023158356226410297,7.737510205021844e-05,0.00015420846021388455,0.0006210953070180849,0.09637761902509165,0.07250688645385511,0.02387073257123653,0.09637775264526546,0.0725068864544023,0.023870732571416628,0.3804699254917776,0.3804699254917776,0.12525838974746964,0.0,4.556937667723105,3.892855364078173,6.585854177766578,4.541764284885176,3.8872394440527955,6.541319972428141,25007.66851025129,21256.518233713596,0.85,1.0646683681077656,0.6628679730317504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421683472422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.977938857513,1546.7948275713684,0.3804699254917776,0.12525838974746964,6.112874298809886,3.363615024888535
3246.0,-30.078168406241314,5.209444841061977,35.04239088966797,24.320290388446324,5.0593815527632575,-26.56442450622023,-40.16894210418684,1.5456376527177114,-0.4959119863543151,-5.034237551406517,40.0832198588227,42616.43188073104,25832.680159372714,25832.680159372714,68449.11204010376,77973.33406661752,77973.33406661752,25832.680159372714,103806.01422599023,103806.01422599023,103806.01422599023,128813.3817325683,92197.91347086566,56841.01128487992,39285.446873317494,25007.367506578066,0.0,64292.81437989556,21256.262380591357,1546.7872225527763,0.0,0.886442818361858,2.819281667581163,0.0014959135982669303,354182.9536076063,1558124.558500885,4.39920821324198,1558124.558500885,4.39920821324198,0.8500000000000001,0.09637723977749786,4.027634451161993,1.2691704618604858,1.0,0.0,4.027634451161279,1.2845117550244283,1.2848091867501203,3.13553724627876,19457.63137159237,1984.1262175760705,4632.441516551485,4632.441516551485,5.576471946180825,5.209444841061977,-2.4320559336958487,7.641500774757826,3.3637579999296054,3.3637579999296054,0.9610737142656015,0.0,0.0,0.00023154030372534744,7.736134434019264e-05,0.0001541789593851548,0.0006209764884639551,0.0963772397771238,0.0725061085733414,0.023871131203782398,0.09637736065660385,0.07250610857362283,0.023871131203875028,0.38046586219132217,0.38046586219132217,0.12526048761453615,0.0,4.553365888918506,3.891655776840139,6.574938693642082,4.538325565052219,3.886165554822469,6.530562050152412,25007.367506578066,21256.262380591357,0.85,1.064646379230645,0.662849064732454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529589274345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.93939164069,1546.7872225527763,0.38046586219132217,0.12526048761453615,6.112874298809886,3.3637579999296054
3247.0,-30.07995547089144,5.208756980249438,35.042333073301656,24.319494526740186,5.058828992212268,-26.56608837316222,-40.17051102183757,1.544961894459547,-0.49936771285155146,-5.034639900618748,40.08309776824625,42615.209537636394,25832.543297504602,25832.543297504602,68447.752835141,77972.34292727438,77972.34292727438,25832.543297504602,103804.88622477898,103804.88622477898,103804.88622477898,128811.95069504232,92197.41993464757,56840.286544914445,39285.703766370134,25007.06447026334,0.0,64292.76823663348,21256.00479972384,1546.7802545559182,0.0,0.8864412086123366,2.8192802317169092,0.0014959135982669303,354177.397571497,1558119.285126523,4.399262335231285,1558119.285126523,4.399262335231285,0.8500000000000001,0.09637688351247806,4.027634451161993,1.2691696359915663,1.0,0.0,4.027634451160702,1.2845150039255384,1.2848123810507346,3.135529315619788,19457.527214725487,1984.1155965314852,4632.441516551485,4632.441516551485,5.576442401961515,5.208756980249438,-2.432379891172652,7.64113687142209,3.363900374266277,3.363900374266277,0.9611143926475078,0.0,0.0,0.00023149721360589572,7.734759042251389e-05,0.00015414962318338181,0.000620858332967028,0.09637688351170999,0.072505351586086,0.023871531925623992,0.09637670239202686,0.0725053515866638,0.02387153192581426,0.38046180067957475,0.38046180067957475,0.12526256093827098,0.0,4.549909934443804,3.8905092805114805,6.564332819732272,4.535272187767191,3.8851707183324606,6.521131318529399,25007.06447026334,21256.00479972384,0.85,1.0646260024644583,0.6628305283230067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637117238724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.900911201645,1546.7802545559182,0.38046180067957475,0.12526256093827098,6.112874298809886,3.363900374266277
3248.0,-30.081735806974883,5.208071267480778,35.04227502831576,24.318745848163985,5.0583428542069955,-26.5677395406078,-40.17206286136059,1.544346587816007,-0.5033602354218374,-5.034993491669906,40.0829754765919,42613.94565605972,25832.28553223917,25832.28553223917,68446.23118829889,77971.27392829019,77971.27392829019,25832.28553223917,103803.55946052936,103803.55946052936,103803.55946052936,128810.30435644824,92196.87271510308,56839.544442775725,39285.920302585946,25006.744895918884,0.0,64292.66519850483,21255.73316153105,1546.771225243259,0.0,0.8864398483150738,2.819291584860948,0.0014959135982669303,354172.5148927977,1558114.0030806633,4.399308070396934,1558114.0030806633,4.399308070396934,0.85,0.09637647183427142,4.027634451161993,1.2691686425311492,1.0,0.0,4.027634451159965,1.2845179698103233,1.2848152924870844,3.135522075846653,19457.411728422434,1984.103820205925,4632.441516551485,4632.441516551485,5.57638675846024,5.208071267480778,-2.432667797061042,7.640739064541821,3.3640419443229312,3.3640419443229312,0.9611548412351232,0.0,0.0,0.0002314542930738823,7.733398844427219e-05,0.0001541203046296101,0.0006207402485497988,0.09637647183417308,0.07250455425897533,0.02387191757519775,0.09637638000190502,0.07250455425904934,0.02387191757522209,0.38045774301991747,0.38045774301991747,0.12526462613337075,0.0,4.546398883213726,3.889333290367631,6.553594029379894,4.531633256248085,3.8839679710009705,6.509955925581494,25006.744895918884,21255.73316153105,0.85,1.0646040411759232,0.6628119323485556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974424647775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.862504726278,1546.771225243259,0.38045774301991747,0.12526462613337075,6.112874298809886,3.3640419443229312
