time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3249.0,-30.083510416893983,5.207387361200513,35.042216960762275,24.31800429420548,5.057844421748836,-26.569386783483026,-40.173614072240866,1.5437207883142934,-0.5070063294397755,-5.035362363826345,40.0828587293152,42612.70398250413,25832.068753631884,25832.068753631884,68444.77273613602,77970.2835085671,77970.2835085671,25832.068753631884,103802.35226219898,103802.35226219898,103802.35226219898,128808.81589711746,92196.39678522479,56838.81725906642,39286.199473509296,25006.463634918477,0.0,64292.663108427776,21255.494089680706,1546.7647448017608,0.0,0.8864383899315533,2.8192965790122475,0.0014959135982669303,354167.4212562148,1558108.9605213092,4.399357103470364,1558108.9605213092,4.399357103470364,0.85,0.09637609219281437,4.027634451161993,1.2691677309433,1.0,0.0,4.02763445116067,1.2845209844749697,1.2848182529010361,3.135514717035342,19457.311287232587,1984.0935780549514,4632.441516551485,4632.441516551485,5.576339962703291,5.207387361200513,-2.4329671845735104,7.640354545774024,3.3641830159381345,3.3641830159381345,0.9611951474108956,0.0,0.0,0.00023141151788518862,7.732039418630045e-05,0.00015409112369888818,0.0006206227184279063,0.09637609219238721,0.07250378415967734,0.023872308032709875,0.09637598838086964,0.07250378415999868,0.02387230803281569,0.3804536858883099,0.3804536858883099,0.12526666969138234,0.0,4.5429402612399485,3.888214039799948,6.542895420567561,4.528356034386547,3.883047095785969,6.499388392089372,25006.463634918477,21255.494089680706,0.85,1.064581391203314,0.6627926410613758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850973860728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.82417347771,1546.7647448017608,0.3804536858883099,0.12526666969138234,6.112874298809886,3.3641830159381345
3250.0,-30.08527833145168,5.206705139613866,35.04215878199664,24.317243392020487,5.057334520173049,-26.57102914652166,-40.17515693614257,1.5430853352192153,-0.5106989650890341,-5.03573634269024,40.0827393549657,42611.456732408515,25831.866590397683,25831.866590397683,68443.3233228062,77969.26127678128,77969.26127678128,25831.866590397683,103801.12786717896,103801.12786717896,103801.12786717896,128807.29760506886,92195.88169791442,56838.07715344513,39286.449493854765,25006.169737889897,0.0,64292.61923174466,21255.244277206413,1546.7576618193787,0.0,0.8864369150056244,2.8193015914201314,0.0014959135982669303,354162.25716144504,1558103.8045059335,4.399406692835909,1558103.8045059335,4.399406692835909,0.85,0.09637570549758011,4.027634451161993,1.2691667935298758,1.0,0.0,4.027634451163893,1.284524043947503,1.2848212583496017,3.135507248883072,19457.20258218025,1984.0824932245212,4632.441516551485,4632.441516551485,5.576296321950682,5.206705139613866,-2.433270600001902,7.6399757396157675,3.364323489656056,3.364323489656056,0.9612352827588732,0.0,0.0,0.0002313689113237412,7.730687526986323e-05,0.00015406203605387799,0.00062050556402676,0.0963757054971455,0.07250301205801002,0.023872693439135482,0.09637555804153812,0.07250301205833695,0.023872693439243153,0.3804496318373497,0.3804496318373497,0.1252686912182099,0.0,4.539511446374888,3.8871040605415033,6.5322907229903535,4.5250373776012225,3.8819646559637135,6.489149431373164,25006.169737889897,21255.244277206413,0.85,1.0645595737218327,0.6627736938016827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957359463875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.785897598764,1546.7576618193787,0.3804496318373497,0.1252686912182099,6.112874298809886,3.364323489656056
3251.0,-30.087040058862325,5.20602488661334,35.04210049743011,24.316500371228926,5.05684402133531,-26.57266399982145,-40.17669864753259,1.5424679622708635,-0.5144628434302376,-5.036095896065885,40.08261991580965,42610.23148718449,25831.630360063038,25831.630360063038,68441.86184724752,77968.2327669082,77968.2327669082,25831.630360063038,103799.86312697124,103799.86312697124,103799.86312697124,128805.73464800493,92195.36569075416,56837.364410934846,39286.66808868812,25005.871521033696,0.0,64292.53960972182,21254.99079287864,1546.75000676083,0.0,0.8864355138916851,2.819309232484255,0.0014959135982669303,354157.29231704224,1558098.6457043367,4.39945380062801,1558098.6457043367,4.39945380062801,0.85,0.09637529943149038,4.027634451161993,1.26916592205409,1.0,0.0,4.027634451160616,1.2845270185644597,1.2848241791234805,3.135499987896813,19457.093683000956,1984.0713885986506,4632.441516551485,4632.441516551485,5.576245327170975,5.20602488661334,-2.4335634375052067,7.639588324118547,3.3644633317460846,3.3644633317460846,0.9612752376417385,0.0,0.0,0.00023132646106149602,7.72933686349024e-05,0.00015403309242659362,0.0006203889896763679,0.0963752994312484,0.07250222822419967,0.023873071207048718,0.09637518993944799,0.07250222822438174,0.023873071207108645,0.3804455800671997,0.3804455800671997,0.125270693684966,0.0,4.536081973393152,3.885999605076222,6.521667352009274,4.52163305263565,3.8809092858187455,6.4784795334255705,25005.871521033696,21254.99079287864,0.85,1.0645381604570847,0.6627554572559038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006334516947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.74769669656,1546.75000676083,0.3804455800671997,0.125270693684966,6.112874298809886,3.3644633317460846
3252.0,-30.088796551678083,5.205346505606979,35.042042161310086,24.315757734607928,5.056350350858813,-26.57429445854534,-40.17823211671782,1.5418482577028922,-0.518140216462541,-5.036459080385302,40.082501845099486,42608.99469992039,25831.405720763425,25831.405720763425,68440.40042068381,77967.21878177384,77967.21878177384,25831.405720763425,103798.62450253728,103798.62450253728,103798.62450253728,128804.20792505809,92194.86081113912,56836.63672919189,39286.91564660804,25005.58342252081,0.0,64292.49906912885,21254.745909142686,1546.7430188120618,0.0,0.8864340892721903,2.8193153079921376,0.0014959135982669303,354152.27739069215,1558093.5460211798,4.3995016988195985,1558093.5460211798,4.3995016988195985,0.85,0.0963748979087581,4.027634451161993,1.2691650000261143,1.0,0.0,4.027634451161422,1.2845300038228973,1.2848271107122546,3.135492700968702,19456.98713220098,1984.0605234408263,4632.441516551485,4632.441516551485,5.5761968345351125,5.205346505606979,-2.433859096340329,7.6392056019473085,3.3646026306569494,3.3646026306569494,0.961315037330557,0.0,0.0,0.00023128414407502324,7.727993637261167e-05,0.00015400420770241157,0.00062027265256614,0.0963748979084374,0.07250145123726386,0.023873446671173547,0.09637480732972858,0.07250145123750511,0.023873446671252994,0.3804415297168218,0.3804415297168218,0.12527267270101333,0.0,4.532676812001398,3.884914858478737,6.511083454322545,4.5183188639227865,3.879896588115514,6.468046537910595,25005.58342252081,21254.745909142686,0.85,1.0645161008144206,0.6627366382835137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168961428626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.709560813055,1546.7430188120618,0.3804415297168218,0.12527267270101333,6.112874298809886,3.3646026306569494
3253.0,-30.090546879199437,5.204670003423589,35.041983752207855,24.315020196978026,5.0558569695975475,-26.575919338603153,-40.17975713415069,1.5412294289775679,-0.5217076189899217,-5.03682100972464,40.0823830471316,42607.74963898911,25831.180262006914,25831.180262006914,68438.92990099602,77966.2243135065,77966.2243135065,25831.180262006914,103797.40457551341,103797.40457551341,103797.40457551341,128802.6961355956,92194.37307758503,56835.898402971805,39287.19408290358,25005.29156008219,0.0,64292.485642985775,21254.497826069863,1546.7357942931928,0.0,0.8864326736758253,2.819320079434995,0.0014959135982669303,354147.2798488159,1558088.4149392026,4.399549293741137,1558088.4149392026,4.399549293741137,0.85,0.0963744883163573,4.027634451161993,1.269164064261131,1.0,0.0,4.027634451161201,1.2845329846778257,1.2848300380961675,3.1354854248232216,19456.884199939872,1984.0500272712775,4632.441516551485,4632.441516551485,5.576148165004002,5.204670003423589,-2.43415395756979,7.638823960993379,3.3647413605310525,3.3647413605310525,0.9613546744374436,0.0,0.0,0.00023124198271597926,7.726658028294079e-05,0.0001539754024330385,0.000620156635470838,0.0963744883160692,0.07250067161673104,0.023873816699338156,0.09637436638203277,0.07250067161694777,0.023873816699409522,0.3804374809616293,0.3804374809616293,0.12527462826895955,0.0,4.529310998588983,3.88386759847117,6.500545637247626,4.515113390734712,3.8790016249321866,6.457695544037847,25005.29156008219,21254.497826069863,0.85,1.064493450774875,0.6627174111075539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027426533299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.671471071682,1546.7357942931928,0.3804374809616293,0.12527462826895955,6.112874298809886,3.3647413605310525
3254.0,-30.092291792927135,5.203996351405035,35.0419254715593,24.314344336185627,5.055438191996248,-26.577531884813165,-40.181268950086064,1.5406782838588429,-0.5257587974926423,-5.037134816106458,40.08226997036454,42606.473303913146,25830.838242226437,25830.838242226437,68437.31154613958,77965.1775674607,77965.1775674607,25830.838242226437,103796.01580968715,103796.01580968715,103796.01580968715,128801.03310603366,92193.86108401015,56835.15682036766,39287.44918182499,25005.017296346523,0.0,64292.46647817151,21254.264701894543,1546.7284717026525,0.0,0.8864314828304573,2.81933686732921,0.0014959135982669303,354142.946836399,1558083.5309772766,4.399589332205602,1558083.5309772766,4.399589332205602,0.85,0.09637404146251427,4.027634451161993,1.2691630257433282,1.0,0.0,4.027634451161566,1.2845356487535744,1.28483264880398,3.1354789219513948,19456.776147795634,1984.0390090189449,4632.441516551485,4632.441516551485,5.576074333574234,5.203996351405035,-2.434412811952205,7.63840916335724,3.364879526548408,3.364879526548408,0.9613941504424023,0.0,0.0,0.00023119995881107746,7.725334191839624e-05,0.00015394661689268122,0.0006200406978367997,0.09637404146268633,0.07249986739925122,0.023874174063435106,0.09637435452072658,0.07249986739912177,0.02387417406339249,0.3804334350336072,0.3804334350336072,0.1252765608180502,0.0,4.525852572228416,3.882802812922364,6.489685678262333,4.5113760186138165,3.8779567583367793,6.445640923357644,25005.017296346523,21254.264701894543,0.85,1.0644685963226395,0.6626977566396343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379201071818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.63344629195,1546.7284717026525,0.3804334350336072,0.1252765608180502,6.112874298809886,3.364879526548408
3255.0,-30.094029402273467,5.203323091839256,35.04186709046828,24.31351145440715,5.054848313022389,-26.579154967085692,-40.182801127061225,1.5399738778118324,-0.5288911966021601,-5.0375656175423424,40.08215048350108,42605.31310680743,25830.791147893415,25830.791147893415,68436.10425470084,77964.18782427527,77964.18782427527,25830.791147893415,103794.97897216868,103794.97897216868,103794.97897216868,128799.7255446894,92193.33387516742,56834.45915760752,39287.63857506655,25004.74657252071,0.0,64292.385147587265,21254.034586642603,1546.724040196822,0.0,0.8864297183133029,2.819327842640263,0.0014959135982669303,354136.99843377207,1558078.3701658605,4.399648658730133,1558078.3701658605,4.399648658730133,0.85,0.09637369328185186,4.027634451161993,1.2691622108640148,1.0,0.0,4.027634451161475,1.2845390291595906,1.2848359762423958,3.13547067059307,19456.66488459095,1984.0276633295725,4632.441516551485,4632.441516551485,5.576064167372923,5.203323091839256,-2.434759124095443,7.638082215934699,3.36501742486185,3.36501742486185,0.9614335499605285,0.0,0.0,0.00023115811781460605,7.723992740002449e-05,0.00015391819041458158,0.0006199262063742804,0.09637369328059806,0.07249914388229907,0.02387454939829899,0.09637357806686472,0.07249914388324229,0.023874549398609574,0.38042938960593187,0.38042938960593187,0.1252784483835691,0.0,4.522589532806592,3.881762340632804,6.479547732980166,4.508674420940167,3.876794709781052,6.438163169366931,25004.74657252071,21254.034586642603,0.85,1.0644511647468267,0.662680549321731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483813684792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.595471624298,1546.724040196822,0.38042938960593187,0.1252784483835691,6.112874298809886,3.36501742486185
3256.0,-30.09576040673918,5.2026525577809615,35.04180837758494,24.3128188996576,5.054400807754137,-26.580757865382036,-40.18430759953333,1.5393982663734571,-0.532500827317449,-5.03788435147252,40.08202405730777,42604.07493655506,25830.464086995336,25830.464086995336,68434.5390235504,77963.18974174844,77963.18974174844,25830.464086995336,103793.65382874379,103793.65382874379,103793.65382874379,128798.05231182606,92192.85330307245,56833.73849778379,39287.905339209625,25004.39848308227,0.0,64292.3038222919,21253.738710619928,1546.7126335518726,0.0,0.8864285507211579,2.819338226499154,0.0014959135982669303,354132.5974827809,1558072.9096487607,4.3996879155540585,1558072.9096487607,4.3996879155540585,0.8499999999999999,0.0963731975677564,4.027634451161993,1.2691612514713784,1.0,0.0,4.027634451158267,1.2845418069522438,1.2848387011411035,3.1354638902085425,19456.563463698447,1984.0173212767304,4632.441516551485,4632.441516551485,5.57599356510047,5.2026525577809615,-2.435022235241,7.6376747930219615,3.365154318811849,3.365154318811849,0.9614726625176712,0.0,0.0,0.00023111644279799574,7.722674002948192e-05,0.00015388970276851384,0.0006198114685495455,0.09637319756818116,0.07249830935518811,0.023874888212993044,0.09637309534870955,0.07249830935486858,0.023874888212887833,0.3804253453436813,0.3804253453436813,0.12528033652442264,0.0,4.519278549160674,3.880761465745991,6.469093675057536,4.505383524155093,3.876161842076158,6.42666276459596,25004.39848308227,21253.738710619928,0.85,1.0644281656589551,0.6626621291144814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587989810023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.557585123961,1546.7126335518726,0.3804253453436813,0.12528033652442264,6.112874298809886,3.365154318811849
3257.0,-30.097485622565546,5.201984698340824,35.04174992918729,24.312137939874106,5.05397897346444,-26.582352986513218,-40.18580160392446,1.5388463373890438,-0.5365176077722822,-5.038203344421132,40.08191433515873,42602.80986380888,25830.143132816567,25830.143132816567,68432.95299662545,77962.13471112064,77962.13471112064,25830.143132816567,103792.2778439372,103792.2778439372,103792.2778439372,128796.42620470759,92192.32383672259,56832.998989317406,39288.13871933909,25004.14836077039,0.0,64292.28708010948,21253.52610665483,1546.7068224095324,0.0,0.8864273212009813,2.819353957352754,0.0014959135982669303,354128.1929983415,1558068.1706134928,4.399729254600155,1558068.1706134928,4.399729254600155,0.85,0.09637275554064731,4.027634451161993,1.2691602255916221,1.0,0.0,4.027634451162552,1.2845444737068594,1.284841315163761,3.1354573808871664,19456.451724064962,1984.0059270051406,4632.441516551485,4632.441516551485,5.5759242810787235,5.201984698340824,-2.435285191115551,7.637269889456375,3.3652909128573287,3.3652909128573287,0.9615116893878082,0.0,0.0,0.0002310749140343138,7.721366385801086e-05,0.00015386125017630294,0.000619696871908932,0.09637275554068347,0.0724975189908847,0.023875236549798767,0.09637313731542857,0.07249751899085752,0.02387523654978979,0.38042130372236477,0.38042130372236477,0.12528219918941347,0.0,4.515890175591551,3.8797288079546774,6.458423265899626,4.501685736648824,3.875001577490991,6.415126728984944,25004.14836077039,21253.52610665483,0.85,1.0644037738361463,0.6626426247790022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691771368068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.51977302109,1546.7068224095324,0.38042130372236477,0.12528219918941347,6.112874298809886,3.3652909128573287
3258.0,-30.099204374258495,5.2013179885721925,35.041691504515725,24.311369039956503,5.053447809417642,-26.583953222476513,-40.18731132438404,1.5381966576129198,-0.539709554499666,-5.038594262666579,40.08179812941028,42601.638356328804,25830.00517223577,25830.00517223577,68431.64352856457,77961.16631764553,77961.16631764553,25830.00517223577,103791.17148988131,103791.17148988131,103791.17148988131,128795.05701861583,92191.83413700321,56832.30617559434,39288.36440156541,25003.885528734514,0.0,64292.24993029993,21253.302699424337,1546.701944365381,0.0,0.8864257482101224,2.8193503858559184,0.0014959135982669303,354122.7954664011,1558063.1515554294,4.399782141963965,1558063.1515554294,4.399782141963965,0.85,0.09637236278453244,4.027634451161993,1.2691593832382932,1.0,0.0,4.027634451161425,1.2845475972569462,1.2848443862958798,3.135449756601235,19456.348376860416,1983.9953885231366,4632.441516551485,4632.441516551485,5.575894499681525,5.2013179885721925,-2.435601839293807,7.6369198278659995,3.3654271961891884,3.3654271961891884,0.9615506274826252,0.0,0.0,0.00023103354770953377,7.720045221218588e-05,0.0001538330954973479,0.0006195834751540113,0.09637236278379166,0.07249677147069973,0.023875591313091932,0.0963725402721394,0.072496771471257,0.023875591313275452,0.38041726161838274,0.38041726161838274,0.1252840213790339,0.0,4.51264627914901,3.87874523288491,6.4481914295284355,4.4988847081669405,3.874079805746362,6.4065092002435335,25003.885528734514,21253.302699424337,0.85,1.0643840214450764,0.6626247860747415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795207281105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.48201918381,1546.701944365381,0.38041726161838274,0.1252840213790339,6.112874298809886,3.3654271961891884
3259.0,-30.100917913623917,5.200654011266321,35.0416329682745,24.310689616855257,5.053014997633773,-26.585538930572614,-40.1888000202365,1.5376360145597798,-0.5433443064117682,-5.0389084188839615,40.08167803040902,42600.40202092738,25829.677276704508,25829.677276704508,68430.07929763189,77960.16199497403,77960.16199497403,25829.677276704508,103789.83927167853,103789.83927167853,103789.83927167853,128793.4140386628,92191.34622326678,56831.58624912809,39288.62219348743,25003.574766984268,0.0,64292.196960471694,21253.03855193663,1546.6925750944908,0.0,0.8864245809809268,2.8193616401205306,0.0014959135982669303,354118.4578588692,1558057.9643562008,4.399821386822912,1558057.9643562008,4.399821386822912,0.85,0.09637186962996554,4.027634451161993,1.2691584051633256,1.0,0.0,4.027634451161718,1.2845503041769901,1.2848470408713324,3.1354431492992356,19456.245406573267,1983.9848884760106,4632.441516551485,4632.441516551485,5.575823717237735,5.200654011266321,-2.435861368020008,7.63651537928633,3.3655627132395534,3.3655627132395534,0.9615893466398724,0.0,0.0,0.00023099231362504698,7.718742660042728e-05,0.0001538048870246197,0.0006194698617374365,0.09637186963029455,0.07249595036399409,0.02387591926630046,0.0963722142833765,0.07249595036374659,0.02387591926621894,0.3804132214175148,0.3804132214175148,0.125285830681501,0.0,4.50935796833312,3.8777829235947934,6.4377143873389855,4.495564112472209,3.8733461378229777,6.395200717266391,25003.574766984268,21253.03855193663,0.85,1.0643605683548854,0.6626061020611735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898257034698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.444337337474,1546.6925750944908,0.3804132214175148,0.125285830681501,6.112874298809886,3.3655627132395534
3260.0,-30.10262612053817,5.1999912116338995,35.041574398217605,24.309920332767092,5.0524848861151614,-26.587129569320854,-40.19029692336915,1.5369883348752043,-0.5464958475005801,-5.039295849910846,40.08155997299475,42599.22293302446,25829.53595589068,25829.53595589068,68428.75888891514,77959.18795058264,77959.18795058264,25829.53595589068,103788.72390647331,103788.72390647331,103788.72390647331,128792.02563137855,92190.84704353412,56830.88202588424,39288.850019610974,25003.30172490524,0.0,64292.15174451622,21252.80646616945,1546.6870437337213,0.0,0.8864230324626312,2.8193579444938712,0.0014959135982669303,354113.10859118414,1558052.8653479314,4.399873451583148,1558052.8653479314,4.399873451583148,0.85,0.09637145882901649,4.027634451161993,1.2691575303906575,1.0,0.0,4.027634451161554,1.2845534178494844,1.2848501024664671,3.135435549192494,19456.140058687823,1983.9741459813315,4632.441516551485,4632.441516551485,5.575793210470769,5.1999912116338995,-2.436175560931274,7.636166772565174,3.365697943399902,3.365697943399902,0.9616279838285434,0.0,0.0,0.00023095121460786107,7.717433122637343e-05,0.00015377688338148764,0.0006193570732995997,0.09637145882836651,0.07249519589691976,0.023876262931446752,0.09637157495333439,0.07249519589740873,0.023876262931607762,0.3804091833735455,0.3804091833735455,0.12528760797720156,0.0,4.506202037457172,3.876857037611046,6.427665375014044,4.492800002410263,3.872428896536917,6.386721272149714,25003.30172490524,21252.80646616945,0.85,1.0643407792732922,0.6625882285337875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100099566811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.406702619714,1546.6870437337213,0.3804091833735455,0.12528760797720156,6.112874298809886,3.365697943399902
3261.0,-30.104327857704803,5.199330193058207,35.04151550397697,24.309167847409867,5.051980954643166,-26.58871176598995,-40.19178118379784,1.5363648629057074,-0.5498231916383247,-5.039654038386174,40.08143339047848,42598.019455017056,25829.322229083125,25829.322229083125,68427.34168410019,77958.17581510116,77958.17581510116,25829.322229083125,103787.49804418429,103787.49804418429,103787.49804418429,128790.46817627056,92190.31776143386,56830.161401258156,39289.062622417456,25002.970132086262,0.0,64292.032754503714,21252.524612273322,1546.6775025810025,0.0,0.886421664056314,2.819359991300351,0.0014959135982669303,354108.1631323903,1558047.3981466796,4.399919460665393,1558047.3981466796,4.399919460665393,0.85,0.09637098559588476,4.027634451161993,1.2691565808886662,1.0,0.0,4.027634451161837,1.2845564179953395,1.2848530507170617,3.135428226225721,19456.028357938743,1983.9627556748476,4632.441516551485,4632.441516551485,5.575747073502435,5.199330193058207,-2.4364683003264336,7.635798493384641,3.3658324221962324,3.3658324221962324,0.9616664063417807,0.0,0.0,0.00023091027795021715,7.716134848279102e-05,0.00015374892946742614,0.0006192444851522809,0.09637098559582802,0.07249439557162743,0.023876590024200596,0.09637090165140536,0.07249439557167013,0.02387659002421463,0.3804051486232361,0.3804051486232361,0.1252893786499392,0.0,4.503072357523877,3.875927958134355,6.417733706414026,4.48983084674785,3.8715417428212504,6.3773157528356705,25002.970132086262,21252.524612273322,0.85,1.0643207058857038,0.6625707359055781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110341596632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.369117610742,1546.6775025810025,0.3804051486232361,0.1252893786499392,6.112874298809886,3.3658324221962324
3262.0,-30.106022958805877,5.198671972242673,35.04145661989737,24.30850197505208,5.051560057080833,-26.590279685553757,-40.19325196333227,1.5358167838061922,-0.5534335008889002,-5.039962009867496,40.0813158979754,42596.78875587097,25828.986497864076,25828.986497864076,68425.77525373505,77957.1782244776,77957.1782244776,25828.986497864076,103786.16472234167,103786.16472234167,103786.16472234167,128788.83969751523,92189.83396144107,56829.44449274318,39289.32163188654,25002.674975173566,0.0,64291.99660706011,21252.27372889753,1546.6688966453767,0.0,0.8864205188864004,2.8193716491276946,0.0014959135982669303,354103.9110560324,1558042.3235634228,4.399957964081573,1558042.3235634228,4.399957964081573,0.85,0.09637048770614348,4.027634451161993,1.269155581383966,1.0,0.0,4.027634451161795,1.284559065239175,1.284855646197523,3.1354217646753977,19455.926255824248,1983.9523441566946,4632.441516551485,4632.441516551485,5.575674599577432,5.198671972242673,-2.436723492303755,7.635395464546428,3.365966333611955,3.365966333611955,0.9617046667462729,0.0,0.0,0.00023086950757479976,7.714848564769323e-05,0.00015372102192710653,0.0006191320837814424,0.09637048770648274,0.07249357748445333,0.023876910222029417,0.09637063941202263,0.07249357748419813,0.02387691022194536,0.38040111569685875,0.38040111569685875,0.12529114444381756,0.0,4.499889125258051,3.8750233228424236,6.407509770607419,4.486528508978608,3.870828810015155,6.366020566687723,25002.674975173566,21252.27372889753,0.85,1.064296939974345,0.6625519660901817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120544972529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.331605272153,1546.6688966453767,0.38040111569685875,0.12529114444381756,6.112874298809886,3.365966333611955
3263.0,-30.10771259717009,5.19801539506485,35.041397841359945,24.307773413043492,5.051069617519554,-26.591849642735685,-40.19473056597633,1.5352066630628167,-0.556673606249376,-5.04032367904805,40.08120120391144,42595.61410365693,25828.789261338872,25828.789261338872,68424.4033649958,77956.20843008644,77956.20843008644,25828.789261338872,103784.9976914253,103784.9976914253,103784.9976914253,128787.41243695156,92189.34759782457,56828.75327130464,39289.54925168881,25002.414745526254,0.0,64291.96399721506,21252.052533697315,1546.6635185333457,0.0,0.8864190895614241,2.819372138523196,0.0014959135982669303,354098.9176416752,1558037.3698587553,4.400006021581197,1558037.3698587553,4.400006021581197,0.85,0.09637005389284188,4.027634451161993,1.2691547280410305,1.0,0.0,4.027634451161872,1.28456200234561,1.284858531784545,3.135414595642354,19455.823612677497,1983.9418774686053,4632.441516551485,4632.441516551485,5.575632022348018,5.19801539506485,-2.437018596507617,7.635033991572467,3.3660999873210327,3.3660999873210327,0.9617428535202951,0.0,0.0,0.0002308288751888277,7.713555639321232e-05,0.0001536933187956154,0.0006190205056946436,0.09637005389246284,0.07249281175766502,0.02387724213479781,0.09637016564403546,0.07249281175795015,0.023877242134891733,0.38039708509318787,0.38039708509318787,0.12529288198261893,0.0,4.496787006816646,3.8741526542966653,6.397512670715628,4.483650072798696,3.8699935784957233,6.356826484616761,25002.414745526254,21252.052533697315,0.85,1.0642761413846331,0.6625340315548931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521307086957043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.294169151504,1546.6635185333457,0.38039708509318787,0.12529288198261893,6.112874298809886,3.3660999873210327
3264.0,-30.109395871659352,5.197360415458075,35.041338850768334,24.30702644577252,5.05056203114735,-26.5934155859048,-40.196200891491,1.5345817453702721,-0.5597918177177235,-5.04068693940366,40.081077470390696,42594.43297286659,25828.597552813026,25828.597552813026,68423.03052567961,77955.2334815539,77955.2334815539,25828.597552813026,103783.83103436693,103783.83103436693,103783.83103436693,128785.93420746845,92188.84657133915,56828.04606256047,39289.77834308742,25002.10317310152,0.0,64291.881516188936,21251.787697136293,1546.655249754788,0.0,0.8864176848925407,2.8193708327624067,0.0014959135982669303,354093.9023142598,1558032.0257479318,4.400053250183258,1558032.0257479318,4.400053250183258,0.85,0.0963695882302571,4.027634451161993,1.2691538021666928,1.0,0.0,4.027634451161729,1.284565008333676,1.2848614864738717,3.135407258513602,19455.717875049675,1983.9310952312642,4632.441516551485,4632.441516551485,5.575590638441677,5.197360415458075,-2.4373151294064948,7.634675544864569,3.3662330398261266,3.3662330398261266,0.9617808685217505,0.0,0.0,0.00023078840239271214,7.712270150248234e-05,0.0001536657008902298,0.0006189092708674437,0.09636958823006653,0.07249202447484823,0.02387756375521829,0.09636945308432326,0.07249202447499159,0.023877563755265514,0.3803930578052413,0.3803930578052413,0.12529460386278032,0.0,4.49375483790493,3.8733056614182146,6.387728359261814,4.480895121685933,3.869238315079201,6.347890157683764,25002.10317310152,21251.787697136293,0.85,1.064256153530838,0.6625165101466373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521408397999127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.256785964315,1546.655249754788,0.3803930578052413,0.12529460386278032,6.112874298809886,3.3662330398261266
3265.0,-30.111073526062068,5.196708255723966,35.04127983844719,24.30635973522442,5.050144553882256,-26.594967458885154,-40.1976578059606,1.5340384866833385,-0.5634088200559972,-5.040990256226879,40.08095885631117,42593.22039241539,25828.25916809313,25828.25916809313,68421.47956050851,77954.21866477272,77954.21866477272,25828.25916809313,103782.47783286584,103782.47783286584,103782.47783286584,128784.27948459925,92188.33988849541,56827.34161604904,39289.99808049596,25001.801651733407,0.0,64291.79973222937,21251.531403973397,1546.6461823068212,0.0,0.8864165675018321,2.819383126360799,0.0014959135982669303,354089.71463552845,1558026.9027612642,4.400090819822236,1558026.9027612642,4.400090819822236,0.85,0.09636907348962777,4.027634451161993,1.269152813102119,1.0,0.0,4.027634451162033,1.2845676321622541,1.2848640590972298,3.135400854202172,19455.61094369272,1983.920191267428,4632.441516551485,4632.441516551485,5.575517591708397,5.196708255723966,-2.4375669051810043,7.63427516090497,3.3663654799698577,3.3663654799698577,0.9618187085628165,0.0,0.0,0.0002307480712319337,7.710996581669464e-05,0.00015363810541523906,0.0006187981263816748,0.09636907349004492,0.07249120134114045,0.023877872148904467,0.0963691868342949,0.07249120134082666,0.023877872148801105,0.3803890340257523,0.3803890340257523,0.1252963194604617,0.0,4.49064366864485,3.8724495385516207,6.377651342401748,4.477581436170908,3.8684577898038697,6.336758967471042,25001.801651733407,21251.531403973397,0.85,1.0642333835027011,0.6624984923398167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521509328804998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.219473945475,1546.6461823068212,0.3803890340257523,0.1252963194604617,6.112874298809886,3.3663654799698577
3266.0,-30.112745242122656,5.196057934208755,35.04122096787803,24.30564381591978,5.0496719436274695,-26.596519500387625,-40.1991147204302,1.533446201870112,-0.5667332331190096,-5.041338841685398,40.08084496043848,42592.033404427115,25828.038581825283,25828.038581825283,68420.0719862524,77953.22788838136,77953.22788838136,25828.038581825283,103781.26647020664,103781.26647020664,103781.26647020664,128782.80987929078,92187.83252771058,56826.638043666026,39290.216093382835,25001.54340908415,0.0,64291.759502466986,21251.311897721527,1546.6406264504137,0.0,0.8864152019933875,2.8193862620014074,0.0014959135982669303,354084.9020130853,1558021.9835677051,4.400136731924616,1558021.9835677051,4.400136731924616,0.85,0.0963686198236029,4.027634451161993,1.269151899316348,1.0,0.0,4.027634451160847,1.2845704849661614,1.2848668609402256,3.1353938910312813,19455.503869261727,1983.9092727140999,4632.441516551485,4632.441516551485,5.575469973995997,5.196057934208755,-2.4378522379747527,7.6339101721835085,3.3664976791424985,3.3664976791424985,0.9618564797549995,0.0,0.0,0.00023070788928936586,7.709723207536709e-05,0.00015361065721399876,0.0006186875750607369,0.0963686198233738,0.07249042842954129,0.023878191393832512,0.09636879938146413,0.07249042842971361,0.023878191393889282,0.3803850119344815,0.3803850119344815,0.1252980057518235,0.0,4.487576534826701,3.871599394671989,6.3677361670987125,4.474605608566378,3.8675469009687617,6.3274032816612475,25001.54340908415,21251.311897721527,0.85,1.0642121558926538,0.6624804443685008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609923958663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.182218406553,1546.6406264504137,0.3803850119344815,0.1252980057518235,6.112874298809886,3.3664976791424985
3267.0,-30.114410661286634,5.195409178911344,35.04116193208488,24.304906417988263,5.049168318311032,-26.59806897514549,-40.20057491781188,1.5328266321474537,-0.5697055408745655,-5.041699683799181,40.080722406861334,42590.8875608307,25827.850635689312,25827.850635689312,68418.73819652002,77952.27573053514,77952.27573053514,25827.850635689312,103780.12636622446,103780.12636622446,103780.12636622446,128781.36600462932,92187.34868892067,56825.96051912542,39290.43129977249,25001.239638404855,0.0,64291.67093817735,21251.053692644127,1546.6327602499173,0.0,0.8864138053353441,2.819383314363599,0.0014959135982669303,354079.9202275175,1558016.6904586593,4.4001836914602235,1558016.6904586593,4.4001836914602235,0.85,0.09636814610835782,4.027634451161993,1.2691510635567829,1.0,0.0,4.0276344511606785,1.2845734650564287,1.2848697903013857,3.13538661721077,19455.401758959408,1983.8988603610212,4632.441516551485,4632.441516551485,5.575429402272576,5.195409178911344,-2.4381468873560728,7.633556066267417,3.3666293459116163,3.3666293459116163,0.9618940988318904,0.0,0.0,0.00023066786511162428,7.708447159145618e-05,0.0001535833935201681,0.0006185777668681986,0.0963681461081718,0.0724896434075716,0.023878502700600216,0.09636805665841372,0.0724896434077115,0.023878502700646325,0.38038099098576184,0.38038099098576184,0.12529967169850614,0.0,4.484605068453675,3.87079484713837,6.358071159910423,4.471994142924643,3.8669018162705697,6.318715056967221,25001.239638404855,21251.053692644127,0.85,1.06419287596851,0.6624635343789081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521710164363222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.145025910602,1546.6327602499173,0.38038099098576184,0.12529967169850614,6.112874298809886,3.3666293459116163
3268.0,-30.116070667897304,5.194762802141285,35.04110277268691,24.304212640877836,5.048720527893859,-26.599607994059266,-40.202014649379976,1.5322578540335392,-0.5730656371412692,-5.042020525091303,40.080600735084765,42589.680216959016,25827.56521240709,25827.56521240709,68417.2454293661,77951.2741802744,77951.2741802744,25827.56521240709,103778.83939268149,103778.83939268149,103778.83939268149,128779.76761463901,92186.83587780164,56825.24191439618,39290.6599593394,25000.92822195753,0.0,64291.58818129693,21250.7889886639,1546.6235415302176,0.0,0.8864126095758367,2.8193901679426,0.0014959135982669303,354075.49073942046,1558011.4354481664,4.400223896306833,1558011.4354481664,4.400223896306833,0.85,0.09636763035869247,4.027634451161993,1.269150040424429,1.0,0.0,4.027634451161159,1.2845762073468865,1.2848724819829327,3.135379923843142,19455.29353427903,1983.8878245148987,4632.441516551485,4632.441516551485,5.575367788265965,5.194762802141285,-2.4384117633151297,7.6331745654564145,3.3667604012872454,3.3667604012872454,0.9619315432249272,0.0,0.0,0.00023062797737731782,7.707189186758007e-05,0.00015355608550973775,0.0006184677801845967,0.0963676303589803,0.07248882801948252,0.02387880233949779,0.09636758651466727,0.072488828019266,0.02387880233942648,0.38037697315049884,0.38037697315049884,0.12530132993619422,0.0,4.481604879202905,3.869985887614007,6.34830354068481,4.468954887950019,3.8661500251840835,6.308614749292701,25000.92822195753,21250.7889886639,0.85,1.0641710271091012,0.6624456079208941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521810028504347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.107903838614,1546.6235415302176,0.38037697315049884,0.12530132993619422,6.112874298809886,3.3667604012872454
3269.0,-30.117724685878912,5.194118835283325,35.041043730114495,24.303537443652772,5.048287588219989,-26.601140137335285,-40.20345333321018,1.5317030396540758,-0.576436826924521,-5.042338076635897,40.08048581903958,42588.49440182156,25827.27602295525,25827.27602295525,68415.77042477681,77950.28771946613,77950.28771946613,25827.27602295525,103777.56374242138,103777.56374242138,103777.56374242138,128778.21917620904,92186.34175086409,56824.54843312931,39290.881464149745,25000.655433787662,0.0,64291.5368979374,21250.557118719513,1546.6164566975071,0.0,0.886411406081352,2.8193975537608913,0.0014959135982669303,354071.1067119183,1558006.4722303725,4.40026436129963,1558006.4722303725,4.40026436129963,0.85,0.09636713105941859,4.027634451161993,1.2691491030110047,1.0,0.0,4.027634451160544,1.2845788840356323,1.2848751082403997,3.1353733906233763,19455.189252745535,1983.8771907578569,4632.441516551485,4632.441516551485,5.57530536126051,5.194118835283325,-2.438673970633125,7.63279280591645,3.3668910929264633,3.3668910929264633,0.9619688836932753,0.0,0.0,0.00023058823986238307,7.705932319436378e-05,0.0001535289166680193,0.0006183583540216932,0.09636713105958927,0.07248802778535458,0.023879103274234686,0.09636726667927312,0.07248802778522621,0.02387910327419238,0.3803729570019754,0.3803729570019754,0.12530296933821827,0.0,4.478592664191751,3.869188120109243,6.338453518829795,4.465901249711351,3.8654031816618613,6.29844164883832,25000.655433787662,21250.557118719513,0.85,1.0641489335273882,0.6624276919904816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521909569396436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.070834684137,1546.6164566975071,0.3803729570019754,0.12530296933821827,6.112874298809886,3.3668910929264633
3270.0,-30.119373209829046,5.193477348964604,35.04098486901711,24.30287639088931,5.047864320108049,-26.60266636805735,-40.20488353036342,1.5311574783140964,-0.5797479423098366,-5.042650379581169,40.08037301965698,42587.29722599984,25826.978358246502,25826.978358246502,68414.27558424635,77949.31938762705,77949.31938762705,25826.978358246502,103776.29774587355,103776.29774587355,103776.29774587355,128776.69114971714,92185.86745075413,56823.845289036726,39291.13573524156,25000.39340384359,0.0,64291.52913908515,21250.33439326705,1546.6098696857123,0.0,0.886410221677782,2.8194047609065955,0.0014959135982669303,354066.7951866543,1558001.6004427404,4.400304184472889,1558001.6004427404,4.400304184472889,0.85,0.09636662849402029,4.027634451161993,1.2691481095505877,1.0,0.0,4.027634451162162,1.2845815171766986,1.2848776911175628,3.1353669637206667,19455.089155505244,1983.8669836799768,4632.441516551485,4632.441516551485,5.575241104710763,5.193477348964604,-2.438932016508356,7.6324093654729595,3.367021434261214,3.367021434261214,0.9620061240746326,0.0,0.0,0.00023054864061757848,7.704683054102537e-05,0.0001535018100765531,0.0006182491785800505,0.09636662849420302,0.0724872289753597,0.023879399518843325,0.09636697382904244,0.07248722897522224,0.023879399518798056,0.3803689423425197,0.3803689423425197,0.12530458216087212,0.0,4.475581032635944,3.8684166798948922,6.328526074132924,4.462902437271339,3.8647468686247066,6.288214838378622,25000.39340384359,21250.33439326705,0.85,1.064125810979581,0.6624091508831368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008752482194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.03383016831,1546.6098696857123,0.3803689423425197,0.12530458216087212,6.112874298809886,3.367021434261214
3271.0,-30.121015143071048,5.192836654644432,35.04092585173327,24.302098375652008,5.04731590677412,-26.604199181236243,-40.20632972298188,1.5304999449173948,-0.582384454424755,-5.043042746065812,40.0802507482547,42586.19503854352,25826.88331842058,25826.88331842058,68413.0783569641,77948.38413342793,77948.38413342793,25826.88331842058,103775.26745184851,103775.26745184851,103775.26745184851,128775.37171625427,92185.372904136,56823.183809162656,39291.32121663706,25000.10426440576,0.0,64291.42548104282,21250.088624744894,1546.6035754768143,0.0,0.8864086630682113,2.819393693267194,0.0014959135982669303,354061.3783956899,1557996.3195730692,4.400356589675513,1557996.3195730692,4.400356589675513,0.85,0.0963661758855836,4.027634451161993,1.2691473474213852,1.0,0.0,4.027634451161183,1.2845846736424589,1.28488079765123,3.135359259535283,19454.984785401528,1983.856340891286,4632.441516551485,4632.441516551485,5.575220588569202,5.192836654644432,-2.4392499142348485,7.632086568879281,3.3671514506138718,3.3671514506138718,0.9620432716039634,0.0,0.0,0.00023050920591642044,7.703420007265649e-05,0.00015347500584376395,0.0006181412209286319,0.0963661758849626,0.07248647251191988,0.023879703373042717,0.0963660339124778,0.07248647251238696,0.023879703373196635,0.38036492993966226,0.38036492993966226,0.1253061624563628,0.0,4.472752996922736,3.867688706611318,6.319213108164831,4.460658291641039,3.8640430270022534,6.281204147130381,25000.10426440576,21250.088624744894,0.85,1.064108904804679,0.6623930752803207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107607406691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.996880582312,1546.6035754768143,0.38036492993966226,0.1253061624563628,6.112874298809886,3.3671514506138718
3272.0,-30.1226512370913,5.192198823726296,35.040866591448356,24.301435995753877,5.046899630443343,-26.60571352370212,-40.20774671863762,1.5299619170326835,-0.5857311597282546,-5.043335101876235,40.08012563587719,42584.99695576652,25826.53971017624,25826.53971017624,68411.53666594275,77947.38216027814,77947.38216027814,25826.53971017624,103773.92187045437,103773.92187045437,103773.92187045437,128773.68730629134,92184.86277792923,56822.477573330514,39291.539116220796,24999.765435836955,0.0,64291.30455205775,21249.80062046141,1546.5921535894072,0.0,0.8864076250972522,2.8194037051792824,0.0014959135982669303,354057.3423381167,1557990.9160164304,4.400391489490944,1557990.9160164304,4.400391489490944,0.85,0.09636560457020792,4.027634451161993,1.269146320442669,1.0,0.0,4.027634451163716,1.2845872709330555,1.2848833450687083,3.13535292019244,19454.877127350373,1983.845362825264,4632.441516551485,4632.441516551485,5.575146414239508,5.192198823726296,-2.4394934036623437,7.6316922273886405,3.3672806367422274,3.3672806367422274,0.9620801819263507,0.0,0.0,0.00023046991763879865,7.702182645566276e-05,0.0001534480911831359,0.000618032818514245,0.09636560457089645,0.07248562627993974,0.023879978290956717,0.09636555159452938,0.07248562627942184,0.02387997829078607,0.3803609214647837,0.3803609214647837,0.1253077473902027,0.0,4.469841918449163,3.8669496585095544,6.309596850178707,4.457603942147955,3.8634467249885915,6.2705689324660625,24999.765435836955,21249.80062046141,0.85,1.0640869265694988,0.6623756859885264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206068392822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.96000807937,1546.5921535894072,0.3803609214647837,0.1253077473902027,6.112874298809886,3.3672806367422274
3273.0,-30.124282118476284,5.191564202064584,35.04080772518284,24.300827958527975,5.046537973443622,-26.607217712214133,-40.20915086204184,1.529473567159934,-0.5893683652341224,-5.043608154810944,40.08001859180752,42583.76805282524,25826.154599405465,25826.154599405465,68409.9226522307,77946.37909197625,77946.37909197625,25826.154599405465,103772.53369138172,103772.53369138172,103772.53369138172,128772.05899026965,92184.37156370461,56821.7605244665,39291.790043597895,24999.525298887933,0.0,64291.31534248583,21249.59650405474,1546.5859246762743,0.0,0.8864066200670626,2.8194198133673836,0.0014959135982669303,354053.57279500447,1557986.2928344684,4.400425281787895,1557986.2928344684,4.400425281787895,0.85,0.09636507078359563,4.027634451161993,1.2691452121408662,1.0,0.0,4.027634451163004,1.2845896356342144,1.2848856600116392,3.1353471485650832,19454.773460521625,1983.8347917506617,4632.441516551485,4632.441516551485,5.575063280805573,5.191564202064584,-2.439721913023485,7.631286115088069,3.3674096188396643,3.3674096188396643,0.9621170339541898,0.0,0.0,0.00023043076067479814,7.70095668809187e-05,0.00015342119379387943,0.0006179244856626293,0.09636507078407072,0.07248481136584031,0.023880259418230413,0.09636560478581924,0.07248481136548296,0.023880259418112663,0.3803569149751004,0.3803569149751004,0.12530931142636223,0.0,4.466832836722972,3.866199800179686,6.2996160323709205,4.454239789576832,3.8626897303079204,6.259167666114365,24999.525298887933,21249.59650405474,0.85,1.0640616432842394,0.6623564602151556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522304180490138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.923197824395,1546.5859246762743,0.3803569149751004,0.12530931142636223,6.112874298809886,3.3674096188396643
3274.0,-30.12590663452531,5.1909296998459435,35.040748796652956,24.300023645069473,5.045954207875031,-26.608738383106843,-40.21058752024544,1.5287859564347002,-0.5916672678590658,-5.044028206418944,40.079899045697225,42582.70189099085,25826.140266236973,25826.140266236973,68408.84215722783,77945.48075895934,77945.48075895934,25826.140266236973,103771.6210251963,103771.6210251963,103771.6210251963,128770.88387375718,92183.89259537992,56821.11372732304,39291.976520063195,24999.26284856087,0.0,64291.23936862407,21249.373421276738,1546.581800168162,0.0,0.88640491024115,2.8194010492854327,0.0014959135982669303,354047.7739712129,1557981.1297076321,4.400482771667727,1557981.1297076321,4.400482771667727,0.85,0.09636464766899383,4.027634451161993,1.2691445313347502,1.0,0.0,4.027634451159657,1.2845929319001435,1.2848889069379537,3.135339103263163,19454.672378091993,1983.8244842114273,4632.441516551485,4632.441516551485,5.575060186720426,5.1909296998459435,-2.440060104824171,7.630989804670115,3.3675385060112584,3.3675385060112584,0.9621538588603595,0.0,0.0,0.00023039176263427332,7.699702528680022e-05,0.0001533947373474731,0.0006178179287676279,0.09636464766790515,0.07248408620364914,0.023880561464256007,0.09636452057146863,0.07248408620446802,0.023880561464525822,0.3803529089250541,0.3803529089250541,0.12531083021690964,0.0,4.464105131947292,3.865521250279585,6.290562050912683,4.4523609385598775,3.862021497099363,6.253535474825014,24999.26284856087,21249.373421276738,0.85,1.0640460944452297,0.6623406596167192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522401981260513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.886437459412,1546.581800168162,0.3803529089250541,0.12531083021690964,6.112874298809886,3.3675385060112584
