time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3275.0,-30.127524776574347,5.190298732467355,35.04068959293752,24.299406038504117,5.045585268171533,-26.61023183206359,-40.21198240863157,1.5282923236388706,-0.5951379836381534,-5.04428397593603,40.07977317339367,42581.48977845967,25825.716085430682,25825.716085430682,68407.20586389035,77944.46841170854,77944.46841170854,25825.716085430682,103770.18449713923,103770.18449713923,103770.18449713923,128769.09298535166,92183.3840148117,56820.40538147422,39292.198481486084,24998.908488212437,0.0,64291.10696969852,21249.07221498057,1546.5686615916127,0.0,0.8864040616966941,2.819416981415634,0.0014959135982669303,354044.2431026329,1557975.693370171,4.400511302533829,1557975.693370171,4.400511302533829,0.85,0.09636402449797099,4.027634451161993,1.269143461496569,1.0,0.0,4.027634451161695,1.2845953206717653,1.2848912463649862,3.135333272937492,19454.565046235482,1983.813539408002,4632.441516551485,4632.441516551485,5.57496861928136,5.190298732467355,-2.4402760041310074,7.630574736598362,3.367666371512076,3.367666371512076,0.9621903918605932,0.0,0.0,0.00023035292365281213,7.69848501374948e-05,0.00015336807351531734,0.0006177105365986373,0.09636402449904755,0.07248320884484932,0.023880815654198227,0.09636415422472602,0.07248320884403957,0.02388081565393142,0.38034890705285657,0.38034890705285657,0.1253123623851607,0.0,4.461217967794653,3.864818737016151,6.280933440270019,4.449145992297872,3.8615303721728083,6.241927241368785,24998.908488212437,21249.07221498057,0.85,1.064022834388772,0.6623231701163435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522499401565383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.849750250614,1546.5686615916127,0.38034890705285657,0.1253123623851607,6.112874298809886,3.367666371512076
3276.0,-30.12913806195387,5.189669516353488,35.0406306462454,24.29871327420699,5.045125749756513,-26.611729968430755,-40.21338924122972,1.52771765621128,-0.5981062510873585,-5.044622821249797,40.079662252221354,42580.34839451253,25825.5059336639,25825.5059336639,68405.85432817643,77943.51871684616,77943.51871684616,25825.5059336639,103769.02465051005,103769.02465051005,103769.02465051005,128767.69441259827,92182.89945287762,56819.72913045461,39292.41146935891,24998.669762088215,0.0,64291.081231447126,21248.86929777498,1546.5640340630666,0.0,0.8864027349511561,2.8194165595452496,0.0014959135982669303,354039.5654248517,1557970.902773577,4.400555912173243,1557970.902773577,4.400555912173243,0.85,0.09636353932835229,4.027634451161993,1.2691425334243105,1.0,0.0,4.027634451161961,1.2845980881772299,1.2848939647703772,3.1353265182551944,19454.46278331938,1983.8031114926487,4632.441516551485,4632.441516551485,5.574923254053104,5.189669516353488,-2.4405533991829387,7.630222915536427,3.3677942458526116,3.3677942458526116,0.9622269273864604,0.0,0.0,0.00023031420724745565,7.697257253718149e-05,0.00015334163471027417,0.0006176040507565979,0.09636353932817747,0.0724824396822577,0.023881099645919765,0.09636370723726233,0.0724824396823892,0.02388109964596309,0.3803449066167941,0.3803449066167941,0.1253138643587498,0.0,4.458413588072688,3.8641455294362004,6.2715525809378505,4.44651657016243,3.860819022568762,6.233376295951814,24998.669762088215,21248.86929777498,0.85,1.0640022382251773,0.6623056818911442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522596440870512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.813136583749,1546.5640340630666,0.3803449066167941,0.1253138643587498,6.112874298809886,3.3677942458526116
3277.0,-30.13074558926925,5.189042552391652,35.04057166261084,24.298043420445197,5.044687128377118,-26.613220831650928,-40.21478737760333,1.5271623707368982,-0.6010340134551484,-5.044936464081951,40.079543282810214,42579.19595149099,25825.235675420365,25825.235675420365,68404.43162691136,77942.57705355072,77942.57705355072,25825.235675420365,103767.81272897108,103767.81272897108,103767.81272897108,128766.18856635859,92182.42905968861,56819.04795754027,39292.64566905371,24998.375837387506,0.0,64291.02150644122,21248.61946177938,1546.555681270856,0.0,0.88640156600455,2.819418551148198,0.0014959135982669303,354035.2357044718,1557965.7645923693,4.400595216157719,1557965.7645923693,4.400595216157719,0.85,0.09636299599185186,4.027634451161993,1.2691416042530914,1.0,0.0,4.0276344511602,1.2846007647518003,1.2848965924089022,3.135319985536657,19454.36351060347,1983.7929884928565,4632.441516551485,4632.441516551485,5.574864913706537,5.189042552391652,-2.4408119963762362,7.629854548767888,3.367921596879041,3.367921596879041,0.9622633133940116,0.0,0.0,0.00023027563499029857,7.696037262347507e-05,0.0001533152623668235,0.0006174978325975581,0.09636299599216064,0.07248162911379101,0.02388136687836963,0.09636312777981171,0.07248162911355875,0.0238813668782931,0.38034090863917563,0.38034090863917563,0.1253153507877818,0.0,4.455637670199735,3.863506147248586,6.262184495306542,4.443902450626808,3.860362075180717,6.224108203403318,24998.375837387506,21248.61946177938,0.85,1.0639810975792012,0.6622883717476016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452269319015671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.776566274093,1546.555681270856,0.38034090863917563,0.1253153507877818,6.112874298809886,3.367921596879041
3278.0,-30.13234738540677,5.188417718019289,35.040512699104184,24.297363578248792,5.04424473786443,-26.614706912883637,-40.21618097377939,1.5266042653198693,-0.604036519973306,-5.045254425374609,40.07942590180312,42578.049523565605,25824.980124683567,25824.980124683567,68403.02964824917,77941.6101025916,77941.6101025916,25824.980124683567,103766.59022727517,103766.59022727517,103766.59022727517,128764.68333712917,92181.92953997872,56818.36896086609,39292.84508790292,24998.093109854,0.0,64290.938197756914,21248.3791433759,1546.548066888653,0.0,0.8864003692444088,2.819421025740399,0.0014959135982669303,354030.8464117999,1557960.6950254454,4.400635455401149,1557960.6950254454,4.400635455401149,0.8500000000000001,0.09636246018296006,4.027634451161993,1.2691406316729266,1.0,0.0,4.0276344511608215,1.284603454229311,1.284899233137403,3.1353134213533194,19454.258090968557,1983.7822386817677,4632.441516551485,4632.441516551485,5.574809748253095,5.188417718019289,-2.441073673431286,7.629491391450575,3.368048578611143,3.368048578611143,0.962299593888898,0.0,0.0,0.0002302372061715623,7.694821410589519e-05,0.0001532889920656671,0.0006173920254275783,0.09636246018318201,0.0724808269439715,0.02388163323921052,0.09636260781581112,0.07248082694380456,0.0238816332391555,0.38033691423158106,0.38033691423158106,0.12531681930219973,0.0,4.4528815700113,3.862869096486861,6.2528906450017985,4.441217905401288,3.8597262764694733,6.21510294957011,24998.093109854,21248.3791433759,0.85,1.063960669509031,0.6622713980716358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522789595354901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.740057541476,1546.548066888653,0.38033691423158106,0.12531681930219973,6.112874298809886,3.368048578611143
3279.0,-30.13394265058123,5.187794459456297,35.04045361357795,24.296653421502583,5.043760398852478,-26.616191310367768,-40.21757429055867,1.5260090586177688,-0.6066500100140502,-5.04559781719631,40.07930442076085,42576.93009457603,25824.791027558927,25824.791027558927,68401.72112213496,77940.69046353646,77940.69046353646,25824.791027558927,103765.48149109539,103765.48149109539,103765.48149109539,128763.27717849493,92181.45771361355,56817.69734456707,39293.06707671831,24997.79568739955,0.0,64290.86276411786,21248.126334289616,1546.5402034321153,0.0,0.8863990575668366,2.819415386819823,0.0014959135982669303,354026.1061116756,1557955.44839528,4.400679558653314,1557955.44839528,4.400679558653314,0.85,0.09636193572402214,4.027634451161993,1.2691397656919436,1.0,0.0,4.027634451161062,1.284606316897605,1.284902047305184,3.135306434495007,19454.158515792296,1983.7720848396034,4632.441516551485,4632.441516551485,5.574768928067031,5.187794459456297,-2.4413543454762427,7.62914880493254,3.368175157829466,3.368175157829466,0.9623357593798474,0.0,0.0,0.00023019893991028438,7.69360598013565e-05,0.00015326288010892789,0.0006172868560110281,0.0963619357240334,0.07248003573695214,0.023881899987081262,0.09636178253670949,0.07248003573694367,0.02388189998707847,0.38033292239519073,0.38033292239519073,0.12531827174314578,0.0,4.450232191463215,3.8622806819853963,6.243882352365972,4.438947807182274,3.859284847520314,6.207187491983063,24997.79568739955,21248.126334289616,0.85,1.063941564652815,0.6622547631813576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522885658064408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.703610039212,1546.5402034321153,0.38033292239519073,0.12531827174314578,6.112874298809886,3.368175157829466
3280.0,-30.135533193640285,5.187173272292542,35.040394334248134,24.295964708458655,5.043306025148979,-26.617668460399155,-40.21895891111342,1.5254412918865143,-0.609482923796179,-5.045916508775838,40.079180604856795,42575.795183045135,25824.54245965062,25824.54245965062,68400.33764269575,77939.7363850813,77939.7363850813,25824.54245965062,103764.27884473192,103764.27884473192,103764.27884473192,128761.7557395384,92180.96167414245,56817.02047202001,39293.268002358265,24997.47689480649,0.0,64290.744897164754,21247.855360585516,1546.5305544047155,0.0,0.8863978804004246,2.819415536590463,0.0014959135982669303,354021.7068268502,1557950.1009387865,4.4007191392384595,1557950.1009387865,4.4007191392384595,0.85,0.09636137644381948,4.027634451161993,1.2691388145415115,1.0,0.0,4.027634451162303,1.284609051000436,1.284904733030702,3.13529976145297,19454.053830633915,1983.7614099242776,4632.441516551485,4632.441516551485,5.574715269989011,5.187173272292542,-2.441616685666129,7.628789957958671,3.368301171026329,3.368301171026329,0.9623717631503796,0.0,0.0,0.00023016079275406677,7.692398311492335e-05,0.00015323680963914342,0.0006171818536887662,0.09636137644418274,0.07247921880406064,0.023882157640122106,0.09636105847345632,0.07247921880378741,0.023882157640032074,0.380328935141663,0.380328935141663,0.12531972245324605,0.0,4.447600483190399,3.8617019570625644,6.234916743203939,4.436433584979682,3.8587910753520305,6.198440499451465,24997.47689480649,21247.855360585516,0.85,1.0639219961147508,0.6622383245231732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981330306706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.667239980703,1546.5305544047155,0.380328935141663,0.12531972245324605,6.112874298809886,3.368301171026329
3281.0,-30.13711747518127,5.186554874601914,35.04033514506717,24.29533445918935,5.042913555017146,-26.61913378367234,-40.22033043494446,1.524929863487046,-0.6126300541437217,-5.0461989579209865,40.079064671948025,42574.632925336125,25824.20772287541,25824.20772287541,68398.84064821154,77938.7682591428,77938.7682591428,25824.20772287541,103762.97598201821,103762.97598201821,103762.97598201821,128760.16784365501,92180.47412076104,56816.33878686864,39293.483704324884,24997.19186163681,0.0,64290.67556596169,21247.613082391286,1546.5220030177197,0.0,0.886396859580812,2.8194240778296527,0.0014959135982669303,354017.8078759868,1557945.0939517322,4.400753462937333,1557945.0939517322,4.400753462937333,0.85,0.09636080419023718,4.027634451161993,1.2691378507530318,1.0,0.0,4.027634451160599,1.2846115213069718,1.2849071550993718,3.135293732274994,19453.950936396803,1983.750917632097,4632.441516551485,4632.441516551485,5.574643010733496,5.186554874601914,-2.4418517464993643,7.628406621101278,3.368426770331023,3.368426770331023,0.9624076486660066,0.0,0.0,0.00023012280156240462,7.691202238626248e-05,0.00015321077917614215,0.0006170770124992026,0.09636080419081647,0.07247839298421122,0.02388241120660526,0.09636070659873441,0.07247839298377551,0.023882411206461666,0.3803249517499835,0.3803249517499835,0.12532116836260535,0.0,4.444908452947516,3.8611214885546588,6.225711816324008,4.433568903777257,3.8582714129603914,6.188348738410866,24997.19186163681,21247.613082391286,0.85,1.0638998586666726,0.6622209605132382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307672055043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.630911346401,1546.5220030177197,0.3803249517499835,0.12532116836260535,6.112874298809886,3.368426770331023
3282.0,-30.13869655876764,5.185938309155199,35.040276093339386,24.29464504765349,5.042462374992669,-26.620600299603513,-40.221705835405714,1.5243661158074429,-0.615557216451009,-5.046525425912605,40.078950297138654,42573.50937844085,25823.987853605737,25823.987853605737,68397.49723204659,77937.79842221664,77937.79842221664,25823.987853605737,103761.78627582238,103761.78627582238,103761.78627582238,128758.71728084484,92179.95898891409,56815.66994505271,39293.65449317931,24996.93100502246,0.0,64290.58549820177,21247.39135426909,1546.5158405580057,0.0,0.8863956084492851,2.819424564514883,0.0014959135982669303,354013.30132738966,1557940.1542688222,4.400795530640379,1557940.1542688222,4.400795530640379,0.85,0.09636028181362552,4.027634451161993,1.2691368809202688,1.0,0.0,4.027634451162316,1.2846142360435158,1.2849098218216228,3.1352871065532537,19453.84222194538,1983.7398318432267,4632.441516551485,4632.441516551485,5.574595547798693,5.185938309155199,-2.4421193728902413,7.628057682045441,3.368552175814838,3.368552175814838,0.9624434788042394,0.0,0.0,0.00023008494076745523,7.690002957720528e-05,0.00015318491119024994,0.0006169728257080409,0.09636028181367892,0.07247760829060897,0.02388267352306995,0.09636020325102963,0.0724776082905688,0.02388267352305671,0.38032097095618844,0.38032097095618844,0.12532258993569087,0.0,4.44225119857424,3.8605251225231996,6.216697874175168,4.430968209461582,3.8575291393103157,6.18001343489118,24996.93100502246,21247.39135426909,0.85,1.063880453133526,0.6622044121783842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452317173646002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.594655133074,1546.5158405580057,0.38032097095618844,0.12532258993569087,6.112874298809886,3.368552175814838
3283.0,-30.14026970917885,5.185325033965791,35.04021723029646,24.294060584530257,5.042111569361522,-26.622051436673573,-40.22306380849329,1.5238932968355356,-0.6187459299262059,-5.046780072487527,40.078837689442324,42572.339244305396,25823.593022729056,25823.593022729056,68395.93226703446,77936.84699286413,77936.84699286413,25823.593022729056,103760.44001559318,103760.44001559318,103760.44001559318,128757.09601967358,92179.50050704418,56814.99275840159,39293.89749849177,24996.6560040804,0.0,64290.55350257218,21247.15760346834,1546.5072294403585,0.0,0.8863947174349467,2.819436908961978,0.0014959135982669303,354009.7862294597,1557935.290916536,4.40082548991096,1557935.290916536,4.40082548991096,0.85,0.09635968365869756,4.027634451161993,1.2691358803166075,1.0,0.0,4.027634451163819,1.2846165252230184,1.2849120630788096,3.135281519489069,19453.745463017985,1983.7299651785254,4632.441516551485,4632.441516551485,5.574510316096304,5.185325033965791,-2.442333137813688,7.627658171779479,3.368677103362749,3.368677103362749,0.9624791723893569,0.0,0.0,0.00023004722793572025,7.688819042244206e-05,0.0001531590375132782,0.0006168686159952914,0.09635968365947785,0.07247676864550236,0.02388291501397549,0.09635999174492421,0.07247676864491545,0.023882915013782105,0.38031699088927223,0.38031699088927223,0.12532399748954648,0.0,4.439511406958616,3.859949737049419,6.207284779239103,4.42803414256133,3.8571719915609606,6.169143151567539,24996.6560040804,21247.15760346834,0.85,1.0638566405295924,0.6621865410227358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523266441808913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.558450242723,1546.5072294403585,0.38031699088927223,0.12532399748954648,6.112874298809886,3.368677103362749
3284.0,-30.141837943769723,5.184712967236716,35.040158519382096,24.293339810706698,5.041624889732253,-26.623511737164165,-40.224430652428396,1.5232986831059108,-0.621411741824204,-5.047132573198818,40.07872439434838,42571.2271283294,25823.448007488976,25823.448007488976,68394.67513581838,77935.89392243988,77935.89392243988,25823.448007488976,103759.34192992885,103759.34192992885,103759.34192992885,128755.75261444756,92178.98339090266,56814.316596708086,39294.074215771754,24996.41068451871,0.0,64290.48490029047,21246.949081840903,1546.5025553416374,0.0,0.8863933295019766,2.8194308985825765,0.0014959135982669303,354004.9204149077,1557930.3978881903,4.400872157545818,1557930.3978881903,4.400872157545818,0.85,0.09635918361988428,4.027634451161993,1.2691349577391522,1.0,0.0,4.027634451163571,1.284619383776964,1.2849148739999126,3.1352745428145217,19453.63632979708,1983.718836687052,4632.441516551485,4632.441516551485,5.574479011817649,5.184712967236716,-2.4426195899565797,7.627332557193295,3.368801995862536,3.368801995862536,0.9625148559607245,0.0,0.0,0.0002300096386186288,7.687627563113593e-05,0.00015313336298749289,0.0006167652083907212,0.0963591836195919,0.0724760088060127,0.023883174813579214,0.09635934421274663,0.07247600880623262,0.023883174813651667,0.3803130122791022,0.3803130122791022,0.12532536360345428,0.0,4.436893689295289,3.85936974097757,6.198383172078081,4.425720831374633,3.8563905575019817,6.162097760503116,24996.41068451871,21246.949081840903,0.85,1.0638382218129665,0.6621699493222685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523360792489899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.522311577526,1546.5025553416374,0.3803130122791022,0.12532536360345428,6.112874298809886,3.368801995862536
3285.0,-30.143399880241006,5.18410392217451,35.04009976001397,24.292727512680017,5.041249288020159,-26.62495525957019,-40.22578359637407,1.5228046673284847,-0.6244498562115837,-5.047396925045785,40.07860556121224,42570.08481466882,25823.08540746465,25823.08540746465,68393.17022213347,77934.93031324801,77934.93031324801,25823.08540746465,103758.01572071266,103758.01572071266,103758.01572071266,128754.11930114271,92178.4981656508,56813.6526669874,39294.272776292666,24996.10358043005,0.0,64290.376356722714,21246.688043365542,1546.4923381319627,0.0,0.8863924115254296,2.8194401193638647,0.0014959135982669303,354001.2714153956,1557925.2656934098,4.400903023495907,1557925.2656934098,4.400903023495907,0.85,0.0963585655418435,4.027634451161993,1.269133982961066,1.0,0.0,4.027634451162155,1.2846217715315935,1.284917214214372,3.135268715211043,19453.53392689307,1983.7083944969047,4632.441516551485,4632.441516551485,5.574400737753525,5.18410392217451,-2.4428402687989808,7.626944190973491,3.3689262307892083,3.3689262307892083,0.9625503516540596,0.0,0.0,0.00022997220588731729,7.686448368729535e-05,0.00015310772220002194,0.0006166619366717482,0.09635856554267228,0.07247516141344244,0.023883404129229832,0.09635892294277522,0.07247516141281908,0.02388340412902442,0.3803090341710292,0.3803090341710292,0.1253267213202656,0.0,4.434211447336679,3.8587957341598553,6.189201530586502,4.422947068834219,3.85600535697273,6.151966877303039,24996.10358043005,21246.688043365542,0.85,1.0638166098553525,0.6621532992506328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523454849507385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.48621895425,1546.4923381319627,0.3803090341710292,0.1253267213202656,6.112874298809886,3.3689262307892083
3286.0,-30.14495554350822,5.183495752193974,35.040040957686074,24.292000487353675,5.040734455811773,-26.62640705939033,-40.22714904332531,1.522185971672578,-0.626563804564114,-5.047762659086426,40.07848679120265,42569.02147080236,25822.980397664363,25822.980397664363,68392.00186846673,77934.0658796556,77934.0658796556,25822.980397664363,103757.04627731995,103757.04627731995,103757.04627731995,128752.87823294892,92178.05321540678,56813.00880646727,39294.49378771056,24995.831955628964,0.0,64290.32574333953,21246.45716228462,1546.4864805719278,0.0,0.8863909758907839,2.819425269927634,0.0014959135982669303,353996.22302823723,1557920.136237719,4.400951295216075,1557920.136237719,4.400951295216075,0.85,0.09635805411235268,4.027634451161993,1.2691331801703205,1.0,0.0,4.027634451163108,1.2846247420926664,1.2849201375694201,3.13526146522831,19453.440023706968,1983.6988190367729,4632.441516551485,4632.441516551485,5.574378069404682,5.183495752193974,-2.443136424410914,7.626632176604888,3.3690503571408374,3.3690503571408374,0.9625858163259535,0.0,0.0,0.00022993492907613772,7.685258446574447e-05,0.00015308234461039325,0.0006165597250174723,0.09635805411201348,0.07247439850075271,0.02388365561126076,0.09635789440292697,0.07247439850100784,0.023883655611344833,0.3803050564413178,0.3803050564413178,0.12532804939624553,0.0,4.43175415775147,3.858315838845499,6.180646724616508,4.421198854522288,3.8557123094035433,6.145722822569724,24995.831955628964,21246.45716228462,0.85,1.0637992742718703,0.6621372808211741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523548529943613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.450200228815,1546.4864805719278,0.3803050564413178,0.12532804939624553,6.112874298809886,3.3690503571408374
3287.0,-30.146507006198867,5.182889958551269,35.03998184177277,24.291333218012028,5.04030623574321,-26.627846415789875,-40.2284937450662,1.5216456453137701,-0.629364310695621,-5.048055874571382,40.07836005284052,42567.8902225359,25822.695237124703,25822.695237124703,68390.5854596606,77933.09291661644,77933.09291661644,25822.695237124703,103755.78815374114,103755.78815374114,103755.78815374114,128751.27813455215,92177.53310759786,56812.33041343446,39294.66966018156,24995.48998081101,0.0,64290.15964099257,21246.166483689358,1546.474939384884,0.0,0.8863899392661622,2.8194279757791803,0.0014959135982669303,353992.1756872733,1557914.6626577906,4.400986150705479,1557914.6626577906,4.400986150705479,0.85,0.0963574376526844,4.027634451161993,1.2691321900067853,1.0,0.0,4.02763445116264,1.284627345917958,1.2849226942405823,3.1352551103323747,19453.33025911861,1983.6876261637371,4632.441516551485,4632.441516551485,5.574316512116015,5.182889958551269,-2.4433787225346433,7.626268681085913,3.3691737324003332,3.3691737324003332,0.9626210664000953,0.0,0.0,0.00022989775846376625,7.684086769337893e-05,0.00015305689077038732,0.0006164572062545501,0.09635743765340188,0.07247355568458465,0.023883881968817234,0.09635715508589339,0.07247355568404501,0.023883881968639394,0.3803010843410557,0.3803010843410557,0.1253293856664877,0.0,4.429259495529436,3.857812119643711,6.1720134104930935,4.418691563875768,3.8552489137689463,6.136915930866451,24995.48998081101,21246.166483689358,0.85,1.0637799912391805,0.6621213955641485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523641835279046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.41425511202,1546.474939384884,0.3803010843410557,0.1253293856664877,6.112874298809886,3.3691737324003332
3288.0,-30.148052577163515,5.182287377841125,35.03992296742694,24.2907527712174,5.039960302736943,-26.629272240263802,-40.229825070686616,1.52117996581677,-0.6324735752405672,-5.04830660384894,40.07824885709726,42566.729005990586,25822.309685217286,25822.309685217286,68389.03869120787,77932.13805192796,77932.13805192796,25822.309685217286,103754.44773714525,103754.44773714525,103754.44773714525,128749.67175597801,92177.0620314312,56811.65298541121,39294.898940022205,24995.224018832752,0.0,64290.12295885496,21245.940416007837,1546.4667675234175,0.0,0.8863890630756412,2.8194397321787315,0.0014959135982669303,353988.71482493187,1557909.8603448886,4.401015611798151,1557909.8603448886,4.401015611798151,0.8499999999999999,0.09635682775790066,4.027634451161993,1.2691311207180846,1.0,0.0,4.027634451160523,1.284629600329258,1.2849249016056539,3.1352496082370256,19453.230842265737,1983.6774884660651,4632.441516551485,4632.441516551485,5.574233283454405,5.182287377841125,-2.4435888583047305,7.625876236145856,3.369296810905107,3.369296810905107,0.9626562316871734,0.0,0.0,0.00022986073451273896,7.682926909800677e-05,0.00015303146541473218,0.0006163548022161804,0.09635682775868536,0.07247271849607387,0.023884109262611485,0.0963569524546434,0.07247271849548369,0.023884109262416985,0.380297114979107,0.380297114979107,0.1253307180261077,0.0,4.426675984271014,3.8573154781528842,6.162997813526886,4.415833028608347,3.854860037389358,6.126453752078362,24995.224018832752,21245.940416007837,0.85,1.0637565390095174,0.6621037112222179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734889813873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.378342291335,1546.4667675234175,0.380297114979107,0.1253307180261077,6.112874298809886,3.369296810905107
3289.0,-30.14959271569343,5.1816865757011,35.03986436045773,24.29009178830313,5.039524324743759,-26.630702179936673,-40.23116449881343,1.520633788965902,-0.6350767459641702,-5.048623834989155,40.078138896190524,42565.624952188904,25822.096256802997,25822.096256802997,68387.7212089919,77931.22200622513,77931.22200622513,25822.096256802997,103753.31826302812,103753.31826302812,103753.31826302812,128748.30589836395,92176.59112649763,56810.9940723759,39295.107837913034,24994.98763533583,0.0,64290.09547324886,21245.739490035456,1546.461810270442,0.0,0.8863878429847191,2.8194370223510186,0.0014959135982669303,353984.3360631987,1557905.11137301,4.4010566362881915,1557905.11137301,4.4010566362881915,0.85,0.09635628992130052,4.027634451161993,1.2691302256146448,1.0,0.0,4.027634451163002,1.2846322309535694,1.2849274854442394,3.135243187984098,19453.131461550234,1983.6673544533796,4632.441516551485,4632.441516551485,5.574187210899894,5.1816865757011,-2.4438481655201167,7.625534741221217,3.3694198489884655,3.3694198489884655,0.9626913854252759,0.0,0.0,0.00022982384615966137,7.681760154655247e-05,0.0001530062446131089,0.0006162532220466765,0.09635628992136266,0.072471940209922,0.023884349711440662,0.09635641833629494,0.07247194020987527,0.023884349711425244,0.3802931479013774,0.3802931479013774,0.1253320183098614,0.0,4.42417695876054,3.8568456695199984,6.154244299830054,4.4135470890249735,3.8543731961134426,6.1186197937768725,24994.98763533583,21245.739490035456,0.85,1.0637365010205666,0.6620868212880548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382759210425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.342495786135,1546.461810270442,0.3802931479013774,0.1253320183098614,6.112874298809886,3.3694198489884655
3290.0,-30.15112739773032,5.18108758788114,35.039805630158945,24.2894172546454,5.0390741960051,-26.63212862260596,-40.2325033332221,1.5200754208603096,-0.637521251791668,-5.048938328470875,40.078018090052055,42564.54218799101,25821.87853839522,25821.87853839522,68386.42072638623,77930.30810335647,77930.30810335647,25821.87853839522,103752.18664175169,103752.18664175169,103752.18664175169,128746.87416334843,92176.11443540605,56810.34851995787,39295.29546160909,24994.687521596737,0.0,64289.982983205824,21245.484393357227,1546.4531543339908,0.0,0.8863866762054053,2.81943253653308,0.0014959135982669303,353979.9951315008,1557899.8940318257,4.401095868293568,1557899.8940318257,4.401095868293568,0.85,0.0963557091601906,4.027634451161993,1.269129345896654,1.0,0.0,4.027634451161196,1.284634918325935,1.284930126218594,3.135236629260073,19453.03085971242,1983.6570959208723,4632.441516551485,4632.441516551485,5.574140212269259,5.18108758788114,-2.444105475063726,7.6251930629448665,3.3695424193059598,3.3695424193059598,0.9627264055159885,0.0,0.0,0.00022978709392218005,7.680594080402341e-05,0.00015298115311815664,0.0006161521626771757,0.09635570916053192,0.07247113204843529,0.023884577112096628,0.09635559886376036,0.07247113204817857,0.023884577112012036,0.38028918394778877,0.38028918394778877,0.12533330282224245,0.0,4.42175063132521,3.8564037426579034,6.145701504776184,4.411417076679186,3.8540479156339984,6.1109250875520615,24994.687521596737,21245.484393357227,0.85,1.0637181338848776,0.6620711378802193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919969685768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.306706591682,1546.4531543339908,0.38028918394778877,0.12533330282224245,6.112874298809886,3.3695424193059598
3291.0,-30.152656291537028,5.180490027160821,35.039746633837126,24.28871600367131,5.03859256581834,-26.633553005319648,-40.2338418533094,1.519489279580698,-0.6397340072909401,-5.049270557302182,40.07789288108798,42563.48300636654,25821.707286438257,25821.707286438257,68385.1902928048,77929.41384406577,77929.41384406577,25821.707286438257,103751.12113050403,103751.12113050403,103751.12113050403,128745.48966329554,92175.64229862415,56809.711460842766,39295.478708645984,24994.368532791505,0.0,64289.847241437485,21245.213252872778,1546.4438323391123,0.0,0.8863854348700027,2.819422913900946,0.0014959135982669303,353975.4094453811,1557894.486556593,4.401137607263587,1557894.486556593,4.401137607263587,0.85,0.09635513243030938,4.027634451161993,1.2691284683765844,1.0,0.0,4.027634451162157,1.2846377353078966,1.2849328968171234,3.1352297542440373,19452.93121902519,1983.6469353984482,4632.441516551485,4632.441516551485,5.5741032442997005,5.180490027160821,-2.4443761307426564,7.624866157903478,3.3696645356064407,3.3696645356064407,0.9627612958875545,0.0,0.0,0.00022975048568442389,7.679428443510272e-05,0.00015295620124932118,0.000616051665670633,0.0963551324305446,0.0724703279148888,0.023884804515655788,0.09635455423778817,0.07247032791471189,0.023884804515597487,0.38028522387180125,0.38028522387180125,0.12533458166544723,0.0,4.419440111902645,3.856008158663599,6.137487894230901,4.409536550011239,3.853804535079746,6.103993752251483,24994.368532791505,21245.213252872778,0.85,1.0637012409749154,0.6620560606797119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524012021103518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.270975371019,1546.4438323391123,0.38028522387180125,0.12533458166544723,6.112874298809886,3.3696645356064407
3292.0,-30.15417935378071,5.17989615427192,35.03968773049148,24.288151307869725,5.038277329185618,-26.63495549869514,-40.235146845784016,1.5190534740799904,-0.6430866848506867,-5.049492561502675,40.07777759655053,42562.31014008816,25821.26474666813,25821.26474666813,68383.57488675628,77928.39861494444,77928.39861494444,25821.26474666813,103749.66336161256,103749.66336161256,103749.66336161256,128743.7333472818,92175.1142017446,56809.02572680708,39295.65386104168,24994.06998566924,0.0,64289.72384671093,21244.959487818855,1546.4331432573792,0.0,0.886384720091477,2.819441249874399,0.0014959135982669303,353972.3451931203,1557889.5077061176,4.401161641190257,1557889.5077061176,4.401161641190257,0.85,0.09635447116501164,4.027634451161993,1.2691273622727026,1.0,0.0,4.027634451164081,1.2846398488747846,1.284934964025031,3.1352245959751257,19452.819768407448,1983.6355705982623,4632.441516551485,4632.441516551485,5.574007713731523,5.17989615427192,-2.4445643015905163,7.624460455862437,3.3697860841022798,3.3697860841022798,0.9627960240292228,0.0,0.0,0.00022971402242198447,7.678292161270794e-05,0.00015293110080927654,0.00061595057027357,0.09635447116614335,0.07246945907182188,0.023885012094321457,0.0963544371638691,0.07246945907097072,0.02388501209404093,0.380281269414744,0.380281269414744,0.12533587024864115,0.0,4.416923968992478,3.855540211183836,6.128660732724143,4.406405876652002,3.8532532665818167,6.092926049511277,24994.06998566924,21244.959487818855,0.85,1.063678155622608,0.6620390879508444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452410372644743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.235308951835,1546.4331432573792,0.380281269414744,0.12533587024864115,6.112874298809886,3.3697860841022798
3293.0,-30.155697492681,5.179303792095937,35.03962914917003,24.287486064154677,5.037832643988155,-26.636366506416557,-40.236468182969816,1.5185016577035333,-0.6455139526249809,-5.049816386180303,40.07766916935682,42561.22627785091,25821.083461117916,25821.083461117916,68382.30973896882,77927.50063593614,77927.50063593614,25821.083461117916,103748.58409705406,103748.58409705406,103748.58409705406,128742.42986039369,92174.64895897178,56808.37460080487,39295.86039796324,24993.845763339632,0.0,64289.70616130287,21244.768898838687,1546.4290398652229,0.0,0.88638346073468,2.8194354460646767,0.0014959135982669303,353967.87558303674,1557884.8250181198,4.40120398624326,1557884.8250181198,4.40120398624326,0.85,0.096353939400232,4.027634451161993,1.2691264699166642,1.0,0.0,4.027634451160817,1.2846425047842687,1.2849375738581947,3.1352181141152244,19452.721582645638,1983.6255584369421,4632.441516551485,4632.441516551485,5.573968579821345,5.179303792095937,-2.444827867214377,7.624131659310314,3.369907749159396,3.369907749159396,0.962830785474113,0.0,0.0,0.00022967768233419475,7.677141805755003e-05,0.00015290626427664472,0.0006158505377990946,0.09635393940018233,0.0724686926223987,0.023885246777783625,0.09635384624916515,0.07246869262243605,0.02388524677779595,0.38027731479905685,0.38027731479905685,0.1253371239259944,0.0,4.414528654935054,3.855113488125994,6.120199206188886,4.404302433555301,3.85280102878437,6.085729977687151,24993.845763339632,21244.768898838687,0.85,1.063658769374332,0.6620224110383207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524195083105744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.199708395166,1546.4290398652229,0.38027731479905685,0.1253371239259944,6.112874298809886,3.369907749159396
3294.0,-30.15720944570089,5.1787147330329875,35.039570706627316,24.28691874900835,5.037499432046584,-26.637760797612483,-40.237768076453335,1.5180507839380197,-0.6484955095631904,-5.050052583693881,40.07755604886192,42560.08041843112,25820.687087554044,25820.687087554044,68380.76750598516,77926.5476895991,77926.5476895991,25820.687087554044,103747.23477715315,103747.23477715315,103747.23477715315,128740.79911423134,92174.17138358511,56807.70411233556,39296.07474583283,24993.564337078198,0.0,64289.63908291103,21244.529686516467,1546.419659711544,0.0,0.8863826656473198,2.8194472187474577,0.0014959135982669303,353964.61548022454,1557879.9396500112,4.401230720580452,1557879.9396500112,4.401230720580452,0.85,0.09635329278857367,4.027634451161993,1.2691253846930342,1.0,0.0,4.0276344511615365,1.2846446882708984,1.284939711356812,3.1352127852434393,19452.620794184422,1983.615280874144,4632.441516551485,4632.441516551485,5.573883015100785,5.1787147330329875,-2.4450258553695376,7.623740588402525,3.370028880160094,3.370028880160094,0.9628653943314555,0.0,0.0,0.00022964149558390268,7.676010274604357e-05,0.00015288139283785911,0.0006157503647353917,0.09635329278953426,0.07246784156174904,0.023885451227785223,0.09635357769504665,0.07246784156102658,0.023885451227547094,0.3802733622454491,0.3802733622454491,0.12533836597575565,0.0,4.412030214754054,3.8546775017665595,6.11134763415879,4.401557074130665,3.852491859493682,6.075487991290572,24993.564337078198,21244.529686516467,0.85,1.063635890346157,0.6620052783862044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524286145543877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.164155700739,1546.419659711544,0.3802733622454491,0.12533836597575565,6.112874298809886,3.370028880160094
3295.0,-30.15871619981348,5.178126626302598,35.03951235887295,24.286212783213728,5.0370121442941835,-26.63916581770977,-40.23908843575043,1.5174617621703848,-0.6506314822066201,-5.050399584204778,40.07744192464049,42559.041762981156,25820.572807646684,25820.572807646684,68379.61457062783,77925.65718064245,77925.65718064245,25820.572807646684,103746.22998828912,103746.22998828912,103746.22998828912,128739.54511983952,92173.69176911522,56807.07635137271,39296.23935304723,24993.315131550396,0.0,64289.554484597626,21244.317861817835,1546.4146644410025,0.0,0.8863813086484283,2.8194348549451336,0.0014959135982669303,353959.82606805157,1557875.0109453993,4.401276348931999,1557875.0109453993,4.401276348931999,0.85,0.09635275790316492,4.027634451161993,1.2691245950898158,1.0,0.0,4.0276344511641184,1.2846475176288594,1.284942495041476,3.13520588012812,19452.51957539102,1983.6049594296749,4632.441516551485,4632.441516551485,5.5738583456242345,5.178126626302598,-2.4453061857186147,7.623432812021212,3.3701500203295978,3.3701500203295978,0.9629000058084565,0.0,0.0,0.00022960543848906648,7.67486108623184e-05,0.00015285682762674807,0.0006156514250448209,0.09635275790296163,0.07246708010113226,0.023885677801829368,0.09635269641461067,0.07246708010128512,0.02388567780187979,0.3802694104950492,0.3802694104950492,0.12533956941966562,0.0,4.4097153353835665,3.8542819410981792,6.1031190693627195,4.399768101998177,3.852050791707711,6.069536872138883,24993.315131550396,21244.317861817835,0.85,1.063619356500753,0.6619899936182848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437683801921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.128676325485,1546.4146644410025,0.3802694104950492,0.12533956941966562,6.112874298809886,3.3701500203295978
3296.0,-30.160217513669842,5.177542455061904,35.03945408337932,24.285680602211528,5.0367213324731654,-26.64054629175336,-40.240374848339684,1.5170501105366578,-0.6538103333843992,-5.050601982901567,40.077327333843634,42557.886132938125,25820.100548883307,25820.100548883307,68377.98668182144,77924.67493181213,77924.67493181213,25820.100548883307,103744.77548069543,103744.77548069543,103744.77548069543,128737.78967476235,92173.19776340583,56806.40896445069,39296.43199883904,24993.01419406692,0.0,64289.44619290596,21244.06206495688,1546.4033978518607,0.0,0.8863806913939991,2.819453190250363,0.0014959135982669303,353957.0325199078,1557870.062102564,4.401297103808621,1557870.062102564,4.401297103808621,0.85,0.09635206239662593,4.027634451161993,1.269123462061398,1.0,0.0,4.027634451162497,1.284649517138307,1.2849444488608233,3.1352010002961554,19452.415319441752,1983.594328281498,4632.441516551485,4632.441516551485,5.5737563996500255,5.177542455061904,-2.4454784853107046,7.623020940372609,3.370270466020985,3.370270466020985,0.9629344188631386,0.0,0.0,0.00022956951676930605,7.673741596716157e-05,0.00015283210080214448,0.0006155518344341796,0.09635206239789912,0.07246619782746701,0.023885864570432108,0.09635255392268392,0.07246619782650943,0.0238858645701165,0.3802654615490499,0.3802654615490499,0.12534077387361872,0.0,4.407213568656687,3.853850417135334,6.094241765691265,4.3967916495171835,3.8517458315630506,6.058344651010032,24993.01419406692,21244.06206495688,0.85,1.0635958268585401,0.6619731332766433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446721972179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.09325070324,1546.4033978518607,0.3802654615490499,0.12534077387361872,6.112874298809886,3.370270466020985
3297.0,-30.161713142623206,5.176959517500556,35.03939612424454,24.285005928855412,5.036267519721552,-26.641937950161648,-40.24167802473528,1.5164923272400161,-0.6560791113265623,-5.050931266280684,40.07721999734392,42556.82438754914,25819.9525073617,25819.9525073617,68376.77689491084,77923.77566596423,77923.77566596423,25819.9525073617,103743.72817332593,103743.72817332593,103743.72817332593,128736.52690471403,92172.71845326152,56805.76717476555,39296.61253166219,24992.7987313881,0.0,64289.41126305029,21243.878921679883,1546.3999256751251,0.0,0.8863794001720345,2.8194446549982355,0.0014959135982669303,353952.4877204424,1557865.4265624743,4.401340520575469,1557865.4265624743,4.401340520575469,0.85,0.09635152369516461,4.027634451161993,1.269122573002242,1.0,0.0,4.027634451160921,1.2846521998393883,1.2849470862098487,3.1351944531489084,19452.314164873835,1983.584013386206,4632.441516551485,4632.441516551485,5.573724442091344,5.176959517500556,-2.4457448295845783,7.622704347085135,3.370391118740547,3.370391118740547,0.9629688910687276,0.0,0.0,0.00022953373622001458,7.6726076725832e-05,0.0001528076594941826,0.0006154533937802009,0.09635152369502573,0.0724654397868112,0.02388608390821452,0.09635190553581123,0.07246543978691566,0.023886083908248944,0.38026151240109074,0.38026151240109074,0.1253419342930714,0.0,4.404871972825845,3.8534520573921327,6.085914693893471,4.394852154954094,3.8512428463066612,6.051972937602898,24992.7987313881,21243.878921679883,0.85,1.0635775869083082,0.6619569778516272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524557276163104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.05788384232,1546.3999256751251,0.38026151240109074,0.1253419342930714,6.112874298809886,3.370391118740547
3298.0,-30.163203751842513,5.176379069899072,35.03933804175767,24.284389439877145,5.035877276484569,-26.64331873222003,-40.24296817425636,1.515992256841968,-0.6585536952681537,-5.051199333820881,40.077100486214455,42555.73054775411,25819.653712178166,25819.653712178166,68375.38425993227,77922.85462204674,77922.85462204674,25819.653712178166,103742.5083342249,103742.5083342249,103742.5083342249,128735.00018681501,92172.24107735907,56805.11700298509,39296.8045270822,24992.491852590116,0.0,64289.29637967231,21243.618074701597,1546.3898326138876,0.0,0.886378465573255,2.819446001415154,0.0014959135982669303,353948.78786142945,1557860.2652490642,4.401371946099063,1557860.2652490642,4.401371946099063,0.85,0.09635087410914099,4.027634451161993,1.2691216075653213,1.0,0.0,4.027634451161916,1.284654612360801,1.2849494534778536,3.1351885654000315,19452.213418512165,1983.5737401163665,4632.441516551485,4632.441516551485,5.573659941507264,5.176379069899072,-2.445965562043026,7.622344631942099,3.37051117000131,3.37051117000131,0.9630031914289457,0.0,0.0,0.00022949808087222926,7.671485236040671e-05,0.00015278322851182256,0.0006153549947139718,0.09635087410994905,0.07246459953947927,0.023886274570469775,0.09635122108443724,0.07246459953887155,0.023886274570269445,0.3802575648158438,0.3802575648158438,0.1253430869474549,0.0,4.402534257809748,3.853070896437032,6.077551257163293,4.392645638552722,3.8510449574474706,6.043582432235496,24992.491852590116,21243.618074701597,0.85,1.0635578254913354,0.6619411464146906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646992656154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.022580825169,1546.3898326138876,0.3802575648158438,0.1253430869474549,6.112874298809886,3.37051117000131
3299.0,-30.164688637244073,5.175800398280582,35.0392799529587,24.283742356952303,5.035447150937577,-26.644698350605555,-40.244258114229865,1.5154568642788206,-0.6607349956631197,-5.051499939192601,40.07698413739816,42554.66055517626,25819.440594218882,25819.440594218882,68374.10114939514,77921.97125152529,77921.97125152529,25819.440594218882,103741.41184574418,103741.41184574418,103741.41184574418,128733.62668459678,92171.7829179174,56804.47222148643,39297.0118849233,24992.2148388526,0.0,64289.22672377589,21243.38261302471,1546.382195612516,0.0,0.8863773534095766,2.819439665543029,0.0014959135982669303,353944.63895248185,1557855.240518522,4.401409342232385,1557855.240518522,4.401409342232385,0.85,0.09635026911892738,4.027634451161993,1.269120673448779,1.0,0.0,4.027634451162389,1.2846571898056027,1.284951985889336,3.135182275180715,19452.116727630673,1983.5638803904162,4632.441516551485,4632.441516551485,5.57361393597033,5.175800398280582,-2.4462103348750346,7.622010733155616,3.370631000837363,3.370631000837363,0.9630374288106751,0.0,0.0,0.00022946256751179425,7.670363133586721e-05,0.00015275893617592705,0.0006152571540650199,0.09635026911932162,0.07246379492988217,0.023886474189439462,0.09635040783073714,0.07246379492958567,0.023886474189341717,0.38025361925858653,0.38025361925858653,0.12534422563226272,0.0,4.400300157079812,3.8527421189997995,6.069448949111006,4.390764943529462,3.8508648648090684,6.03646164768395,24992.2148388526,21243.38261302471,0.85,1.0635390194249847,0.6619252201930499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524736409090278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.987328515721,1546.382195612516,0.38025361925858653,0.12534422563226272,6.112874298809886,3.370631000837363
3300.0,-30.166167867300796,5.175223115628922,35.039221603492415,24.283064156211935,5.034980727934274,-26.646076508244068,-40.24555535344405,1.514889368857864,-0.6626445780767654,-5.051818267559993,40.07686036741936,42553.64528767655,25819.273918199095,25819.273918199095,68372.91920587565,77921.1087418876,77921.1087418876,25819.273918199095,103740.38266008669,103740.38266008669,103740.38266008669,128732.28369469568,92171.32864220772,56803.86518791681,39297.18161587879,24991.901034608985,0.0,64289.08265048778,21243.115879417637,1546.372867735289,0.0,0.8863761777007871,2.8194276653360464,0.0014959135982669303,353940.2454750912,1557849.8953053288,4.401448875118,1557849.8953053288,4.401448875118,0.85,0.09634965874668548,4.027634451161993,1.2691198530746628,1.0,0.0,4.027634451160901,1.2846599171219428,1.284954668386795,3.1351756192294125,19452.020856379717,1983.5541042435202,4632.441516551485,4632.441516551485,5.573577955803242,5.175223115628922,-2.446468427887485,7.621691543516407,3.370750400015617,3.370750400015617,0.9630715428616049,0.0,0.0,0.00022942719444220204,7.6692348346561e-05,0.00015273484609564105,0.0006151601280277287,0.09634965874705188,0.07246298661848251,0.02388667212856938,0.09634928875123037,0.07246298661820695,0.02388667212847853,0.38024967824754713,0.38024967824754713,0.1253453634075919,0.0,4.398201282810646,3.852475146304414,6.061707153977181,4.389173689483243,3.8508119655579662,6.030127485220021,24991.901034608985,21243.115879417637,0.85,1.063523018015204,0.6619109113599039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524825483218617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.952141186448,1546.372867735289,0.38024967824754713,0.1253453634075919,6.112874298809886,3.370750400015617
