time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3301.0,-30.16764148602189,5.174649425075633,35.03916332149584,24.282518040295713,5.034675404695853,-26.64743350385975,-40.24681536303831,1.5144674225144146,-0.6656614385574358,-5.052029185499048,40.076745633674115,42552.500156448645,25818.8428663947,25818.8428663947,68371.34302284334,77920.12882114368,77920.12882114368,25818.8428663947,103738.97168753837,103738.97168753837,103738.97168753837,128730.57494442281,92170.81991211874,56803.191247345574,39297.36518308129,24991.60325688443,0.0,64288.96843996572,21242.862768351766,1546.3619843102533,0.0,0.8863755174499243,2.819442866022947,0.0014959135982669303,353937.3344693905,1557844.9403493467,4.401471075903335,1557844.9403493467,4.401471075903335,0.85,0.0963489653300201,4.027634451161993,1.2691187513666233,1.0,0.0,4.027634451161752,1.2846619633989786,1.2849566698673331,3.135170625357051,19451.913492968048,1983.5431562223644,4632.441516551485,4632.441516551485,5.5734849051294555,5.174649425075633,-2.4466461452835193,7.621295570359152,3.3708692537461675,3.3708692537461675,0.9631055010703335,0.0,0.0,0.0002293919605530044,7.668139063819003e-05,0.00015271056991481436,0.0006150623524454885,0.09634896533122927,0.07246211393470942,0.023886851396519866,0.09634905832708814,0.07246211393380002,0.023886851396220078,0.3802457444037848,0.3802457444037848,0.12534651692491652,0.0,4.395920493140238,3.852152580992822,6.053396838307094,4.38636774694163,3.8504678955060854,6.019751031770909,24991.60325688443,21242.862768351766,0.85,1.0635003902215328,0.6618942750059055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524914219136686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.917017656402,1546.3619843102533,0.3802457444037848,0.12534651692491652,6.112874298809886,3.3708692537461675
3302.0,-30.16911021693067,5.1740774399396425,35.039105379275924,24.2818838096224,5.034261838499133,-26.64879692522804,-40.24809143794698,1.5139485467768603,-0.6679870246886139,-5.052327898115867,40.07663896625225,42551.44260323501,25818.638216318832,25818.638216318832,68370.08081955384,77919.23054494125,77919.23054494125,25818.638216318832,103737.86876126009,103737.86876126009,103737.86876126009,128729.25059673579,92170.34702955995,56802.55908777433,39297.54215753958,24991.381835475695,0.0,64288.923993015276,21242.67456015434,1546.3574770262048,0.0,0.8863743797858602,2.819438659752997,0.0014959135982669303,353933.2117885341,1557840.3337608206,4.40150932965169,1557840.3337608206,4.40150932965169,0.85,0.09634839202657444,4.027634451161993,1.269117819997482,1.0,0.0,4.027634451160656,1.2846644627909665,1.2849591247231247,3.135164525694012,19451.81369489058,1983.5329796506026,4632.441516551485,4632.441516551485,5.573440727545101,5.1740774399396425,-2.446888738242715,7.620966178182357,3.370988228955307,3.370988228955307,0.9631394939872305,0.0,0.0,0.00022935684849098272,7.667029469270868e-05,0.00015268655379827403,0.0006149656243071276,0.09634839202677065,0.07246133556611808,0.02388705646065257,0.09634851008769674,0.07246133556597052,0.023887056460603916,0.38024181274324353,0.38024181274324353,0.12534764338439489,0.0,4.393723498565123,3.851848654551077,6.045370622837822,4.384340873427277,3.8500743430792,6.0126914897434744,24991.381835475695,21242.67456015434,0.85,1.0634814921926825,0.6618782826083393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525002619472702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.881957232448,1546.3574770262048,0.38024181274324353,0.12534764338439489,6.112874298809886,3.370988228955307
3303.0,-30.17057398324548,5.173507791214122,35.03904743554115,24.281271441746526,5.033875830059604,-26.650153121476084,-40.24935885155571,1.5134549682704317,-0.6704161501957628,-5.052595015454838,40.076523037669375,42550.370610981314,25818.357847062478,25818.357847062478,68368.7284580438,77918.30910716564,77918.30910716564,25818.357847062478,103736.66695422812,103736.66695422812,103736.66695422812,128727.76263097045,92169.86013981234,56801.92164354782,39297.70944029391,24991.095676742334,0.0,64288.805117036245,21242.431325230984,1546.3485481202247,0.0,0.8863734369938101,2.8194395186280556,0.0014959135982669303,353929.52520168433,1557835.3272271974,4.401541030914207,1557835.3272271974,4.401541030914207,0.85,0.0963477504253776,4.027634451161993,1.2691168380761524,1.0,0.0,4.027634451162608,1.2846668436159439,1.2849614611433475,3.1351587154109426,19451.71094070807,1983.522501640017,4632.441516551485,4632.441516551485,5.573380204545433,5.173507791214122,-2.4471076670241327,7.620615458238254,3.3711067624810758,3.3711067624810758,0.9631733607088788,0.0,0.0,0.00022932186004124503,7.665927552987657e-05,0.00015266258451136847,0.0006148690847814169,0.0963477504261122,0.07246050738607232,0.023887243040039877,0.09634788062616738,0.07246050738551986,0.023887243039857738,0.38023788374499373,0.38023788374499373,0.12534875989279798,0.0,4.3915215336599545,3.8515410686574114,6.03733598093919,4.38217886525905,3.8498112044753157,6.004684232438876,24991.095676742334,21242.431325230984,0.85,1.0634624229456457,0.6618628318494857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525090727618848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.84694560704,1546.3485481202247,0.38023788374499373,0.12534875989279798,6.112874298809886,3.3711067624810758
3304.0,-30.172031272563768,5.172939865324831,35.03898947138771,24.280628410074883,5.033450292903285,-26.65150744065817,-40.25062591591848,1.51292646097863,-0.672533747843147,-5.052889993033665,40.076406555471486,42549.32525609868,25818.151106714915,25818.151106714915,68367.4763628136,77917.42363286161,77917.42363286161,25818.151106714915,103735.57473957652,103735.57473957652,103735.57473957652,128726.39079598733,92169.39059601088,56801.29221917075,39297.88708537793,24990.81605641081,0.0,64288.70314178874,21242.19364794919,1546.340635744879,0.0,0.8863723539906194,2.8194330008520483,0.0014959135982669303,353925.45414020075,1557830.296797199,4.401577446814816,1557830.296797199,4.401577446814816,0.85,0.09634713537362277,4.027634451161993,1.2691159275872632,1.0,0.0,4.0276344511630535,1.2846693874906485,1.2849639608556973,3.1351525072370507,19451.6118472486,1983.5123969192948,4632.441516551485,4632.441516551485,5.573335575736453,5.172939865324831,-2.4473471910611635,7.620287056385994,3.3712250475154426,3.3712250475154426,0.9632071564329836,0.0,0.0,0.00022928703129652527,7.664826086710404e-05,0.00015263877042942124,0.0006147731703645434,0.09634713537408146,0.07245970123483088,0.023887434139250582,0.09634704718277376,0.0724597012344859,0.02388743413913686,0.3802339564519527,0.3802339564519527,0.12534986257832717,0.0,4.389405884246116,3.85126834352792,6.029545790019199,4.380356245190512,3.849625820867857,5.997817936860031,24990.81605641081,21242.19364794919,0.85,1.0634446336867167,0.661847621381569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517853895879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.811984481303,1546.340635744879,0.3802339564519527,0.12534986257832717,6.112874298809886,3.3712250475154426
3305.0,-30.173483223319653,5.172374406963268,35.038931476518776,24.28003525072711,5.0330746437040075,-26.65285196511841,-40.25188012802971,1.5124433854833947,-0.6748120349624855,-5.053147821856671,40.07628973252483,42548.249826815256,25817.855003387605,25817.855003387605,68366.10483020286,77916.53796010868,77916.53796010868,25817.855003387605,103734.39296349628,103734.39296349628,103734.39296349628,128724.91492718321,92168.93889685847,56800.65076348656,39298.09792596878,24990.52196368693,0.0,64288.61988965571,21241.94366913389,1546.331047657049,0.0,0.8863714618400999,2.819432953317009,0.0014959135982669303,353921.89580835664,1557825.2516638718,4.401607445354019,1557825.2516638718,4.401607445354019,0.85,0.09634647843435994,4.027634451161993,1.2691149577545007,1.0,0.0,4.027634451162499,1.284671718604663,1.2849662479285477,3.1351468183144715,19451.516519759425,1983.5026762206692,4632.441516551485,4632.441516551485,5.573271656240383,5.172374406963268,-2.447558867043231,7.619933274006499,3.3713429028575304,3.3713429028575304,0.9632408293878658,0.0,0.0,0.00022925233498869498,7.66373593707592e-05,0.00015261497561793578,0.0006146773335620457,0.0963464784352058,0.07245886396429106,0.023887614470914736,0.09634635118383753,0.0724588639636549,0.023887614470705032,0.38023003243290776,0.38023003243290776,0.12535096367915533,0.0,4.387295234784631,3.851031251084862,6.021667232694767,4.3783357868941835,3.849600728116343,5.989657765068387,24990.52196368693,21241.94366913389,0.85,1.063424676833096,0.6618317503135798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526596275164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.777104319184,1546.331047657049,0.38023003243290776,0.12535096367915533,6.112874298809886,3.3713429028575304
3306.0,-30.17493066463835,5.171811185203866,35.038873611144815,24.2794323474169,5.0326933156221605,-26.654192998675814,-40.253133816272,1.5119556496403654,-0.6771468596508043,-5.053414735160859,40.07617751455155,42547.19162737529,25817.5866111281,25817.5866111281,68364.77823850338,77915.63604118742,77915.63604118742,25817.5866111281,103733.22265231551,103733.22265231551,103733.22265231551,128723.48039014732,92168.46683116615,56800.022417275875,39298.27157098919,24990.25773783181,0.0,64288.529308821,21241.71907715704,1546.3233716099012,0.0,0.8863705065988615,2.8194325907415516,0.0014959135982669303,353918.2121298881,1557820.4054132411,4.401639565362408,1557820.4054132411,4.401639565362408,0.85,0.09634584606796126,4.027634451161993,1.2691139747342097,1.0,0.0,4.027634451161744,1.2846740712922458,1.2849685567243785,3.1351410767640235,19451.416894075086,1983.4925172281144,4632.441516551485,4632.441516551485,5.5732137187017114,5.171811185203866,-2.4477769664858573,7.619588151689724,3.371460556027334,3.371460556027334,0.9632744445792383,0.0,0.0,0.00022921775125486174,7.662646386049194e-05,0.0001525912873943698,0.0006145819260567246,0.09634584606861318,0.07245804708609109,0.023887798982522093,0.09634575669507299,0.07245804708560082,0.02388779898236044,0.38022611301295933,0.38022611301295933,0.12535205295786686,0.0,4.3851965000540645,3.850801647101605,6.013814713473494,4.376267875510052,3.849384088847785,5.981891896023967,24990.25773783181,21241.71907715704,0.85,1.063405540203003,0.6618162226575839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525353067280629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.742282529956,1546.3233716099012,0.38022611301295933,0.12535205295786686,6.112874298809886,3.371460556027334
3307.0,-30.176372379897092,5.171250161913158,35.03881583434287,24.27882448481398,5.03230956432586,-26.65552912008241,-40.25438296431673,1.5114663044922947,-0.6794853904499973,-5.053681713606456,40.07606436360732,42546.13932897434,25817.322794884985,25817.322794884985,68363.46212385932,77914.7238115626,77914.7238115626,25817.322794884985,103732.04660644758,103732.04660644758,103732.04660644758,128722.03464334493,92167.98116354032,56799.39668087545,39298.427202960964,24989.988036897357,0.0,64288.415239858325,21241.489831362753,1546.3153836678766,0.0,0.8863695544024804,2.8194322699334635,0.0014959135982669303,353914.5275825016,1557815.518882821,4.40167158303406,1557815.518882821,4.40167158303406,0.85,0.09634520880382641,4.027634451161993,1.2691130592999986,1.0,0.0,4.027634451162075,1.284676431223049,1.2849708729468357,3.1351353175581878,19451.31439781159,1983.4820655179487,4632.441516551485,4632.441516551485,5.573156768982612,5.171250161913158,-2.4479948470375668,7.619245008950725,3.3715779414748526,3.3715779414748526,0.9633079832785293,0.0,0.0,0.00022918330911221317,7.66156092324298e-05,0.00015256769987978335,0.0006144869241703589,0.09634520880449905,0.07245722859497176,0.023887980209527288,0.09634514453271492,0.07245722859446589,0.02388798020936052,0.3802221975685263,0.3802221975685263,0.12535312910615845,0.0,4.3831031653191985,3.8505651134170193,6.006005928791467,4.374196323156468,3.8491197143114846,5.974257950757703,24989.988036897357,21241.489831362753,0.85,1.0633869550026565,0.6618010285404587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525439902275987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.70750268143,1546.3153836678766,0.3802221975685263,0.12535312910615845,6.112874298809886,3.3715779414748526
3308.0,-30.17780848220827,5.170691306850906,35.03875812188126,24.27821665713566,5.031924785696782,-26.65686029189996,-40.2556237304583,1.5109765953696428,-0.6817742851911248,-5.053948424644218,40.07595068402053,42545.07674827262,25817.06260747018,25817.06260747018,68362.13935574281,77913.81602099368,77913.81602099368,25817.06260747018,103730.87862846386,103730.87862846386,103730.87862846386,128720.59385751146,92167.49725313726,56798.75798033991,39298.599191997055,24989.715229047597,0.0,64288.31442104465,21241.257944690456,1546.307213519208,0.0,0.886368605481267,2.8194313246683573,0.0014959135982669303,353910.8467556478,1557810.6095341383,4.401703490624305,1557810.6095341383,4.401703490624305,0.85,0.09634456741998819,4.027634451161993,1.2691120614437388,1.0,0.0,4.02763445116289,1.2846787925780327,1.2849731907720008,3.135129554897942,19451.212272395896,1983.4716516237347,4632.441516551485,4632.441516551485,5.573100602614645,5.170691306850906,-2.4482122766953047,7.618903583546211,3.371695051424162,3.371695051424162,0.9633414432640464,0.0,0.0,0.00022914900580167855,7.660482884734578e-05,0.00015254417695433276,0.0006143921824254219,0.09634456742067551,0.07245640900490403,0.023888158415771476,0.09634450003625694,0.07245640900438716,0.023888158415601036,0.3802182847310344,0.3802182847310344,0.12535419216833,0.0,4.381023900944172,3.850328709016651,5.998254466268577,4.3721741394530795,3.8488843267185757,5.96673631090141,24989.715229047597,21241.257944690456,0.85,1.0633680470764466,0.6617855380315522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552639473951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.672789296923,1546.307213519208,0.3802182847310344,0.12535419216833,6.112874298809886,3.371695051424162
3309.0,-30.17923999201376,5.170135114611969,35.03870056876861,24.27765520932155,5.03157894251769,-26.658183436087448,-40.25685573052613,1.5105223865723154,-0.6840744410828847,-5.054189439946092,40.07583990040508,42543.99764565141,25816.743068672447,25816.743068672447,68360.74071432385,77912.93817218953,77912.93817218953,25816.743068672447,103729.68124086197,103729.68124086197,103729.68124086197,128719.13169048695,92167.05719370818,56798.116667092756,39298.82280735047,24989.450449624976,0.0,64288.273256975444,21241.03288218123,1546.2989167708665,0.0,0.8863677772109252,2.819433534752283,0.0014959135982669303,353907.52057645924,1557805.825261665,4.401731341352245,1557805.825261665,4.401731341352245,0.85,0.09634390570978574,4.027634451161993,1.2691110767750073,1.0,0.0,4.027634451160952,1.284680987658059,1.2849753424309318,3.1351241980347737,19451.119401377124,1983.4621814153788,4632.441516551485,4632.441516551485,5.57303162412963,5.170135114611969,-2.4484101874147552,7.618545302026725,3.3718118804169053,3.3718118804169053,0.9633748229762586,0.0,0.0,0.00022911481689753534,7.659412601386183e-05,0.00015252069088367352,0.0006142975891181125,0.09634390571064992,0.07245557596867723,0.023888329741972688,0.09634396859019903,0.0724555759680273,0.02388832974175843,0.3802143738292496,0.3802143738292496,0.12535524303329337,0.0,4.3789389170084405,3.8501292093257575,5.990367353625118,4.370114998863187,3.848880497212292,5.958356338417616,24989.450449624976,21241.03288218123,0.85,1.0633469721774886,0.661769176403183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561255144552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.638140301293,1546.2989167708665,0.3802143738292496,0.12535524303329337,6.112874298809886,3.3718118804169053
3310.0,-30.18066594309472,5.16958058255325,35.038643114638454,24.277020000759535,5.031166804522215,-26.659508206559927,-40.25809548385439,1.5100090679686107,-0.6862211894606389,-5.054476670293234,40.075727677204775,42542.974723685686,25816.543847046294,25816.543847046294,68359.51857073198,77912.03029810736,77912.03029810736,25816.543847046294,103728.57414515366,103728.57414515366,103728.57414515366,128717.76724848311,92166.55802585214,56797.502451354194,39298.95063833104,24989.193103329446,0.0,64288.14374166049,21240.814137830028,1546.2921005864844,0.0,0.8863667182436114,2.8194283106266353,0.0014959135982669303,353903.5566294678,1557800.9788309769,4.401766949355565,1557800.9788309769,4.401766949355565,0.85,0.09634328634454549,4.027634451161993,1.2691101437574255,1.0,0.0,4.027634451161119,1.2846834589393026,1.284977770530772,3.135118167153335,19451.01405599815,1983.4514391762884,4632.441516551485,4632.441516551485,5.57298861837868,5.16958058255325,-2.448642256769878,7.618222839323128,3.371928581269577,3.371928581269577,0.963408166077022,0.0,0.0,0.000229080765425523,7.658335722062493e-05,0.00015249740820489808,0.0006142038149989611,0.09634328634499044,0.0724547782681853,0.023888508076805134,0.09634325028097575,0.07245477826785067,0.023888508076694823,0.38021046655731316,0.38021046655731316,0.12535627074340788,0.0,4.376916366535681,3.8499169679359397,5.9827734944950635,4.368255480832602,3.8485308634477065,5.951846161816434,24989.193103329446,21240.814137830028,0.85,1.0633301039991472,0.661754598089549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525698433603444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.603535438782,1546.2921005864844,0.38021046655731316,0.12535627074340788,6.112874298809886,3.371928581269577
3311.0,-30.182086858321703,5.1690292123567465,35.038585792396496,24.27648949613797,5.030856728007645,-26.66081823719353,-40.25931410780174,1.5095881068605737,-0.6886715905795882,-5.054690080831738,40.075616610408524,42541.88607491644,25816.16442358044,25816.16442358044,68358.05049849689,77911.13297773623,77911.13297773623,25816.16442358044,103727.29740131667,103727.29740131667,103727.29740131667,128716.21468719431,92166.10869910826,56796.86179621208,39299.1632254402,24988.917285877644,0.0,64288.08051131784,21240.579692995998,1546.282541023226,0.0,0.8863660319021746,2.81943573713069,0.0014959135982669303,353900.6114616268,1557796.182351556,4.401790027764523,1557796.182351556,4.401790027764523,0.85,0.09634258868690423,4.027634451161993,1.2691091151302683,1.0,0.0,4.027634451163068,1.2846854979812525,1.2849797664525988,3.135113191120313,19450.919229186795,1983.4417695325922,4632.441516551485,4632.441516551485,5.572906712656936,5.1690292123567465,-2.448818975289349,7.6178481876460955,3.372044855956217,3.372044855956217,0.963441387416062,0.0,0.0,0.00022904683884702177,7.657277332650686e-05,0.0001524740655205149,0.0006141097991991568,0.09634258868801004,0.0724539226426427,0.023888666045367338,0.0963428338326513,0.0724539226418111,0.02388866604509314,0.38020656128325925,0.38020656128325925,0.12535729246228133,0.0,4.374823055505431,3.849721277032927,5.974842095833026,4.366018490252145,3.848539421872033,5.9427073344795645,24988.917285877644,21240.579692995998,0.85,1.0633083139955086,0.6617383150431282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525783983235536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.56899421906,1546.282541023226,0.38020656128325925,0.12535729246228133,6.112874298809886,3.372044855956217
3312.0,-30.1835023805794,5.168478887873327,35.03852857149629,24.275833507441007,5.030408767711701,-26.662137202636558,-40.260549111384876,1.509043589749667,-0.6903918086117642,-5.055002980703283,40.075504917669164,42540.88868513824,25816.038938010275,25816.038938010275,68356.92762314851,77910.28599340434,77910.28599340434,25816.038938010275,103726.32493141461,103726.32493141461,103726.32493141461,128714.99669343526,92165.65170943995,56796.254401096194,39299.33034260417,24988.671762020647,0.0,64288.002104624815,21240.37099771755,1546.2769950133115,0.0,0.8863648399550826,2.8194218719562163,0.0014959135982669303,353896.2933280231,1557791.3588516996,4.401830107352375,1557791.3588516996,4.401830107352375,0.85,0.09634199343074311,4.027634451161993,1.2691082398081202,1.0,0.0,4.0276344511613695,1.284688114673721,1.2849823403284486,3.1351068054248423,19450.822785176602,1983.4319349805085,4632.441516551485,4632.441516551485,5.572879624226412,5.168478887873327,-2.4490695366005713,7.617548424473899,3.372161160251194,3.372161160251194,0.9634746172146268,0.0,0.0,0.00022901304563718034,7.656204855307836e-05,0.00015245099708410196,0.0006140168879699256,0.09634199343089345,0.07245314849040087,0.023888844940492586,0.09634188494112685,0.0724531484902878,0.0238888449404553,0.38020265847007995,0.38020265847007995,0.12535828384819095,0.0,4.372904354098296,3.849572744724128,5.967476169009217,4.364611172091543,3.848393469591201,5.937411010775691,24988.671762020647,21240.37099771755,0.85,1.0632921444953565,0.6617236077099663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869231700594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.534506352576,1546.2769950133115,0.38020265847007995,0.12535828384819095,6.112874298809886,3.372161160251194
3313.0,-30.18491276933168,5.16793078462014,35.03847111283313,24.275225400365912,5.030023165368953,-26.66344531066093,-40.261771192867286,1.5085557066793602,-0.6924956592570766,-5.055258788472496,40.07538355060819,42539.859694844214,25815.77239038251,25815.77239038251,68355.63208522672,77909.38032534292,77909.38032534292,25815.77239038251,103725.15271572543,103725.15271572543,103725.15271572543,128713.50357910772,92165.15921117309,56795.63858059807,39299.46736730557,24988.350863382297,0.0,64287.81823068787,21240.098233874953,1546.2658341054098,0.0,0.8863639745509748,2.8194197577575006,0.0014959135982669303,353892.76311720524,1557786.117574826,4.4018592068776075,1557786.117574826,4.4018592068776075,0.85,0.0963413034883412,4.027634451161993,1.269107300746255,1.0,0.0,4.027634451162138,1.284690466213445,1.284984649153981,3.1351010668221315,19450.718847361015,1983.4213362729388,4632.441516551485,4632.441516551485,5.5728220848863455,5.16793078462014,-2.4492776387135664,7.617208423333706,3.3722768610526237,3.3722768610526237,0.9635076745864639,0.0,0.0,0.00022897937954991578,7.655143736230041e-05,0.00015242794218761537,0.0006139240312745683,0.0963413034893109,0.07245230267326505,0.023889000816045853,0.09634102324667046,0.07245230267253581,0.023889000815805393,0.38019876035609446,0.38019876035609446,0.12535927998542187,0.0,4.370978247332346,3.8494140300194886,5.960111665573436,4.362763129215409,3.848300790980602,5.9301624076466055,24988.350863382297,21240.098233874953,0.85,1.0632750335365568,0.6617094943585713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595415756282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.500079161404,1546.2658341054098,0.38019876035609446,0.12535927998542187,6.112874298809886,3.3722768610526237
3314.0,-30.1863182428727,5.16738538541774,35.038413791711335,24.274672229681187,5.02968821088322,-26.664743929521,-40.26298042209817,1.5081138975128277,-0.6947669089301485,-5.055489365846549,40.07527263942537,42538.79899989875,25815.44790428796,25815.44790428796,68354.2469041867,77908.49221300881,77908.49221300881,25815.44790428796,103723.94011729676,103723.94011729676,103723.94011729676,128712.02234434677,92164.70278829949,56795.009575113836,39299.659125761835,24988.082227050014,0.0,64287.74135281185,21239.869892992512,1546.2570818262263,0.0,0.8863631999925174,2.819422808633375,0.0014959135982669303,353889.5811157957,1557781.3278501793,4.40188525171771,1557781.3278501793,4.40188525171771,0.85,0.09634062220310408,4.027634451161993,1.2691062506893656,1.0,0.0,4.027634451162338,1.2846926020026594,1.2849867423360115,3.135095854746469,19450.622522968308,1983.411513918444,4632.441516551485,4632.441516551485,5.572752038433868,5.16738538541774,-2.4494665235327635,7.616851908950503,3.3723923147177004,3.3723923147177004,0.9635406613479144,0.0,0.0,0.000228945835325233,7.654093910450021e-05,0.0001524048962207328,0.0006138312105443916,0.09634062220406299,0.07245146365732993,0.023889158546733055,0.09634049799182866,0.0724514636566088,0.023889158546495277,0.38019486528471047,0.38019486528471047,0.1253602750994442,0.0,4.369019688268111,3.8492717218077814,5.952565566974727,4.360722456916392,3.8482712905501444,5.921938765914945,24988.082227050014,21239.869892992512,0.85,1.0632547584625476,0.6616937864785969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526038776378472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.46570762738,1546.2570818262263,0.38019486528471047,0.1253602750994442,6.112874298809886,3.3723923147177004
3315.0,-30.18771924406234,5.166842486863616,35.0383567709854,24.27410896578806,5.029350370999013,-26.666038811393964,-40.264185320679076,1.5076699383118362,-0.6971519614558588,-5.055727284963073,40.07516674671848,42537.73954750492,25815.147826494856,25815.147826494856,68352.88737399978,77907.57475223961,77907.57475223961,25815.147826494856,103722.72257873447,103722.72257873447,103722.72257873447,128710.56747358548,92164.21404293561,56794.378838124845,39299.81689423418,24987.844894851016,0.0,64287.66178908519,21239.66816062336,1546.2502810269932,0.0,0.8863623697368,2.8194265055258985,0.0014959135982669303,353886.29782080586,1557776.7548599443,4.401913169434837,1557776.7548599443,4.401913169434837,0.8499999999999999,0.09633996381170215,4.027634451161993,1.2691052764607593,1.0,0.0,4.027634451160796,1.2846947476257011,1.2849888454969034,3.1350906186902647,19450.519377172845,1983.4009959744506,4632.441516551485,4632.441516551485,5.572687260974284,5.166842486863616,-2.4496603543749513,7.616502841238567,3.3725076705993438,3.3725076705993438,0.963573620171241,0.0,0.0,0.00022891240234753073,7.653047976844261e-05,0.00015238192257908812,0.0006137386811138349,0.09633996381248469,0.07245064441579588,0.023889319396688813,0.09634011034539916,0.07245064441520738,0.023889319396494777,0.3801909735369251,0.3801909735369251,0.12536125346845745,0.0,4.36702611388273,3.8491030677394065,5.944958525811387,4.358575323507239,3.8479835232525375,5.914073879576279,24987.844894851016,21239.66816062336,0.85,1.0632349267617132,0.6616781255330554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452612310123445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.431387548464,1546.2502810269932,0.3801909735369251,0.12536125346845745,6.112874298809886,3.3725076705993438
3316.0,-30.18911391804436,5.166301551467309,35.03829990699,24.273520276788645,5.028973107166704,-26.667331940449507,-40.265393641870446,1.5071911295530285,-0.6991096379767328,-5.0559890496872155,40.07505727029451,42536.72183634959,25814.912247556804,25814.912247556804,68351.63408390639,77906.7140642489,77906.7140642489,25814.912247556804,103721.6263118057,103721.6263118057,103721.6263118057,128709.22088527547,92163.76355612869,56793.77132815322,39299.99136441718,24987.59457346977,0.0,64287.58593788695,21239.455387449303,1546.2432897362914,0.0,0.8863614307498686,2.8194217629304155,0.0014959135982669303,353882.6854829313,1557772.0271170891,4.401944743329988,1557772.0271170891,4.401944743329988,0.8499999999999999,0.09633931533676557,4.027634451161993,1.269104284648784,1.0,0.0,4.027634451161276,1.284697055941958,1.2849911115878327,3.1350849856263387,19450.424305539476,1983.3913013658566,4632.441516551485,4632.441516551485,5.572636406810835,5.166301551467309,-2.4498716242387704,7.616173175706079,3.3726228718445457,3.3726228718445457,0.9636065348127273,0.0,0.0,0.0002288791248278773,7.651999204892202e-05,0.00015235913277895528,0.0006136468921296848,0.09633931533740608,0.07244983584863202,0.023889479488774075,0.09633941063497742,0.0724498358481503,0.023889479488615264,0.3801870827548312,0.3801870827548312,0.12536220971354878,0.0,4.365100985122865,3.8489689284472206,5.937524408290926,4.3568794117105085,3.847942848115565,5.907285403940421,24987.59457346977,21239.455387449303,0.85,1.0632166861879995,0.6616630756278126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526207158691882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.397110216534,1546.2432897362914,0.3801870827548312,0.12536220971354878,6.112874298809886,3.3726228718445457
3317.0,-30.190503464904527,5.165762938059012,35.03824309959394,24.27294395109641,5.028616831377389,-26.668618355305412,-40.26659344146026,1.5067317217597265,-0.7012399282803585,-5.05623196394173,40.07494519084753,42535.690687573326,25814.633608995664,25814.633608995664,68350.32429656899,77905.81844188865,77905.81844188865,25814.633608995664,103720.45205088431,103720.45205088431,103720.45205088431,128707.77481907007,92163.28456313045,56793.15680874,39300.14194932272,24987.322768185757,0.0,64287.46471750848,21239.224352957892,1546.2346376512583,0.0,0.8863605974332276,2.8194215080371086,0.0014959135982669303,353879.3333063223,1557767.186973836,4.401972764047834,1557767.186973836,4.401972764047834,0.85,0.09633863523374481,4.027634451161993,1.2691033367952333,1.0,0.0,4.027634451161395,1.2846992732570257,1.2849932868194602,3.1350795746548203,19450.323217902693,1983.3809932956406,4632.441516551485,4632.441516551485,5.572576257414421,5.165762938059012,-2.450068597083663,7.615831535142675,3.372737760478099,3.372737760478099,0.9636393601365997,0.0,0.0,0.00022884597407623464,7.65095796081368e-05,0.00015233639446809782,0.000613555310525514,0.0963386352346209,0.07244900538719437,0.023889629847426524,0.09633877227973175,0.07244900538653555,0.023889629847209264,0.3801831947267509,0.3801831947267509,0.12536315367884282,0.0,4.36317624693686,3.848831456756045,5.930102604717831,4.3549920356613825,3.847827298030154,5.899949253203829,24987.322768185757,21239.224352957892,0.85,1.063198317073375,0.6616482836037064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629083745212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.362912939627,1546.2346376512583,0.3801831947267509,0.12536315367884282,6.112874298809886,3.372737760478099
3318.0,-30.191888642136743,5.165226433137415,35.038186386316625,24.27235864978286,5.0282503700137395,-26.669901855553032,-40.2677889104001,1.5062635834117861,-0.7032973355175614,-5.056483257221493,40.074834317422244,42534.66083965126,25814.38059059152,25814.38059059152,68349.04143024278,77904.92772475044,77904.92772475044,25814.38059059152,103719.30831534196,103719.30831534196,103719.30831534196,128706.3692102298,92162.80458788837,56792.53770271544,39300.296539081035,24987.060894887836,0.0,64287.35743396887,21239.00176065466,1546.2267459155473,0.0,0.8863597169580846,2.819419309604095,0.0014959135982669303,353875.8655267728,1557762.3989237302,4.402002370534298,1557762.3989237302,4.402002370534298,0.85,0.0963379662420408,4.027634451161993,1.26910234882962,1.0,0.0,4.027634451163291,1.284701531192239,1.2849955028199718,3.135074064576101,19450.221922971214,1983.3706640872483,4632.441516551485,4632.441516551485,5.572521638612816,5.165226433137415,-2.45027149695895,7.615497930096366,3.372852448019042,3.372852448019042,0.9636721280054406,0.0,0.0,0.0002288129319749909,7.649920605375591e-05,0.00015231372592123496,0.0006134640099052114,0.09633796624281254,0.0724481853835853,0.023889780859227244,0.09633810976403849,0.07244818538300495,0.023889780859035852,0.38017930861028965,0.38017930861028965,0.1253640836112668,0.0,4.361278335225393,3.848695951283503,5.922784237285953,4.3531859217039255,3.847683986887432,5.893028456520369,24987.060894887836,21239.00176065466,0.85,1.0631801361635647,0.6616333683234633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637420950754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.328771886927,1546.2267459155473,0.38017930861028965,0.1253640836112668,6.112874298809886,3.372852448019042
3319.0,-30.193268014630306,5.164691697386921,35.038129644515784,24.27176161380487,5.027857632161053,-26.6711827583223,-40.26898399516938,1.505772375834396,-0.7049794156554299,-5.056749343982052,40.07472006006537,42533.6543057908,25814.16829005934,25814.16829005934,68347.82259585014,77904.09601059502,77904.09601059502,25814.16829005934,103718.26430065437,103718.26430065437,103718.26430065437,128705.04871504655,92162.37063556557,56791.92893068588,39300.49078319966,24986.78441439219,0.0,64287.27519759185,21238.76675223336,1546.2183653210043,0.0,0.8863587732350783,2.8194104184716644,0.0014959135982669303,353872.19363024447,1557757.4647507481,4.4020341038110065,1557757.4647507481,4.4020341038110065,0.85,0.0963373003026401,4.027634451161993,1.269101422405802,1.0,0.0,4.027634451161171,1.284703896746662,1.284997826647676,3.1350682918931203,19450.13034080832,1983.361325305616,4632.441516551485,4632.441516551485,5.572475809532962,5.164691697386921,-2.4504852527983716,7.615176950185292,3.372966873931125,3.372966873931125,0.9637048211231786,0.0,0.0,0.0002287800327084096,7.648883713277458e-05,0.00015229119557563501,0.0006133732659090765,0.09633730030334653,0.07244736916826126,0.023889931135085272,0.09633718123283658,0.07244736916773001,0.023889931134910093,0.3801754240507598,0.3801754240507598,0.1253650036446516,0.0,4.35948234004951,3.8486234005436586,5.915687462711617,4.3517699283266325,3.8478355874314616,5.886789442743691,24986.78441439219,21238.76675223336,0.85,1.0631625369993967,0.6616185578726173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526457320298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.294672054211,1546.2183653210043,0.3801754240507598,0.1253650036446516,6.112874298809886,3.372966873931125
3320.0,-30.194642893067858,5.164159839120499,35.03807299992235,24.27123065516355,5.0275451842687255,-26.67245158642776,-40.27016591336576,1.5053538776101252,-0.7071906132707113,-5.056960490813312,40.07460940779856,42532.61269198257,25813.82299197067,25813.82299197067,68346.43568395324,77903.20669584163,77903.20669584163,25813.82299197067,103717.02968781229,103717.02968781229,103717.02968781229,128703.53981554294,92161.90977371529,56791.315769781206,39300.6600043712,24986.51012773065,0.0,64287.17013210185,21238.53360857105,1546.2088463918217,0.0,0.8863580968943179,2.8194149507173125,0.0014959135982669303,353869.2799052131,1557752.6862738612,4.402056846220498,1557752.6862738612,4.402056846220498,0.85,0.09633658722383996,4.027634451161993,1.2691004421329124,1.0,0.0,4.027634451162621,1.2847059219797243,1.2849998102192959,3.1350633497161997,19450.033079605124,1983.351407423037,4632.441516551485,4632.441516551485,5.5724012704184505,5.164159839120499,-2.450657733778146,7.6148175728986445,3.373080939368289,3.373080939368289,0.9637374112480825,0.0,0.0,0.0002287472449661835,7.647858372705327e-05,0.00015226866123913024,0.0006132825058390357,0.09633658722495456,0.07244651764706156,0.02389006957789299,0.09633666950795676,0.07244651764622337,0.023890069577616597,0.3801715444656919,0.3801715444656919,0.12536592432319346,0.0,4.357624800921769,3.848550325536678,5.908342812486012,4.349769877542599,3.8478631576895737,5.878559412454308,24986.51012773065,21238.53360857105,0.85,1.0631427008454428,0.6616034366512561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526540083706705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.260642337185,1546.2088463918217,0.3801715444656919,0.12536592432319346,6.112874298809886,3.373080939368289
3321.0,-30.196012467106115,5.163629458181934,35.03801648669032,24.270613642316334,5.027144897218811,-26.67372442445082,-40.271352127287514,1.5048568545454757,-0.7090439101056631,-5.0572367434428696,40.07449994473282,42531.61193635142,25813.645712627786,25813.645712627786,68345.25764897921,77902.32456969464,77902.32456969464,25813.645712627786,103715.97028232242,103715.97028232242,103715.97028232242,128702.23503766848,92161.41839720905,56790.705763792874,39300.791814906865,24986.264755346056,0.0,64287.05657025292,21238.325042044147,1546.202469628188,0.0,0.886357083859246,2.8194071344125775,0.0014959135982669303,353865.467779814,1557747.9591630779,4.4020909102448975,1557747.9591630779,4.4020909102448975,0.85,0.09633594722333816,4.027634451161993,1.2690994739485908,1.0,0.0,4.027634451162639,1.2847083142516336,1.285002161081633,3.1350575118743316,19449.929378528133,1983.3408328560859,4632.441516551485,4632.441516551485,5.572363001323796,5.163629458181934,-2.450878376232596,7.61450783441453,3.3731949816202293,3.3731949816202293,0.963769994748637,0.0,0.0,0.00022871458802637199,7.646829433270877e-05,0.00015224629369366323,0.0006131924175423249,0.09633594722383401,0.07244572402508084,0.023890223198753176,0.09633589502453341,0.07244572402470796,0.023890223198630205,0.38016766878002084,0.38016766878002084,0.12536682574888838,0.0,4.355847831299741,3.84846922266496,5.901350389279742,4.34819283333718,3.8476281869773175,5.8728502180017585,24986.264755346056,21238.325042044147,0.85,1.0631262542607078,0.6615890383762222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452662257836555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.226656671999,1546.202469628188,0.38016766878002084,0.12536682574888838,6.112874298809886,3.3731949816202293
3322.0,-30.197376945609687,5.163101509658804,35.03795992980324,24.270061239972733,5.02680072219335,-26.674987063936225,-40.27252926081417,1.5044108405016683,-0.7109095164954056,-5.057465912071229,40.07438564673253,42530.59549038123,25813.353822775585,25813.353822775585,68343.94931315682,77901.4769352448,77901.4769352448,25813.353822775585,103714.8307580204,103714.8307580204,103714.8307580204,128700.80587392149,92160.98217389197,56790.10072895475,39300.97938326358,24985.975115901092,0.0,64286.95449916467,21238.07884851593,1546.1924903455736,0.0,0.8863563287346344,2.819404989587042,0.0014959135982669303,353862.30541066703,1557743.0232695027,4.402116301881034,1557743.0232695027,4.402116301881034,0.85,0.09633523921795119,4.027634451161993,1.2690985337877647,1.0,0.0,4.0276344511620445,1.2847104676750782,1.285004273202316,3.135052256911041,19449.837317090085,1983.331445201989,4632.441516551485,4632.441516551485,5.572299991385913,5.163101509658804,-2.4510637954523373,7.6141653051111415,3.3733085831022964,3.3733085831022964,0.9638024523149419,0.0,0.0,0.0002286820568592334,7.64580849683219e-05,0.0001522239718909115,0.00061310251348055,0.09633523921899936,0.07244487923303887,0.023890359985960487,0.09633511790921745,0.07244487923225064,0.023890359985700552,0.3801637956781268,0.3801637956781268,0.12536772824431147,0.0,4.3540812029109475,3.8484294652226936,5.894273783127915,4.346556395575817,3.847841861889549,5.865527738217736,24985.975115901092,21238.07884851593,0.85,1.0631075907328114,0.6615742777320999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526704755643227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.19273144233,1546.1924903455736,0.3801637956781268,0.12536772824431147,6.112874298809886,3.3733085831022964
3323.0,-30.198736825420113,5.162576814185245,35.03790374283118,24.26956510115417,5.026532220101205,-26.67623799663186,-40.27368949083609,1.5040333912945938,-0.7134196442641496,-5.057653097916568,40.07428330737316,42529.52896004866,25812.963456827045,25812.963456827045,68342.4924168757,77900.55077088982,77900.55077088982,25812.963456827045,103713.51422771686,103713.51422771686,103713.51422771686,128699.2546570042,92160.49619895648,56789.47438804076,39301.1353454619,24985.740429287343,0.0,64286.87577474925,21237.87936489424,1546.184679060598,0.0,0.8863557445339646,2.819416278557314,0.0014959135982669303,353859.72239145194,1557738.603813003,4.402135946090463,1557738.603813003,4.402135946090463,0.85,0.09633452534353776,4.027634451161993,1.2690973881213,1.0,0.0,4.027634451161569,1.2847123001537613,1.2850060644510217,3.1350477851577696,19449.73475597135,1983.3209868784295,4632.441516551485,4632.441516551485,5.572215723522597,5.162576814185245,-2.451217277151949,7.613794091337194,3.3734220343947885,3.3734220343947885,0.9638348669699396,0.0,0.0,0.0002286496395733843,7.64480234425096e-05,0.0001522016161308747,0.0006130124726512439,0.09633452534464955,0.07244403151893494,0.023890493825714607,0.0963349534607424,0.07244403151809888,0.023890493825438883,0.3801599270974752,0.3801599270974752,0.12536862182680292,0.0,4.352187439236957,3.8483445190071848,5.88681984096695,4.344233453652407,3.8476546731647545,5.856645644630589,24985.740429287343,21237.87936489424,0.85,1.0630862301714066,0.6615584977105624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526786628061943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.158862640737,1546.184679060598,0.3801599270974752,0.12536862182680292,6.112874298809886,3.3734220343947885
3324.0,-30.2000903553794,5.1620530940430935,35.03784773964398,24.26893572499978,5.026108611639242,-26.677498725114024,-40.27487001204861,1.503516981356252,-0.7149494233756286,-5.057947381561045,40.074176286457934,42528.57397742914,25812.846417058165,25812.846417058165,68341.4203944873,77899.71309075774,77899.71309075774,25812.846417058165,103712.5595078159,103712.5595078159,103712.5595078159,128698.0741307674,92160.03335076661,56788.89423736669,39301.265681555466,24985.514622951516,0.0,64286.78030450698,21237.687429508787,1546.1798350258236,0.0,0.8863546305608612,2.8194020759039797,0.0014959135982669303,353855.66153574584,1557733.9821967955,4.4021734043654295,1557733.9821967955,4.4021734043654295,0.85,0.0963339070926893,4.027634451161993,1.269096551812254,1.0,0.0,4.027634451162733,1.2847147823163514,1.2850085057319316,3.1350417280169647,19449.63707556709,1983.3110262492382,4632.441516551485,4632.441516551485,5.5721904582778095,5.1620530940430935,-2.451450197198485,7.613503291241578,3.3735355871096964,3.3735355871096964,0.9638673106027704,0.0,0.0,0.00022861737786191864,7.643778720779756e-05,0.00015217959065412108,0.0006129237620822678,0.09633390709294193,0.07244326073260025,0.02389064636034167,0.09633404530003294,0.07244326073241028,0.023890646360279013,0.38015605936586033,0.38015605936586033,0.12536948066949374,0.0,4.350465592696196,3.8482935769296773,5.879960454611819,4.342997958185435,3.8475394591490044,5.851957762891459,24985.514622951516,21237.687429508787,0.85,1.0630711332994858,0.6615446251310796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526868225424165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.125040483683,1546.1798350258236,0.38015605936586033,0.12536948066949374,6.112874298809886,3.3735355871096964
3325.0,-30.20143923345624,5.161531927525535,35.037791591017005,24.268386710342043,5.025774535701762,-26.678746311907993,-40.27602968327699,1.5030816141355192,-0.7168700949577556,-5.058165077422391,40.074060043888,42527.5525910599,25812.539982107,25812.539982107,68340.0925731669,77898.83831306678,77898.83831306678,25812.539982107,103711.37829517378,103711.37829517378,103711.37829517378,128696.58756534276,92159.5677768408,56788.2820547611,39301.42858008856,24985.209270168987,0.0,64286.63785025755,21237.427879643637,1546.168692601043,0.0,0.8863539410480765,2.819402002187806,0.0014959135982669303,353852.65754768404,1557728.9623622352,4.402196589839997,1557728.9623622352,4.402196589839997,0.85,0.09633317354806398,4.027634451161993,1.2690955742867667,1.0,0.0,4.027634451161221,1.2847168851652966,1.2850105677601422,3.13503659652125,19449.53881991809,1983.301006961408,4632.441516551485,4632.441516551485,5.5721243085055825,5.161531927525535,-2.45162603239925,7.613157959924784,3.373648559557123,3.373648559557123,0.9638995884448923,0.0,0.0,0.00022858523120168714,7.642773299602934e-05,0.0001521574982056578,0.0006128347817757265,0.09633317354925224,0.07244240289994103,0.02389077064931121,0.09633327361787401,0.07244240289904746,0.02389077064901652,0.3801521943197617,0.3801521943197617,0.12537034282076817,0.0,4.348718641953269,3.8482510273306048,5.872973802175693,4.34129498246466,3.8476737072443825,5.8446097574371265,24985.209270168987,21237.427879643637,0.85,1.0630528342818462,0.6615302030589787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526949442643964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.091300205984,1546.168692601043,0.3801521943197617,0.12537034282076817,6.112874298809886,3.373648559557123
3326.0,-30.202783173849866,5.1610124536470465,35.0377354958796,24.26780277108776,5.025394912265715,-26.67999400947301,-40.2771930565126,1.5026057478710386,-0.7184758920431022,-5.05842216908593,40.073949304619376,42526.56812258793,25812.3368654185,25812.3368654185,68338.90498800643,77898.00654752765,77898.00654752765,25812.3368654185,103710.34341294615,103710.34341294615,103710.34341294615,128695.29286097297,92159.12478084415,56787.6863558323,39301.59825001317,24984.94944802682,0.0,64286.54769803999,21237.207030822796,1546.161057238144,0.0,0.8863530304292113,2.8193931562450163,0.0014959135982669303,353849.1099622031,1557724.1801943406,4.402227210238656,1557724.1801943406,4.402227210238656,0.85,0.09633250118412731,4.027634451161993,1.2690946231363345,1.0,0.0,4.0276344511621005,1.2847191772082862,1.285012819182015,3.1350310033622306,19449.44532916025,1983.2914735572547,4632.441516551485,4632.441516551485,5.572080461931853,5.1610124536470465,-2.4518309011286226,7.612843354775669,3.373761429481064,3.373761429481064,0.9639318369945897,0.0,0.0,0.00022855320635903272,7.641764791690265e-05,0.00015213555844213007,0.0006127464164282919,0.09633250118484106,0.07244159258123865,0.023890908603602407,0.09633239668415908,0.07244159258070193,0.023890908603425385,0.38014833189725844,0.38014833189725844,0.12537119532517632,0.0,4.347066145543977,3.8482557040451866,5.866226501592962,4.339946277042827,3.8477936114133513,5.838743857279383,24984.94944802682,21237.207030822796,0.85,1.0630358517461653,0.6615158170001484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527030381595698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.057608003333,1546.161057238144,0.38014833189725844,0.12537119532517632,6.112874298809886,3.373761429481064
