time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3327.0,-30.204122056068496,5.160495419897086,35.03767941838396,24.267258261702978,5.0250643237123755,-26.68123224999185,-40.278343682270474,1.5021745176178853,-0.7203951498323704,-5.058641902107124,40.07383762818821,42525.55257741449,25812.044049995253,25812.044049995253,68337.59662740974,77897.13602301534,77897.13602301534,25812.044049995253,103709.18007301059,103709.18007301059,103709.18007301059,128693.85137144815,92158.66083683149,56787.07739115826,39301.75938408137,24984.67129843756,0.0,64286.43068251893,21236.970603671925,1546.151515614539,0.0,0.8863523139332414,2.819392825964749,0.0014959135982669303,353846.0779074984,1557719.3575672267,4.402251303105985,1557719.3575672267,4.402251303105985,0.85,0.09633178568057589,4.027634451161993,1.2690936252800746,1.0,0.0,4.0276344511611795,1.2847212602110711,1.285014861675902,3.1350259203309827,19449.347417491364,1983.2814893456343,4632.441516551485,4632.441516551485,5.57201725219198,5.160495419897086,-2.452007704532937,7.612503124430023,3.3738739414069294,3.3738739414069294,0.9639639832591227,0.0,0.0,0.00022852130615855186,7.640767455370818e-05,0.00015211363160484367,0.0006126581031430322,0.09633178568164369,0.07244074974895022,0.023891035932693462,0.09633171304447385,0.07244074974814724,0.023891035932428657,0.38014447441032806,0.38014447441032806,0.12537204997500226,0.0,4.3453901461293185,3.848261530993284,5.859380608644074,4.338246752274756,3.847873903806885,5.8315756740641405,24984.67129843756,21236.970603671925,0.85,1.0630174346573644,0.6615012239119109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452711102512081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.023969756332,1546.151515614539,0.38014447441032806,0.12537204997500226,6.112874298809886,3.3738739414069294
3328.0,-30.205456619799442,5.159980800614971,35.037623558809365,24.26672262316572,5.024743809245048,-26.682465596118462,-40.279489767830796,1.5017527855464567,-0.7223899089500492,-5.058860666587625,40.07373182052261,42524.53690858812,25811.75431385378,25811.75431385378,68336.2912224419,77896.26052752222,77896.26052752222,25811.75431385378,103708.01484137599,103708.01484137599,103708.01484137599,128692.44146773036,92158.19425601524,56786.47063700991,39301.91513222815,24984.426626354372,0.0,64286.34175858252,21236.762632401216,1546.1438619221192,0.0,0.8863515810770618,2.8193936076027732,0.0014959135982669303,353843.0592377604,1557714.7883868811,4.402275946128406,1557714.7883868811,4.402275946128406,0.85,0.0963310884848081,4.027634451161993,1.2690926087414849,1.0,0.0,4.027634451162109,1.284723298570392,1.2850168596534317,3.135020946256555,19449.248949346198,1983.2714483892255,4632.441516551485,4632.441516551485,5.571954707173239,5.159980800614971,-2.452183316859181,7.612164117474151,3.3739863236484364,3.3739863236484364,0.9639960924709818,0.0,0.0,0.0002284895129328763,7.639774174027887e-05,0.00015209177119259744,0.0006125700573935526,0.09633108848575266,0.0724399221302704,0.023891166355482264,0.09633118324503455,0.0724399221295601,0.023891166355248006,0.38014062094475465,0.38014062094475465,0.12537289586169184,0.0,4.343693738937986,3.848261177591212,5.852471239992042,4.336470757637585,3.8478506388654523,5.824414346314882,24984.426626354372,21236.762632401216,0.85,1.062998598972521,0.661486339793334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452719136597964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.990388043423,1546.1438619221192,0.38014062094475465,0.12537289586169184,6.112874298809886,3.3739863236484364
3329.0,-30.206786308080673,5.159467806654274,35.03756777981104,24.26613791557031,5.024367292718597,-26.683700154020567,-40.280643571726955,1.5012811386407794,-0.7240234436440574,-5.059115528398971,40.07362244828337,42523.574233467625,25811.55927528353,25811.55927528353,68335.13350875115,77895.4132211679,77895.4132211679,25811.55927528353,103706.97249645143,103706.97249645143,103706.97249645143,128691.1457489855,92157.73122488084,56785.89223710888,39302.04331974663,24984.17325253406,0.0,64286.21657228068,21236.54726465395,1546.1365399677027,0.0,0.886350676861112,2.819385389875086,0.0014959135982669303,353839.54249656154,1557710.0652852356,4.402306351332604,1557710.0652852356,4.402306351332604,0.85,0.09633041643147247,4.027634451161993,1.2690917240781707,1.0,0.0,4.027634451161257,1.2847255701724052,1.2850190910812456,3.135015403033895,19449.151230332965,1983.2614838230147,4632.441516551485,4632.441516551485,5.5719126044139164,5.159467806654274,-2.4523855537016725,7.611853360355947,3.3740985725314934,3.3740985725314934,0.9640281635804266,0.0,0.0,0.00022845783990788188,7.638774324007432e-05,0.00015207009666780757,0.0006124827603307964,0.09633041643217666,0.07243911576397477,0.023891300668201883,0.0963303480083116,0.07243911576344525,0.023891300668027228,0.3801367703252102,0.3801367703252102,0.12537372632308438,0.0,4.342074425959538,3.8482774734471263,5.845824336384055,4.335092084754933,3.847866021879497,5.818747658904158,24984.17325253406,21236.54726465395,0.85,1.0629826602397427,0.6614726530943991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727144854889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.956848214812,1546.1365399677027,0.3801367703252102,0.12537372632308438,6.112874298809886,3.3740985725314934
3330.0,-30.20811017879734,5.158957512202356,35.03751206908247,24.26562061244624,5.024062556565928,-26.684922296713808,-40.28177656056357,1.5008746744648571,-0.7259657069456011,-5.059317268613661,40.07351287875651,42522.55058637712,25811.235334230136,25811.235334230136,68333.78592060725,77894.54814461023,77894.54814461023,25811.235334230136,103705.78347884037,103705.78347884037,103705.78347884037,128689.68399827465,92157.27713614325,56785.27957783915,39302.21950922678,24983.900519434283,0.0,64286.12002866106,21236.31544151914,1546.1268942605823,0.0,0.8863500445637694,2.819387469634751,0.0014959135982669303,353836.75877952104,1557705.3336748276,4.402327613015041,1557705.3336748276,4.402327613015041,0.85,0.09632968547476013,4.027634451161993,1.2690906427009034,1.0,0.0,4.02763445116234,1.284727536584088,1.2850210174320702,3.1350106045604917,19449.05539854097,1983.251711699813,4632.441516551485,4632.441516551485,5.571842675618864,5.158957512202356,-2.452547928272913,7.611505440475269,3.374210454021042,3.374210454021042,0.9640601297202976,0.0,0.0,0.0002284263094753867,7.637792629392763e-05,0.00015204838318145906,0.0006123953063451242,0.09632968547592402,0.07243826540649824,0.023891420069425788,0.09632974938312265,0.07243826540562302,0.023891420069137113,0.3801329229923083,0.3801329229923083,0.12537455576087286,0.0,4.340410828123538,3.8483003488103122,5.838977936182175,4.333351561668053,3.848014560113654,5.811205748649002,24983.900519434283,21236.31544151914,0.85,1.0629632942560787,0.661457723182221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527351239398494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.92336157225,1546.1268942605823,0.3801329229923083,0.12537455576087286,6.112874298809886,3.374210454021042
3331.0,-30.209429949155616,5.158448818176098,35.0374564904532,24.265045509114884,5.023690920148895,-26.686147439160123,-40.282921318989224,1.50040841013588,-0.7275110074514259,-5.0595697042658525,40.0734053049161,42521.59337380153,25811.043283150884,25811.043283150884,68332.63665695241,77893.71985382042,77893.71985382042,25811.043283150884,103704.7631369713,103704.7631369713,103704.7631369713,128688.4196304362,92156.83109281746,56784.70461272755,39302.36275565545,24983.65649346489,0.0,64286.019249120334,21236.108019445153,1546.1200520492678,0.0,0.8863491461944502,2.8193783693961145,0.0014959135982669303,353833.27556451585,1557700.6882559801,4.402357821690963,1557700.6882559801,4.402357821690963,0.8499999999999999,0.09632901466121084,4.027634451161993,1.2690897596860307,1.0,0.0,4.027634451161234,1.2847297825182882,1.2850232234997305,3.1350051240091488,19448.961264668713,1983.24211271624,4632.441516551485,4632.441516551485,5.571801217765902,5.158448818176098,-2.452747709053999,7.611196527230097,3.3743222948724707,3.3743222948724707,0.9640920842492774,0.0,0.0,0.00022839488069139924,7.636800855318778e-05,0.00015202687213821146,0.0006123086677262598,0.0963290146618979,0.0724374629060052,0.023891551755892707,0.0963289145257068,0.07243746290548853,0.02389155175572231,0.3801290786987411,0.3801290786987411,0.12537536784571565,0.0,4.3388404210049885,3.848357087429804,5.832406676910068,4.3320586968144426,3.8481119401189403,5.805637298626323,24983.65649346489,21236.108019445153,0.85,1.0629470832865024,0.661443870229737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527430681984705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.889947151958,1546.1200520492678,0.3801290786987411,0.12537536784571565,6.112874298809886,3.3743222948724707
3332.0,-30.21074395386167,5.157942863373025,35.03740099746259,24.264526809006952,5.0233938053129945,-26.6873599389175,-40.284045262355335,1.500009790351362,-0.7295925330010959,-5.059765911362773,40.073296642023585,42520.57482839223,25810.71457636879,25810.71457636879,68331.28940476102,77892.81835551534,77892.81835551534,25810.71457636879,103703.53293188412,103703.53293188412,103703.53293188412,128686.91976916621,92156.3396855888,56784.096158395165,39302.49280799292,24983.386837282083,0.0,64285.87964527501,21235.87881168977,1546.1104512415086,0.0,0.8863485388466812,2.8193829385103375,0.0014959135982669303,353830.5682337323,1557695.9958186417,4.40237824446435,1557695.9958186417,4.40237824446435,0.85,0.09632827852591137,4.027634451161993,1.2690886860014867,1.0,0.0,4.027634451160981,1.2847317117471317,1.2850251129710566,3.1350004163007186,19448.857557108004,1983.2315374881337,4632.441516551485,4632.441516551485,5.571730260198296,5.157942863373025,-2.4529053045169005,7.610848167889925,3.37443376802822,3.37443376802822,0.9641239337223485,0.0,0.0,0.00022836359316782024,7.635827230444153e-05,0.0001520053208633787,0.000612221867069277,0.0963282785270968,0.072436611750578,0.023891666776518806,0.09632840646448468,0.07243661174968659,0.023891666776224788,0.38012523890626276,0.38012523890626276,0.12537617817581817,0.0,4.337185815346743,3.8483728482535753,5.8256194133718395,4.330173378361678,3.8480689461781026,5.79809446600882,24983.386837282083,21235.87881168977,0.85,1.062928434390387,0.661429462628773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527509879343992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.856570746488,1546.1104512415086,0.38012523890626276,0.12537617817581817,6.112874298809886,3.37443376802822
3333.0,-30.212052761672737,5.157438330013111,35.03734561758615,24.263947584573202,5.023013721925626,-26.688576058214533,-40.285177203454055,1.4995370184498462,-0.7309926870012191,-5.060023349036286,40.07318895068315,42519.61211341611,25810.544003189632,25810.544003189632,68330.15611660574,77892.00765740874,77892.00765740874,25810.544003189632,103702.55166059837,103702.55166059837,103702.55166059837,128685.6951797153,92155.90339079736,56783.507846733715,39302.66171562627,24983.143519116933,0.0,64285.80523474321,21235.671991249394,1546.1037652714754,0.0,0.8863476153531741,2.8193713340648636,0.0014959135982669303,353827.0160477462,1557691.3453468026,4.402409298041291,1557691.3453468026,4.402409298041291,0.85,0.09632760997301648,4.027634451161993,1.269087773314677,1.0,0.0,4.0276344511610445,1.284733987580802,1.2850273492902617,3.134994862824612,19448.765480585862,1983.2221482958873,4632.441516551485,4632.441516551485,5.571693438755747,5.157438330013111,-2.453108177597223,7.610546507610334,3.3745452196929198,3.3745452196929198,0.9641557770551199,0.0,0.0,0.00022833243331219367,7.63484679346589e-05,0.00015198396537753476,0.0006121358549787706,0.0963276099736585,0.07243581417670805,0.023891795796950447,0.09632749305791234,0.07243581417622526,0.023891795796791217,0.38012140026649505,0.38012140026649505,0.12537696961703013,0.0,4.335656600107939,3.848441445858157,5.8191799146805465,4.329030662035052,3.8482343755937904,5.792927963972318,24983.143519116933,21235.671991249394,0.85,1.0629120358233728,0.661415252685307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527588731535435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.823265853904,1546.1037652714754,0.38012140026649505,0.12537696961703013,6.112874298809886,3.3745452196929198
3334.0,-30.213357144681808,5.156937057599518,35.03729038715426,24.263474740460538,5.022758042574497,-26.68977575335775,-40.28628784054888,1.4991766512330549,-0.7331213473179332,-5.060190827653105,40.07308254375507,42518.580027572876,25810.1526896312,25810.1526896312,68328.73271720408,77891.12403162109,77891.12403162109,25810.1526896312,103701.27672125229,103701.27672125229,103701.27672125229,128684.15353460389,92155.44274747321,56782.898743354584,39302.82667124291,24982.876813351595,0.0,64285.7034845945,21235.445291348857,1546.0936760964087,0.0,0.8863471464840639,2.8193798881473597,0.0014959135982669303,353824.70515315427,1557686.7503504832,4.402425064344314,1557686.7503504832,4.402425064344314,0.8500000000000001,0.09632684760416928,4.027634451161993,1.2690867100702596,1.0,0.0,4.027634451162457,1.2847357373973292,1.2850290596124405,3.134990592945863,19448.66826550086,1983.212235116055,4632.441516551485,4632.441516551485,5.571608966332937,5.156937057599518,-2.453243658513302,7.61018071611282,3.374656256901634,3.374656256901634,0.9641875019718954,0.0,0.0,0.00022830138269900975,7.633884922196442e-05,0.00015196253347704531,0.0006120495351180054,0.0963268476055054,0.07243494604359899,0.023891901561906417,0.09632710577153564,0.07243494604259426,0.023891901561575012,0.3801175657648344,0.3801175657648344,0.12537776252002134,0.0,4.33400707371527,3.8484910050078724,5.812310762323648,4.327069480335183,3.8483760212433253,5.784513689781477,24982.876813351595,21235.445291348857,0.85,1.0628915764074738,0.6614002448890067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527667272679405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.790021272293,1546.0936760964087,0.3801175657648344,0.12537776252002134,6.112874298809886,3.374656256901634
3335.0,-30.214657248829422,5.156436658674128,35.037235313264745,24.262868449464463,5.022348639682588,-26.69098697041991,-40.2874227851629,1.4986783612558068,-0.7343435902873239,-5.060470630495035,40.07297664245036,42517.66733799571,25810.047871046885,25810.047871046885,68327.7152090426,77890.32254325056,77890.32254325056,25810.047871046885,103700.37041429745,103700.37041429745,103700.37041429745,128683.0214919291,92155.00027889106,56782.34507356625,39302.95022813868,24982.651077631665,0.0,64285.601305770346,21235.253415986914,1546.0885062651578,0.0,0.8863461022934823,2.8193633146867794,0.0014959135982669303,353820.8444188066,1557682.1771987958,4.4024601765830855,1557682.1771987958,4.4024601765830855,0.85,0.09632620585369955,4.027634451161993,1.2690858512325214,1.0,0.0,4.027634451162918,1.2847381321681397,1.2850314151718665,3.1349847492771996,19448.574886049624,1983.2027130620165,4632.441516551485,4632.441516551485,5.571586339261676,5.156436658674128,-2.4534624388376307,7.609899097511759,3.374767436940222,3.374767436940222,0.9642192676972063,0.0,0.0,0.00022827043781479566,7.632902115059445e-05,0.0001519414166642012,0.0006119644843150956,0.09632620585407961,0.0724341728981495,0.02389203295593011,0.0963261039444966,0.07243417289786372,0.02389203295583583,0.38011373346439153,0.38011373346439153,0.12537852623378112,0.0,4.332541205236964,3.8485902384632595,5.806035566582807,4.326127040207723,3.8484638793609065,5.780397772665424,24982.651077631665,21235.253415986914,0.85,1.0628774378891814,0.6613870987340251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452774554910002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.75682170729,1546.0885062651578,0.38011373346439153,0.12537852623378112,6.112874298809886,3.374767436940222
3336.0,-30.215952020149835,5.155938924170535,35.0371801206284,24.262350412923865,5.022045269332107,-26.692182782826734,-40.28852895190937,1.498276031991885,-0.736171987540331,-5.0606636335585575,40.07286303595422,42516.65843474857,25809.728140431158,25809.728140431158,68326.38657517973,77889.44908746994,77889.44908746994,25809.728140431158,103699.17722790109,103699.17722790109,103699.17722790109,128681.52822311192,92154.52661952707,56781.73596673644,39303.10072532291,24982.35099521083,0.0,64285.45172053374,21234.998345929205,1546.0770965138552,0.0,0.8863455292297384,2.8193649123339677,0.0014959135982669303,353818.18137164053,1557677.2713239675,4.402479446605452,1557677.2713239675,4.402479446605452,0.85,0.09632544410809193,4.027634451161993,1.2690847912849859,1.0,0.0,4.027634451163068,1.2847400777957947,1.285033321653488,3.1349800016141263,19448.47492403364,1983.1925197731784,4632.441516551485,4632.441516551485,5.571517319369122,5.155938924170535,-2.453616499797797,7.609555423968332,3.374878045027062,3.374878045027062,0.964250870007732,0.0,0.0,0.00022823962370259747,7.631944340739678e-05,0.0001519201802952007,0.0006118789519836917,0.09632544410941259,0.07243330858858249,0.0238921355208301,0.09632538538744688,0.07243330858758941,0.02389213552050252,0.3801099059715369,0.3801099059715369,0.12537929805008888,0.0,4.331008722550962,3.8486716111694363,5.799544922121072,4.324491646018203,3.84863614189436,5.773212589481602,24982.35099521083,21234.998345929205,0.85,1.0628592433668045,0.6613729435950764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452782356954716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.723664382707,1546.0770965138552,0.3801099059715369,0.12537929805008888,6.112874298809886,3.374878045027062
3337.0,-30.217241518029855,5.155443508441308,35.03712518790864,24.261837999243312,5.021739003469071,-26.69337413836574,-40.28963822694493,1.4978716237877636,-0.7379037259730694,-5.060870802549828,40.07276022121049,42515.6851089787,25809.449887507228,25809.449887507228,68325.13499648593,77888.61014801233,77888.61014801233,25809.449887507228,103698.06003551956,103698.06003551956,103698.06003551956,128680.17830889016,92154.08417417009,56781.159135066846,39303.250043448046,24982.118273370594,0.0,64285.36831681864,21234.800532365003,1546.0698606485764,0.0,0.8863448446666145,2.819363574633265,0.0014959135982669303,353815.32288117567,1557672.8314799718,4.402502465963285,1557672.8314799718,4.402502465963285,0.85,0.09632473377907375,4.027634451161993,1.2690838115615768,1.0,0.0,4.027634451161915,1.284742032886961,1.2850352377668006,3.1349752308729575,19448.381549483885,1983.1829982189522,4632.441516551485,4632.441516551485,5.571457253219784,5.155443508441308,-2.4537805612533043,7.609224069694612,3.3749886228829347,3.3749886228829347,0.9642824636808385,0.0,0.0,0.00022820893890154327,7.630983986695345e-05,0.00015189909903458982,0.0006117940443721814,0.09632473378004554,0.07243248461966952,0.023892249160376022,0.09632481447158898,0.07243248461893877,0.023892249160134976,0.3801060813073563,0.3801060813073563,0.12538005909441546,0.0,4.329483115814412,3.8487724231050606,5.79302317330189,4.322967076576731,3.8487882154207114,5.766539207285518,24982.118273370594,21234.800532365003,0.85,1.0628411532116926,0.6613586609545107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527901270762513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.690570555627,1546.0698606485764,0.3801060813073563,0.12538005909441546,6.112874298809886,3.3749886228829347
3338.0,-30.2185259114108,5.154949695991816,35.0370703374468,24.261276062484853,5.021379851112887,-26.694566187969535,-40.29074750198049,1.497420127654253,-0.7393371964587345,-5.0611105804245735,40.07265275165989,42514.73408996096,25809.257493938945,25809.257493938945,68323.99158389991,77887.78476629766,77887.78476629766,25809.257493938945,103697.0422602366,103697.0422602366,103697.0422602366,128678.91151131963,92153.63181581933,56780.581139412345,39303.38964045221,24981.869251083022,0.0,64285.25889153523,21234.58886342057,1546.0624409037148,0.0,0.8863440105024544,2.819354477623691,0.0014959135982669303,353812.01448025776,1557668.1906379056,4.402530515890159,1557668.1906379056,4.402530515890159,0.85,0.09632404120760393,4.027634451161993,1.2690828714007512,1.0,0.0,4.0276344511612026,1.2847442079928915,1.2850373741058787,3.1349699232769597,19448.28608287618,1983.1732633341846,4632.441516551485,4632.441516551485,5.571415721434094,5.154949695991816,-2.453968646852356,7.608918342844172,3.3750990706782353,3.3750990706782353,0.9643140201937815,0.0,0.0,0.00022817837934520192,7.630023744382888e-05,0.00015187814190137304,0.0006117096367004399,0.09632404120840453,0.07243167629511743,0.023892364913287098,0.09632395074393538,0.07243167629451543,0.02389236491308851,0.3801022601396767,0.3801022601396767,0.1253808053070631,0.0,4.328036126055395,3.848893447179421,5.786759065848628,4.3217733839658194,3.848929099268844,5.761242798795138,24981.869251083022,21234.58886342057,0.85,1.062825175817974,0.6613449929741061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527978656300218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.657539214095,1546.0624409037148,0.3801022601396767,0.1253808053070631,6.112874298809886,3.3750990706782353
3339.0,-30.219805447589152,5.154458208861774,35.03701549526755,24.260754079464846,5.021066375845442,-26.6957492973048,-40.2918441343121,1.497010225543957,-0.7409983097961685,-5.061314303667201,40.07254329197627,42513.75144430548,25808.978455605105,25808.978455605105,68322.72989991058,77886.93639121228,77886.93639121228,25808.978455605105,103695.91484681738,103695.91484681738,103695.91484681738,128677.51113251783,92153.17299644827,56779.98804947186,39303.53882997378,24981.596285700456,0.0,64285.13511567424,21234.356842845387,1546.0528258874924,0.0,0.8863433676411969,2.8193526094657018,0.0014959135982669303,353809.20357208134,1557663.4638669528,4.402552133015983,1557663.4638669528,4.402552133015983,0.85,0.09632330262435049,4.027634451161993,1.2690818872814997,1.0,0.0,4.027634451161715,1.2847461882906839,1.2850393157455375,3.1349650910586777,19448.18925272187,1983.163389406359,4632.441516551485,4632.441516551485,5.571355485739195,5.154458208861774,-2.4541296549660165,7.608587863827791,3.3752091764367074,3.3752091764367074,0.9643454789819164,0.0,0.0,0.00022814793910535454,7.629074556025973e-05,0.0001518571935450948,0.0006116252643789985,0.09632330262549638,0.07243083364965794,0.02389246897583844,0.0963232180133993,0.0724308336487963,0.023892468975554193,0.3800984430626089,0.3800984430626089,0.12538155093677794,0.0,4.32657345038416,3.8490157454609175,5.78042773543666,4.32031599387102,3.849123923475929,5.754712040580046,24981.596285700456,21234.356842845387,0.85,1.0628075958302199,0.6613309806039378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452805573628932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.624567149429,1546.0528258874924,0.3800984430626089,0.12538155093677794,6.112874298809886,3.3752091764367074
3340.0,-30.22108120171221,5.153968740213978,35.03696078766327,24.260223504994087,5.020740699489452,-26.696930222597782,-40.29294038247315,1.4965897203583838,-0.7425645876034537,-5.0615307951939625,40.07243752734686,42512.78369472446,25808.736237735502,25808.736237735502,68321.51993245995,77886.10241618198,77886.10241618198,25808.736237735502,103694.83865391748,103694.83865391748,103694.83865391748,128676.18761303404,92152.72211041568,56779.40338889061,39303.68746836118,24981.34895911656,0.0,64285.03642747774,21234.146615249076,1546.0449682936494,0.0,0.886342646172262,2.81934799348786,0.0014959135982669303,353806.2165104103,1557658.8966689266,4.402576393462251,1557658.8966689266,4.402576393462251,0.85,0.09632258989753487,4.027634451161993,1.2690808976674455,1.0,0.0,4.027634451162656,1.2847482180002188,1.2850413069284783,3.1349601382839256,19448.09409683512,1983.1536862063112,4632.441516551485,4632.441516551485,5.57130319843697,5.153968740213978,-2.454299794604383,7.608268534818361,3.375319160645798,3.375319160645798,0.9643769030416566,0.0,0.0,0.00022811759256585748,7.628125809306253e-05,0.00015183633447279495,0.0006115412516607843,0.09632258989849711,0.07243001185925736,0.023892578039239748,0.096322492355198,0.0724300118585338,0.02389257803900107,0.38009462941601524,0.38009462941601524,0.12538228784588204,0.0,4.325138124620139,3.849151330737982,5.77416713906257,4.318966207590506,3.8492887745833286,5.748709806335853,24981.34895911656,21234.146615249076,0.85,1.0627904055018451,0.6613169418156067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528132525561677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.591649577607,1546.0449682936494,0.38009462941601524,0.12538228784588204,6.112874298809886,3.375319160645798
3341.0,-30.22235143945711,5.153481401313604,35.03690618011864,24.259696842078142,5.020422722203619,-26.698105412417863,-40.29403195073826,1.4961766951477689,-0.7441962600117904,-5.06174022709439,40.072331026541534,42511.82043562023,25808.480668044933,25808.480668044933,68320.30110366517,77885.2532399756,77885.2532399756,25808.480668044933,103693.73390802054,103693.73390802054,103693.73390802054,128674.8285977983,92152.25691367629,56778.824109253714,39303.814227136194,24981.09468977777,0.0,64284.90891691396,21233.930486311103,1546.0365502837408,0.0,0.8863419634155725,2.8193450684506534,0.0014959135982669303,353803.3268734145,1557654.2976910938,4.402599352177372,1557654.2976910938,4.402599352177372,0.85,0.09632186621024194,4.027634451161993,1.269079875634052,1.0,0.0,4.027634451162697,1.284750212447277,1.2850432630141155,3.134955271569786,19447.995920788293,1983.1436750356436,4632.441516551485,4632.441516551485,5.571248028892002,5.153481401313604,-2.4544643632485936,7.6079457645621975,3.3754289346184825,3.3754289346184825,0.9644082670338522,0.0,0.0,0.00022808738094023023,7.627181221187957e-05,0.00015181556872835068,0.0006114576148330565,0.09632186621127711,0.07242918298933476,0.023892683221942355,0.0963217937617053,0.07242918298855637,0.02389268322168557,0.38009081940141076,0.38009081940141076,0.12538301784880893,0.0,4.323702721096026,3.849281048790317,5.767924538996681,4.3175439670825995,3.849408224950082,5.742552802204557,24981.09468977777,21233.930486311103,0.85,1.0627735537739786,0.6613032693344141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528209088632655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.558765121756,1546.0365502837408,0.38009081940141076,0.12538301784880893,6.112874298809886,3.3754289346184825
3342.0,-30.22361687149989,5.152996175952113,35.03685169620857,24.25917499875652,5.020106926464915,-26.699276058250998,-40.29511908357961,1.4957661131991105,-0.7457778163088733,-5.06194861083199,40.072225412517746,42510.85934726682,25808.227043378927,25808.227043378927,68319.08639064575,77884.41479463008,77884.41479463008,25808.227043378927,103692.641838009,103692.641838009,103692.641838009,128673.48682643713,92151.80139138438,56778.24594395277,39303.95049714623,24980.844988428125,0.0,64284.79548557436,21233.718240163907,1546.0283695750193,0.0,0.8863412827874654,2.8193416034560355,0.0014959135982669303,353800.45171682985,1557649.737016896,4.402622239339556,1557649.737016896,4.402622239339556,0.8500000000000001,0.09632114329379042,4.027634451161993,1.2690789025044071,1.0,0.0,4.02763445116205,1.2847521952275296,1.2850452075817302,3.1349504333391693,19447.89978645614,1983.1338720619315,4632.441516551485,4632.441516551485,5.571193279217321,5.152996175952113,-2.454627803283507,7.607623979235621,3.375538535283893,3.375538535283893,0.9644395815096837,0.0,0.0,0.00022805728728023214,7.626240578751067e-05,0.00015179488149272147,0.000611374294210137,0.09632114329481427,0.07242835605785199,0.02389278723696228,0.09632109173867266,0.0724283560570821,0.02389278723670832,0.38008701202684286,0.38008701202684286,0.12538373924483914,0.0,4.322279331217715,3.849417839024113,5.761709444243536,4.316170794523146,3.849575262174767,5.736449765827956,24980.844988428125,21233.718240163907,0.85,1.062756533245512,0.6612894857354932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528285321410235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.52594865221,1546.0283695750193,0.38008701202684286,0.12538373924483914,6.112874298809886,3.375538535283893
3343.0,-30.224877193908593,5.152513008054186,35.03679732656122,24.25865336498248,5.0197891415202145,-26.700442303529027,-40.296201676223404,1.4953542511236018,-0.7472947718247269,-5.062157898016748,40.07211977279066,42509.901817770304,25807.98014775133,25807.98014775133,68317.88196552164,77883.58533471997,77883.58533471997,25807.98014775133,103691.5654824713,103691.5654824713,103691.5654824713,128672.1607011523,92151.3519872653,56777.66847024658,39304.092796687466,24980.595218681003,0.0,64284.68801536847,21233.505935878853,1546.0202059513522,0.0,0.8863405976353543,2.8193371785913706,0.0014959135982669303,353797.5641134687,1557645.17524286,4.4026452786523365,1557645.17524286,4.4026452786523365,0.85,0.09632042000039671,4.027634451161993,1.2690779084945096,1.0,0.0,4.02763445116083,1.2847541837435505,1.2850471580470977,3.134945581127563,19447.804943315372,1983.1242007530984,4632.441516551485,4632.441516551485,5.571139982132681,5.152513008054186,-2.454791583821421,7.607304591875607,3.3756479613020325,3.3756479613020325,0.964470846086295,0.0,0.0,0.0002280273187703714,7.6253039713117e-05,0.0001517742790572544,0.000611291315131272,0.09632042000141358,0.07242753031176973,0.023892889689643853,0.09632035749748255,0.07242753031100509,0.02389288968939163,0.3800832072798286,0.3800832072798286,0.1253844512622743,0.0,4.320879387128457,3.8495693634749273,5.755544814145992,4.3148631261919945,3.849784031676279,5.73048526425498,24980.595218681003,21233.505935878853,0.85,1.0627395741453851,0.6612756961285634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528361266536036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.493186115638,1546.0202059513522,0.3800832072798286,0.1253844512622743,6.112874298809886,3.3756479613020325
3344.0,-30.226132669104725,5.152032266318957,35.036743135530294,24.258158553298586,5.019500829076396,-26.701601238371605,-40.29727560756726,1.4949693983266827,-0.7489527734741728,-5.062347566810668,40.07201623600327,42508.92928180929,25807.68900822739,25807.68900822739,68316.61829003668,77882.74502880214,77882.74502880214,25807.68900822739,103690.43403702952,103690.43403702952,103690.43403702952,128670.78475503273,92150.90171195487,56777.085964894926,39304.23971895549,24980.350718003203,0.0,64284.59043695869,21233.298110302723,1546.0118921405688,0.0,0.8863400050152184,2.819336914539932,0.0014959135982669303,353794.9472074026,1557640.7042885479,4.402665206451983,1557640.7042885479,4.402665206451983,0.85,0.09631968126891818,4.027634451161993,1.2690769243752587,1.0,0.0,4.0276344511587086,1.284756045673927,1.2850489820505613,3.134941037813347,19447.709916316642,1983.114510695971,4632.441516551485,4632.441516551485,5.571077134167326,5.152032266318957,-2.454940341480379,7.606972607799337,3.3757571992794113,3.3757571992794113,0.9645020569369747,0.0,0.0,0.00022799746912726223,7.624374962296625e-05,0.00015175371950429598,0.0006112085087674762,0.09631968127003807,0.07242669433404134,0.02389298693599673,0.09631976610744725,0.07242669433319925,0.02389298693571894,0.3800794056199265,0.3800794056199265,0.1253851546949593,0.0,4.3194583360104275,3.849724140981664,5.749285012320797,4.313394793336499,3.849988511777326,5.723882600515992,24980.350718003203,21233.298110302723,0.85,1.0627215297736405,0.6612615712858291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528436905760613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.460483761,1546.0118921405688,0.3800794056199265,0.1253851546949593,6.112874298809886,3.3757571992794113
3345.0,-30.227384757950375,5.1515534594836945,35.03668913363177,24.25763150621208,5.019183198054991,-26.70276005711625,-40.29835327584294,1.4945584972040913,-0.7505318525898019,-5.062558767599283,40.07191336274132,42507.98687621186,25807.456820231557,25807.456820231557,68315.44369644341,77881.8929980592,77881.8929980592,25807.456820231557,103689.34981829075,103689.34981829075,103689.34981829075,128669.46695489675,92150.42647522606,56776.52035331084,39304.34013546135,24980.117136605997,0.0,64284.457272067346,21233.099566115096,1546.0046931603886,0.0,0.8863393000425254,2.8193330877011222,0.0014959135982669303,353792.0332370921,1557636.261996381,4.402688912309505,1557636.261996381,4.402688912309505,0.8499999999999999,0.09631896593614536,4.027634451161993,1.2690759144304322,1.0,0.0,4.027634451163314,1.2847580292871545,1.2850509278725573,3.1349361975941243,19447.609621410444,1983.1042834617779,4632.441516551485,4632.441516551485,5.571027012002805,5.1515534594836945,-2.455104726841906,7.606658186325601,3.3758663638693744,3.3758663638693744,0.9645332468198212,0.0,0.0,0.0002279677035822458,7.623442825827737e-05,0.00015173327532396844,0.0006111261670824632,0.09631896593708639,0.07242587848242142,0.02389308745466496,0.09631911024665876,0.07242587848171383,0.02389308745443152,0.38007560672808255,0.38007560672808255,0.12538584137633937,0.0,4.318055975648349,3.8498633934239592,5.743148952046397,4.312026915009483,3.8500253900642747,5.718200055552131,24980.117136605997,21233.099566115096,0.85,1.0627054593821328,0.6612482811561711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285122548245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.42783650144,1546.0046931603886,0.38007560672808255,0.12538584137633937,6.112874298809886,3.3758663638693744
3346.0,-30.22863149861418,5.1510763013701855,35.03663512566639,24.25708748577165,5.018839572606096,-26.703916661145435,-40.29942678809164,1.4941247351208544,-0.7518138589025511,-5.062782277255331,40.07180518222522,42507.0503771799,25807.25897362105,25807.25897362105,68314.30935080095,77881.07738714958,77881.07738714958,25807.25897362105,103688.33636077063,103688.33636077063,103688.33636077063,128668.19314621238,92149.97497670887,56775.94796667246,39304.474455596006,24979.856785441745,0.0,64284.331241037755,21232.87826762548,1545.9962508524334,0.0,0.8863385514805004,2.8193238920413877,0.0014959135982669303,353788.94945992687,1557631.5905357136,4.402714083957402,1557631.5905357136,4.402714083957402,0.8499999999999999,0.09631824419900115,4.027634451161993,1.2690749577851967,1.0,0.0,4.027634451161743,1.2847601195779124,1.2850529805642072,3.134931097086987,19447.514336263725,1983.0945670808815,4632.441516551485,4632.441516551485,5.570984303074953,5.1510763013701855,-2.4552780956313343,7.606354397001519,3.375975310917935,3.375975310917935,0.9645643745479814,0.0,0.0,0.00022793806873553046,7.62251438890096e-05,0.00015171292484652085,0.0006110442027983977,0.09631824419995867,0.07242505932351295,0.023893184876445723,0.09631818877145096,0.07242505932279293,0.023893184876208208,0.3800718092120162,0.3800718092120162,0.12538651799046166,0.0,4.31672698750657,3.8500287700815647,5.73723103886914,4.310968418352786,3.8502722397366256,5.713130978055688,24979.856785441745,21232.87826762548,0.85,1.0626898970863143,0.6612350094737285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528587401395996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.395215232595,1545.9962508524334,0.3800718092120162,0.12538651799046166,6.112874298809886,3.375975310917935
3347.0,-30.229873105347995,5.150601488910728,35.03658115001018,24.256588133890205,5.018545123947142,-26.70506372584773,-40.30049128979442,1.4937357444303252,-0.7533385354613529,-5.062970841773182,40.07169810735552,42506.09874495411,25806.977495134928,25806.977495134928,68313.07624008904,77880.24363688655,77880.24363688655,25806.977495134928,103687.22113202147,103687.22113202147,103687.22113202147,128666.81206295041,92149.5231762254,56775.378284226004,39304.60543555488,24979.59093092894,0.0,64284.19636648382,21232.6522912896,1545.9866924061678,0.0,0.8863379773294513,2.8193219944276624,0.0014959135982669303,353786.34783949726,1557626.9668295959,4.402733390764548,1557626.9668295959,4.402733390764548,0.85,0.09631748844440793,4.027634451161993,1.269073952236213,1.0,0.0,4.027634451162745,1.2847620001788804,1.2850548236794748,3.1349265082569504,19447.41898738944,1983.0848442015815,4632.441516551485,4632.441516551485,5.570923540627091,5.150601488910728,-2.455425167091488,7.606026656002216,3.376083957319499,3.376083957319499,0.9645954163769997,0.0,0.0,0.0002279085594492216,7.621593848060296e-05,0.00015169262096861863,0.0006109624262002665,0.09631748844561408,0.07242421456188482,0.02389327388372927,0.0963174660427405,0.07242421456097788,0.023893273883430058,0.380068014474276,0.380068014474276,0.1253871956943281,0.0,4.315383395014692,3.8502046027867323,5.731222197163163,4.309632306311812,3.8505552537547487,5.706825710865644,24979.59093092894,21232.6522912896,0.85,1.0626729445389127,0.6612215932921849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452866222772418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.362659369366,1545.9866924061678,0.380068014474276,0.1253871956943281,6.112874298809886,3.376083957319499
3348.0,-30.23111044794944,5.150128175600093,35.03652723174397,24.256049701385223,5.018198082544472,-26.70621221200275,-40.30155973797662,1.4932998465813185,-0.7544441544968095,-5.063198266413736,40.07159182762531,42505.181933910506,25806.797597276225,25806.797597276225,68311.97953118673,77879.46470439393,77879.46470439393,25806.797597276225,103686.26230167015,103686.26230167015,103686.26230167015,128665.60501289056,92149.10317961876,56774.82040906859,39304.758633944635,24979.342711220404,0.0,64284.101345165036,21232.441304537344,1545.9790355984646,0.0,0.8863372018686058,2.819310008148743,0.0014959135982669303,353783.21008679894,1557622.3774694402,4.402759466983426,1557622.3774694402,4.402759466983426,0.85,0.09631677726380006,4.027634451161993,1.2690730302082374,1.0,0.0,4.027634451163334,1.2847640999973777,1.2850568861968295,3.134921384532938,19447.330350468692,1983.0758057510661,4632.441516551485,4632.441516551485,5.570884706276338,5.150128175600093,-2.4556008956116,7.605729071211693,3.37619251606318,3.37619251606318,0.9646264331609086,0.0,0.0,0.00022787915501046812,7.620669997812833e-05,0.0001516724550323398,0.00061088120518057,0.09631677726468202,0.07242340468829023,0.02389337257639179,0.096316495254143,0.07242340468762705,0.023893372576173,0.3800642227037814,0.3800642227037814,0.12538786480838365,0.0,4.314147487055436,3.8504389080884494,5.725471777964572,4.308754111916926,3.8509507654369486,5.702034151681005,24979.342711220404,21232.441304537344,0.85,1.0626574549808907,0.6612083088116067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528736746658646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.330164797844,1545.9790355984646,0.3800642227037814,0.12538786480838365,6.112874298809886,3.37619251606318
3349.0,-30.232342928205632,5.149657644984428,35.03647342077901,24.255576054006838,5.017939513737472,-26.707347473432762,-40.30260730125008,1.4929440589484642,-0.7562529265640023,-5.063362512870327,40.071487116425565,42504.19956562493,25806.46367387981,25806.46367387981,68310.66323950473,77878.58976003522,77878.58976003522,25806.46367387981,103685.05343391503,103685.05343391503,103685.05343391503,128664.13525496378,92148.62102717762,56774.230832701985,39304.87799386182,24979.081821048745,0.0,64283.95981491056,21232.219547891433,1545.969197960701,0.0,0.8863367432994708,2.8193147133136653,0.0014959135982669303,353780.9440101241,1557617.8558513972,4.402774887182231,1557617.8558513972,4.402774887182231,0.85,0.09631600382839545,4.027634451161993,1.2690719812503088,1.0,0.0,4.027634451162423,1.284765824825109,1.2850585737907754,3.1349171758287246,19447.228596056782,1983.0654296887096,4632.441516551485,4632.441516551485,5.570812622603997,5.149657644984428,-2.455729231800949,7.605386876785377,3.3763007356959895,3.3763007356959895,0.964657353055997,0.0,0.0,0.00022784986959626454,7.619764306548858e-05,0.00015165222653077597,0.0006107997321707761,0.09631600382971466,0.07242254760260344,0.02389345622711121,0.09631599326722243,0.07242254760161151,0.023893456226783932,0.38006043697164243,0.38006043697164243,0.12538853872232816,0.0,4.312806044972831,3.850627988015219,5.719431776732733,4.3071095863062965,3.8510771072436114,5.694957488903526,24979.081821048745,21232.219547891433,0.85,1.0626393183647687,0.6611944828539661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528811010394755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.297714264218,1545.969197960701,0.38006043697164243,0.12538853872232816,6.112874298809886,3.3763007356959895
3350.0,-30.233571129902117,5.149188814756777,35.03641985461055,24.25505962399768,5.017618784251932,-26.70848510032471,-40.303666529338784,1.4925327546582947,-0.7575272264114119,-5.063576393139819,40.07138662461444,42503.28400140717,25806.25962731811,25806.25962731811,68309.54362872528,77877.79322673082,77877.79322673082,25806.25962731811,103684.05285404893,103684.05285404893,103684.05285404893,128662.91473887021,92148.19039192615,56773.6811665368,39305.01025043261,24978.86188482128,0.0,64283.87213525389,21232.032602098086,1545.9628417670294,0.0,0.8863360159790679,2.8193065428192305,0.0014959135982669303,353777.9931623819,1557613.5164434772,4.402799344640248,1557613.5164434772,4.402799344640248,0.85,0.09631529684167671,4.027634451161993,1.2690710663655773,1.0,0.0,4.027634451162569,1.284767809145115,1.28506052107107,3.134912333958603,19447.137713935233,1983.0561622914283,4632.441516551485,4632.441516551485,5.570768575299573,5.149188814756777,-2.455894050180318,7.605082864937096,3.376409005919597,3.376409005919597,0.9646882874055992,0.0,0.0,0.00022782068929610449,7.618848631431532e-05,0.00015163220298178916,0.0006107190846350423,0.09631529684254417,0.07242174310394262,0.02389355373860156,0.09631523910542644,0.07242174310329036,0.023893553738386347,0.38005665348271894,0.38005665348271894,0.12538919507459434,0.0,4.311539450266935,3.8508528008969733,5.713586597790936,4.306049166728428,3.851352016188571,5.689796094209612,24978.86188482128,21232.032602098086,0.85,1.0626233510794332,0.6611811421685962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528884983020514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.265319894821,1545.9628417670294,0.38005665348271894,0.12538919507459434,6.112874298809886,3.376409005919597
3351.0,-30.234793891588065,5.148722423900616,35.03636641703975,24.254577909037494,5.017343493608038,-26.709613286082064,-40.30470916824413,1.4921628880858628,-0.7590970707889255,-5.0637531923256205,40.07128323789435,42502.323324558834,25805.966902739343,25805.966902739343,68308.29022729817,77876.9534874885,77876.9534874885,25805.966902739343,103682.92039022784,103682.92039022784,103682.92039022784,128661.53251701142,92147.73275171295,56773.1025887178,39305.144625550165,24978.61212678359,0.0,64283.75675233376,21231.82030776605,1545.9539278729972,0.0,0.8863354885014361,2.8193066197134877,0.0014959135982669303,353775.55392682145,1557609.0520379825,4.402817082042289,1557609.0520379825,4.402817082042289,0.85,0.09631453850941224,4.027634451161993,1.2690700218034912,1.0,0.0,4.027634451161004,1.284769599352414,1.2850622743647777,3.1349079657489685,19447.041132632745,1983.0463137394263,4632.441516551485,4632.441516551485,5.570705385170194,5.148722423900616,-2.456030927147474,7.604753351048091,3.376517004875897,3.376517004875897,0.9647191442502562,0.0,0.0,0.00022779164166316092,7.61794739659419e-05,0.00015161216769721904,0.0006106383898326688,0.09631453851061916,0.07242090108848212,0.023893637422137046,0.0963146290676759,0.07242090108757461,0.023893637421837623,0.3800528740822203,0.3800528740822203,0.12538984517006932,0.0,4.310233564673979,3.851066114859634,5.707617558759239,4.304656121536709,3.8515886880225025,5.683403002402997,24978.61212678359,21231.82030776605,0.85,1.0626057604329153,0.6611673846055338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528958699566337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.23297015656,1545.9539278729972,0.3800528740822203,0.12538984517006932,6.112874298809886,3.376517004875897
3352.0,-30.236012788804704,5.148257538868986,35.03631309383746,24.25404778858649,5.017008393102339,-26.710743974669768,-40.3057597001083,1.4917395789511956,-0.7602432310875997,-5.06397290778571,40.07117969392759,42501.412087256955,25805.786203795637,25805.786203795637,68307.1982910526,77876.15986882249,77876.15986882249,25805.786203795637,103681.94607261813,103681.94607261813,103681.94607261813,128660.32191747942,92147.29545818988,56772.547676558774,39305.275312923455,24978.375844861286,0.0,64283.65115778474,21231.619468132092,1545.9467703569321,0.0,0.8863347424559642,2.819296071970019,0.0014959135982669303,353772.5226090645,1557604.5808520145,4.402842169212904,1557604.5808520145,4.402842169212904,0.85,0.09631382439814619,4.027634451161993,1.2690690777963027,1.0,0.0,4.027634451161095,1.2847716393717428,1.2850642776496284,3.134902987998333,19446.948845336294,1983.0369030541822,4632.441516551485,4632.441516551485,5.570666377890111,5.148257538868986,-2.4561994336015784,7.604456972470564,3.3766249583255497,3.3766249583255497,0.9647499880930142,0.0,0.0,0.00022776268922991655,7.617039438942144e-05,0.0001515922948404951,0.0006105583492302845,0.09631382439903234,0.07242009480489173,0.023893729594140618,0.09631374174150975,0.0724200948042254,0.023893729593920793,0.38004909740473575,0.38004909740473575,0.12539047884914656,0.0,4.309019682192968,3.851312365798435,5.701921430366326,4.303729676698083,3.8518864141017843,5.6787159051123695,24978.375844861286,21231.619468132092,0.85,1.0625905196858223,0.6611542954045484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529032090313578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.200688459789,1545.9467703569321,0.38004909740473575,0.12539047884914656,6.112874298809886,3.3766249583255497
