time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3353.0,-30.23722618609712,5.147795237011603,35.0362598568167,24.253574630152457,5.016744661423457,-26.71186257511674,-40.306793328467734,1.49138105042694,-0.7618595442144169,-5.0641394142931855,40.07107555770427,42500.45438605569,25805.476222886038,25805.476222886038,68305.93060894172,77875.3078507531,77875.3078507531,25805.476222886038,103680.78407363914,103680.78407363914,103680.78407363914,128658.90188634071,92146.82643944643,56771.97297468369,39305.39273862527,24978.117812701577,0.0,64283.51055132685,21231.40014079634,1545.9371459796157,0.0,0.8863342702483104,2.819297967991133,0.0014959135982669303,353770.22540544654,1557600.0841012895,4.402858048090865,1557600.0841012895,4.402858048090865,0.85,0.09631305022610752,4.027634451161993,1.2690679848799484,1.0,0.0,4.0276344511634035,1.2847733760766418,1.2850659777230304,3.1348987503627477,19446.849862686115,1983.026809632863,4632.441516551485,4632.441516551485,5.570599462655781,5.147795237011603,-2.4563280077071625,7.604123244718766,3.3767325887141757,3.3767325887141757,0.9647807396326217,0.0,0.0,0.00022773387080387306,7.616146188369475e-05,0.0001515724089201783,0.0006104782560125236,0.09631305022739937,0.07241924364570057,0.023893806581698804,0.09631315559482599,0.07241924364472921,0.02389380658137831,0.38004532504604827,0.38004532504604827,0.12539111197232503,0.0,4.307738551828038,3.8515329262583577,5.696031367794944,4.302279870078792,3.8521037326950704,5.672152517822724,24978.117812701577,21231.40014079634,0.85,1.0625731237002558,0.661140843453492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452910524981892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.168443422495,1545.9371459796157,0.38004532504604827,0.12539111197232503,6.112874298809886,3.3767325887141757
3354.0,-30.238435569292555,5.147335084014622,35.03620691037887,24.253098747599893,5.016464470241432,-26.71297920866007,-40.30782657265661,1.4910081095929042,-0.7632076372585175,-5.064324405481398,40.07097754739385,42499.512701919295,25805.218359637707,25805.218359637707,68304.731061557,77874.51148446032,77874.51148446032,25805.218359637707,103679.72984409804,103679.72984409804,103679.72984409804,128657.63110223024,92146.404787515,56771.40600490896,39305.5542028956,24977.901258132206,0.0,64283.4554610278,21231.216069412374,1545.9303177483323,0.0,0.8863336814161487,2.819294153972832,0.0014959135982669303,353767.67319203925,1557595.851885189,4.402877848705141,1557595.851885189,4.402877848705141,0.85,0.09631231496546622,4.027634451161993,1.269066990320571,1.0,0.0,4.027634451161988,1.2847751800033311,1.2850677451602168,3.1348943487151972,19446.760876422326,1983.0177355592712,4632.441516551485,4632.441516551485,5.570543798003047,5.147335084014622,-2.45646980127713,7.603804885291752,3.3768402235519797,3.3768402235519797,0.9648114924434228,0.0,0.0,0.00022770515105644782,7.615253366591814e-05,0.00015155261739052968,0.0006103985429658695,0.09631231496649877,0.07241842413591877,0.023893890830579998,0.09631253591124007,0.07241842413514238,0.023893890830323835,0.38004155474801005,0.38004155474801005,0.12539172908802537,0.0,4.306487939422084,3.8517870255976163,5.690163027030906,4.301116768222869,3.852457411674834,5.666335550404256,24977.901258132206,21231.216069412374,0.85,1.0625553740334808,0.6611267611101718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529178079912508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.136267937112,1545.9303177483323,0.38004155474801005,0.12539172908802537,6.112874298809886,3.3768402235519797
3355.0,-30.239639447811506,5.146876190343486,35.03615398131115,24.25254959324377,5.0161152799074396,-26.714097787255618,-40.30886386809868,1.4905736193357901,-0.7643077518651467,-5.064550590081231,40.07087216043544,42498.611465646565,25805.0672405364,25805.0672405364,68303.67870618297,77873.69778309173,77873.69778309173,25805.0672405364,103678.76502362813,103678.76502362813,103678.76502362813,128656.42063220072,92145.93564571926,56770.84932821024,39305.65146389891,24977.655608572586,0.0,64283.30707247149,21231.0072672867,1545.922768872216,0.0,0.8863329090148928,2.8192822406123805,0.0014959135982669303,353764.55267726455,1557591.3011452726,4.402903822210377,1557591.3011452726,4.402903822210377,0.8500000000000001,0.09631159748224108,4.027634451161993,1.2690660452144225,1.0,0.0,4.027634451162573,1.2847772715882215,1.2850698004932128,3.1348892451865176,19446.661867802944,1983.0076394898304,4632.441516551485,4632.441516551485,5.5705111760906565,5.146876190343486,-2.4566420834937728,7.603518273837258,3.3769477361262434,3.3769477361262434,0.9648422103217839,0.0,0.0,0.0002276765653453404,7.614357141485008e-05,0.00015153299393049033,0.0006103195068421641,0.09631159748311388,0.07241762038367454,0.023893977099439342,0.09631157469815117,0.07241762038301829,0.0238939770992228,0.38003778828022355,0.38003778828022355,0.1253923307888245,0.0,4.305328130831015,3.852040700511054,5.684664619117484,4.300242838216093,3.852632336191448,5.662237549960366,24977.655608572586,21231.0072672867,0.85,1.0625414562007365,0.6611142674681411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529250669767941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.10413242089,1545.922768872216,0.38003778828022355,0.1253923307888245,6.112874298809886,3.3769477361262434
3356.0,-30.240839911983844,5.1464200056946146,35.036101086407676,24.252100532781355,5.015863598516493,-26.715203540919276,-40.30988789219407,1.4902272274359392,-0.7657041799315039,-5.064705863857323,40.07076729739267,42497.670062499645,25804.742157864574,25804.742157864574,68302.41222036422,77872.894811365,77872.894811365,25804.742157864574,103677.63696922957,103677.63696922957,103677.63696922957,128655.02566633062,92145.51533206248,56770.29058313233,39305.80527658905,24977.388697101043,0.0,64283.1939736901,21230.780392535886,1545.9123824321691,0.0,0.8863324967938198,2.8192825430436566,0.0014959135982669303,353762.41048330313,1557586.7730386574,4.402917683963973,1557586.7730386574,4.402917683963973,0.85,0.09631080533333006,4.027634451161993,1.2690650264779109,1.0,0.0,4.027634451161139,1.2847789508774359,1.285071443544946,3.1348851476834456,19446.573163971305,1982.9985942163028,4632.441516551485,4632.441516551485,5.5704410008557055,5.1464200056946146,-2.456761289188233,7.603181294882848,3.3770548616754748,3.3770548616754748,0.9648728176215642,0.0,0.0,0.00022764806399922064,7.613472478503745e-05,0.0001515133392141832,0.0006102403448296377,0.09631080533470864,0.07241675975446112,0.023894045580247523,0.09631089315763186,0.07241675975342456,0.023894045579905505,0.3800340250202895,0.3800340250202895,0.12539293868806842,0.0,4.3041253401873405,3.852322793715416,5.67890529453598,4.299001683925837,3.8531607360932867,5.655570995717994,24977.388697101043,21230.780392535886,0.85,1.0625236239555724,0.6611007859984858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529322929909159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.07206686892,1545.9123824321691,0.3800340250202895,0.12539293868806842,6.112874298809886,3.3770548616754748
3357.0,-30.242034497821813,5.145965528820719,35.03604842275266,24.25159168140965,5.015557742616171,-26.716309421307,-40.31091188136486,1.489832666085729,-0.7670199272390619,-5.064906905628923,40.070668243100386,42496.75392806776,25804.537224867454,25804.537224867454,68301.29115293521,77872.06880544746,77872.06880544746,25804.537224867454,103676.60603031491,103676.60603031491,103676.60603031491,128653.77683855253,92145.04767803091,56769.73280058782,39305.90541938121,24977.170808237617,0.0,64283.07622761883,21230.595187001974,1545.905840420646,0.0,0.8863318297826667,2.819276423614659,0.0014959135982669303,353759.6368783101,1557582.495769698,4.402940113559341,1557582.495769698,4.402940113559341,0.85,0.09631008185068309,4.027634451161993,1.269064064337872,1.0,0.0,4.027634451162717,1.2847808552153628,1.2850733118800342,3.134880501069466,19446.47446933264,1982.9885301639847,4632.441516551485,4632.441516551485,5.570396762197453,5.145965528820719,-2.456914090635035,7.602879619455754,3.377162039623638,3.377162039623638,0.964903439892468,0.0,0.0,0.00022761970547943854,7.612587940722279e-05,0.00015149382607221575,0.0006101617530267991,0.09631008185161974,0.07241595304951179,0.023894128802107954,0.09631020406157363,0.07241595304880752,0.02389412880187557,0.380030266219797,0.380030266219797,0.12539353205151835,0.0,4.30295735731886,3.852590864434717,5.673330360597788,4.29788697838984,3.8532871065581844,5.6506456083616285,24977.170808237617,21230.595187001974,0.85,1.0625081306172772,0.6610877453591633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529394985795963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.040029588406,1545.905840420646,0.380030266219797,0.12539353205151835,6.112874298809886,3.377162039623638
3358.0,-30.243225560508883,5.145512782768975,35.03599575582589,24.251089186314516,5.015244356832016,-26.717412883206197,-40.31193548636509,1.4894316795137241,-0.7680215596566882,-5.065105531469723,40.07056282048085,42495.85143330403,25804.32952620924,25804.32952620924,68300.18095951327,77871.29917568716,77871.29917568716,25804.32952620924,103675.6287018964,103675.6287018964,103675.6287018964,128652.54338598806,92144.6319304774,56769.18418803097,39306.05304716269,24976.914684091655,0.0,64282.96773125435,21230.377481477906,1545.89706346077,0.0,0.8863311982203124,2.8192664323252816,0.0014959135982669303,353756.8966206507,1557577.9435193923,4.402961351138413,1557577.9435193923,4.402961351138413,0.85,0.09630933343934114,4.027634451161993,1.2690631181327627,1.0,0.0,4.02763445116143,1.2847827894370094,1.28507521021716,3.134875781552848,19446.38672914053,1982.9795831543422,4632.441516551485,4632.441516551485,5.570351926519016,5.145512782768975,-2.4570649173870076,7.602577700155983,3.3772689724428373,3.3772689724428373,0.964933992126525,0.0,0.0,0.0002275914338370184,7.611703829757085e-05,0.00015147439553944754,0.0006100834939436174,0.096309333440436,0.07241512835256664,0.02389420508786937,0.09630924731582231,0.07241512835174341,0.023894205087597733,0.38002651032422247,0.38002651032422247,0.12539412113314907,0.0,4.301861436245474,3.852908259444405,5.667897227530773,4.297083971813038,3.8538063158054,5.645784283765693,24976.914684091655,21230.377481477906,0.85,1.0624926534981014,0.6610748217313956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529466689523627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.008070055053,1545.89706346077,0.38002651032422247,0.12539412113314907,6.112874298809886,3.3772689724428373
3359.0,-30.2444120389718,5.145062104165806,35.03594312631911,24.25060359472411,5.014956536842816,-26.718509661874855,-40.31295053483916,1.4890541597302278,-0.7692553107600588,-5.065286499438286,40.07045857655069,42494.93318301486,25804.081432380295,25804.081432380295,68299.01461539515,77870.49446367854,77870.49446367854,25804.081432380295,103674.57589605883,103674.57589605883,103674.57589605883,128651.2351151767,92144.18960087714,56768.62832015019,39306.17920080773,24976.65921911788,0.0,64282.83841992561,21230.160336250196,1545.8879156642554,0.0,0.8863306525421775,2.8192615772047236,0.0014959135982669303,353754.39998688333,1557573.442175915,4.402979700701016,1557573.442175915,4.402979700701016,0.85,0.09630857093740658,4.027634451161993,1.2690621087374163,1.0,0.0,4.027634451162513,1.2847846136533458,1.285076998667774,3.134871330463107,19446.29337902031,1982.9700640912351,4632.441516551485,4632.441516551485,5.570298370779986,5.145062104165806,-2.4572023245078434,7.602264428673649,3.377375669931929,3.377375669931929,0.9649644771234083,0.0,0.0,0.00022756327422474417,7.610827203008147e-05,0.00015145500219466268,0.0006100053846400387,0.09630857093860352,0.07241429311219585,0.023894277826407673,0.09630845226040008,0.07241429311129588,0.023894277826110696,0.3800227599236364,0.3800227599236364,0.12539471167528798,0.0,4.30076747785472,3.8532327428433177,5.662450636683047,4.296031188678228,3.8541921791219806,5.6403178243939465,24976.65921911788,21230.160336250196,0.85,1.0624766468654354,0.661061867016793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953818245152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.976141282626,1545.8879156642554,0.3800227599236364,0.12539471167528798,6.112874298809886,3.377375669931929
3360.0,-30.245593918787772,5.144613484151648,35.035890639518705,24.2501221242361,5.014675130534688,-26.719601659817943,-40.313961008191086,1.4886828715490799,-0.7705567047100885,-5.065466055480963,40.07035747410848,42494.01606792899,25803.834401698903,25803.834401698903,68297.8504696279,77869.68064263524,77869.68064263524,25803.834401698903,103673.51504433414,103673.51504433414,103673.51504433414,128649.93619324834,92143.73890226982,56768.074327499715,39306.293971966785,24976.421148914196,0.0,64282.71512088098,21229.957976577065,1545.8797265395415,0.0,0.8863301026673912,2.8192577820660314,0.0014959135982669303,353751.92284571007,1557569.076494012,4.402998191400221,1557569.076494012,4.402998191400221,0.85,0.096307818068193,4.027634451161993,1.2690610872535038,1.0,0.0,4.027634451162511,1.2847864084906901,1.2850787578769418,3.1348669510704728,19446.198262688165,1982.9603649246344,4632.441516551485,4632.441516551485,5.570245044541431,5.144613484151648,-2.457338300660173,7.6019517848118205,3.377482236524588,3.377482236524588,0.9649949247213109,0.0,0.0,0.00022753522694731834,7.609954620190694e-05,0.0001514356807454114,0.0006099275649053879,0.09630781806933103,0.07241346582207117,0.02389435224725986,0.09630775268642763,0.07241346582121548,0.02389435224697751,0.38001901456066667,0.38001901456066667,0.12539529894730603,0.0,4.299667387664158,3.853551106538987,5.656998164089032,4.294909350770865,3.85448870222649,5.63484456674928,24976.421148914196,21229.957976577065,0.85,1.0624605749958853,0.6610488680825126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529609400882406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.944264645404,1545.8797265395415,0.38001901456066667,0.12539529894730603,6.112874298809886,3.377482236524588
3361.0,-30.24677076168809,5.1441674647203355,35.03583843253196,24.24968088688331,5.014438181936831,-26.720684677917625,-40.31496257577089,1.4883520981506044,-0.7720947781645009,-5.06561750127793,40.07026065056335,42493.08374034,25803.52233175752,25803.52233175752,68296.60607209752,77868.84953606145,77868.84953606145,25803.52233175752,103672.37186781896,103672.37186781896,103672.37186781896,128648.56968253368,92143.28688324675,56767.52108746134,39306.406439761566,24976.197814714724,0.0,64282.60425447629,21229.768142507513,1545.871731427335,0.0,0.8863296807983901,2.8192604064725213,0.0014959135982669303,353749.83352187934,1557564.8955868704,4.403012377645502,1557564.8955868704,4.403012377645502,0.85,0.09630704843701918,4.027634451161993,1.2690600393945353,1.0,0.0,4.0276344511624025,1.284788013546947,1.2850803274193894,3.1348630347529474,19446.102867692847,1982.9506373422983,4632.441516551485,4632.441516551485,5.570177678350133,5.1441674647203355,-2.457452828494648,7.6016202932149834,3.3775886729939266,3.3775886729939266,0.9650253351411219,0.0,0.0,0.0002275073023660511,7.609089819131096e-05,0.00015141640417474015,0.000609849925925252,0.0963070484382455,0.07241262705906093,0.02389442137918458,0.09630729840516673,0.07241262705813885,0.02389442137888033,0.3800152730728503,0.3800152730728503,0.12539587961534088,0.0,4.298499370956108,3.853848293587646,5.651335305342172,4.293522723113426,3.8547537609236997,5.628394292299902,24976.197814714724,21229.768142507513,0.85,1.0624430491604067,0.6610355045996914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529680343942828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.912440585125,1545.871731427335,0.3800152730728503,0.12539587961534088,6.112874298809886,3.3775886729939266
3362.0,-30.247943895881853,5.143722716643122,35.03578639630679,24.249159183260076,5.014111366925637,-26.72177334486839,-40.31597249032927,1.487940815896915,-0.7731131385636445,-5.065830744814527,40.070161210304114,42492.20209222056,25803.369769265588,25803.369769265588,68295.57186148615,77868.05652714735,77868.05652714735,25803.369769265588,103671.42629641293,103671.42629641293,103671.42629641293,128647.40617272875,92142.83508262658,56766.980647638135,39306.50492776494,24975.97987631581,0.0,64282.48480408075,21229.58289486844,1545.8654619682957,0.0,0.8863289528632496,2.8192489264611984,0.0014959135982669303,353746.89166198485,1557560.6016970468,4.403036856039261,1557560.6016970468,4.403036856039261,0.85,0.09630633422834435,4.027634451161993,1.2690591239603242,1.0,0.0,4.027634451160578,1.284789995049057,1.2850822736103462,3.1348581999256666,19446.00751878971,1982.9409144600563,4632.441516551485,4632.441516551485,5.570144744854613,5.143722716643122,-2.457613011841398,7.6013357284845195,3.3776951462724,3.3776951462724,0.9650557560778286,0.0,0.0,0.00022747946892914827,7.60821790289884e-05,0.00015139728990015987,0.0006097729406144435,0.09630633422919363,0.07241183317053371,0.02389450105865993,0.09630643656305832,0.07241183316989515,0.023894501058449206,0.3800115336126826,0.3800115336126826,0.12539643860178085,0.0,4.297427149826376,3.8541560530662764,5.646028995609356,4.292717606250903,3.8549882124464148,5.62439532442221,24975.97987631581,21229.58289486844,0.85,1.0624289348745064,0.6610230177275769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529750985317351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.880678035062,1545.8654619682957,0.3800115336126826,0.12539643860178085,6.112874298809886,3.3776951462724
3363.0,-30.249111600711686,5.143279447844757,35.0357341868469,24.248642788175516,5.013783600028723,-26.722857219436456,-40.3169778996147,1.4875292187378544,-0.7739480265775569,-5.066033229517364,40.0700520920774,42491.32512766184,25803.19225580379,25803.19225580379,68294.51738346563,77867.28890638081,77867.28890638081,25803.19225580379,103670.4811621846,103670.4811621846,103670.4811621846,128646.18315682368,92142.40609495602,56766.44231617365,39306.6264208693,24975.701994639076,0.0,64282.32841550838,21229.346695443215,1545.8555252271647,0.0,0.8863283149933521,2.8192362785491483,0.0014959135982669303,353744.0982463149,1557555.8899170991,4.403058305816766,1557555.8899170991,4.403058305816766,0.8500000000000001,0.09630557527958432,4.027634451161993,1.2690582140209155,1.0,0.0,4.027634451161768,1.2847919777578385,1.2850842211776514,3.1348533621690575,19445.91698437692,1982.9316825192009,4632.441516551485,4632.441516551485,5.570106425220969,5.143279447844757,-2.4577651935977824,7.60104464144254,3.3778012597103078,3.3778012597103078,0.9650860742029451,0.0,0.0,0.00022745176742345585,7.607349968084015e-05,0.0001513782677426157,0.0006096963263173832,0.09630557528073165,0.07241100568685246,0.023894569593879186,0.09630531614779186,0.07241100568598981,0.023894569593594508,0.38000779661415246,0.38000779661415246,0.12539699809834592,0.0,4.296438828329997,3.854506404909216,5.640932954879588,4.292085202939802,3.8555290564943903,5.620160960873363,24975.701994639076,21229.346695443215,0.85,1.062415115737925,0.6610109835008813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452982140472597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.848950554657,1545.8555252271647,0.38000779661415246,0.12539699809834592,6.112874298809886,3.3778012597103078
3364.0,-30.250275354222453,5.142838811107316,35.035682054573186,24.248206894286,5.013544428659032,-26.723928677277776,-40.317966300621606,1.4871977516989696,-0.775273737780708,-5.066178838339494,40.06994992135148,42490.39486767829,25802.876408492983,25802.876408492983,68293.27127617128,77866.4886306242,77866.4886306242,25802.876408492983,103669.36503911718,103669.36503911718,103669.36503911718,128644.81007756446,92141.97872479985,56765.884961791555,39306.77084778699,24975.44503844727,0.0,64282.21588623426,21229.12828268018,1545.8454775735167,0.0,0.8863279423332778,2.8192367772932423,0.0014959135982669303,353742.08948321786,1557551.4781434988,4.403070837340637,1557551.4781434988,4.403070837340637,0.8500000000000001,0.09630478030224703,4.027634451161993,1.2690571359405296,1.0,0.0,4.027634451162965,1.2847935854119055,1.2850857937292441,3.1348494395469224,19445.82679132759,1982.9224853877308,4632.441516551485,4632.441516551485,5.570038243613133,5.142838811107316,-2.457874676578367,7.600713487685683,3.37790707815054,3.37790707815054,0.9651163080430114,0.0,0.0,0.00022742416274746768,7.606496805160846e-05,0.0001513591946958592,0.0006096195070571782,0.09630478030362373,0.0724101499602835,0.02389463034334023,0.09630466673395653,0.07241014995924837,0.023894630342998654,0.3800040643740422,0.3800040643740422,0.1253975672217908,0.0,4.295390733453587,3.854868478120693,5.635558935662743,4.290905100558803,3.856044403380963,5.613784420028139,24975.44503844727,21229.12828268018,0.85,1.0623975906032195,0.6609976691356934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529891498875651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.817292738036,1545.8454775735167,0.3800040643740422,0.1253975672217908,6.112874298809886,3.37790707815054
3365.0,-30.251433964017792,5.1423998276047875,35.035630162482235,24.247716448176675,5.013251009383525,-26.72500093046307,-40.318954771477706,1.48681797581355,-0.7764265250818312,-5.066369193843927,40.06985265254499,42489.48713478353,25802.678020303447,25802.678020303447,68292.16515508697,77865.68700546103,77865.68700546103,25802.678020303447,103668.36502576448,103668.36502576448,103668.36502576448,128643.59632301787,92141.5259657796,56765.32609504042,39306.88874526575,24975.231297253406,0.0,64282.12004251916,21228.946602665394,1545.8389205917645,0.0,0.886327323380533,2.8192297534816486,0.0014959135982669303,353739.46342566895,1557547.2780455493,4.403091651019128,1557547.2780455493,4.403091651019128,0.85,0.09630405015724534,4.027634451161993,1.2690561166545375,1.0,0.0,4.027634451161331,1.2847954188081228,1.2850875922349412,3.1348449661334747,19445.73124016179,1982.9127418804374,4632.441516551485,4632.441516551485,5.569995417775217,5.1423998276047875,-2.4580170014879705,7.600416829092758,3.3780129518144864,3.3780129518144864,0.9651465576612818,0.0,0.0,0.00022739668314878983,7.605643670422461e-05,0.00015134024644456522,0.0006095431904274772,0.09630405015822292,0.07240934500469773,0.023894705153525195,0.09630395105679777,0.0724093450039627,0.02389470515328264,0.38000033688533214,0.38000033688533214,0.12539812378535078,0.0,4.2943765814105745,3.855223991821447,5.630342918483734,4.28994266876208,3.856289973551327,5.609114423535118,24975.231297253406,21228.946602665394,0.85,1.0623819673326795,0.6609845335947075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996135648162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.785675156016,1545.8389205917645,0.38000033688533214,0.12539812378535078,6.112874298809886,3.3780129518144864
3366.0,-30.232404063547172,5.1085114690127025,35.035509652457215,24.23737272564324,4.999376599729999,-26.70925876133426,-40.30432765195144,1.4762312975170624,-0.9556500099834011,-5.0821162298935665,40.067750275692475,42511.07029964214,25757.25407535661,25757.25407535661,68268.32437499875,77880.0452506604,77880.0452506604,25757.25407535661,103637.29932601702,103637.29932601702,103637.29932601702,128606.14096936173,92142.58661587532,56773.61166485694,39298.86105668709,24968.841643344716,0.0,64267.702700031805,21223.51539684301,1545.830128489496,0.0,0.8862545219703357,2.819759336182369,0.0014959135982669303,353522.2774905672,1557456.4988374317,4.405539899473488,1557456.4988374317,4.405539899473488,0.85,0.09631355827449477,4.027634451161993,1.2690706273308026,1.0,0.0,4.027634451163043,1.2848440140367405,1.2851367789523145,3.1347264003728483,19445.955081871434,1982.935567382484,4632.441516551485,4632.441516551485,5.560189801280214,5.1085114690127025,-2.478288061946524,7.586799530959226,3.378118589809736,3.378118589809736,0.9651767399456388,0.0,0.0,0.0002278484170273233,7.618277159706963e-05,0.00015166564543025367,0.0006108537785926092,0.09631355827408751,0.07241623874558288,0.023897319528504626,0.09631358190251897,0.0724162387458891,0.023897319528605673,0.37999661304118065,0.37999661304118065,0.12539867630378035,0.0,4.266719130073909,3.8694470836548476,5.474818698208935,4.126466219910185,3.896879704802359,4.823609530483793,24968.841643344716,21223.51539684301,0.85,1.0622493337538415,0.6614686462041703,42257.704602238395,25750.0,0.0,4059.348955693548,-4059.348955693548,0.07135723374933067,0.3567861687466535,3212.5714005750146,846.7775551185333,4059.348955693548,0.037004377043828016,0.5405851041615961,1.4529525204361322,1.4530030905959395,1.2656718301375092,0.00022739668314878983,0.003535738483153638,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46317.05355793194,21690.65104430645,,,,,,,,,,,,,,,,,,3.0,15461.754121827973,1545.830128489496,0.37999661304118065,0.12539867630378035,6.112874298809886,3.378118589809736
3367.0,-30.180331995133646,5.020300753508412,35.03514148123912,24.211107787583046,4.961679331220547,-26.666156281888163,-40.265255759563274,1.4475036179752354,-1.510091439326743,-5.125857150792348,40.060296105602184,42574.11839510828,25604.47701618688,25604.47701618688,68178.59541129516,77926.5050063348,77926.5050063348,25604.47701618688,103530.98202252168,103530.98202252168,103530.98202252168,128472.78761453819,92152.76796632547,56800.38135509987,39280.42956802844,24941.805592016513,0.0,64222.235160044955,21200.534753214037,1545.2750135699616,0.0,0.8860579447303953,2.8219986263786074,0.0014959135982669303,352919.5439459587,1557134.6650453573,4.412151981256656,1557134.6650453573,4.412151981256656,0.85,0.09633384700219003,4.027634451161993,1.2691328493831682,1.0,0.0,4.027634451161927,1.2849758694465483,1.2852702582743196,3.1344047362513776,19448.103774357696,1983.1546730389784,4632.441516551485,4632.441516551485,5.527209987369155,5.020300753508412,-2.5438578033188355,7.564158556827247,3.3681329346804647,3.3681329346804647,0.9623236956229899,0.0,0.0,0.00022908873962851952,7.652118874216325e-05,0.00015256755088635627,0.000614486324079299,0.096333846999488,0.07243258591541278,0.02390126108407522,0.09633408217224045,0.07243258591744442,0.023901261084745613,0.37999373364942524,0.37999373364942524,0.12539010341110632,0.0,4.152832828233386,3.9235391666586565,4.849125122603255,3.615765711465599,4.058054879183828,2.2808155984386644,24941.805592016513,21200.534753214037,0.85,1.0616042129550733,0.66291866499214,42257.704602238395,25750.0,0.0,10730.808844327983,-10730.808844327983,0.18893635247678425,0.9446817623839215,8494.456181631593,2236.3526626963903,10730.808844327983,0.20482529263143232,0.7156680018060011,1.4527235128533735,1.4528888652340828,1.2658323656164538,0.0002278484170273233,0.003527352897042102,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52988.51344656638,15019.191155672017,,,,,,,,,,,,,,,,,,3.0,15462.126973035269,1545.2750135699616,0.37999373364942524,0.12539010341110632,6.112874298809886,3.3681329346804647
3368.0,-30.123696719478033,4.925584963050822,35.0344381148944,24.180617776606255,4.915639897714927,-26.61978049936205,-40.22489857217295,1.4117236775996287,-2.2122521169828815,-5.1800588081032695,40.04979800248276,42651.62700288371,25395.101206864416,25395.101206864416,68046.72820974812,77989.64868442818,77989.64868442818,25395.101206864416,103384.7498912926,103384.7498912926,103384.7498912926,128287.4306740795,92174.41424401107,56836.39256246949,39264.4685350462,24902.68078278691,0.0,64167.149317833115,21167.27866536887,1544.2750135699616,0.0,0.885818509174634,2.8250166268401853,0.0014959135982669303,352173.7846262501,1556681.4946857784,4.420208325096744,1556681.4946857784,4.420208325096744,0.85,0.09634881155805,4.027634451161993,1.2692391067883002,1.0,0.0,4.027634451161763,1.285140522025205,1.2854366914134154,3.134003155402021,19452.672047932636,1983.6205073019469,4632.441516551485,4632.441516551485,5.482012264187033,4.925584963050822,-2.6360544842434273,7.561639447294249,3.341703554618358,3.341703554618358,0.9547724441766737,0.0,0.0,0.00023044481522071074,7.687219716260523e-05,0.0001535726180581055,0.0006185343672459681,0.09634881154269845,0.0724502276885842,0.02389858385411425,0.09634865649181713,0.07245022770012785,0.023898583857922144,0.37999395802044555,0.37999395802044555,0.12534560289917915,0.0,3.9356545234276723,4.0192403407750135,3.6824486758105763,2.9678066911204155,4.30060463039149,3.979039320256561e-13,24902.68078278691,21167.27866536887,0.85,1.0604605149700301,0.6646956808322809,42257.704602238395,25750.0,0.0,11720.793648046376,-11720.793648046376,0.20725090126831502,1.0362545063415753,9283.94460946233,2436.8490385840446,11720.793648046376,0.403947864054208,0.7850412926830116,1.4524528522698528,1.4525763948012214,1.2662503571903825,0.00022908873962851952,0.0035056083461720558,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53978.49825028477,14029.206351953624,,,,,,,,,,,,,,,,,,3.0,15463.162403337034,1544.2750135699616,0.37999395802044555,0.12534560289917915,6.112874298809886,3.341703554618358
3369.0,-30.06595089635094,4.83017915038065,35.03340174757376,24.150473449286096,4.869453319452938,-26.57241976981357,-40.1837837655097,1.375922192915609,-2.8897421216331054,-5.234721093369948,40.03869434957994,42730.86576635857,25176.356560375632,25176.356560375632,67907.2223267342,78054.79259377129,78054.79259377129,25176.356560375632,103231.14915414691,103231.14915414691,103231.14915414691,128094.24378218541,92197.55297501548,56873.626147603,39248.80758601387,24863.094628038492,0.0,64111.90221405236,21133.630433832717,1543.2750135699616,0.0,0.8855784423919744,2.8276957894687285,0.0014959135982669303,351422.94082796475,1556202.293102069,4.428288857396737,1556202.293102069,4.428288857396737,0.85,0.09635123874116261,4.027634451161993,1.2693499869713558,1.0,0.0,4.02763445116273,1.2853052477481235,1.2856032421230892,3.133601499113519,19457.555291829827,1984.118459599336,4632.441516551485,4632.441516551485,5.4347921005417446,4.83017915038065,-2.7308999460823133,7.561079096462963,3.3131647924194993,3.3131647924194993,0.9466185121198569,0.0,0.0,0.00023183509318291872,7.723132533577981e-05,0.0001546037678471389,0.0006226874616605875,0.09635123874061455,0.07246757134178676,0.023883667398827784,0.09635146127699964,0.07246757134219896,0.023883667398963648,0.379999225747936,0.379999225747936,0.1252391235352804,0.0,3.637140372903957,4.146851383753074,2.097757932688353,2.3449789717368503,4.554989472691091,3.979039320256561e-13,24863.094628038492,21133.630433832717,0.85,1.0591983700625556,0.6665044132319101,42257.704602238395,25750.0,0.0,12022.340960044912,-12022.340960044912,0.2135679425296507,1.0678397126482537,9529.163999221415,2493.176960823498,12022.340960044912,0.6147461148282541,0.8089694792789801,1.4521675342160416,1.452236687588149,1.266699368545088,0.00023044481522071074,0.0034823931806879003,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54280.04556228331,13727.659039955088,,,,,,,,,,,,,,,,,,3.0,15464.290985626165,1543.2750135699616,0.379999225747936,0.1252391235352804,6.112874298809886,3.3131647924194993
3370.0,-30.008344866337605,4.736199781030717,35.03204196690967,24.121883895155065,4.824983042729935,-26.525013258760875,-40.14257515138013,1.3416514351529125,-3.5077008522930555,-5.287528363851492,40.02720478540911,42809.18180644455,24954.785159714083,24954.785159714083,67763.96696615862,78119.28376363107,78119.28376363107,24954.785159714083,103074.06892334516,103074.06892334516,103074.06892334516,127898.00640161813,92220.79012146719,56910.688164279636,39233.44661909728,24823.937478272965,0.0,64057.384097370246,21100.346856532018,1542.2750135699616,0.0,0.8853488555238526,2.829830507316468,0.0014959135982669303,350698.7714879229,1555706.554077545,4.436019400573005,1555706.554077545,4.436019400573005,0.85,0.09633691014122944,4.027634451161993,1.269459694013931,1.0,0.0,4.027634451161228,1.2854628389702676,1.2857626626927052,3.1332173354683426,19462.459305519114,1984.6185298260991,4632.441516551485,4632.441516551485,5.386961728615865,4.736199781030717,-2.8242953974443052,7.560495178475022,3.284260013869082,3.284260013869082,0.9383600039625949,0.0,0.0,0.0002332297014198802,7.75928288316904e-05,0.0001556368725881898,0.000626848429907303,0.09633691012644008,0.07248346720917802,0.023853442917262057,0.09633673798011215,0.07248346722030552,0.02385344292092392,0.38001052782676287,0.38001052782676287,0.12505692377152922,0.0,3.284587860225031,4.299839171542715,0.22850657586928946,1.7798275115584374,4.812954662535333,3.410605131648481e-13,24823.937478272965,21100.346856532018,0.85,1.0578634753981555,0.6682942553722233,42257.704602238395,25750.0,0.0,12072.73916227799,-12072.73916227799,0.21547143818247672,1.0773571909123838,9575.50534230103,2497.233819976961,12072.73916227799,0.8293898840622815,0.8161796900851392,1.451878261846421,1.451890475411474,1.2671518560081398,0.00023183509318291872,0.0034591473516950104,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54330.443764516385,13677.26083772201,,,,,,,,,,,,,,,,,,3.0,15465.443703725494,1542.2750135699616,0.38001052782676287,0.12505692377152922,6.112874298809886,3.284260013869082
3371.0,-29.951297221399315,4.644370510730102,35.030371904307515,24.095629329700046,4.7832578959123815,-26.47783484567503,-40.10143041433764,1.3097955201881317,-4.057393613819045,-5.33743308386235,40.01545158202742,42885.41666822554,24732.213993029065,24732.213993029065,67617.6306612546,78182.11387816924,78182.11387816924,24732.213993029065,102914.3278711983,102914.3278711983,102914.3278711983,127699.96109711377,92243.70294441233,56947.00573446888,39218.55245549272,24785.63322591547,0.0,64004.185681408184,21067.78824202815,1541.2750135699616,0.0,0.8851347596971422,2.8314135757175656,0.0014959135982669303,350015.48321618186,1555199.5633402518,4.443230765250765,1555199.5633402518,4.443230765250765,0.85,0.09630458265237647,4.027634451161993,1.269565716790967,1.0,0.0,4.02763445116301,1.2856091701919916,1.285910813467744,3.1328607049065385,19467.294873329334,1985.1116205156027,4632.441516551485,4632.441516551485,5.338915538310002,4.644370510730102,-2.9145948312399956,7.558965341970097,3.2556265360324863,3.2556265360324863,0.9301790102949961,0.0,0.0,0.0002346184048034985,7.795533219762788e-05,0.00015666307260587062,0.0006309815884522972,0.09630458264925515,0.07249745877028212,0.023807123878973033,0.09630483769295228,0.07249745877263183,0.023807123879744638,0.3800282819832061,0.3800282819832061,0.12479582788350302,0.0,2.902035542116039,4.472845703093697,3.979039320256561e-13,1.2800394700432776,5.0714668849971645,3.979039320256561e-13,24785.63322591547,21067.78824202815,0.85,1.0564563854906766,0.6700408139194999,42257.704602238395,25750.0,0.0,12037.29844304469,-12037.29844304469,0.21584117296151187,1.0792058648075595,9553.630678619029,2483.667764425661,12037.29844304469,1.04507493937385,0.8175802006117875,1.451588830965606,1.451545258430371,1.267597780032308,0.0002332297014198802,0.0034363842422629287,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54295.00304528308,13712.70155695531,,,,,,,,,,,,,,,,,,3.0,15466.59554616355,1541.2750135699616,0.3800282819832061,0.12479582788350302,6.112874298809886,3.2556265360324863
3372.0,-29.89494412123125,4.5548704536440825,35.0284172615461,24.06952801337468,4.74183693970124,-26.43125122383341,-40.06082030301911,1.2781440423038017,-4.615886993820595,-5.386892525982059,40.00382683012539,42960.93216563421,24516.111173575402,24516.111173575402,67477.0433392096,78244.33191712762,78244.33191712762,24516.111173575402,102760.44309070302,102760.44309070302,102760.44309070302,127507.97248755198,92266.40707411413,56983.00732262233,39203.777501657554,24747.529396848964,0.0,63951.30689850652,21035.39998732162,1540.2750135699616,0.0,0.8849221099000544,2.8331979892739363,0.0014959135982669303,349339.32322455203,1554698.2363778178,4.450395741387729,1554698.2363778178,4.450395741387729,0.85,0.09628007197964492,4.027634451161993,1.2696709818346426,1.0,0.0,4.0276344511622115,1.2857545970576867,1.2860580479523485,3.1325063588174666,19472.08639810164,1985.6002200651233,4632.441516551485,4632.441516551485,5.292265662929697,4.5548704536440825,-3.003380065100002,7.558250518744085,3.227485039126852,3.227485039126852,0.922138582607672,0.0,0.0,0.0002359976765499628,7.831466005873415e-05,0.00015768301649122867,0.0006350895495832173,0.0962800719667063,0.07251259922325415,0.02376747274345215,0.09627987129475968,0.07251259923299877,0.02376747274664615,0.3800525142640558,0.3800525142640558,0.1245699074451966,0.0,2.494173903415742,4.6608813170328744,3.979039320256561e-13,0.7710055321614391,5.320342894242856,3.979039320256561e-13,24747.529396848964,21035.39998732162,0.85,1.0551315776282506,0.6717756719782921,42257.704602238395,25750.0,0.0,11973.89567674683,-11973.89567674683,0.21569053631052557,1.078452681552628,9509.324416657826,2464.571260089004,11973.89567674683,1.2608369007119955,0.8170096072368394,1.4513005208801282,1.4512035421621936,1.2680336962075176,0.0002346184048034985,0.003414270831397508,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54231.60027898522,13776.10432325317,,,,,,,,,,,,,,,,,,3.0,15467.73812248827,1540.2750135699616,0.3800525142640558,0.1245699074451966,6.112874298809886,3.227485039126852
3373.0,-29.83932223903027,4.467713114159852,35.026204053802715,24.043676582537614,4.70084428016806,-26.38528295361334,-40.02075585359705,1.2468049947515147,-5.1886133558745655,-5.435865108039024,39.99239087323566,43035.61285152387,24306.619304182383,24306.619304182383,67342.23215570625,78305.82653790544,78305.82653790544,24306.619304182383,102612.44584208782,102612.44584208782,102612.44584208782,127322.11241247418,92288.85637327189,57018.64268689207,39189.1263181998,24709.666570386347,0.0,63898.79288858615,21003.216584828395,1539.2750135699616,0.0,0.8847109089074392,2.835266059125183,0.0014959135982669303,348670.829895924,1554205.170543432,4.457514186108864,1554205.170543432,4.457514186108864,0.85,0.09626476865922337,4.027634451161993,1.2697750968160109,1.0,0.0,4.027634451160927,1.2858986152064178,1.2862038601874035,3.1321555241860652,19476.824142928155,1986.0833355863783,4632.441516551485,4632.441516551485,5.247042885989177,4.467713114159852,-3.090567677144292,7.558280791304144,3.1998931394237866,3.1998931394237866,0.9142551826925105,0.0,0.0,0.00023736637308458143,7.867065975229199e-05,0.00015869571333228943,0.0006391683222688565,0.09626476865673822,0.07252896172305937,0.023735806933678855,0.09626461554873414,0.07252896172493176,0.023735806934291618,0.38008295614644994,0.38008295614644994,0.12438583776121813,0.0,2.062891076180904,4.858815952917951,3.410605131648481e-13,0.24725175216445905,5.558602203490182,3.410605131648481e-13,24709.666570386347,21003.216584828395,0.85,1.0538889564490534,0.673496491969116,42257.704602238395,25750.0,0.0,11902.26143392528,-11902.26143392528,0.21536740567314086,1.0768370283657045,9458.216970873898,2444.0444630513803,11902.26143392528,1.476351168528003,0.8157856275497761,1.4510137404944345,1.4508661370069174,1.2684587408717076,0.0002359976765499628,0.0033928403202259164,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54159.96603616368,13847.73856607472,,,,,,,,,,,,,,,,,,3.0,15468.868686354255,1539.2750135699616,0.38008295614644994,0.12438583776121813,6.112874298809886,3.1998931394237866
3374.0,-29.784401941258448,4.383081663451984,35.02365556893058,24.027164792083227,4.6707624808741794,-26.338855131745,-39.97959829922763,1.2252156713609417,-5.47310421979455,-5.473104219794932,39.978205602160365,43102.7827786037,24076.72180938159,24076.72180938159,67179.50458798528,78360.95915158145,78360.95915158145,24076.72180938159,102437.68096096304,102437.68096096304,102437.68096096304,127089.33531191327,92309.64386026583,57051.46748728891,39175.751525529915,24651.65435095022,0.0,63827.40587648013,20953.906198307686,1538.2750135699616,0.0,0.8845702151414223,2.836675838648039,0.0014959135982669303,348163.1751980792,1553593.7311633804,4.462257475333225,1553593.7311633804,4.462257475333225,0.85,0.09623464258387068,4.027634451161993,1.2698635664442555,1.0,0.0,4.027634451160302,1.2859969885354325,1.2863040041199456,3.131915927539531,19481.21117560431,1986.530688421052,4632.441516551485,4632.441516551485,5.197415169378104,4.383081663451984,-3.167502427577432,7.550584091029416,3.1728587927687837,3.1728587927687837,0.9065310836482239,0.0,0.0,0.00023872497722425822,7.903792982519012e-05,0.00015968704739906811,0.0006431610535088248,0.09623464258368304,0.07252961261161438,0.023705029972068664,0.09623460475483284,0.07252961261175579,0.023705029972114895,0.3801190916078203,0.3801190916078203,0.12423524868070202,0.0,1.5979870008117132,5.069675423206377,3.979039320256561e-13,3.979039320256561e-13,5.843532517276742,3.979039320256561e-13,24651.65435095022,20953.906198307686,0.85,1.0525181724914874,0.675302124325982,42257.704602238395,25750.0,0.0,11829.052275562592,-11829.052275562592,0.2149903081011923,1.0749515405059618,9405.594128458903,2423.4581471036886,11829.052275562592,1.6915119721260405,0.8143572276560316,1.4507286029230047,1.4505332567198759,1.268872836151345,0.00023736637308458143,0.0033720859469278637,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54086.75687780099,13920.947724437408,,,,,,,,,,,,,,,,,,3.0,15469.98647992364,1538.2750135699616,0.3801190916078203,0.12423524868070202,6.112874298809886,3.1728587927687837
3375.0,-29.730145876977332,4.301111844552136,35.02071223855038,24.019187909457855,4.650660615395592,-26.292027196012462,-39.93746201796455,1.2125419344309254,-5.499610624327886,-5.499610624328202,39.961617186335644,43163.07408679532,23829.788026377755,23829.788026377755,66992.86211317308,78410.24073115432,78410.24073115432,23829.788026377755,102240.02875753207,102240.02875753207,102240.02875753207,126816.61504779955,92328.88873034614,57081.722085988076,39163.51849373118,24576.586290267485,0.0,63740.104783998664,20890.09834672736,1537.2750135699616,0.0,0.8844938110560422,2.83747219632092,0.0014959135982669303,347802.1856524941,1552878.9376934397,4.464833752496874,1552878.9376934397,4.464833752496874,0.85,0.09619071747364823,4.027634451161993,1.2699377122195439,1.0,0.0,4.027634451161412,1.2860536042975137,1.2863623686366064,3.1317780516326335,19485.27265133321,1986.9448436859896,4632.441516551485,4632.441516551485,5.144109848172955,4.301111844552136,-3.234777326362605,7.535889170914741,3.1464411603288434,3.1464411603288434,0.8989831886653838,0.0,0.0,0.00024007418066354763,7.941557514108281e-05,0.00016065860552246482,0.0006470741344779237,0.09619071747322941,0.07251626105020793,0.023674456423021482,0.09619073453401135,0.07251626105052367,0.023674456423124563,0.3801606979954161,0.3801606979954161,0.1241114440829558,0.0,1.0983791805538772,5.299383089984019,3.410605131648481e-13,3.410605131648481e-13,6.169367799744236,3.410605131648481e-13,24576.586290267485,20890.09834672736,0.85,1.0510315654515676,0.6771729389693597,42257.704602238395,25750.0,0.0,11756.590241603932,-11756.590241603932,0.21459989277481553,1.0729994638740779,9353.288207350915,2403.3020342530153,11756.590241603932,1.9062882233910652,0.8128783817227861,1.4504451199991972,1.450204718187646,1.2692750977384355,0.00023872497722425822,0.0033520412950486,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54014.29484384233,13993.409758396068,,,,,,,,,,,,,,,,,,3.0,15471.092072481037,1537.2750135699616,0.3801606979954161,0.1241114440829558,6.112874298809886,3.1464411603288434
3376.0,-29.67653970070706,4.221736701360264,35.01740583828905,24.011991556640737,4.6315773446642545,-26.24568239161135,-39.89571168841792,1.2007200355682899,-5.524958680156033,-5.524958680156393,39.9451650763013,43222.21118697474,23589.33122112492,23589.33122112492,66811.54240809966,78458.5575641515,78458.5575641515,23589.33122112492,102047.88878527642,102047.88878527642,102047.88878527642,126550.65125104351,92347.84355374753,57111.497176569595,39151.49597464215,24502.762465767097,0.0,63654.25844040925,20827.34809590203,1536.2750135699616,0.0,0.8844228540382062,2.8383786638173345,0.0014959135982669303,347457.2465649473,1552170.2631605067,4.467226625737887,1552170.2631605067,4.467226625737887,0.85,0.09615117454004854,4.027634451161993,1.270009930417873,1.0,0.0,4.027634451161123,1.286106251180439,1.286416751551836,3.1316498519972757,19489.27291503304,1987.3527570610802,4632.441516551485,4632.441516551485,5.092202704954051,4.221736701360264,-3.2996787403507124,7.521415441710976,3.120685401066476,3.120685401066476,0.8916244003047075,0.0,0.0,0.00024141411876773012,7.979140601873672e-05,0.0001616227127489934,0.0006509572059581045,0.09615117454035947,0.07250338660281194,0.023647787937547526,0.09615115751071932,0.07250338660257748,0.023647787937471066,0.380207965154226,0.380207965154226,0.12400906707142548,0.0,0.5754122529731376,5.546306647833944,3.410605131648481e-13,3.410605131648481e-13,6.487514060556805,3.410605131648481e-13,24502.762465767097,20827.34809590203,0.85,1.0496005144831928,0.6790152339523013,42257.704602238395,25750.0,0.0,11685.68596189978,-11685.68596189978,0.2142102406864339,1.0710512034321698,9301.936979741973,2383.7489821578074,11685.68596189978,2.120674525837224,0.8114024268425528,1.4501632687448318,1.4498802925482273,1.2696648657904015,0.00024007418066354763,0.0033327282437677604,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53943.39056413817,14064.31403810022,,,,,,,,,,,,,,,,,,3.0,15472.186188904092,1536.2750135699616,0.380207965154226,0.12400906707142548,6.112874298809886,3.120685401066476
