time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3377.0,-29.623562170565307,4.144888148149475,35.01376617754938,24.005496000777953,4.613417250494765,-26.199810589684827,-39.85434193219987,1.1896656703477722,-5.549217738725076,-5.549217738725464,39.92885476066387,43280.26161628465,23355.276084081866,23355.276084081866,66635.53770036652,78505.9729596785,78505.9729596785,23355.276084081866,101861.24904376037,101861.24904376037,101861.24904376037,126291.60521574621,92366.52666182557,57140.81532140122,39139.67926713816,24430.356171985844,0.0,63570.03543912401,20765.80274618797,1535.2750135699616,0.0,0.8843569747467277,2.839370257379744,0.0014959135982669303,347127.37827523646,1551467.9377331121,4.469448493062846,1551467.9377331121,4.469448493062846,0.85,0.09611530143919401,4.027634451161993,1.270080497977324,1.0,0.0,4.02763445116172,1.286155322759347,1.2864675469269522,3.131530367981539,19493.21583538962,1987.7548230424886,4632.441516551485,4632.441516551485,5.041677482734456,4.144888148149475,-3.3623035789713485,7.507191727120823,3.0955757526111816,3.0955757526111816,0.8844502150317661,0.0,0.0,0.00024274510878740722,8.016543224848844e-05,0.0001625796765389188,0.0006548115062869226,0.09611530142070712,0.07249107336051876,0.023624228060188362,0.09611497906160053,0.07249107337446255,0.023624228064731467,0.3802609584991768,0.3802609584991768,0.12392383212886789,0.0,0.03530693785131689,5.805475116772129,3.979039320256561e-13,3.979039320256561e-13,6.797809758798451,3.979039320256561e-13,24430.356171985844,20765.80274618797,0.85,1.048222440652532,0.6808280240417788,42257.704602238395,25750.0,0.0,11616.550301214618,-11616.550301214618,0.21382604718507228,1.0691302359253616,9251.720862698461,2364.8294385161566,11616.550301214618,2.3346742812596846,0.8099471484283043,1.4498830153332884,1.4495598888692833,1.2700424442203893,0.00024141411876773012,0.003314121009977162,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53874.25490345301,14133.449698785382,,,,,,,,,,,,,,,,,,2.0,15473.269094439474,1535.2750135699616,0.3802609584991768,0.12392383212886789,6.112874298809886,3.0955757526111816
3378.0,-29.57121362559763,4.070502008087907,35.009823982292794,23.999927029386185,4.596445577877473,-26.154387193239522,-39.813315170444525,1.179619145518933,-5.572277347545025,-5.572277347545452,39.9127739506828,43337.06598546091,23127.122328900015,23127.122328900015,66464.18831436093,78552.32724548741,78552.32724548741,23127.122328900015,101679.44957438743,101679.44957438743,101679.44957438743,126038.85712018234,92384.87934189106,57169.61808186272,39128.068066698164,24359.407545794904,0.0,63487.47561249307,20705.496413925666,1534.2750135699616,0.0,0.8842964333099299,2.8404601158891594,0.0014959135982669303,346814.04780171334,1550775.7300336675,4.47149052889664,1550775.7300336675,4.47149052889664,0.8499999999999999,0.09608257920299954,4.027634451161993,1.2701489494880662,1.0,0.0,4.027634451159132,1.2861996919556296,1.2865136271129511,3.1314223416101825,19497.08902156002,1988.1497781158726,4632.441516551485,4632.441516551485,4.992426185256295,4.070502008087907,-3.422608600338566,7.4931106084264725,3.0710960002281937,3.0710960002281937,0.8774560000651982,0.0,0.0,0.00024406693326797712,8.053795754965673e-05,0.0001635289757183204,0.0006586349363663402,0.09608257920267163,0.07247941333765673,0.0236031658650149,0.09608266512699651,0.07247941333790409,0.02360316586509545,0.3803194402666849,0.3803194402666849,0.1238523108414885,0.0,3.979039320256561e-13,6.072570697148478,3.979039320256561e-13,3.979039320256561e-13,7.0989039786761055,3.979039320256561e-13,24359.407545794904,20705.496413925666,0.85,1.0468866130390306,0.6826081139211816,42257.704602238395,25750.0,0.0,11549.21447848824,-11549.21447848824,0.21344879734948274,1.067243986747414,9202.676879248742,2346.537599239498,11549.21447848824,2.5482937805008405,0.8085181717783438,1.4496043230468671,1.4492433752383107,1.2704081431988936,0.00024274510878740722,0.0032961942483249198,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53806.919080726635,14200.78552151176,,,,,,,,,,,,,,,,,,3.0,15474.341192969956,1534.2750135699616,0.3803194402666849,0.1238523108414885,6.112874298809886,3.0710960002281937
3379.0,-29.51947152693921,3.998511958330973,35.005605729031025,23.994961869344138,4.580276662794319,-26.1094288574485,-39.772667654883094,1.170233993303459,-5.594349858114924,-5.594349858115332,39.89685855587038,43392.870687122784,22905.14627038028,22905.14627038028,66298.01695750306,78597.87503170113,78597.87503170113,22905.14627038028,101503.02130208141,101503.02130208141,101503.02130208141,125793.12357379311,92402.99753921223,57197.99319463309,39116.67149397682,24290.102271711698,0.0,63406.773765688515,20646.58693095494,1533.2750135699616,0.0,0.8842403717636789,2.8415988708057034,0.0014959135982669303,346514.33793585096,1550090.872586855,4.473381626343606,1550090.872586855,4.473381626343606,0.85,0.09605240930437203,4.027634451161993,1.2702158915763722,1.0,0.0,4.027634451160833,1.2862409815349978,1.2865566157235917,3.131321819924771,19500.912722024827,1988.539687051626,4632.441516551485,4632.441516551485,4.944508460288451,3.998511958330973,-3.4807997042921106,7.479311662623084,3.04723099488987,3.04723099488987,0.8706374271113914,0.0,0.0,0.0002453799573645148,8.090861686182869e-05,0.00016447134050268612,0.0006624304372374135,0.09605240930470822,0.07246832979688847,0.023584079507819756,0.0960524461005146,0.07246832979663483,0.0235840795077372,0.3803829664626454,0.3803829664626454,0.12379176047825165,0.0,3.979039320256561e-13,6.344612566535716,3.979039320256561e-13,3.979039320256561e-13,7.392559466563796,3.979039320256561e-13,24290.102271711698,20646.58693095494,0.85,1.0455983331134109,0.684357019132932,42257.704602238395,25750.0,0.0,11483.659700451752,-11483.659700451752,0.21307891072381616,1.065394553619081,9154.802339503709,2328.8573609480427,11483.659700451752,2.761540200203318,0.8071170860750613,1.4493271547009297,1.4489307488745469,1.2707622551441287,0.00024406693326797712,0.0032789241889216872,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53741.36430269015,14266.340299548248,,,,,,,,,,,,,,,,,,3.0,15475.402456748456,1533.2750135699616,0.3803829664626454,0.12379176047825165,6.112874298809886,3.04723099488987
3380.0,-29.46832206902336,3.9288542404200943,35.00113723897363,23.99063754072415,4.564973113864427,-26.064917434927647,-39.73238157397134,1.1615684797684533,-5.615423652256538,-5.615423652256954,39.88114283714593,43447.659596046964,22689.087382083555,22689.087382083555,66136.74697813051,78642.51286503505,78642.51286503505,22689.087382083555,101331.60024711861,101331.60024711861,101331.60024711861,125554.05658539757,92420.79539025358,57225.942121264474,39105.392521099006,24222.456338278964,0.0,63327.84885937797,20589.08788753712,1532.2750135699616,0.0,0.8841887315506484,2.8427852965970692,0.0014959135982669303,346228.3788849822,1549414.8317674391,4.475123722547764,1549414.8317674391,4.475123722547764,0.85,0.0960243764589038,4.027634451161993,1.2702811907185243,1.0,0.0,4.027634451161702,1.2862789173477456,1.2865962387263639,3.131229468851756,19504.668815972425,1988.9227020412095,4632.441516551485,4632.441516551485,4.8978680682781555,3.9288542404200943,-3.536909283768216,7.4657635241883105,3.0239648332266746,3.0239648332266746,0.8639899523504785,0.0,0.0,0.00024668433503980655,8.12775357089271e-05,0.00016540679933087945,0.0006661981234414886,0.09602437645699693,0.07245780101064554,0.023566575446351386,0.0960242703207784,0.07245780101208442,0.023566575446819376,0.38045100633995477,0.38045100633995477,0.12373998685432884,0.0,3.979039320256561e-13,6.619042509429789,3.979039320256561e-13,3.979039320256561e-13,7.678352936336978,3.979039320256561e-13,24222.456338278964,20589.08788753712,0.85,1.0443548639239242,0.6860750898475051,42257.704602238395,25750.0,0.0,11419.838767221869,-11419.838767221869,0.21271641016936232,1.063582050846812,9108.070743226,2311.7680239958677,11419.838767221869,2.974420913628215,0.8057439779142515,1.4490514737747981,1.4486218705138711,1.2711050834988837,0.0002453799573645148,0.0032622871864216893,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53677.54336946026,14330.161232778131,,,,,,,,,,,,,,,,,,3.0,15476.453316337394,1532.2750135699616,0.38045100633995477,0.12373998685432884,6.112874298809886,3.0239648332266746
3381.0,-29.417751657056506,3.861467842190709,34.99644365315899,23.98704596506434,4.55061716079247,-26.020832471644294,-39.692434820439644,1.153697975380314,-5.635473950303549,-5.635473950303943,39.86565848252614,43501.39863909838,22478.665516141224,22478.665516141224,65980.0641552396,78686.27984386552,78686.27984386552,22478.665516141224,101164.94536000674,101164.94536000674,101164.94536000674,125321.4494742592,92438.33977181118,57253.45856704439,39094.31244974088,24156.504114252468,0.0,63250.81656399334,20533.028497114596,1531.2750135699616,0.0,0.8841415314513681,2.844018091550981,0.0014959135982669303,345956.48013776296,1548748.961482607,4.476716148996202,1548748.961482607,4.476716148996202,0.8499999999999999,0.09599811755923661,4.027634451161993,1.270344796362333,1.0,0.0,4.027634451163049,1.2863131450138887,1.2866321418401423,3.131146149578146,19508.371417215116,1989.3002622929457,4632.441516551485,4632.441516551485,4.852444534016472,3.861467842190709,-3.5909572583223355,7.452425100513045,3.0012822749207784,3.0012822749207784,0.8575092214059367,0.0,0.0,0.0002479802224304652,8.164488202257375e-05,0.00016633534040789142,0.0006699379474725811,0.09599811755748956,0.07244777913236267,0.0235503384251269,0.0959980921241008,0.07244777913368111,0.023550338425555498,0.3805229834000488,0.3805229834000488,0.12369523462185726,0.0,3.979039320256561e-13,6.893905811030834,3.979039320256561e-13,3.979039320256561e-13,7.956784266121872,3.979039320256561e-13,24156.504114252468,20533.028497114596,0.85,1.0431496024795974,0.6877602693885588,42257.704602238395,25750.0,0.0,11357.702271385013,-11357.702271385013,0.21236119586323393,1.0618059793161698,9062.453512177502,2295.2487592075104,11357.702271385013,3.186943248072243,0.8043984691789164,1.448777244620005,1.4483166532740603,1.271436920277046,0.00024668433503980655,0.0032462607809114093,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53615.406873623404,14392.297728614987,,,,,,,,,,,,,,,,,,3.0,15477.49402809341,1531.2750135699616,0.3805229834000488,0.12369523462185726,6.112874298809886,3.0012822749207784
3382.0,-29.36774811572471,3.796292395423404,34.991548076476604,23.98408540701496,4.537086366555623,-25.977175247885697,-39.65283137569202,1.1465134987165404,-5.654579978728691,-5.654579978729032,39.85039640347525,43554.155053080045,22273.852857214493,22273.852857214493,65828.00791029455,78729.25980728804,78729.25980728804,22273.852857214493,101003.11266450252,101003.11266450252,101003.11266450252,125095.39972823227,92455.66005821337,57280.55530400514,39083.449726898034,24092.28706372974,0.0,63175.73679062777,20478.444004170276,1530.2750135699616,0.0,0.8840983990708783,2.8452792610155093,0.0014959135982669303,345697.5425188434,1548092.861345597,4.478171438725843,1548092.861345597,4.478171438725843,0.85,0.09597330896555456,4.027634451161993,1.270406855219044,1.0,0.0,4.027634451163663,1.2863441747343913,1.2866648355410397,3.1310706187895883,19512.02672496967,1989.67299995102,4632.441516551485,4632.441516551485,4.808231853037133,3.796292395423404,-3.643043588179005,7.439335983602409,2.9791688018556135,2.9791688018556135,0.851191086244461,0.0,0.0,0.00024926774644343946,8.201058577924328e-05,0.00016725716066419617,0.000673650702494653,0.0959733089640503,0.0724381953452208,0.023535113618829512,0.09597326048700242,0.07243819534635618,0.02353511361919839,0.38059831945009415,0.38059831945009415,0.12365609950254666,0.0,3.410605131648481e-13,7.167846404891918,3.410605131648481e-13,3.410605131648481e-13,8.228700655554917,3.410605131648481e-13,24092.28706372974,20478.444004170276,0.85,1.0419824327250307,0.6894126964822573,42257.704602238395,25750.0,0.0,11297.200754862071,-11297.200754862071,0.21201312970455216,1.060065648522761,9017.92137898415,2279.27937587792,11297.200754862071,3.3991144096379955,0.8030800367596674,1.4485044325261114,1.4480150117195316,1.2717580451477888,0.0002479802224304652,0.0032308236963231036,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53554.90535710046,14452.799245137929,,,,,,,,,,,,,,,,,,3.0,15478.524844610845,1530.2750135699616,0.38059831945009415,0.12365609950254666,6.112874298809886,2.9791688018556135
3383.0,-29.31829789885824,3.7332693790811495,34.98647243222856,23.981739940959983,4.52437996984377,-25.933933645801332,-39.61356558194382,1.1400157167867737,-5.672757765640426,-5.672757765640765,39.83536832055907,43605.962514913066,22074.47635045307,22074.47635045307,65680.43886536613,78771.39150329768,78771.39150329768,22074.47635045307,100845.86785375075,100845.86785375075,100845.86785375075,124875.65284040877,92472.68922453535,57307.26023615029,39072.698875983406,24029.78498665802,0.0,63102.48386264143,20425.317238659318,1529.2750135699616,0.0,0.8840592130922298,2.846565687554865,0.0014959135982669303,345451.32635382627,1547447.0257466384,4.4794936585702265,1547447.0257466384,4.4794936585702265,0.85,0.09594969017552499,4.027634451161993,1.2704674381716177,1.0,0.0,4.0276344511606474,1.286372002547164,1.2866943160703739,3.1310028850027947,19515.62059416242,1990.0394726193372,4632.441516551485,4632.441516551485,4.7651926681820065,3.7332693790811495,-3.693217943638186,7.4264873227193355,2.957609988484461,2.957609988484461,0.8450314252812746,0.0,0.0,0.00025054707617406505,8.23746659666345e-05,0.00016817241020743054,0.0006773369930863941,0.09594969017424557,0.07242898952930915,0.023520700644936422,0.09594965487618631,0.07242898953027495,0.023520700645250046,0.3806764699566987,0.3806764699566987,0.12362145807376484,0.0,3.410605131648481e-13,7.439756555984218,3.410605131648481e-13,3.410605131648481e-13,8.494118267001795,3.410605131648481e-13,24029.78498665802,20425.317238659318,0.85,1.0408534632065558,0.6910340107979348,42257.704602238395,25750.0,0.0,11238.28561061745,-11238.28561061745,0.2116720618593138,1.0583603092965692,8974.445359242292,2263.8402513751575,11238.28561061745,3.610941459872577,0.8017881131034615,1.4482330037231044,1.4477168690600306,1.272068735411005,0.00024926774644343946,0.0032159553205262387,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53495.990212855846,14511.71438938255,,,,,,,,,,,,,,,,,,3.0,15479.545990500292,1529.2750135699616,0.3806764699566987,0.12362145807376484,6.112874298809886,2.957609988484461
3384.0,-29.26938889562995,3.672342167146105,34.9812375500918,23.98003425858917,4.5125067656876965,-25.89109588715062,-39.57462046584112,1.1342137572080846,-5.690017376947253,-5.69001737694757,39.820586168903745,43656.80170214359,21880.35627199497,21880.35627199497,65537.15797413856,78812.73927517378,78812.73927517378,21880.35627199497,100693.09554716875,100693.09554716875,100693.09554716875,124662.09252005501,92489.49027622594,57333.55270319472,39062.15285892358,23968.99697288626,0.0,63031.149831809846,20373.64742695332,1528.2750135699616,0.0,0.8840238818603969,2.847873252414983,0.0014959135982669303,345217.6742538185,1546811.9578042163,4.480685877823669,1546811.9578042163,4.480685877823669,0.85,0.09592704578506812,4.027634451161993,1.2705264496104793,1.0,0.0,4.027634451163076,1.2863965849195242,1.2867205400502664,3.1309430531595805,19519.166321588822,1990.4010361936873,4632.441516551485,4632.441516551485,4.723288182660814,3.672342167146105,-3.741523896798183,7.413866063944289,2.9365918658802532,2.9365918658802532,0.839026247394358,0.0,0.0,0.00025181835056226103,8.273724805563103e-05,0.00016908110250663,0.0006809968734961554,0.09592704578536612,0.07242010511288452,0.02350694067248161,0.09592712457578782,0.07242010511265955,0.023506940672408577,0.3807569314754185,0.3807569314754185,0.12359041159740605,0.0,3.410605131648481e-13,7.7088829458731425,3.410605131648481e-13,3.410605131648481e-13,8.753721498280584,3.410605131648481e-13,23968.99697288626,20373.64742695332,0.85,1.0397582488819523,0.6926226448134913,42257.704602238395,25750.0,0.0,11180.909160210369,-11180.909160210369,0.21133783893710714,1.056689194685536,8931.996626288683,2248.9125339216857,11180.909160210369,3.8224313086248545,0.8005221171860121,1.4479629253798143,1.4474221405026662,1.2723692602285879,0.00025054707617406505,0.003201635949035974,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53438.61376244876,14569.090839789631,,,,,,,,,,,,,,,,,,3.0,15480.55771824099,1528.2750135699616,0.3807569314754185,0.12359041159740605,6.112874298809886,2.9365918658802532
3385.0,-29.221004892156994,3.613454685304128,34.97586224852033,23.978861525561683,4.501343581590301,-25.848659167943467,-39.53600308215243,1.1289978580592424,-5.706435378946139,-5.706435378946556,39.8060328546192,43706.77064505366,21691.472043512127,21691.472043512127,65398.242688565784,78853.36922543695,78853.36922543695,21691.472043512127,100544.84126894908,100544.84126894908,100544.84126894908,124454.76162971387,92506.07503543836,57359.47645781796,39051.776197356005,23909.920360764787,0.0,62961.69655812079,20323.43230665007,1527.2750135699616,0.0,0.8839920739989642,2.8491875408111413,0.0014959135982669303,344995.530640627,1546186.9135978557,4.4817592585234935,1546186.9135978557,4.4817592585234935,0.85,0.09590517394805698,4.027634451161993,1.270584126911126,1.0,0.0,4.02763445116241,1.2864184357387238,1.2867440218102901,3.1308898716529434,19522.666402219646,1990.7579450902854,4632.441516551485,4632.441516551485,4.682513954252756,3.613454685304128,-3.7880566895866297,7.401511374890758,2.9161009392449837,2.9161009392449837,0.8331716969271382,0.0,0.0,0.00025308182241386227,8.309823507253581e-05,0.00016998358734132647,0.0006846317525080302,0.09590517728097761,0.07241147484904872,0.02349370243192889,0.09590514670429044,0.07241147233258627,0.023493701615470715,0.3808392541957516,0.3808392541957516,0.12356224108298569,0.0,3.979039320256561e-13,7.974799219527483,3.979039320256561e-13,3.979039320256561e-13,9.008265467282456,3.979039320256561e-13,23909.920360764787,20323.43230665007,0.85,1.0386988639703472,0.6941803196917883,42257.704602238395,25750.0,0.0,11125.02577752436,-11125.02577752436,0.2110103102284348,1.0550515511421743,8890.547539163485,2234.4782383608767,11125.02577752436,4.03359071398556,0.7992814781380109,1.4476941655673126,1.447130749979548,1.272659880358078,0.00025181835056226103,0.0031878467629103658,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53382.730379762754,14624.97422247564,,,,,,,,,,,,,,,,,,2.0,15481.560252009036,1527.2750135699616,0.3808392541957516,0.12356224108298569,6.112874298809886,2.9161009392449837
3386.0,-29.17313933721033,3.5565418267103643,34.97036498901055,23.978287330269836,4.490972360772107,-25.80661044352264,-39.49770012460647,1.1244434677596948,-5.7219860567823275,-5.721986056782742,39.79173593535586,43755.84113304417,21507.54385164336,21507.54385164336,65263.384984687524,78893.21507884475,78893.21507884475,21507.54385164336,100400.75893048811,100400.75893048811,100400.75893048811,124253.24859588282,92522.4035254812,57385.02958241454,39041.5266034074,23852.489665394714,0.0,62894.016268802116,20274.616215585505,1526.2750135699616,0.0,0.8839638253748716,2.8505161172925075,0.0014959135982669303,344785.2258853597,1545573.0671079915,4.482712573136446,1545573.0671079915,4.482712573136446,0.85,0.09588396455964443,4.027634451161993,1.2706403805082664,1.0,0.0,4.027634451161366,1.2864372008159835,1.2867644070698678,3.1308442018057905,19526.112399294285,1991.1093389989737,4632.441516551485,4632.441516551485,4.642809579958639,3.5565418267103643,-3.832831946119201,7.389373772829565,2.896123785834564,2.896123785834564,0.8274639388098753,0.0,0.0,0.00025433749884572047,8.345772051298529e-05,0.00017087977833273518,0.0006882412822198489,0.09588396808482491,0.0724030755238073,0.023480892561017614,0.09588397891975836,0.07240307286190313,0.023480891697741292,0.38092305054791703,0.38092305054791703,0.12353637133811607,0.0,3.979039320256561e-13,8.23707539847237,3.979039320256561e-13,3.979039320256561e-13,9.257510157315323,3.979039320256561e-13,23852.489665394714,20274.616215585505,0.85,1.0376724028206274,0.695707536723947,42257.704602238395,25750.0,0.0,11071.999179609793,-11071.999179609793,0.21071615205555813,1.053580760277791,8851.196584803067,2220.8025948067266,11071.999179609793,4.244427690940931,0.79816724263469,1.4474265506603834,1.446842597149811,1.2729408545261356,0.00025308182241386227,0.0031745694952915265,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53329.70378184819,14678.000820390207,,,,,,,,,,,,,,,,,,2.0,15482.55389858209,1526.2750135699616,0.38092305054791703,0.12353637133811607,6.112874298809886,2.896123785834564
3387.0,-29.125744128644968,3.501509763025999,34.96476253579413,23.97825551396238,4.481310835541951,-25.764914632414015,-39.45967956734819,1.1204813393109838,-5.736732443614017,-5.736732443614412,39.77768285306273,43804.08777666763,21328.42071068434,21328.42071068434,65132.508487351966,78932.38272632891,78932.38272632891,21328.42071068434,100260.80343701325,100260.80343701325,100260.80343701325,124057.4719611615,92538.5289562817,57410.23400662031,39031.4388329571,23796.668524148256,0.0,62828.10735710536,20227.168245526016,1525.2750135699616,0.0,0.8839388572292317,2.851849971128867,0.0014959135982669303,344585.8912437381,1544969.8694390247,4.483555214238912,1544969.8694390247,4.483555214238912,0.85,0.095863291290225,4.027634451161993,1.2706953340349725,1.0,0.0,4.027634451162639,1.2864532023700197,1.2867820195437967,3.1308052587858795,19529.515542341804,1991.4563630130376,4632.441516551485,4632.441516551485,4.6041424666623305,3.501509763025999,-3.875943947018838,7.377453710044836,2.8766441646342855,2.8766441646342855,0.821898332752653,0.0,0.0,0.0002555864881075326,8.381597665594071e-05,0.0001717705114515919,0.0006918288296161472,0.0958632912896136,0.0723948618428579,0.023468429446755694,0.09586328689632395,0.07239486184331963,0.02346842944690537,0.3810079822506517,0.3810079822506517,0.12351234220888704,0.0,3.979039320256561e-13,8.495568919325137,3.979039320256561e-13,3.979039320256561e-13,9.502289590557893,3.979039320256561e-13,23796.668524148256,20227.168245526016,0.85,1.0366778696220904,0.6972052735520408,42257.704602238395,25750.0,0.0,11025.42693143952,-11025.42693143952,0.21052505307152689,1.0526252653576347,8816.830882681941,2208.59604875758,11025.42693143952,4.455048873582696,0.7974433828466929,1.4471590657410294,1.446557639377957,1.2732124851518316,0.00025433749884572047,0.0031617842583605074,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53283.131533677915,14724.57306856048,,,,,,,,,,,,,,,,,,3.0,15483.538771703115,1525.2750135699616,0.3810079822506517,0.12351234220888704,6.112874298809886,2.8766441646342855
3388.0,-29.078837399025037,3.448342641048185,34.95907055639252,23.978770127892517,4.472370045947713,-25.72358541233821,-39.42195492619646,1.117118059922084,-5.750676073686009,-5.750676073686375,39.76387478515922,43851.486622684606,21153.950912472617,21153.950912472617,65005.43753515722,78970.84396080453,78970.84396080453,21153.950912472617,100124.79487327715,100124.79487327715,100124.79487327715,123867.21102081038,92554.44113631317,57435.08380086998,39021.50815049243,23742.416147533237,0.0,62763.92429802567,20181.05372540325,1524.2750135699616,0.0,0.8839171600038963,2.853189703063505,0.0014959135982669303,344397.4911481136,1544377.3618085505,4.4842874919328795,1544377.3618085505,4.4842874919328795,0.85,0.09584302520406737,4.027634451161993,1.2707489319937308,1.0,0.0,4.02763445116153,1.286466410573184,1.2867968285811378,3.1307731146804554,19532.873680522105,1991.798797807825,4632.441516551485,4632.441516551485,4.566479865291466,3.448342641048185,-3.91743087055766,7.365773511605845,2.8576370618006854,2.8576370618006854,0.816467731943053,0.0,0.0,0.00025682816452348437,8.41728489221925e-05,0.00017265531560129186,0.0006953924972920098,0.09584302901755541,0.07238678469988201,0.023456244317673403,0.09584308921830463,0.07238678181969166,0.02345624338437572,0.38109376760337016,0.38109376760337016,0.12348978557217048,0.0,3.410605131648481e-13,8.750175216855155,3.410605131648481e-13,3.410605131648481e-13,9.742775027810183,3.410605131648481e-13,23742.416147533237,20181.05372540325,0.85,1.035713401642766,0.6986734356262044,42257.704602238395,25750.0,0.0,10976.10372486378,-10976.10372486378,0.210262773129161,1.0513138656458052,8780.100120119769,2196.0036047440117,10976.10372486378,4.665439029928038,0.7964498982165191,1.4468926871920846,1.4462755869035566,1.273475212393147,0.0002555864881075326,0.003149465158131907,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53233.808327102175,14773.89627513622,,,,,,,,,,,,,,,,,,2.0,15484.515817736801,1524.2750135699616,0.38109376760337016,0.12348978557217048,6.112874298809886,2.8576370618006854
3389.0,-29.032409755690278,3.397003042461871,34.95330381802772,23.979795025102817,4.464110284892876,-25.6826198378716,-39.384521975275106,1.1143203677413387,-5.763846482416227,-5.763846482416552,39.750317261959594,43898.05937588969,20984.10054834098,20984.10054834098,64882.15992423067,79008.61297207985,79008.61297207985,20984.10054834098,99992.71352042083,99992.71352042083,99992.71352042083,123682.41522167323,92570.12816883884,57459.57457534981,39011.72621498781,23689.70170125241,0.0,62701.427916240216,20136.246446064546,1523.2750135699616,0.0,0.88389856182363,2.854531299859036,0.0014959135982669303,344219.6127762428,1543795.7722443943,4.484915196415396,1543795.7722443943,4.484915196415396,0.85,0.0958231276995505,4.027634451161993,1.2708012546086684,1.0,0.0,4.027634451161722,1.2864769810494916,1.2868089899636106,3.1307473903468526,19536.18430312416,1992.1363873620614,4632.441516551485,4632.441516551485,4.529814456019753,3.397003042461871,-3.9573331686353312,7.354336211097202,2.8391008296090887,2.8391008296090887,0.8111716656025968,0.0,0.0,0.0002580626277689997,8.452834957749364e-05,0.00017353427819150605,0.0006989326373016391,0.09582313161194642,0.07237883811308503,0.023444293498861388,0.09582323193617527,0.07237883515790357,0.023444292541646924,0.38118017238020796,0.38118017238020796,0.1234684069294639,0.0,3.410605131648481e-13,9.0008359372452,3.410605131648481e-13,3.410605131648481e-13,9.97903648226469,3.410605131648481e-13,23689.70170125241,20136.246446064546,0.85,1.034779622736879,0.7001125944776085,42257.704602238395,25750.0,0.0,10926.651282017257,-10926.651282017257,0.20997912237749777,1.0498956118874891,8743.104396308956,2183.5468857083024,10926.651282017257,4.8755549127475835,0.7953754635511281,1.4466274525515637,1.4459965443790876,1.2737291047206232,0.00025682816452348437,0.0031376041427759816,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53184.35588425565,14823.348717982743,,,,,,,,,,,,,,,,,,2.0,15485.484657749234,1523.2750135699616,0.38118017238020796,0.1234684069294639,6.112874298809886,2.8391008296090887
3390.0,-28.986450713659643,3.3474468043489267,34.94747595247808,23.98131515309217,4.456492528041235,-25.642012369758437,-39.347391087189294,1.1120541841399132,-5.776273062624398,-5.7762730626247425,39.73700673653667,43943.89374051685,20818.79111054939,20818.79111054939,64762.68485106624,79045.78694209347,79045.78694209347,20818.79111054939,99864.57805264287,99864.57805264287,99864.57805264287,123503.08262049498,92585.66722065803,57483.774019081065,39002.10355730773,23638.50456785211,0.0,62640.60812515984,20092.72888267429,1522.2750135699616,0.0,0.8838829246658069,2.855869389616407,0.0014959135982669303,344051.84665154945,1543224.939444248,4.4854429774568345,1543224.939444248,4.4854429774568345,0.85,0.09580353711449492,4.027634451161993,1.2708524535363543,1.0,0.0,4.027634451160779,1.2864850732291382,1.2868186633248762,3.1307276974869525,19539.46369558305,1992.4707923279664,4632.441516551485,4632.441516551485,4.494129291468631,3.3474468043489267,-3.9956991199316154,7.343145924280542,2.8210272884372976,2.8210272884372976,0.8060077966963707,0.0,0.0,0.0002592900116297934,8.488235210035575e-05,0.00017440765952943764,0.0007024502980672943,0.09580353711480184,0.07237100022554475,0.02343253688925709,0.09580351957184256,0.0723710002253129,0.02343253688918202,0.3812670030688598,0.3812670030688598,0.1234479706819653,0.0,3.410605131648481e-13,9.247635317355957,3.410605131648481e-13,3.410605131648481e-13,10.211730400664692,3.410605131648481e-13,23638.50456785211,20092.72888267429,0.85,1.0338770134808775,0.7015240601226956,42257.704602238395,25750.0,0.0,10877.957463003955,-10877.957463003955,0.20969145523446447,1.0484572761723225,8706.55923226191,2171.3982307420442,10877.957463003955,5.085384881792854,0.7942858152820625,1.4463633593791851,1.4457204526812912,1.2739743339287006,0.0002580626277689997,0.0031261885947862673,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53135.66206524235,14872.042536996045,,,,,,,,,,,,,,,,,,3.0,15486.445463624072,1522.2750135699616,0.3812670030688598,0.1234479706819653,6.112874298809886,2.8210272884372976
3391.0,-28.940963281317618,3.2995770097087114,34.94162340379103,23.981077211815887,4.446950121897578,-25.60202136993382,-39.310943813156314,1.1080082105136844,-5.790735330698794,-5.79073533069913,39.72463350913453,43990.561765806364,20664.06651764209,20664.06651764209,64654.62828344846,79083.63445654536,79083.63445654536,20664.06651764209,99747.70097418745,99747.70097418745,99747.70097418745,123341.1426550517,92601.29307514918,57508.22038440961,38992.30298971064,23593.441680864253,0.0,62585.74467057489,20054.425428734616,1521.5812057363069,0.0,0.8838532056768102,2.856851335885868,0.0014959135982669303,343856.6784135438,1542694.446543576,4.486446078817274,1542694.446543576,4.486446078817274,0.8500000000000001,0.09578954184164155,4.027634451161993,1.270905980062671,1.0,0.0,4.027634451162045,1.2865015293155488,1.2868366933960613,3.1306876512652075,19542.76140705079,1992.8070653129043,4632.441516551485,4632.441516551485,4.4607290656148395,3.2995770097087114,-4.034808031471735,7.334385041180447,2.803406161677329,2.803406161677329,0.8009731890506655,0.0,0.0,0.0002605100925243138,8.523116933163508e-05,0.00017527892319267873,0.0007059594296134098,0.0957895418393767,0.07236729238679437,0.023422249452582325,0.0957895598421916,0.07236729238850544,0.02342224945313612,0.3813541073394661,0.3813541073394661,0.12342828835063308,0.0,3.410605131648481e-13,9.488880361610597,3.410605131648481e-13,3.410605131648481e-13,10.426388761773183,3.410605131648481e-13,23593.441680864253,20054.425428734616,0.85,1.033056786713385,0.7028846903932234,42257.704602238395,25750.0,0.0,10830.308839183752,-10830.308839183752,0.20940577377559783,1.0470288688779894,8670.699930746301,2159.6089084374516,10830.308839183752,5.2949282847877095,0.7932036885439313,1.4461003917027397,1.445447246313084,1.2742111044406625,0.0002592900116297934,0.0031152046788489904,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53088.01344142215,14919.691160816248,,,,,,,,,,,,,,,,,,3.0,15487.398429440897,1521.5812057363069,0.3813541073394661,0.12342828835063308,6.112874298809886,2.803406161677329
3392.0,-28.895936467601064,3.2533180119830645,34.93577080776408,23.97987978709864,4.436381417702609,-25.562547145906777,-39.27503706710411,1.1029920966610798,-5.806242907458682,-5.806242907458994,39.71292713790806,44037.515381968944,20517.31803071344,20517.31803071344,64554.83341268238,79121.75138842635,79121.75138842635,20517.31803071344,99639.06941913979,99639.06941913979,99639.06941913979,123191.68817792155,92616.96071339092,57532.72470957633,38982.48444868287,23552.61875878176,0.0,62535.103207464635,20019.725944964495,1521.0766095176489,0.0,0.8838155588573275,2.8576069177841106,0.0014959135982669303,343647.5003588175,1542192.6715188369,4.487716831661995,1542192.6715188369,4.487716831661995,0.85,0.09577907603764887,4.027634451161993,1.2709606203855945,1.0,0.0,4.027634451162827,1.286522551598262,1.286859281700338,3.1306364946019922,19546.06793664452,1993.1442374964458,4632.441516551485,4632.441516551485,4.4290506328911174,3.2533180119830645,-4.073923344216954,7.327241356200019,2.786211184968112,2.786211184968112,0.7960603385623177,0.0,0.0,0.0002617230238642717,8.557610857842854e-05,0.00017614691528584317,0.0007094553844711751,0.0957790771255922,0.0723661639376357,0.023412913187956495,0.09577903981273235,0.07236616311563723,0.023412912922011635,0.3814412580455142,0.3814412580455142,0.12340920915223397,0.0,3.410605131648481e-13,9.722877919824782,3.410605131648481e-13,3.410605131648481e-13,10.629013547365219,3.410605131648481e-13,23552.61875878176,20019.725944964495,0.85,1.0322975433256607,0.704204728596535,42257.704602238395,25750.0,0.0,10783.761696366526,-10783.761696366526,0.20912401009229803,1.0456200504614903,8635.58218733215,2148.179509034376,10783.761696366526,5.504188189558784,0.7921364018647653,1.4458385296726026,1.445176940071882,1.2744398732387932,0.0002605100925243138,0.0031046272010112424,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53041.46629860492,14966.238303633474,,,,,,,,,,,,,,,,,,2.0,15488.343479311692,1521.0766095176489,0.3814412580455142,0.12340920915223397,6.112874298809886,2.786211184968112
3393.0,-28.851370492941115,3.2086358957241408,34.929923772790715,23.979464708268665,4.426798245025955,-25.523389659540133,-39.23936215052379,1.0988174122708956,-5.820676780943984,-5.820676780944329,39.701383817600515,44083.46871423531,20373.54928221203,20373.54928221203,64457.017996447335,79159.04503024116,79159.04503024116,20373.54928221203,99532.59431245319,99532.59431245319,99532.59431245319,123044.98393687396,92632.38817652961,57556.8118631386,38972.86257043445,23512.38962442077,0.0,62485.252194855224,19985.531180757655,1520.5286127760062,0.0,0.8837828973731369,2.858415014343271,0.0014959135982669303,343452.8950506873,1541698.0062270574,4.488819364878352,1541698.0062270574,4.488819364878352,0.85,0.09576805382434142,4.027634451161993,1.2710135787492618,1.0,0.0,4.027634451163036,1.2865396424671183,1.2868779282227658,3.1305949060679117,19549.32377920593,1993.4762410411233,4632.441516551485,4632.441516551485,4.39801543298892,3.2086358957241408,-4.111370150952789,7.32000604667693,2.7694223490037233,2.7694223490037233,0.791263528286778,0.0,0.0,0.0002629286606450051,8.592009813498522e-05,0.00017700856251001988,0.0007129257845160172,0.09576805530906586,0.07236453086461934,0.023403524444446513,0.0957680697380376,0.07236452974272772,0.023403524081613693,0.3815281670491254,0.3815281670491254,0.12339061246018135,0.0,3.410605131648481e-13,9.949892388280034,3.410605131648481e-13,3.410605131648481e-13,10.830080705875673,3.410605131648481e-13,23512.38962442077,19985.531180757655,0.85,1.0315556988622423,0.7055019731178257,42257.704602238395,25750.0,0.0,10738.30466885619,-10738.30466885619,0.20884670986665976,1.044233549333299,8601.205082736999,2137.099586119192,10738.30466885619,5.71316881889679,0.7910860222221963,1.4455777526609257,1.4449094656182218,1.274660996254747,0.0002617230238642717,0.0030944360492686737,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52996.00927109458,15011.69533114381,,,,,,,,,,,,,,,,,,2.0,15489.280817703771,1520.5286127760062,0.3815281670491254,0.12339061246018135,6.112874298809886,2.7694223490037233
3394.0,-28.833915298242093,3.2095148188657894,34.92423690480936,23.98504017563539,4.427108517011178,-25.50764690115948,-39.2260060069151,1.1008401199287392,-5.823153048198606,-5.823153048198974,39.694347024281356,44104.04451283246,20307.146986890777,20307.146986890777,64411.19149972324,79180.43058258198,79180.43058258198,20307.146986890777,99487.57756947275,99487.57756947275,99487.57756947275,122979.62175977684,92646.85272797891,57570.466658230194,38973.762299720795,23492.04419030409,0.0,62465.80649002489,19968.237561758473,1520.017907701168,0.0,0.8837959798501769,2.8590817704497593,0.0014959135982669303,343419.517373408,1541396.5177450378,4.488377741411364,1541396.5177450378,4.488377741411364,0.8499999999999999,0.0957595666197152,4.027634451161993,1.2710571382520728,1.0,0.0,4.027634451161743,1.2865291744662244,1.2868680668080215,3.130620378533617,19552.37640696572,1993.7875224430077,4632.441516551485,4632.441516551485,4.383681243321549,3.2095148188657894,-4.13007136009422,7.33958617896001,2.753032107285587,2.753032107285587,0.7865806020815962,0.0,0.0,0.00026340226584673556,8.604921102546823e-05,0.0001773530548212673,0.0007143132736169578,0.0957595666200648,0.07236473203394579,0.023394834586119007,0.09575965271634262,0.0723647320336816,0.0233948345860336,0.3816146150483805,0.3816146150483805,0.12337240177320592,0.0,3.410605131648481e-13,10.147594969397232,3.410605131648481e-13,3.410605131648481e-13,10.934706685452284,3.410605131648481e-13,23492.04419030409,19968.237561758473,0.85,1.0311431984794595,0.7060509899904261,42257.704602238395,25750.0,0.0,5337.382236111373,-5337.382236111373,0.10410015047353005,0.5205007523676504,4276.106394938397,1061.275841172975,5337.382236111373,5.817402988956176,0.7886375035873491,1.4454479971847223,1.444644821304039,1.2748746303831415,0.0002629286606450051,0.003084620590198638,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47595.086838349765,20412.61776388863,,,,,,,,,,,,,,,,,,3.0,15490.210424847206,1520.017907701168,0.3816146150483805,0.12337240177320592,6.112874298809886,2.753032107285587
3395.0,-28.84309241662398,3.254370463372252,34.918962710176274,23.996226593758934,4.4392526662865315,-25.514693214674402,-39.2330710083246,1.1108534642107386,-5.81056457530093,-5.810564575301287,39.694972610657906,44093.404519443015,20367.322659223613,20367.322659223613,64460.727178666624,79176.51675814249,79176.51675814249,20367.322659223613,99543.8394173661,99543.8394173661,99543.8394173661,123050.60692139053,92651.55927219501,57568.44703298465,38981.23582134484,23506.767504024418,0.0,62488.00332536925,19980.752378420755,1519.9030093621352,0.0,0.8838593457750622,2.8591408928680977,0.0014959135982669303,343589.22420885647,1541423.3189279567,4.486238829163562,1541423.3189279567,4.486238829163562,0.85,0.09576076445747062,4.027634451161993,1.271061445078813,1.0,0.0,4.027634451160577,1.2864827179434462,1.2868212775720016,3.1307334292065074,19553.3696854353,1993.888808658951,4632.441516551485,4632.441516551485,4.396671298806941,3.254370463372252,-4.11424638147931,7.368616844851562,2.7503116422595237,2.7503116422595237,0.7858033263598639,0.0,0.0,0.00026315316870509543,8.598089183662225e-05,0.00017717227686847318,0.0007135851661062737,0.09576076184262036,0.07237211229567847,0.02338864954694189,0.09576125962545189,0.07237211427187579,0.023388650185594835,0.38169906733263126,0.38169906733263126,0.12335449989029225,0.0,3.410605131648481e-13,10.28532076782551,3.410605131648481e-13,3.410605131648481e-13,10.862953054129946,3.410605131648481e-13,23506.767504024418,19980.752378420755,0.85,1.0315696413442046,0.7056299157112244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445411929240415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15490.598398231243,1519.9030093621352,0.38169906733263126,0.12335449989029225,6.112874298809886,2.7503116422595237
3396.0,-28.85218895467134,3.298280532280731,34.91419842521805,24.006177763827168,4.452377242172119,-25.52156889644263,-39.23874667435882,1.121757183812618,-5.795779894690838,-5.795779894691218,39.69925353458881,44077.339261450106,20480.79173098168,20480.79173098168,64558.13099243179,79163.63304175196,79163.63304175196,20480.79173098168,99644.42477273365,99644.42477273365,99644.42477273365,123183.70755118635,92647.66054940029,57561.36676856891,38984.77086759042,23539.282778452707,0.0,62524.05364604313,20008.3903616848,1520.2641648145461,0.0,0.8839206323343592,2.858576429535769,0.0014959135982669303,343788.6225054017,1541606.7304334727,4.484170299758103,1541606.7304334727,4.484170299758103,0.85,0.09577118415959092,4.027634451161993,1.2710375371901321,1.0,0.0,4.027634451163138,1.2864320836579461,1.286770312587305,3.130856655649856,19552.546891208145,1993.8049069976134,4632.441516551485,4632.441516551485,4.421165741176618,3.298280532280731,-4.0830807003319185,7.381361232612649,2.760858953050416,2.760858953050416,0.7888168437286903,0.0,0.0,0.0002629064728924944,8.59260439617287e-05,0.00017698042893076572,0.0007128124727429787,0.09577118113999766,0.0723861911516835,0.02338498998831416,0.09577174442239147,0.07238619343396574,0.023384990725625183,0.3817784162551161,0.3817784162551161,0.12333684505062797,0.0,3.979039320256561e-13,10.363516700779087,3.979039320256561e-13,3.979039320256561e-13,10.707121413225082,3.979039320256561e-13,23539.282778452707,20008.3903616848,0.85,1.0325327170548448,0.704966116096338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444595674079983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15490.45341944972,1520.2641648145461,0.3817784162551161,0.12333684505062797,6.112874298809886,2.760858953050416
3397.0,-28.861207806117058,3.341255433594643,34.90991827517292,24.015525821037613,4.4647870609741185,-25.528446132370423,-39.244463202171005,1.1320253870963575,-5.781750142774399,-5.78175014277475,39.703807322480095,44061.78479417585,20593.011842329208,20593.011842329208,64654.79663650506,79151.20169689167,79151.20169689167,20593.011842329208,99744.21353922089,99744.21353922089,99744.21353922089,123316.48186447442,92643.89344139605,57554.47653814935,38988.24100360745,23572.26832525353,0.0,62560.50932886098,20036.4280764655,1520.6674539037858,0.0,0.8839769460535589,2.857955842978032,0.0014959135982669303,343977.9232487086,1541801.8506043672,4.482269780696328,1541801.8506043672,4.482269780696328,0.85,0.0957819424644739,4.027634451161993,1.2710146430926401,1.0,0.0,4.027634451163511,1.2863844291767466,1.2867223311954734,3.1309726391352366,19551.751873228626,1993.723837725281,4632.441516551485,4632.441516551485,4.44539057185102,3.341255433594643,-4.052866351242715,7.394121784837358,2.771195774610095,2.771195774610095,0.7917702213171699,0.0,0.0,0.0002626620942022568,8.587083390000358e-05,0.00017679126030225326,0.0007120505706577028,0.09578193988717833,0.07240014623428614,0.02338179365289218,0.0957824549402023,0.07240014818242647,0.023381794282047428,0.3818501628268817,0.3818501628268817,0.12331938784556323,0.0,3.410605131648481e-13,10.3961273588464,3.410605131648481e-13,3.410605131648481e-13,10.555644141250355,3.410605131648481e-13,23572.26832525353,20036.4280764655,0.85,1.033476186976597,0.7043066827118825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446496807120384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15490.309749056949,1520.6674539037858,0.3818501628268817,0.12331938784556323,6.112874298809886,2.771195774610095
3398.0,-28.87015131650309,3.3833156862424763,34.90609208981158,24.024675296992086,4.476948754522657,-25.535280319531186,-39.250153641309566,1.1420777575509844,-5.767915970183026,-5.767915970183448,39.70845464415492,44046.452507106296,20702.769682260056,20702.769682260056,64749.22218936635,79138.97128711677,79138.97128711677,20702.769682260056,99841.74096937683,99841.74096937683,99841.74096937683,123446.50055791522,92640.19658091906,57547.677800909485,38991.68753334397,23604.7595885384,0.0,62596.44712188237,20064.045650257638,1521.0449104471932,0.0,0.8840318687184968,2.8573408028370424,0.0014959135982669303,344164.66522998956,1542000.9977466757,4.480416363243527,1542000.9977466757,4.480416363243527,0.85,0.09579158775649027,4.027634451161993,1.2709921380272138,1.0,0.0,4.0276344511608455,1.2863377857989746,1.2866753640876432,3.131086170076497,19550.971680427232,1993.644280200398,4632.441516551485,4632.441516551485,4.469083874732165,3.3833156862424763,-4.023147302919627,7.406462989162103,2.781323670726926,2.781323670726926,0.7946639059219789,0.0,0.0,0.00026241996358789856,8.581590836603323e-05,0.00017660405522186532,0.0007112965770264999,0.09579158775681398,0.07241283195661163,0.023378755800202357,0.09579156335603864,0.07241283195636691,0.02337875580012336,0.38191311414201745,0.38191311414201745,0.1233020887481781,0.0,3.979039320256561e-13,10.393858333805497,3.979039320256561e-13,3.979039320256561e-13,10.413401136173832,3.979039320256561e-13,23604.7595885384,20064.045650257638,0.85,1.0343913299630614,0.7036573884352073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447032299009337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15490.16733176783,1521.0449104471932,0.38191311414201745,0.1233020887481781,6.112874298809886,2.781323670726926
3399.0,-28.87901707333176,3.424482527699909,34.90269547335686,24.033859103824966,4.4891506015028275,-25.54204059078002,-39.255771961156256,1.1521741188235355,-5.7542130013818,-5.754213001382114,39.71329996082612,44031.16121608935,20809.97902510645,20809.97902510645,64841.1402411958,79126.71757223422,79126.71757223422,20809.97902510645,99936.69659734068,99936.69659734068,99936.69659734068,123573.68550132457,92636.46092972619,57540.904573065025,38995.062618512406,23636.988903983885,0.0,62632.05152249629,20091.4405683863,1521.4151445790287,0.0,0.8840853519319869,2.8567499022100957,0.0014959135982669303,344349.71462774335,1542208.6500793295,4.478611668798746,1542208.6500793295,4.478611668798746,0.8499999999999999,0.09580034649268031,4.027634451161993,1.2709695977950468,1.0,0.0,4.027634451162639,1.2862909347819456,1.2866281922775542,3.1312002147047435,19550.183301155863,1993.563887887899,4632.441516551485,4632.441516551485,4.492227036381015,3.424482527699909,-3.993866607445217,7.418349135145126,2.791247272665014,2.791247272665014,0.7974992207614325,0.0,0.0,0.00026218014092458926,8.576171080279434e-05,0.00017641843012179492,0.0007105489469784559,0.09580034415796423,0.07242440328846535,0.023375940869498887,0.09580086068713606,0.07242440505349473,0.023375941439185574,0.38196693495817946,0.38196693495817946,0.12328491613693668,0.0,3.410605131648481e-13,10.365081558160512,3.410605131648481e-13,3.410605131648481e-13,10.278331758594334,3.410605131648481e-13,23636.988903983885,20091.4405683863,0.85,1.0352708982860963,0.7030132359671176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447563354778512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15490.026123182894,1521.4151445790287,0.38196693495817946,0.12328491613693668,6.112874298809886,2.791247272665014
