time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3400.0,-28.887808369729658,3.4647702964446516,34.899703287419484,24.042609705962263,4.500826494230135,-25.548786392755783,-39.2614099784754,1.1618045171277582,-5.740985839956807,-5.740985839957154,39.718275425383354,44016.27836018233,20915.467750631684,20915.467750631684,64931.74611081401,79114.83980422263,79114.83980422263,20915.467750631684,100030.30755485431,100030.30755485431,100030.30755485431,123699.53652916492,92632.8583987067,57534.29695414619,38998.40160506722,23669.22897431061,0.0,62667.63057937783,20118.844628164017,1521.7896963696805,0.0,0.8841358541666132,2.85612157960689,0.0014959135982669303,344528.412676638,1542421.9020648934,4.4769076956000005,1542421.9020648934,4.4769076956000005,0.85,0.09580838772000042,4.027634451161993,1.270947847166099,1.0,0.0,4.0276344511613225,1.2862462675318804,1.2865832076762214,3.131308951349136,19549.42301583114,1993.486360360688,4632.441516551485,4632.441516551485,4.514998770281666,3.4647702964446516,-3.965298511706678,7.430068808151329,2.80097146264841,2.80097146264841,0.8002775607566885,0.0,0.0,0.0002619425317756331,8.570735503014535e-05,0.00017623517674548778,0.0007098108693667494,0.0958083856412317,0.07243500744986815,0.023373378191363557,0.09580884227315459,0.07243500902150121,0.0233733786984992,0.38201184172560915,0.38201184172560915,0.12326784471461019,0.0,3.410605131648481e-13,10.316946342085771,3.410605131648481e-13,3.410605131648481e-13,10.151808663231236,3.410605131648481e-13,23669.22897431061,20118.844628164017,0.85,1.03612894744071,0.702376616974998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448089830229862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15489.886174143876,1521.7896963696805,0.38201184172560915,0.12326784471461019,6.112874298809886,2.80097146264841
3401.0,-28.896526039672317,3.504198720105255,34.89709101245457,24.051244847383373,4.512360243993456,-25.55548013484813,-39.26700549256054,1.1713143390429839,-5.727927002302295,-5.727927002302636,39.72334755865513,44001.5418334052,21018.58916072803,21018.58916072803,65020.13099413323,79103.07038479138,79103.07038479138,21018.58916072803,100121.65954551942,100121.65954551942,100121.65954551942,123822.73028977215,92629.27695153053,57527.7483996331,39001.69839099714,23701.070744252735,0.0,62702.76913524987,20145.910132614823,1522.1458046330463,0.0,0.8841851020067635,2.8555028098240722,0.0014959135982669303,344704.9081204815,1542639.3202842162,4.4752461712701574,1542639.3202842162,4.4752461712701574,0.85,0.09581537560002118,4.027634451161993,1.2709263405064126,1.0,0.0,4.027634451162873,1.2862021642426396,1.286538790016079,3.1314163225138123,19548.667180082724,1993.4092865639873,4632.441516551485,4632.441516551485,4.537259474432574,3.504198720105255,-3.937191044372699,7.441389764477954,2.8104990770992404,2.8104990770992404,0.8029997363140687,0.0,0.0,0.0002617071084362059,8.565344051179745e-05,0.00017605366792440845,0.0007090798181857806,0.09581537362745501,0.07244441869893449,0.02337095492852052,0.09581583740085627,0.07244442019035877,0.02337095540966242,0.38204842365748315,0.38204842365748315,0.12325085424341567,0.0,3.410605131648481e-13,10.254831533176343,3.410605131648481e-13,3.410605131648481e-13,10.03345609733151,3.410605131648481e-13,23701.070744252735,20145.910132614823,0.85,1.036957887041397,0.7017479840243399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448611919985834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15489.74742127026,1522.1458046330463,0.38204842365748315,0.12325085424341567,6.112874298809886,2.8104990770992404
3402.0,-28.905174099632877,3.542784338567756,34.89483634227913,24.059630941506498,4.523600226588974,-25.562140596621493,-39.272587770223595,1.1805667234528918,-5.715182365983651,-5.715182365984034,39.72853149332214,43987.05562831617,21119.725784501064,21119.725784501064,65106.78141281723,79091.48216654862,79091.48216654862,21119.725784501064,100211.20795104968,100211.20795104968,100211.20795104968,123943.93762419987,92625.7296699237,57521.30313118634,39004.91837637485,23732.72967315019,0.0,62737.64804952504,20172.82022217766,1522.4987902333553,0.0,0.8842322825470594,2.854875509930533,0.0014959135982669303,344877.22546486877,1542861.5548344848,4.473654509238244,1542861.5548344848,4.473654509238244,0.85,0.09582166557140423,4.027634451161993,1.270905307498761,1.0,0.0,4.027634451162499,1.2861592666851251,1.2864955810892744,3.1315207653423767,19547.91855470414,1993.3329480203886,4632.441516551485,4632.441516551485,4.5590917249664855,3.542784338567756,-3.9096572005593275,7.452441539127084,2.8198346020642635,2.8198346020642635,0.8056670291612181,0.0,0.0,0.0002614737574875807,8.559968476680087e-05,0.00017587407272077983,0.0007083564743563826,0.09582166377243113,0.07245294459477875,0.023368719177652385,0.09582211612768247,0.07245294595502368,0.023368719616380554,0.3820774655354699,0.3820774655354699,0.12323392853312672,0.0,3.979039320256561e-13,10.18295639095038,3.979039320256561e-13,3.979039320256561e-13,9.921909605878398,3.979039320256561e-13,23732.72967315019,20172.82022217766,0.85,1.0377625466836435,0.7011269468309177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449129672673389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15489.60985033675,1522.4987902333553,0.3820774655354699,0.12323392853312672,6.112874298809886,2.8198346020642635
3403.0,-28.913754994847153,3.5805446438575235,34.892917680682636,24.06785044530409,4.534623130995717,-25.568762310011035,-39.27814472755415,1.1896304460344354,-5.702679979470304,-5.702679979470695,39.73380307758468,43972.758707775436,21218.76336522636,21218.76336522636,65191.5220730018,79080.0987833403,79080.0987833403,21218.76336522636,100298.86214856667,100298.86214856667,100298.86214856667,124062.9552416703,92622.27222317806,57514.93214710635,39008.155640079676,23764.093093103627,0.0,62772.2487331833,20199.479129138082,1522.8425229208626,0.0,0.8842778611004254,2.8542498830819585,0.0014959135982669303,345046.3331308567,1543087.5717275464,4.472116998682435,1543087.5717275464,4.472116998682435,0.85,0.09582726082859004,4.027634451161993,1.270884628905915,1.0,0.0,4.0276344511614575,1.286117252338922,1.2864532581991244,3.1316230645669134,19547.188888253662,1993.2585427494264,4632.441516551485,4632.441516551485,4.580470857411318,3.5805446438575235,-3.882634832774552,7.463179476632075,2.82898159483396,2.82898159483396,0.8082804556668457,0.0,0.0,0.0002612424082579539,8.554620382033504e-05,0.00017569620443761883,0.0007076400859313542,0.09582725916229304,0.07246062980556522,0.02336662935672782,0.09582768552380647,0.07246063106555027,0.023366629763039774,0.38209984183358636,0.38209984183358636,0.12321705463156223,0.0,3.979039320256561e-13,10.104558993623186,3.979039320256561e-13,3.979039320256561e-13,9.816929521490692,3.979039320256561e-13,23764.093093103627,20199.479129138082,0.85,1.0385404918358387,0.7005127201143283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449643325971806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15489.473383334218,1522.8425229208626,0.38209984183358636,0.12321705463156223,6.112874298809886,2.82898159483396
3404.0,-28.922258423448092,3.617496300103892,34.8913146767186,24.075854604039364,4.545403950763969,-25.575338502034757,-39.28367147510869,1.1984840292228114,-5.690441728144265,-5.690441728144673,39.73915517846098,43958.67563883423,21315.801250435583,21315.801250435583,65274.47688926982,79068.823937953,79068.823937953,21315.801250435583,100384.62518838859,100384.62518838859,100384.62518838859,124179.77666299063,92618.7940345034,57508.6457348672,39011.27588848467,23795.15147460204,0.0,62806.42736308671,20225.878753411733,1523.1800220151313,0.0,0.884321751962047,2.8536275616097297,0.0014959135982669303,345211.93116034346,1543317.0663386544,4.470636519285937,1543317.0663386544,4.470636519285937,0.85,0.09583232752182233,4.027634451161993,1.2708642448345198,1.0,0.0,4.027634451161667,1.2860762211472299,1.2864119216649652,3.1317229763949657,19546.454844385156,1993.1836911060514,4632.441516551485,4632.441516551485,4.601418317808283,3.617496300103892,-3.8561370872635017,7.473633387367394,2.837943927493986,2.837943927493986,0.8108411221411389,0.0,0.0,0.0002610133335893493,8.549304424987394e-05,0.00017552028933947534,0.000706931564221592,0.09583232599315886,0.07246764263812915,0.02336468335502971,0.09583278141859886,0.07246764379409247,0.023364683727729853,0.382116442067569,0.382116442067569,0.1232002221769773,0.0,3.979039320256561e-13,10.021956450068785,3.979039320256561e-13,3.979039320256561e-13,9.716957097187617,3.979039320256561e-13,23795.15147460204,20225.878753411733,0.85,1.039296129867652,0.6999072783539685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450153024298205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15489.337973596772,1523.1800220151313,0.382116442067569,0.1232002221769773,6.112874298809886,2.837943927493986
3405.0,-28.930694489337142,3.6536547945971676,34.890007184586516,24.083590506948553,4.555846170147294,-25.58188787267528,-39.28920105155555,1.2070395534855038,-5.678509002890451,-5.678509002890763,39.74455327953017,43944.89981635727,21410.980660806916,21410.980660806916,65355.88047716419,79057.83435029526,79057.83435029526,21410.980660806916,100468.81501110218,100468.81501110218,100468.81501110218,124294.7211723385,92615.43701545396,57502.50248151644,39014.37170437502,23825.906161236308,0.0,62840.27786561133,20252.02023705086,1523.5102334615867,0.0,0.884363869002534,2.852998979138973,0.0014959135982669303,345373.4551500121,1543548.5595407432,4.469215964702055,1543548.5595407432,4.469215964702055,0.85,0.09583695015292662,4.027634451161993,1.270844499259256,1.0,0.0,4.027634451162226,1.2860365856120446,1.2863719837390941,3.1318194958234256,19545.7463723958,1993.1114470686523,4632.441516551485,4632.441516551485,4.621964591308178,3.6536547945971676,-3.8301929555418286,7.483847750138996,2.8467252515347363,2.8467252515347363,0.8133500718670675,0.0,0.0,0.00026078625642531533,8.543988802613401e-05,0.00017534636839918133,0.0007062310742506853,0.09583695015312545,0.07247408844324979,0.023362861709875653,0.09583700710702692,0.07247408844309944,0.023362861709827182,0.38212811407310854,0.38212811407310854,0.12318342287997604,0.0,3.410605131648481e-13,9.937068004598984,3.410605131648481e-13,3.410605131648481e-13,9.622281060190687,3.410605131648481e-13,23825.906161236308,20252.02023705086,0.85,1.040031691408696,0.6993110359940921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450658154871405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15489.203829743972,1523.5102334615867,0.38212811407310854,0.12318342287997604,6.112874298809886,2.8467252515347363
3406.0,-28.93906014354702,3.689039321486387,34.888977780374425,24.091366363596194,4.566327287041881,-25.58837006430699,-39.29465959137303,1.2156372076853323,-5.666664688551634,-5.666664688552023,39.75003504278585,43931.13710094647,21503.85677329269,21503.85677329269,65434.99387423916,79046.84912745883,79046.84912745883,21503.85677329269,100550.70590075152,100550.70590075152,100550.70590075152,124406.89631536088,92612.07132046067,57496.35929347667,39017.45780776,23856.190414609366,0.0,62873.64822236937,20277.76185241796,1523.8292213858415,0.0,0.8844052028342101,2.8524053458102614,0.0014959135982669303,345533.8410775063,1543783.6673877342,4.467821914558725,1543783.6673877342,4.467821914558725,0.85,0.09584117615754895,4.027634451161993,1.2708247020328423,1.0,0.0,4.027634451160265,1.285996750790498,1.2863318491614957,3.131916506543442,19545.03606941796,1993.0390163223897,4632.441516551485,4632.441516551485,4.642013654454239,3.689039321486387,-3.8046236597302174,7.4936629812166045,2.855328891207048,2.855328891207048,0.815808254630585,0.0,0.0,0.0002605612542448752,8.53874446450971e-05,0.0001751738095997781,0.0007055360704853578,0.09584117483424372,0.07248003745142587,0.02336113738281785,0.09584160713826027,0.07248003845217679,0.02336113770537216,0.3821356497494817,0.3821356497494817,0.12316665010904168,0.0,3.979039320256561e-13,9.85091541363039,3.979039320256561e-13,3.979039320256561e-13,9.530868453474739,3.979039320256561e-13,23856.190414609366,20277.76185241796,0.85,1.0407379836272728,0.6987209799815072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451159317042328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15489.070751943213,1523.8292213858415,0.3821356497494817,0.12316665010904168,6.112874298809886,2.855328891207048
3407.0,-28.947358692415055,3.7236628647125865,34.88820899716339,24.09878228735181,4.576384746874305,-25.59483417549911,-39.30012598922474,1.223860229843772,-5.655213833396033,-5.655213833396392,39.7555653864864,43917.7014523714,21595.17481285631,21595.17481285631,65512.87626522771,79036.12237820997,79036.12237820997,21595.17481285631,100631.29719106627,100631.29719106627,100631.29719106627,124517.5729847856,92608.76566543928,57490.344739136905,39020.46769589152,23886.27579371932,0.0,62906.743489610846,20303.33442466142,1524.1520943476344,0.0,0.8844442998514651,2.851798768738243,0.0014959135982669303,345688.95470743824,1544020.8862349715,4.46650338464444,1544020.8862349715,4.46650338464444,0.85,0.09584534205398057,4.027634451161993,1.2708054773649202,1.0,0.0,4.02763445116128,1.2859586702252497,1.2862934718631232,3.1320092506989425,19544.33843739543,1992.9678776539827,4632.441516551485,4632.441516551485,4.661726378130801,3.7236628647125865,-3.7796688646942127,7.503331729406799,2.8637593148096245,2.8637593148096245,0.8182169470884642,0.0,0.0,0.00026033823358047266,8.533495558476753e-05,0.00017500327799570514,0.0007048492315217816,0.0958453409011899,0.07248578029140818,0.023359560609781733,0.09584576571480231,0.0724857811632385,0.02335956089074207,0.3821397430787312,0.3821397430787312,0.12314989855896087,0.0,3.410605131648481e-13,9.764481176202708,3.410605131648481e-13,3.410605131648481e-13,9.442473797493392,3.410605131648481e-13,23886.27579371932,20303.33442466142,0.85,1.0414285119694244,0.6981398021282803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451656328876308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15488.938803520898,1524.1520943476344,0.3821397430787312,0.12314989855896087,6.112874298809886,2.8637593148096245
3408.0,-28.955597100016156,3.7575424762751783,34.88768344706958,24.106088862195634,4.586296373993322,-25.601258735236065,-39.30556325996292,1.2319580090948972,-5.643923993532837,-5.643923993533248,39.7611111783848,43904.40839401339,21684.446612490374,21684.446612490374,65588.85500650377,79025.54348121225,79025.54348121225,21684.446612490374,100709.99009370263,100709.99009370263,100709.99009370263,124625.82703035857,92605.52454404935,57484.38945637148,39023.483430753186,23915.836936655942,0.0,62939.32036740913,20328.46139615755,1524.4602560180144,0.0,0.8844824903179404,2.8512126502343498,0.0014959135982669303,345841.94074773614,1544258.7953857172,4.465215502917067,1544258.7953857172,4.465215502917067,0.85,0.09584919978186132,4.027634451161993,1.2707865252392367,1.0,0.0,4.027634451161673,1.285921175207388,1.2862556825835993,3.132100574137006,19543.65442467907,1992.8981277683072,4632.441516551485,4632.441516551485,4.680997382268706,3.7575424762751783,-3.7551385583873618,7.51268103466254,2.872019149218672,2.872019149218672,0.8205768997767634,0.0,0.0,0.0002601170031020969,8.528277579221943e-05,0.00017483422730987748,0.0007041683571555495,0.09584919869545981,0.07249115715086335,0.023358041544596465,0.09584958020628497,0.07249115797251283,0.023358041809348494,0.3821410080086693,0.3821410080086693,0.12313316398556289,0.0,3.979039320256561e-13,9.678361094520255,3.979039320256561e-13,3.979039320256561e-13,9.357250436891036,3.979039320256561e-13,23915.836936655942,20328.46139615755,0.85,1.0420966515626153,0.6975672463210727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452149386009576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15488.807920587122,1524.4602560180144,0.3821410080086693,0.12313316398556289,6.112874298809886,2.872019149218672
3409.0,-28.96376530067092,3.7906919308287614,34.88738478597522,24.11310231490063,4.595860125365931,-25.60765483985854,-39.3109955714084,1.2397496645536332,-5.632946513801642,-5.632946513802051,39.76666814107225,43891.4022714083,21772.06545357003,21772.06545357003,65663.46772497833,79015.18670245034,79015.18670245034,21772.06545357003,100787.25215602037,100787.25215602037,100787.25215602037,124732.29404738767,92602.33655458404,57478.55212354256,39026.427145601636,23945.041891367284,0.0,62971.46903696892,20353.28560766219,1524.7647869636623,0.0,0.8845190057308997,2.8506257290512975,0.0014959135982669303,345990.74504343775,1544497.211544767,4.463984177816264,1544497.211544767,4.463984177816264,0.85,0.09585299706423227,4.027634451161993,1.2707681170990694,1.0,0.0,4.027634451161964,1.2858851127535786,1.2862193289012978,3.132188413424638,19542.981625029952,1992.8295212972782,4632.441516551485,4632.441516551485,4.699911564081169,3.7906919308287614,-3.7311491253386895,7.521841056167451,2.880112270147908,2.880112270147908,0.8228892200422594,0.0,0.0,0.0002598978288763386,8.52306730432788e-05,0.00017466715583305977,0.000703495454319712,0.09585299706448691,0.07249638108356167,0.02335661598092524,0.09585294994938681,0.07249638108336909,0.02335661598086318,0.38213997165511515,0.38213997165511515,0.12311644299351117,0.0,3.979039320256561e-13,9.593028880318627,3.979039320256561e-13,3.979039320256561e-13,9.274398704214548,3.979039320256561e-13,23945.041891367284,20353.28560766219,0.85,1.0427494979739,0.6970045790997951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452638901480577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15488.6779658651,1524.7647869636623,0.38213997165511515,0.12311644299351117,6.112874298809886,2.880112270147908
3410.0,-28.97186908938384,3.8231286674493252,34.887298431013534,24.12010682690891,4.605407064068518,-25.613994689236034,-39.316377381887264,1.247532663920827,-5.622069834972592,-5.622069834972994,39.77225433278823,43878.46839831923,21857.591605532325,21857.591605532325,65736.06000385155,79004.86187549632,79004.86187549632,21857.591605532325,100862.45348102864,100862.45348102864,100862.45348102864,124836.14969811786,92599.14753707199,57472.75405989535,39029.32608575182,23973.69621708923,0.0,63003.02230284105,20377.641784525844,1525.057528157537,0.0,0.8845548783874913,2.85007337958311,0.0014959135982669303,346138.2325236662,1544736.9097894141,4.462774593048739,1544736.9097894141,4.462774593048739,0.85,0.0958566537216832,4.027634451161993,1.2707497573131694,1.0,0.0,4.027634451160654,1.285849088992093,1.2861830163758259,3.132276163386355,19542.308608419804,1992.760892702381,4632.441516551485,4632.441516551485,4.718373999420442,3.8231286674493252,-3.7075272001501016,7.530655867599426,2.8880415930653642,2.8880415930653642,0.8251547408758183,0.0,0.0,0.0002596805510801852,8.517908367580014e-05,0.00017450146740438508,0.0007028281218962229,0.09585665372082984,0.0725014110757796,0.02335524264505023,0.09585666382988887,0.07250141107642505,0.023355242645258144,0.3821370846586733,0.3821370846586733,0.12309973286653646,0.0,3.979039320256561e-13,9.50853777662553,3.979039320256561e-13,3.979039320256561e-13,9.193034281777614,3.979039320256561e-13,23973.69621708923,20377.641784525844,0.85,1.0433794697637429,0.6964502145215434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453124276456482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15488.549143008648,1525.057528157537,0.3821370846586733,0.12309973286653646,6.112874298809886,2.8880415930653642
3411.0,-28.97990908560819,3.8548658919124987,34.887410527594156,24.126867215987318,4.614662485560938,-25.620306277004673,-39.32174675920976,1.2550596769571003,-5.611494535842553,-5.611494535842888,39.777861966639996,43865.76242802138,21941.533064419145,21941.533064419145,65807.29549244052,78994.72936420824,78994.72936420824,21941.533064419145,100936.26242862738,100936.26242862738,100936.26242862738,124938.29418000713,92596.00703071362,57467.040094525604,39032.185484653346,24002.031751379753,0.0,63034.2172360331,20401.726988672788,1525.3517183865445,0.0,0.8845890976079103,2.8495246505270115,0.0014959135982669303,346281.680635523,1544977.5563759187,4.46162082135115,1544977.5563759187,4.46162082135115,0.85,0.09586042829825588,4.027634451161993,1.270731851947494,1.0,0.0,4.027634451160261,1.2858142629043257,1.2861479042624642,3.132361000619636,19541.64582970019,1992.69330808178,4632.441516551485,4632.441516551485,4.736494348827315,3.8548658919124987,-3.6844279322661846,7.539293824178683,2.8958111618306157,2.8958111618306157,0.8273746176658902,0.0,0.0,0.00025946514901577033,8.512764225398293e-05,0.0001743375067617874,0.0007021677483634619,0.09586042829854122,0.07250646065330495,0.023353967645236264,0.0958604042442013,0.07250646065308912,0.02335396764516676,0.3821327112871493,0.3821327112871493,0.12308303143162336,0.0,3.410605131648481e-13,9.425037236811022,3.410605131648481e-13,3.410605131648481e-13,9.112849346254336,3.410605131648481e-13,24002.031751379753,20401.726988672788,0.85,1.043993221110743,0.6959039764667023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445360585452912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15488.421338264743,1525.3517183865445,0.3821327112871493,0.12308303143162336,6.112874298809886,2.8958111618306157
3412.0,-28.987886463840553,3.8859186489610655,34.887707170422246,24.13349146898838,4.623741760768374,-25.62657911150728,-39.32709085112435,1.262434408435064,-5.601106490393136,-5.601106490393526,39.78346178576323,43853.2257679712,22023.669154171992,22023.669154171992,65876.8949221432,78984.75900124454,78984.75900124454,22023.669154171992,101008.42815541654,101008.42815541654,101008.42815541654,125038.29693585767,92592.93209766163,57461.39886438805,39035.03692585953,24029.86878044113,0.0,63064.90570630066,20425.388463374962,1525.6363046874771,0.0,0.8846223638641756,2.848993894003301,0.0014959135982669303,346422.63419985457,1545217.8958774009,4.460499238008651,1545217.8958774009,4.460499238008651,0.85,0.09586415354673854,4.027634451161993,1.2707142048375686,1.0,0.0,4.0276344511625615,1.2857801484508222,1.2861135063491744,3.132444108749622,19540.996889701815,1992.627134618021,4632.441516551485,4632.441516551485,4.75422497520638,3.8859186489610655,-3.661756227082349,7.5476748760434145,2.903423772322755,2.903423772322755,0.8295496492350729,0.0,0.0,0.0002592515872194744,8.507647159202922e-05,0.00017417511562744516,0.0007015136962362217,0.09586415354701368,0.072511417483867,0.02335273606314668,0.09586403555350004,0.07251141748365889,0.023352736063079655,0.3821271525823658,0.3821271525823658,0.12306633695035954,0.0,3.979039320256561e-13,9.342596055911145,3.979039320256561e-13,3.979039320256561e-13,9.034232701009557,3.979039320256561e-13,24029.86878044113,20425.388463374962,0.85,1.0445888118653224,0.6953665477944245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454083671790645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15488.294541370735,1525.6363046874771,0.3821271525823658,0.12306633695035954,6.112874298809886,2.903423772322755
3413.0,-28.995801979455923,3.916301273460292,34.8881757683125,24.13996868943798,4.632647083438485,-25.632813656815664,-39.33241349933667,1.2696587607979117,-5.59092330141425,-5.590923301414633,39.789064193704114,43840.871113689056,22104.085060092802,22104.085060092802,65944.95617378186,78974.89795853298,78974.89795853298,22104.085060092802,101078.98301862579,101078.98301862579,101078.98301862579,125136.23659990879,92589.87108875944,57455.84424391436,39037.807605383416,24057.253581282996,0.0,63095.06118666641,20448.665544090545,1525.9158627537233,0.0,0.8846545485486258,2.8484807568334394,0.0014959135982669303,346560.8518284932,1545458.3747678415,4.459414173914431,1545458.3747678415,4.459414173914431,0.85,0.09586793074823476,4.027634451161993,1.270696918736212,1.0,0.0,4.027634451163043,1.285746736653687,1.2860798136240705,3.1325255093739566,19540.350888283756,1992.561260806061,4632.441516551485,4632.441516551485,4.771584267414062,3.916301273460292,-3.6395214855046816,7.555822758964974,2.9108827971855935,2.9108827971855935,0.8316807991958839,0.0,0.0,0.00025903984156636805,8.502553451734845e-05,0.0001740143070490196,0.0007008660180657126,0.09586793074852765,0.07251636973282827,0.023351561015699376,0.09586782008384617,0.07251636973260672,0.023351561015628037,0.38212065421172225,0.38212065421172225,0.12304964803201515,0.0,3.979039320256561e-13,9.26116499261559,3.979039320256561e-13,3.979039320256561e-13,8.956394964508263,3.979039320256561e-13,24057.253581282996,20448.665544090545,0.85,1.045168273609943,0.6948383960510961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454557797337313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15488.16873092396,1525.9158627537233,0.38212065421172225,0.12304964803201515,6.112874298809886,2.9108827971855935
3414.0,-29.00365567638731,3.9460268707599946,34.888803724811126,24.146224313322477,4.641285220562591,-25.639019324727638,-39.337719907611586,1.2766488687897508,-5.5809907161007,-5.580990716101096,39.794643707752336,43828.719661466115,22182.928324033815,22182.928324033815,66011.64798549993,78965.2216411334,78965.2216411334,22182.928324033815,101148.1499651672,101148.1499651672,101148.1499651672,125232.35836549787,92586.86148402598,57450.35950390084,39040.5577556946,24084.20840033066,0.0,63124.76615602526,20471.57714028106,1526.1904416790694,0.0,0.8846855091978657,2.8479753108278305,0.0014959135982669303,346695.7096983884,1545697.8990708324,4.458370426376284,1545697.8990708324,4.458370426376284,0.85,0.09587175948495122,4.027634451161993,1.2706799595756455,1.0,0.0,4.027634451160185,1.2857144203292825,1.2860472189981111,3.1326042451405978,19539.7157353039,1992.496493226933,4632.441516551485,4632.441516551485,4.78860407514597,3.9460268707599946,-3.61775573285624,7.563782603616234,2.918191419991129,2.918191419991129,0.8337689771403226,0.0,0.0,0.0002588299070372772,8.497478091674154e-05,0.00017385512612053564,0.0007002248954741826,0.09587175888889563,0.0725213257758596,0.023350433113036032,0.09587141179307983,0.07252132622674066,0.023350433258210557,0.38211341042807145,0.38211341042807145,0.12303296356400631,0.0,3.979039320256561e-13,9.18078270402259,3.979039320256561e-13,3.979039320256561e-13,8.879668829533443,3.979039320256561e-13,24084.20840033066,20471.57714028106,0.85,1.0457329508728663,0.6943189231487182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455028275375856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15488.043893879007,1526.1904416790694,0.38211341042807145,0.12303296356400631,6.112874298809886,2.918191419991129
3415.0,-29.011450032506996,3.9751117421008124,34.889580746949356,24.15254423338922,4.649975337095968,-25.645166277348117,-39.3429716938175,1.2836915819367307,-5.5711238354595025,-5.57112383545991,39.80024246387187,43816.60122232978,22259.815439101876,22259.815439101876,66076.41666143166,78955.59565142164,78955.59565142164,22259.815439101876,101215.41109052351,101215.41109052351,101215.41109052351,125326.03387018955,92583.8997123912,57444.90528329794,39043.327143436945,24110.62277966604,0.0,63153.949923102984,20494.029362716134,1526.4562527686032,0.0,0.8847160496001366,2.8475083759347193,0.0014959135982669303,346829.7162706481,1545938.2776258555,4.4573408941103665,1545938.2776258555,4.4573408941103665,0.85,0.09587561186802701,4.027634451161993,1.2706630075583236,1.0,0.0,4.027634451160813,1.2856818556060867,1.2860143781613727,3.132683590112046,19539.090677116495,1992.4327550301578,4632.441516551485,4632.441516551485,4.805201611195447,3.9751117421008124,-3.596307517813192,7.571419259914004,2.9253524772989725,2.9253524772989725,0.8358149935139921,0.0,0.0,0.0002586217136624764,8.492457732567792e-05,0.00017369713633679846,0.0006995885703782711,0.09587561186564945,0.07252627332147403,0.02334933854417542,0.0958756978309145,0.07252627332327256,0.02334933854475444,0.38210557965230457,0.38210557965230457,0.12301628265626591,0.0,3.979039320256561e-13,9.101252737170057,3.979039320256561e-13,3.979039320256561e-13,8.80338689976412,3.979039320256561e-13,24110.62277966604,20494.029362716134,0.85,1.0462752803567648,0.6938061875097504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455495107839098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15487.920031417832,1526.4562527686032,0.38210557965230457,0.12301628265626591,6.112874298809886,2.9253524772989725
3416.0,-29.01918582192614,4.003566304375819,34.89049578245922,24.158520565275126,4.65827255950091,-25.651299861207328,-39.348232246097155,1.2903865987821397,-5.561609314260977,-5.561609314261324,39.80581744134131,43804.77555214999,22335.452526999186,22335.452526999186,66140.22807914918,78946.16947438351,78946.16947438351,22335.452526999186,101281.6220013827,101281.6220013827,101281.6220013827,125418.36903221588,92580.9548095619,57439.560887328575,39045.993246925915,24136.74703083318,0.0,63182.74027775909,20516.2349762082,1526.7260741715152,0.0,0.8847448439382821,2.8470340948450916,0.0014959135982669303,346958.9758059373,1546177.6633371566,4.456370266097315,1546177.6633371566,4.456370266097315,0.85,0.09587967521467197,4.027634451161993,1.2706465912843123,1.0,0.0,4.027634451162555,1.2856509178324997,1.2859831669156636,3.1327589746929507,19538.469178955413,1992.3693798550385,4632.441516551485,4632.441516551485,4.821529305269309,4.003566304375819,-3.57539966924168,7.578965973617499,2.9323697916047196,2.9323697916047196,0.8378199404584913,0.0,0.0,0.00025841523715946813,8.487431742109062e-05,0.0001735409197383775,0.0006989593870246275,0.09587967521505464,0.07253135816814599,0.023348317046908658,0.09587979369314177,0.0725313581678565,0.023348317046815472,0.38209727740217136,0.38209727740217136,0.12299960459674025,0.0,3.410605131648481e-13,9.022609806097478,3.410605131648481e-13,3.410605131648481e-13,8.727550440815492,3.410605131648481e-13,24136.74703083318,20516.2349762082,0.85,1.0468084763083811,0.6933028760636024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455958441354972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15487.79709596102,1526.7260741715152,0.38209727740217136,0.12299960459674025,6.112874298809886,2.9323697916047196
3417.0,-29.02686270119553,4.031404860076778,34.89153763039403,24.164386430662148,4.666431125269989,-25.657394275903656,-39.353463671263285,1.2969626999781405,-5.552230194485503,-5.552230194485908,39.81134225647445,43793.08707772809,22409.37331588487,22409.37331588487,66202.46039361296,78936.8575647046,78936.8575647046,22409.37331588487,101346.23088058946,101346.23088058946,101346.23088058946,125508.51878504663,92578.04429185267,57434.27380487652,39048.633874417945,24162.28790445717,0.0,63210.92177887511,20537.944718788596,1526.9820236364908,0.0,0.8847731133925697,2.8465813919918586,0.0014959135982669303,347086.43286511704,1546414.9227529461,4.455417372519156,1546414.9227529461,4.455417372519156,0.8500000000000001,0.09588364078441894,4.027634451161993,1.270630437661894,1.0,0.0,4.027634451162351,1.2856205350583136,1.2859525130400125,3.1328330104647137,19537.85493749859,1992.306744657818,4632.441516551485,4632.441516551485,4.837486503783649,4.031404860076778,-3.5548564341358615,7.5862612942126395,2.939245437461181,2.939245437461181,0.8397844107031947,0.0,0.0,0.00025821048313379375,8.48243630657943e-05,0.00017338612006799944,0.0006983359105391843,0.09588364078370737,0.0725363516867389,0.023347289096968475,0.09588368287471237,0.07253635168727719,0.02334728909714174,0.38208859876607115,0.38208859876607115,0.12298292881578639,0.0,3.979039320256561e-13,8.94482436987721,3.979039320256561e-13,3.979039320256561e-13,8.652894493360975,3.979039320256561e-13,24162.28790445717,20537.944718788596,0.85,1.0473262931555225,0.6928088666532244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456418321303344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15487.675073978575,1526.9820236364908,0.38208859876607115,0.12298292881578639,6.112874298809886,2.939245437461181
3418.0,-29.03448257613523,4.058640520934467,34.892697029747744,24.170151783060305,4.674454514547223,-25.663450952570063,-39.35866628363726,1.3034228908761107,-5.543029687709861,-5.543029687710254,39.816850957157435,43781.5284222953,22481.720697079098,22481.720697079098,66263.24911937439,78927.68626152116,78927.68626152116,22481.720697079098,101409.40695860026,101409.40695860026,101409.40695860026,125596.80668070039,92575.1964193629,57429.038579708074,39051.28648850536,24187.399722100134,0.0,63238.68621060549,20559.289763785113,1527.2342398506473,0.0,0.8848005098043782,2.8461456171061283,0.0014959135982669303,347211.49839084706,1546651.5175423794,4.454493945938834,1546651.5175423794,4.454493945938834,0.85,0.09588768701793969,4.027634451161993,1.2706144933914767,1.0,0.0,4.027634451161655,1.285590693238739,1.2859224024156763,3.13290573146211,19537.253916813705,1992.2454576041468,4632.441516551485,4632.441516551485,4.8531040525288915,4.058640520934467,-3.5347073627127465,7.593347883647214,2.9459826789382637,2.9459826789382637,0.8417093368395039,0.0,0.0,0.00025800739726913045,8.477471079323093e-05,0.0001732326864758995,0.0006977179361176771,0.09588768662689742,0.07254139210036681,0.023346294526530614,0.0958878083021057,0.07254139239619946,0.023346294621740236,0.382079618613931,0.382079618613931,0.12296625485768997,0.0,3.979039320256561e-13,8.867859484619373,3.979039320256561e-13,3.979039320256561e-13,8.578825044413179,3.979039320256561e-13,24187.399722100134,20559.289763785113,0.85,1.047827731567606,0.6923219163106662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445687472663673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15487.553974303144,1527.2342398506473,0.382079618613931,0.12296625485768997,6.112874298809886,2.9459826789382637
3419.0,-29.04204826170358,4.085285858145314,34.89396510630859,24.17578351395207,4.682319773151704,-25.66947461308718,-39.3638521322049,1.3097461244237063,-5.534018575000687,-5.534018575001026,39.82233634667337,43770.137406244714,22552.559534698346,22552.559534698346,66322.69694094306,78918.61447633863,78918.61447633863,22552.559534698346,101471.17401103697,101471.17401103697,101471.17401103697,125683.25191059876,92572.36238082047,57423.88531027494,39053.863411717255,24212.077899561784,0.0,63265.941311279035,20580.266214627514,1527.482831980525,0.0,0.8848270044462809,2.845725014836959,0.0014959135982669303,347334.02371763857,1546887.138320034,4.453600950932348,1546887.138320034,4.453600950932348,0.8499999999999999,0.0958918111891512,4.027634451161993,1.2705988282570613,1.0,0.0,4.027634451160305,1.2855614910434068,1.2858929336365248,3.1329768970389926,19536.65581567263,1992.1844682610915,4632.441516551485,4632.441516551485,4.868395953649747,4.085285858145314,-3.5149566297599115,7.600242487905225,2.9525844447304608,2.9525844447304608,0.8435955556372745,0.0,0.0,0.0002578059012219015,8.472524524455338e-05,0.00017308065597734814,0.0006971056128440843,0.09589181084646159,0.07254648072154884,0.02334533012491275,0.09589211498291156,0.07254648098080858,0.023345330208342622,0.38207039517209324,0.38207039517209324,0.1229495823578795,0.0,3.410605131648481e-13,8.79162473552276,3.410605131648481e-13,3.410605131648481e-13,8.505103855059076,3.410605131648481e-13,24212.077899561784,20580.266214627514,0.85,1.0483159748564284,0.6918436128356694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445732777004281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15487.433760718479,1527.482831980525,0.38207039517209324,0.1229495823578795,6.112874298809886,2.9525844447304608
3420.0,-29.049554605502017,4.111351993114575,34.89533247992188,24.181170563120418,4.689897787768179,-25.675473532002172,-39.369026106409706,1.315816714268316,-5.525255690403526,-5.525255690403922,39.82776588057577,43758.95693414357,22622.063803688594,22622.063803688594,66381.02073783216,78909.71529405584,78909.71529405584,22622.063803688594,101531.77909774444,101531.77909774444,101531.77909774444,125768.12016927399,92569.56090608548,57418.80254617297,39056.39817768056,24236.341071529547,0.0,63292.739249210106,20600.889910800113,1527.726846718738,0.0,0.8848524130499802,2.845306844141941,0.0014959135982669303,347453.2064101104,1547120.386579569,4.452744594198541,1547120.386579569,4.452744594198541,0.85,0.0958959736149493,4.027634451161993,1.2705835631443185,1.0,0.0,4.027634451161376,1.2855334699553045,1.2858646484966139,3.133045187304245,19536.064586862365,1992.1241797007506,4632.441516551485,4632.441516551485,4.883399762924386,4.111351993114575,-3.4956466815485903,7.606998674663165,2.9590535223239574,2.9590535223239574,0.8454438635211307,0.0,0.0,0.00025760612885757984,8.467591954719286e-05,0.00017293020931038696,0.000696499668665169,0.0958959736153528,0.07255158938991879,0.02334438422543401,0.09589609406372251,0.07255158938961352,0.023344384225335777,0.3820609700835009,0.3820609700835009,0.12293291102469779,0.0,3.979039320256561e-13,8.716173719568815,3.979039320256561e-13,3.979039320256561e-13,8.432262897758335,3.979039320256561e-13,24236.341071529547,20600.889910800113,0.85,1.0487936140109562,0.691374041528621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445777761829882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15487.314378731722,1527.726846718738,0.3820609700835009,0.12293291102469779,6.112874298809886,2.9590535223239574
3421.0,-29.057005765739007,4.136852393994652,34.89679091434197,24.186510184686654,4.697404201037036,-25.68142998447319,-39.374166797474004,1.3218284197714276,-5.516604112319101,-5.5166041123195,39.833154063987415,43747.87976572832,22689.951894390764,22689.951894390764,66437.83166011909,78900.91408782128,78900.91408782128,22689.951894390764,101590.86598221204,101590.86598221204,101590.86598221204,125850.94974169222,92566.80595926926,57413.77163717701,39058.927024546945,24260.08375948019,0.0,63319.01078402714,20621.07119555816,1527.9610557006786,0.0,0.884877391224902,2.8449116892163238,0.0014959135982669303,347570.9067385174,1547351.8847364679,4.451902776490332,1547351.8847364679,4.451902776490332,0.85,0.09590008296171684,4.027634451161993,1.2705684832064437,1.0,0.0,4.02763445116135,1.2855057225697057,1.2858366392101934,3.1331128134620942,19535.483177396793,1992.0648924349084,4632.441516551485,4632.441516551485,4.898054689588783,4.136852393994652,-3.4766652820681516,7.613517676062804,2.96539228280326,2.96539228280326,0.8472549379437886,0.0,0.0,0.00025740796615282514,8.462693744001834e-05,0.00017278102871280682,0.0006958988237509103,0.09590008295980804,0.07255665026785438,0.023343432691953662,0.09590018247265919,0.07255665026929856,0.023343432692418283,0.3820513804008161,0.3820513804008161,0.1229162406248191,0.0,3.979039320256561e-13,8.64146042998425,3.979039320256561e-13,3.979039320256561e-13,8.360253094917482,3.979039320256561e-13,24260.08375948019,20621.07119555816,0.85,1.0492556790997547,0.6909122430062373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458223964452608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15487.195933368905,1527.9610557006786,0.3820513804008161,0.1229162406248191,6.112874298809886,2.96539228280326
3422.0,-29.064401120446547,4.161797269780086,34.89833232344155,24.19161113156008,4.704618787615842,-25.687365446595553,-39.379307558387495,1.3275831136558804,-5.508215246771897,-5.508215246772309,39.83848880140716,43737.04723146198,22756.61490574775,22756.61490574775,66493.66213720973,78892.32843457395,78892.32843457395,22756.61490574775,101648.9433403217,101648.9433403217,101648.9433403217,125932.4252976654,92564.12565460331,57408.844451050056,39061.423559503615,24283.481957343698,0.0,63344.90551684731,20640.959663742142,1528.1940687205522,0.0,0.8849012008496706,2.8445146703408666,0.0014959135982669303,347685.0628884827,1547581.1124305958,4.451100371047492,1547581.1124305958,4.451100371047492,0.85,0.0959042674614259,4.027634451161993,1.2705538274673747,1.0,0.0,4.0276344511636095,1.2854791767252849,1.2858098338714181,3.1331775139464,19534.91752055934,1992.007211490095,4632.441516551485,4632.441516551485,4.912445159736931,4.161797269780086,-3.4581276123297937,7.6199248821098795,2.9716038237239406,2.9716038237239406,0.8490296639211259,0.0,0.0,0.00025721142642012656,8.457798085801143e-05,0.00017263344556211514,0.0006953044127687735,0.09590426724200045,0.07256176176371047,0.023342505478289973,0.09590400233215009,0.0725617619297294,0.02334250553169651,0.3820416534975799,0.3820416534975799,0.1228995709715828,0.0,3.979039320256561e-13,8.567586361790006,3.979039320256561e-13,3.979039320256561e-13,8.289183922193104,3.979039320256561e-13,24283.481957343698,20640.959663742142,0.85,1.0497081271914592,0.690458796561463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458667055165277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15487.078343305307,1528.1940687205522,0.3820416534975799,0.1228995709715828,6.112874298809886,2.9716038237239406
3423.0,-29.071743707012423,4.186200869420476,34.89995021015472,24.19675989020618,4.711890739503362,-25.693247565446907,-39.38439083341507,1.3333945979377892,-5.499865727932615,-5.4998657279329946,39.8438002234718,43726.20670233778,22821.568043153136,22821.568043153136,66547.77474549093,78883.70440781814,78883.70440781814,22821.568043153136,101705.27245097127,101705.27245097127,101705.27245097127,126011.59084999698,92561.40933858918,57403.91163310858,39063.88633942288,24306.318399025706,0.0,63370.20473844859,20660.370639171848,1528.4170119142857,0.0,0.8849248867977031,2.84415329915278,0.0014959135982669303,347798.71283620584,1547809.3637885621,4.450302162324262,1547809.3637885621,4.450302162324262,0.8499999999999999,0.09590839245980262,4.027634451161993,1.2705390640301628,1.0,0.0,4.0276344511627755,1.2854523628553105,1.2857827624271978,3.133242870405257,19534.34426381521,1991.9487555704761,4632.441516551485,4632.441516551485,4.926466521296124,4.186200869420476,-3.439853472629921,7.626054342050397,2.977690281909205,2.977690281909205,0.8507686519740585,0.0,0.0,0.0002570164258036263,8.452959746723823e-05,0.00017248682833638805,0.0006947138921793012,0.09590839245923061,0.07256682383304743,0.023341568626183178,0.09590837498138084,0.07256682383348023,0.023341568626322393,0.3820318179218071,0.3820318179218071,0.12288290191566044,0.0,3.979039320256561e-13,8.494312614875241,3.979039320256561e-13,3.979039320256561e-13,8.218211191414412,3.979039320256561e-13,24306.318399025706,20660.370639171848,0.85,1.0501429657700696,0.6900120787491758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445910685287718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.961622840474,1528.4170119142857,0.3820318179218071,0.12288290191566044,6.112874298809886,2.977690281909205
3424.0,-29.079027255075623,4.210073131536776,34.901638430058625,24.201731790695362,4.718945334833934,-25.69909838334911,-39.38946129111571,1.3390164630032253,-5.491759926385441,-5.491759926385766,39.84908559226688,43715.57130553361,22885.328546043474,22885.328546043474,66600.89985157708,78875.24439359317,78875.24439359317,22885.328546043474,101760.57293963664,101760.57293963664,101760.57293963664,126089.44834068719,92558.74478048562,57399.07169200422,39066.303431646,24328.875401050547,0.0,63395.17883269655,20679.544090892963,1528.6438657096762,0.0,0.8849474030199405,2.8437941574553176,0.0014959135982669303,347909.0733140147,1548036.520799259,4.449543399525074,1548036.520799259,4.449543399525074,0.8499999999999999,0.09591267344448473,4.027634451161993,1.2705247143516316,1.0,0.0,4.027634451164191,1.2854264345861521,1.2857565790101855,3.1333060708827767,19533.78193016366,1991.8914134963172,4632.441516551485,4632.441516551485,4.940230430168483,4.210073131536776,-3.4219992634834697,7.632072395020245,2.9836550299170224,2.9836550299170224,0.8524728656905778,0.0,0.0,0.0002568231276314661,8.448136156058637e-05,0.00017234176607087973,0.0006941296344011763,0.09591267328437672,0.07257199933245179,0.02334067395192494,0.09591293795473582,0.07257199945359687,0.023340673990887864,0.38202188257811726,0.38202188257811726,0.12286623333758921,0.0,3.410605131648481e-13,8.421666790168842,3.410605131648481e-13,3.410605131648481e-13,8.147566524526155,3.410605131648481e-13,24328.875401050547,20679.544090892963,0.85,1.0505672683303033,0.6895724897456551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459543537662953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.84571298559,1528.6438657096762,0.38202188257811726,0.12286623333758921,6.112874298809886,2.9836550299170224
3425.0,-29.086264696370527,4.233424748657385,34.90338971427135,24.20652718227359,4.72578148975729,-25.70492949246708,-39.39452455434946,1.344446285749837,-5.483845524451908,-5.483845524452249,39.85429983747391,43705.10803366272,22947.80594552712,22947.80594552712,66652.91397918985,78866.95446018927,78866.95446018927,22947.80594552712,101814.7604057164,101814.7604057164,101814.7604057164,126165.76200354977,92556.14346189285,57394.29703494516,39068.7182521641,24351.001597833365,0.0,63419.71984999746,20698.35135815836,1528.86359293064,0.0,0.8849691857690417,2.843440135247963,0.0014959135982669303,348016.85441349394,1548260.6457186916,4.448809378292742,1548260.6457186916,4.448809378292742,0.8500000000000001,0.0959168999481532,4.027634451161993,1.2705106784263624,1.0,0.0,4.027634451164311,1.2854014038717254,1.2857312951317124,3.1333670859783225,19533.23294270448,1991.8354323550325,4632.441516551485,4632.441516551485,4.953717356934942,4.233424748657385,-3.404520227381567,7.637944976038952,2.9895001637711403,2.9895001637711403,0.8541429039346115,0.0,0.0,0.00025663118572132526,8.443321948406457e-05,0.00017219796623726069,0.0006935504612372209,0.09591689981311827,0.0725771298825427,0.023339769930575568,0.09591714353505555,0.07257712998471885,0.023339769963434343,0.3820118566648764,0.3820118566648764,0.12284956514179889,0.0,3.410605131648481e-13,8.349739886434179,3.410605131648481e-13,3.410605131648481e-13,8.07811047560216,3.410605131648481e-13,24351.001597833365,20698.35135815836,0.85,1.0509808957977054,0.6891406669256119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459976736036544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.730741115824,1528.86359293064,0.3820118566648764,0.12284956514179889,6.112874298809886,2.9895001637711403
