time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3426.0,-29.093450302586433,4.256266246528884,34.90519720487567,24.211139988061063,4.732403903151846,-25.710735265039958,-39.39957220628855,1.3496888656053982,-5.476116822483675,-5.476116822484073,39.859440372743144,43694.80671673556,23009.02025542023,23009.02025542023,66703.82697215579,78858.79088528738,78858.79088528738,23009.02025542023,101867.8111407076,101867.8111407076,101867.8111407076,126240.50032579659,92553.5612573585,57389.577088806815,39071.09352061298,24372.689185088977,0.0,63443.78270570196,20716.78580732563,1529.0761016808538,0.0,0.8849902744273305,2.843092086084873,0.0014959135982669303,348122.13188499544,1548481.626357381,4.44809876916683,1548481.626357381,4.44809876916683,0.8499999999999999,0.09592105953960867,4.027634451161993,1.2704969293298198,1.0,0.0,4.027634451163797,1.2853772478242078,1.2857068880891962,3.1334259712311514,19532.687989114274,1991.7798625539074,4632.441516551485,4632.441516551485,4.9669316219557516,4.256266246528884,-3.3874080708497116,7.643674317378595,2.9952280234884183,2.9952280234884183,0.8557794352824052,0.0,0.0,0.000256440749226872,8.438525108234647e-05,0.00017205549814452553,0.0006929766518387294,0.09592105954002676,0.07258220664296965,0.023338852897057116,0.09592101923986564,0.07258220664265329,0.023338852896955385,0.382001753479984,0.382001753479984,0.1228328972518333,0.0,3.979039320256561e-13,8.278584200637226,3.979039320256561e-13,3.979039320256561e-13,8.009646986669452,3.979039320256561e-13,24372.689185088977,20716.78580732563,0.85,1.051384771327023,0.6887169215527958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44604072165977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.616450133379,1529.0761016808538,0.382001753479984,0.1228328972518333,6.112874298809886,2.9952280234884183
3427.0,-29.100587272035387,4.278610402982271,34.90705603777213,24.215793061908357,4.739065286860472,-25.716493461891982,-39.404574561025925,1.3549714766146523,-5.46844325426764,-5.468443254268,39.86455161823136,43684.53011717429,23068.70122559453,23068.70122559453,66753.23134276882,78850.63277976902,78850.63277976902,23068.70122559453,101919.33400536355,101919.33400536355,101919.33400536355,126313.22651588033,92550.98025945497,57384.87759644567,39073.44740334366,24393.892510516787,0.0,63467.33991386045,20734.80863393927,1529.2815324173364,0.0,0.8850111810175706,2.84277291740575,0.0014959135982669303,348226.6830813976,1548701.371526216,4.4473943174659265,1548701.371526216,4.4473943174659265,0.85,0.09592516578674544,4.027634451161993,1.2704831621004273,1.0,0.0,4.0276344511625615,1.2853529023271346,1.285682293380296,3.133485320545004,19532.14329017384,1991.7243187198321,4632.441516551485,4632.441516551485,4.979814886636172,4.278610402982271,-3.370556015945452,7.649166418927724,3.000840916594083,3.000840916594083,0.8573831190268809,0.0,0.0,0.0002562517305724994,8.433773799675248e-05,0.0001719139925757469,0.0006924067191348853,0.09592516567716683,0.07258724027671229,0.023337925400454543,0.09592540258445788,0.0725872403596313,0.02333792542711414,0.3819915873137226,0.3819915873137226,0.12281622960652751,0.0,3.410605131648481e-13,8.208050596817202,3.410605131648481e-13,3.410605131648481e-13,7.941472171998612,3.410605131648481e-13,24393.892510516787,20734.80863393927,0.85,1.0517729502034916,0.6882993706127292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460834638136748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.502956332308,1529.2815324173364,0.3819915873137226,0.12281622960652751,6.112874298809886,3.000840916594083
3428.0,-29.10767136056332,4.300465006528765,34.908960546382524,24.220157623663567,4.7453851226389245,-25.72223811011406,-39.40958945369346,1.3599518721896622,-5.461065193175216,-5.4610651931756165,39.86960039511211,43674.537010957974,23127.447574420745,23127.447574420745,66801.98458537873,78842.6895917931,78842.6895917931,23127.447574420745,101970.13716621384,101970.13716621384,101970.13716621384,126384.9885112381,92548.45497819013,57380.30239735488,39075.725089816944,24414.85134502426,0.0,63490.576434841205,20752.62364327062,1529.4900022738725,0.0,0.8850307859269728,2.8424420341577736,0.0014959135982669303,348327.23128418066,1548918.4541531831,4.446733746433702,1548918.4541531831,4.446733746433702,0.85,0.09592936656069506,4.027634451161993,1.2704699163278566,1.0,0.0,4.027634451160635,1.2853299696649614,1.2856591138406421,3.1335412277143515,19531.610349783856,1991.6699739242104,4632.441516551485,4632.441516551485,4.992496395645259,4.300465006528765,-3.3541487444183806,7.654613750947146,3.00634184753507,3.00634184753507,0.8589548135814485,0.0,0.0,0.0002560642393445676,8.429013064504415e-05,0.00017177410869952348,0.0006918433180158458,0.09592936655921984,0.07259234317038464,0.023337023388835195,0.09592943730429282,0.07259234317150098,0.02333702338919408,0.38198136106488223,0.38198136106488223,0.12279956215694952,0.0,3.979039320256561e-13,8.138275205204081,3.979039320256561e-13,3.979039320256561e-13,7.874119052610183,3.979039320256561e-13,24414.85134502426,20752.62364327062,0.85,1.0521558999221867,0.6878900690999405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446125919039781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.390197367595,1529.4900022738725,0.38198136106488223,0.12279956215694952,6.112874298809886,3.00634184753507
3429.0,-29.114705811730772,4.321841883684054,34.91090510984568,24.224477901030355,4.751647017136165,-25.72794392613877,-39.41456788508219,1.36488513154435,-5.4537639509917994,-5.453763950992177,39.874576743448095,43664.609599831354,23184.774741365345,23184.774741365345,66849.3843411967,78834.80194979558,78834.80194979558,23184.774741365345,102019.57669116092,102019.57669116092,102019.57669116092,126454.86072145219,92545.94153188486,57375.74918192121,39077.991499959615,24435.284030291266,0.0,63513.27553025088,20769.991425747576,1529.6862146211527,0.0,0.8850502554746638,2.842131309261397,0.0014959135982669303,348426.7550373695,1549132.445070612,4.446077755723622,1549132.445070612,4.446077755723622,0.85,0.09593339198115904,4.027634451161993,1.2704568046284836,1.0,0.0,4.027634451160439,1.2853072555596783,1.285636154771748,3.1335966040339414,19531.079907067324,1991.6158838203999,4632.441516551485,4632.441516551485,5.004871547439356,4.321841883684054,-3.338011324507412,7.659853208191466,3.0117323369432327,3.0117323369432327,0.8604949534123522,0.0,0.0,0.0002558781868755388,8.424289399729783e-05,0.00017163529287824098,0.000691284218631682,0.09593339197984484,0.07259731136559865,0.023336080614246187,0.0959333661007342,0.07259731136659317,0.023336080614565866,0.38197108572578325,0.38197108572578325,0.12278289486395381,0.0,3.979039320256561e-13,8.069224577946272,3.979039320256561e-13,3.979039320256561e-13,7.8077953971808824,3.979039320256561e-13,24435.284030291266,20769.991425747576,0.85,1.0525261653267568,0.6874879186326052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461680620408757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.278259885019,1529.6862146211527,0.38197108572578325,0.12278289486395381,6.112874298809886,3.0117323369432327
3430.0,-29.12169131075849,4.342750994963815,34.91288559407533,24.2287156515755,4.757794119354455,-25.73361716107965,-39.41952211372552,1.3697199696757718,-5.44661966339379,-5.4466196633941095,39.87951273042171,43654.79581495526,23240.906646428717,23240.906646428717,66895.70246138397,78827.04502301045,78827.04502301045,23240.906646428717,102067.95166943916,102067.95166943916,102067.95166943916,126523.33637299978,92543.49255568338,57371.243347628755,39080.27689783847,24455.384703560612,0.0,63535.661601399086,20787.07699802652,1529.881500849295,0.0,0.8850690586293978,2.84182970386523,0.0014959135982669303,348524.1609410891,1549344.7224587495,4.445444236276734,1549344.7224587495,4.445444236276734,0.8500000000000001,0.09593744080089185,4.027634451161993,1.2704438478825617,1.0,0.0,4.027634451161104,1.2852850001440896,1.285613656340844,3.133650863979947,19530.563070249955,1991.5631811321864,4632.441516551485,4632.441516551485,5.016988679379999,4.342750994963815,-3.3222023441665995,7.664953339130415,3.017015136562626,3.017015136562626,0.8620043247321788,0.0,0.0,0.000255693552347681,8.419591128202685e-05,0.00017149764106565412,0.0006907298074490424,0.09593744080130709,0.07260229568481022,0.023335145116496862,0.09593746984246006,0.07260229568449598,0.023335145116395863,0.3819607685665872,0.3819607685665872,0.12276622769622392,0.0,3.410605131648481e-13,8.000915315982013,3.410605131648481e-13,3.410605131648481e-13,7.742119971689476,3.410605131648481e-13,24455.384703560612,20787.07699802652,0.85,1.052884329450516,0.68709122899877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462099120623508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15486.167080667943,1529.881500849295,0.3819607685665872,0.12276622769622392,6.112874298809886,3.017015136562626
3431.0,-29.128630618319168,4.363202257450354,34.914897747987084,24.23285033963623,4.763823175836948,-25.73926067008671,-39.4244525587186,1.3744532275056283,-5.439621117278534,-5.439621117278945,39.88439669846642,43645.08547448325,23295.84850161517,23295.84850161517,66940.93397609841,78819.34906168595,78819.34906168595,23295.84850161517,102115.19756330112,102115.19756330112,102115.19756330112,126590.30491064033,92541.03791593891,57366.77432833602,39082.515097336545,24475.10734733922,0.0,63557.62244467577,20803.841245238338,1530.0735614089942,0.0,0.885087296315697,2.8415387647960006,0.0014959135982669303,348619.6005198496,1549554.7843562763,4.444829785949021,1549554.7843562763,4.444829785949021,0.85,0.09594146221752853,4.027634451161993,1.2704310905979947,1.0,0.0,4.027634451161087,1.285263218316191,1.285591633352276,3.133703971112277,19530.045038187192,1991.5103565628624,4632.441516551485,4632.441516551485,5.028848916576768,4.363202257450354,-3.3067092731508123,7.669911530601166,3.0221924549381605,3.0221924549381605,0.8634835585537601,0.0,0.0,0.0002555102602108194,8.414917816139273e-05,0.00017136108204942666,0.0006901797976506678,0.09594146219400962,0.07260725800362611,0.02333420419038352,0.0959416676532348,0.07260725802142469,0.023334204196103835,0.3819504168937232,0.3819504168937232,0.12274956062870665,0.0,3.979039320256561e-13,7.93328735385461,3.979039320256561e-13,3.979039320256561e-13,7.6769090564527005,3.979039320256561e-13,24475.10734733922,20803.841245238338,0.85,1.0532321915340317,0.6867010406576246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462514731326288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15486.056647643698,1530.0735614089942,0.3819504168937232,0.12274956062870665,6.112874298809886,3.0221924549381605
3432.0,-29.13552031778177,4.3832046589086735,34.91693708330601,24.236835340876155,4.769663378703198,-25.74487835951096,-39.429374936129875,1.3790214203372464,-5.432802707972144,-5.43280270797254,39.88921318324723,43635.5584570347,23349.711825002796,23349.711825002796,66985.2702820375,78811.81188692135,78811.81188692135,23349.711825002796,102161.52371192415,102161.52371192415,102161.52371192415,126656.0123819641,92538.64578856374,57362.392358292076,39084.726033635176,24494.48867003995,0.0,63579.21470367513,20820.315369533957,1530.262239929591,0.0,0.8851048479635387,2.841249735717673,0.0014959135982669303,348712.6032950096,1549761.9648466879,4.444238465151186,1549761.9648466879,4.444238465151186,0.85,0.09594544106016326,4.027634451161993,1.270418666847982,1.0,0.0,4.02763445116121,1.285242207057754,1.2855703829759786,3.133755201194545,19529.540198859402,1991.4588772781126,4632.441516551485,4632.441516551485,5.040476332313193,4.3832046589086735,-3.2915554168601835,7.674760075768857,3.0272665041132063,3.0272665041132063,0.8649332868894876,0.0,0.0,0.0002553283981312165,8.410254542703088e-05,0.00017122585270418564,0.000689635143280967,0.09594544105541186,0.07261218701818606,0.0233332540372258,0.09594564117088768,0.07261218702178156,0.023333254038381702,0.38194003340260696,0.38194003340260696,0.12273289364135952,0.0,3.979039320256561e-13,7.866428157728876,3.979039320256561e-13,3.979039320256561e-13,7.612748568594725,3.979039320256561e-13,24494.48867003995,20820.315369533957,0.85,1.0535718409583548,0.6863179839576156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446292761630508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.946907138541,1530.262239929591,0.38194003340260696,0.12273289364135952,6.112874298809886,3.0272665041132063
3433.0,-29.14236286447078,4.402767105749937,34.91899886748312,24.240641632955544,4.775299058006834,-25.750474006327224,-39.43428596304727,1.3834101998633066,-5.426156493369888,-5.426156493370314,39.89394608257246,43626.190752078684,23402.50637904842,23402.50637904842,67028.6971311271,78804.37942815809,78804.37942815809,23402.50637904842,102206.8858072065,102206.8858072065,102206.8858072065,126720.3652464416,92536.25675084158,57358.06807476216,39086.876306754915,24513.479439235092,0.0,63600.355745990004,20836.45752334983,1530.444662128397,0.0,0.88512181385796,2.8409631159762405,0.0014959135982669303,348803.27608909603,1549965.5703137123,4.443666893535138,1549965.5703137123,4.443666893535138,0.85,0.09594931495190928,4.027634451161993,1.27040648651775,1.0,0.0,4.027634451161749,1.2852220336028974,1.285549972376092,3.133804390103099,19529.036011578144,1991.407464483605,4632.441516551485,4632.441516551485,5.051873033999981,4.402767105749937,-3.2767311841230864,7.679498289873023,3.03223923231555,3.03223923231555,0.8663540663758714,0.0,0.0,0.00025514789871355285,8.405604402746635e-05,0.0001710918546860865,0.0006890954482468834,0.09594931495233078,0.07261703584315722,0.023332279109173557,0.09594923800667046,0.07261703584283823,0.02333227910907106,0.38192962601005154,0.38192962601005154,0.12271622671814847,0.0,3.979039320256561e-13,7.800379891490763,3.979039320256561e-13,3.979039320256561e-13,7.549584157293054,3.979039320256561e-13,24513.479439235092,20836.45752334983,0.85,1.0539044372460646,0.6859425586598124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463337571810577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.837929138695,1530.444662128397,0.38192962601005154,0.12271622671814847,6.112874298809886,3.03223923231555
3434.0,-29.14915885089209,4.42190101076995,34.92108025356191,24.244516377244167,4.7809954609068,-25.75602177284638,-39.43915169276295,1.3878583827647688,-5.419541733785934,-5.4195417337863185,39.898640960213896,43616.838473343385,23453.93139759949,23453.93139759949,67070.76987094287,78796.97827035759,78796.97827035759,23453.93139759949,102250.90966795708,102250.90966795708,102250.90966795708,126782.94033269603,92533.90438972808,57353.764592323794,39089.044219338095,24532.03066473895,0.0,63621.07488407705,20852.22606502811,1530.6201557578775,0.0,0.885138753559449,2.8407022552560433,0.0014959135982669303,348893.5381276351,1550167.5600932785,4.443096219013904,1550167.5600932785,4.443096219013904,0.85,0.095953088888319,4.027634451161993,1.2703943380573768,1.0,0.0,4.027634451162889,1.2852015799292753,1.2855292832213767,3.133854263845236,19528.53956460146,1991.356840980504,4632.441516551485,4632.441516551485,5.062974095582156,4.42190101076995,-3.262122735721755,7.684023746491706,3.0371125782108455,3.0371125782108455,0.8677464509173844,0.0,0.0,0.00025496874384308007,8.400999497498825e-05,0.0001709587488680918,0.000688559346668678,0.0959530888890679,0.07262180869639394,0.02333128019267396,0.09595326550901571,0.07262180869582738,0.02333128019249162,0.38191920411996055,0.38191920411996055,0.12269955984624631,0.0,3.979039320256561e-13,7.735042052410847,3.979039320256561e-13,3.979039320256561e-13,7.487009290556443,3.979039320256561e-13,24532.03066473895,20852.22606502811,0.85,1.0542225197098831,0.6855721716870854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463744743477953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.729666109433,1530.6201557578775,0.38191920411996055,0.12269955984624631,6.112874298809886,3.0371125782108455
3435.0,-29.155897830647515,4.440685072983062,34.92314463761102,24.251124215684854,4.789841832775985,-25.761203110275275,-39.44348353017119,1.3951471124037522,-5.314924236582215,-5.409490519628191,39.90230818040917,43605.5159722536,23495.91253442661,23495.91253442661,67101.42850668021,78787.88990797286,78787.88990797286,23495.91253442661,102283.80244239946,102283.80244239946,102283.80244239946,126827.4492499028,92531.11754003081,57348.743604311545,39091.52659524363,24543.64680750333,0.0,63635.173402746965,20862.09978637783,1530.7993441985218,0.0,0.885177175161705,2.8401385779195216,0.0014959135982669303,349030.72758399684,1550325.3503552864,4.441801904052098,1550325.3503552864,4.441801904052098,0.8499999999999999,0.09594958101974338,4.027634451161993,1.2703777481475842,1.0,0.0,4.027634451164845,1.2851678266138185,1.285495293121873,3.1339365705832143,19527.9514222883,1991.2968671552776,4632.441516551485,4632.441516551485,5.0720365169159445,4.440685072983062,-3.2450048108348395,7.685689883817901,3.041889251401466,3.041889251401466,0.8691112146861332,0.0,0.0,0.00025479120619004755,8.396901827733941e-05,0.00017082218791270812,0.000688009329060091,0.09594958101882174,0.07262106996161742,0.023328511057204324,0.09594962129789074,0.07262106996231497,0.02332851105742841,0.38190876969891124,0.38190876969891124,0.12268289301539125,0.0,3.979039320256561e-13,7.672831291654859,3.979039320256561e-13,0.09456628304599235,7.444104043021582,3.979039320256561e-13,24543.64680750333,20862.09978637783,0.85,1.0544707418646495,0.6852423532544544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464149166119287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.622107752642,1530.7993441985218,0.38190876969891124,0.12268289301539125,6.112874298809886,3.041889251401466
3436.0,-29.162582405043548,4.459142401778874,34.92518535794989,24.25838654106485,4.799429004888306,-25.766261482060074,-39.447653212677665,1.4031080818094512,-5.16241882336692,-5.398740944281119,39.90574729588331,43593.75741929739,23535.12054450191,23535.12054450191,67128.8779637993,78778.45230129472,78778.45230129472,23535.12054450191,102313.57284579663,102313.57284579663,102313.57284579663,126867.28442793843,92528.25904430731,57343.564161923954,39094.105424870395,24553.711582141794,0.0,63647.817007012185,20870.654844820525,1531.1064972583506,0.0,0.8852200187087033,2.839308821014025,0.0014959135982669303,349177.49586633284,1550473.3369371546,4.440358715244022,1550473.3369371546,4.440358715244022,0.85,0.09594455237789316,4.027634451161993,1.2703602323634549,1.0,0.0,4.027634451160585,1.285130925263618,1.2854581561846892,3.134026558683744,19527.348159654997,1991.2353514864913,4632.441516551485,4632.441516551485,5.080500306460876,4.459142401778874,-3.227488512913976,7.68663091469285,3.046592278520371,3.046592278520371,0.8704549367201061,0.0,0.0,0.00025461521433180087,8.392959292231525e-05,0.00017068562140948562,0.0006874592891068373,0.09594455083009107,0.07261918535777073,0.02332536547232033,0.09594547945808576,0.07261918652928226,0.0233253658486109,0.3818984714039542,0.3818984714039542,0.12266622621737386,0.0,3.979039320256561e-13,7.615027221230207,3.979039320256561e-13,0.2363221209142239,7.4052736142852496,3.979039320256561e-13,24553.711582141794,20870.654844820525,0.85,1.0546925428157827,0.6849214862230797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464550217590362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.515464896514,1531.1064972583506,0.3818984714039542,0.12266622621737386,6.112874298809886,3.046592278520371
3437.0,-29.16920660977374,4.477268605450024,34.92720396654947,24.26499972296881,4.808262403758484,-25.771340824486952,-39.45188956623895,1.4103966184716785,-5.00976202743027,-5.388668996915162,39.909184276792786,43582.539512202624,23574.85555946204,23574.85555946204,67157.39507166467,78769.43837396211,78769.43837396211,23574.85555946204,102344.29393342415,102344.29393342415,102344.29393342415,126908.34786447242,92525.49496476426,57338.59610300477,39096.55429084388,24564.053931048278,0.0,63660.60822189216,20879.445841391036,1531.4454128105965,0.0,0.8852593619602768,2.8383991858953923,0.0014959135982669303,349315.05618400575,1550621.2423344573,4.439033516830863,1550621.2423344573,4.439033516830863,0.85,0.09594031318821164,4.027634451161993,1.2703437364147976,1.0,0.0,4.027634451162473,1.2850971698985763,1.285424168230775,3.1341088794708543,19526.764822800553,1991.1758676816808,4632.441516551485,4632.441516551485,5.089077859964394,4.477268605450024,-3.2106417549539312,7.687910360403955,3.0512280478287463,3.0512280478287463,0.8717794422367847,0.0,0.0,0.000254440922348268,8.388955469942476e-05,0.00017055136764884324,0.0006869185640352761,0.09594031318792295,0.07261791611279657,0.02332239707512638,0.0959402360958682,0.07261791611301509,0.023322397075196555,0.381888507875244,0.381888507875244,0.12264955944562661,0.0,3.979039320256561e-13,7.561099140803549,3.979039320256561e-13,0.37890696948488767,7.36547065480994,3.979039320256561e-13,24564.053931048278,20879.445841391036,0.85,1.0549285806001771,0.6846076518825198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464948052178326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.409687328425,1531.4454128105965,0.381888507875244,0.12264955944562661,6.112874298809886,3.0512280478287463
3438.0,-29.175777968393813,4.495076665762648,34.929199594224734,24.271901870984607,4.817422745104822,-25.776339970271152,-39.45603043595327,1.417984746893801,-4.862264641948343,-5.378392172867299,39.91255175000176,43571.15600153751,23613.032762485665,23613.032762485665,67184.18876402317,78760.27098632036,78760.27098632036,23613.032762485665,102373.30374880604,102373.30374880604,102373.30374880604,126947.28846100584,92522.68818675766,57333.57320161718,39099.01665015608,24573.9847121998,0.0,63673.00136235588,20887.88700536983,1531.7561404106832,0.0,0.8853000014175979,2.8375874922218904,0.0014959135982669303,349455.4585083813,1550766.1669130519,4.437664741401824,1550766.1669130519,4.437664741401824,0.8500000000000001,0.09593570016794123,4.027634451161993,1.270326851983555,1.0,0.0,4.027634451160926,1.2850620110473459,1.285388778372017,3.1341946276035406,19526.172474777282,1991.1154649933753,4632.441516551485,4632.441516551485,5.097319130337094,4.495076665762648,-3.1937759475703515,7.688852613332999,3.055794689939175,3.055794689939175,0.8730841971254785,0.0,0.0,0.00025426812940184605,8.385043596700629e-05,0.00017041769343483976,0.0006863801731657236,0.09593569876891914,0.07261638317170302,0.02331931559721611,0.09593666466584504,0.07261638423066161,0.02331931593727962,0.38187900876687736,0.38187900876687736,0.12263289269489548,0.0,3.410605131648481e-13,7.510016556814605,3.410605131648481e-13,0.5161275309189364,7.326147654669967,3.410605131648481e-13,24573.9847121998,20887.88700536983,0.85,1.055144053626207,0.6842956208955656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465342314381895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.304896346828,1531.7561404106832,0.38187900876687736,0.12263289269489548,6.112874298809886,3.055794689939175
3439.0,-29.18229062517028,4.5125643969200855,34.93117261312273,24.278263246547453,4.82594146166692,-25.78135037233421,-39.460221387539036,1.4250012088309603,-4.7148127924855885,-5.368667856948078,39.915884069526555,43560.2371866922,23651.47226110745,23651.47226110745,67211.70944779964,78751.5122539614,78751.5122539614,23651.47226110745,102402.98451506885,102402.98451506885,102402.98451506885,126986.93910354201,92520.00688019389,57328.731812925274,39101.41674140957,24583.95458847317,0.0,63685.37132988274,20896.361400202193,1532.0819813412268,0.0,0.8853379094695005,2.836713373215427,0.0014959135982669303,349588.3532386873,1550909.5886743986,4.436388038406672,1550909.5886743986,4.436388038406672,0.85,0.09593166046808292,4.027634451161993,1.270310931340791,1.0,0.0,4.02763445116127,1.2850295261635882,1.2853560652930258,3.1342738584274854,19525.606606497317,1991.057762487426,4632.441516551485,4632.441516551485,5.105617022168959,4.5125643969200855,-3.1774781866061645,7.69004258352625,3.0602955691425664,3.0602955691425664,0.8743701626121618,0.0,0.0,0.0002540969866545656,8.38108612804364e-05,0.0001702861253741292,0.0006858502651117332,0.09593166046733823,0.07261530982244895,0.02331635064488928,0.09593162065444363,0.07261530982301265,0.02331635064507027,0.38187001786951597,0.38187001786951597,0.12261622596097724,0.0,0.02293214552247491,7.46145735541495,3.979039320256561e-13,0.6538550644625047,7.286562323573662,3.979039320256561e-13,24583.95458847317,20896.361400202193,0.85,1.0553712421593788,0.683991256972583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465733451469136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15485.200943242147,1532.0819813412268,0.38187001786951597,0.12261622596097724,6.112874298809886,3.0602955691425664
3440.0,-29.188751873460014,4.529743702179417,34.933122466544084,24.284878733474784,4.834742089172623,-25.78628637746157,-39.46432914873583,1.4322765930865538,-4.572218956443862,-5.3587796721059675,39.91915499369921,43549.19715888877,23688.483368881723,23688.483368881723,67237.68052777048,78742.64108416176,78742.64108416176,23688.483368881723,102431.12445304348,102431.12445304348,102431.12445304348,127024.69757455015,92517.30623743091,57323.86231180318,39103.82658403081,24593.573121506677,0.0,63697.399705537486,20904.537153280675,1532.3840503285255,0.0,0.8853768730926759,2.835927767445197,0.0014959135982669303,349723.52812032535,1551050.3777530212,4.435075861465544,1551050.3777530212,4.435075861465544,0.85,0.09592733102504303,4.027634451161993,1.2702946518873794,1.0,0.0,4.02763445116243,1.2849958282224714,1.2853221407305315,3.134356052138629,19525.036657467343,1990.9996438607825,4632.441516551485,4632.441516551485,5.113606568856604,4.529743702179417,-3.161189624874817,7.690933327054234,3.064729495817998,3.064729495817998,0.8756369988051423,0.0,0.0,0.000253927299695398,8.377208890562963e-05,0.00017015521078976836,0.000685322989021602,0.09592732973463074,0.07261403943490902,0.023313290299721724,0.09592818361110121,0.07261404041171171,0.023313290613331324,0.38186155257111315,0.38186155257111315,0.12259955924050932,0.0,0.17243430233367008,7.414701806574044,3.410605131648481e-13,0.7865607156621195,7.2473238844289085,3.410605131648481e-13,24593.573121506677,20904.537153280675,0.85,1.0555796757575526,0.6836887747413471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466121114388033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15485.097947085778,1532.3840503285255,0.38186155257111315,0.12259955924050932,6.112874298809886,3.064729495817998
3441.0,-29.19515609357857,4.546612761724931,34.93504947648147,24.29097422808411,4.842936029438539,-25.79123164754111,-39.468475396838016,1.439011583401106,-4.429884422697626,-5.349411528800226,39.922388934649575,43538.56624884132,23725.71285453833,23725.71285453833,67264.27910337965,78734.12123574056,78734.12123574056,23725.71285453833,102459.83409027889,102459.83409027889,102459.83409027889,127063.04506210655,92514.68856886719,57319.13358196805,39106.17220766571,24603.210971827662,0.0,63709.38317949337,20912.72932605351,1532.6993514485698,0.0,0.8854132819338796,2.8350864031211467,0.0014959135982669303,349851.63170501776,1551189.5844740148,4.43384979202247,1551189.5844740148,4.43384979202247,0.85,0.09592353184861913,4.027634451161993,1.2702791933575646,1.0,0.0,4.0276344511597735,1.2849646575799136,1.2852907461763219,3.1344320852743057,19524.484219477712,1990.9433108633134,4632.441516551485,4632.441516551485,5.121643256534924,4.546612761724931,-3.1454396709889223,7.692052432713853,3.0690995268994294,3.0690995268994294,0.8768855791141227,0.0,0.0,0.00025375921342392864,8.373297007372991e-05,0.00017002624335019873,0.0006848035553189131,0.0959235318453874,0.07261319541297381,0.02331033643241359,0.09592340022286996,0.07261319541542019,0.023310336433198943,0.3818535848006648,0.3818535848006648,0.12258289253080165,0.0,0.3188087714212884,7.369579703333159,3.979039320256561e-13,0.9195271061025778,7.2076872302819766,3.979039320256561e-13,24603.210971827662,20912.72932605351,0.85,1.05579862410331,0.6833933099960606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446650573677299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.995763724202,1532.6993514485698,0.3818535848006648,0.12258289253080165,6.112874298809886,3.0690995268994294
3442.0,-29.201506254928677,4.56318334244146,34.936953246435564,24.29733780389654,4.851422960162917,-25.796099031518487,-39.472534123901255,1.4460157366677795,-4.292280594697047,-5.339873298076462,39.92556567852998,43527.80767303015,23761.530314017156,23761.530314017156,67289.3379870473,78725.50066309505,78725.50066309505,23761.530314017156,102487.03097711221,102487.03097711221,102487.03097711221,127099.55355605268,92512.06667526654,57314.373684857936,39108.547767120675,24612.522578940472,0.0,63721.07034606115,20920.6441920994,1532.9922059546373,0.0,0.8854507633383821,2.8343321499957512,0.0014959135982669303,349982.09897426463,1551326.3383102566,4.432587674789421,1551326.3383102566,4.432587674789421,0.85,0.09591943910303431,4.027634451161993,1.270263387006708,1.0,0.0,4.027634451162209,1.2849322258172713,1.2852580921459156,3.1345111985188536,19523.930889827872,1990.8868869418072,4632.441516551485,4632.441516551485,5.129375131692085,4.56318334244146,-3.1296904660275917,7.692873808469051,3.0734045993659587,3.0734045993659587,0.8781155998188453,0.0,0.0,0.00025359264718000427,8.36946933357184e-05,0.00016989795384428585,0.0006842868520851758,0.09591943790513562,0.07261214884327631,0.023307289061859304,0.09592026417861267,0.0726121497500999,0.02330728935293441,0.3818460829779139,0.3818460829779139,0.12256622582970218,0.0,0.4614571360827995,7.325580791023754,3.410605131648481e-13,1.0475927033793937,7.1684994516149345,3.410605131648481e-13,24612.522578940472,20920.6441920994,0.85,1.0559982376568275,0.6830991293246658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446688698361027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.894507452045,1532.9922059546373,0.3818460829779139,0.12256622582970218,6.112874298809886,3.0734045993659587
3443.0,-29.20780801006842,4.579455248496604,34.93883454271408,24.30330536970871,4.859450874809355,-25.800968711227288,-39.47662281626833,1.4526115758822618,-4.1557031738570345,-5.330758243107001,39.92871825982523,43517.38540273671,23797.371273382694,23797.371273382694,67314.7566761194,78717.13534536006,78717.13534536006,23797.371273382694,102514.50661874276,102514.50661874276,102514.50661874276,127136.40494772092,92509.49480408645,57309.74486111515,39110.83326996812,24621.898328978157,0.0,63732.73159894628,20928.613579631434,1533.2986660636486,0.0,0.8854861439226144,2.8335439502663364,0.0014959135982669303,350106.8135848746,1551462.060993584,4.431396364748186,1551462.060993584,4.431396364748186,0.85,0.09591580007460776,4.027634451161993,1.2702483323449272,1.0,0.0,4.027634451161679,1.2849017034338515,1.2852273497489108,3.1345856577186346,19523.388117009337,1990.8315395175048,4632.441516551485,4632.441516551485,5.137112079743664,4.579455248496604,-3.1144000419923117,7.693855290488916,3.07764774581832,3.07764774581832,0.8793279273766628,0.0,0.0,0.00025342745020125163,8.365615035635581e-05,0.0001697712998448958,0.0006837767360738551,0.09591579900321337,0.07261146575425526,0.023304333248958115,0.09591659222112717,0.07261146656533657,0.023304333509271198,0.3818389919721686,0.3818389919721686,0.12254955913548927,0.0,0.601212523817253,7.2825990261382,3.410605131648481e-13,1.1750550692499928,7.128734103150862,3.410605131648481e-13,24621.898328978157,20928.613579631434,0.85,1.056203852985839,0.6828106109837007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467265031174639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.794120683211,1533.2986660636486,0.3818389919721686,0.12254955913548927,6.112874298809886,3.07764774581832
3444.0,-29.21405633196707,4.595435114702791,34.94069246379384,24.309224599879258,4.867412768132781,-25.80579689298992,-39.480674628261454,1.459153329067825,-4.021720778092174,-5.321719083035973,39.93179962496561,43507.04324306273,23832.416055256752,23832.416055256752,67339.45929831949,78708.84196631708,78708.84196631708,23832.416055256752,102541.25802157383,102541.25802157383,102541.25802157383,127172.20974360355,92506.94658709725,57305.14786348735,39113.10969289989,24630.951722029724,0.0,63744.061414929616,20936.308963725263,1533.5885495105747,0.0,0.8855213832891925,2.8327842516025736,0.0014959135982669303,350230.5242319182,1551594.726402389,4.430209873354563,1551594.726402389,4.430209873354563,0.8499999999999999,0.0959120658096703,4.027634451161993,1.2702333013108,1.0,0.0,4.027634451160174,1.28487143248578,1.285196860786616,3.134659507037151,19522.850336218384,1990.7767011383485,4632.441516551485,4632.441516551485,5.14467715784532,4.595435114702791,-3.0992979036545423,7.694733018357334,3.0818284097156905,3.0818284097156905,0.8805224027759115,0.0,0.0,0.00025326375181145477,8.361797122379644e-05,0.00016964578058765832,0.0006832711903891211,0.09591206474610543,0.0726107271925513,0.023301337553554135,0.0959128219779817,0.07261072799772889,0.0233013378119414,0.3818322619943633,0.3818322619943633,0.12253289244678561,0.0,0.7380256277314743,7.240418529796102,3.410605131648481e-13,1.2999983049438129,7.089593596742475,3.410605131648481e-13,24630.951722029724,20936.308963725263,0.85,1.056403652412204,0.6825270037292112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467640215529725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.694491980083,1533.5885495105747,0.3818322619943633,0.12253289244678561,6.112874298809886,3.0818284097156905
3445.0,-29.220250322171626,4.611127167641984,34.94252727465836,24.315001896489434,4.875202550012807,-25.810593380606907,-39.484706114139385,1.4655456083565888,-3.8899402768680034,-5.31286922113447,39.934841967235336,43496.853797693046,23866.953647297272,23866.953647297272,67363.80744499032,78700.67105075596,78700.67105075596,23866.953647297272,102567.62469805323,102567.62469805323,102567.62469805323,127207.53495077233,92504.42922239349,57300.61196896006,39115.352503814924,24639.91025271909,0.0,63755.262756534015,20943.923714811226,1533.8775614142082,0.0,0.8855557810545605,2.8320341619891787,0.0014959135982669303,350351.6773723407,1551725.7201282724,4.4290517795328155,1551725.7201282724,4.4290517795328155,0.85,0.09590846087499263,4.027634451161993,1.2702185702929274,1.0,0.0,4.027634451163132,1.2848418591843092,1.2851670716099053,3.134731657730209,19522.319066555225,1990.7225267094498,4632.441516551485,4632.441516551485,5.152132749441482,4.611127167641984,-3.084469729996454,7.6955968976384375,3.0859480947687183,3.0859480947687183,0.8816994556482053,0.0,0.0,0.0002531015729759034,8.357999960384757e-05,0.00016952157337205584,0.0006827709291284777,0.09590845985976092,0.07261010086915927,0.02329835899060165,0.09590922118148348,0.07261010163776749,0.023298359237225154,0.3818258407946918,0.3818258407946918,0.12251622576248936,0.0,0.8721219958673032,7.198929758625923,3.979039320256561e-13,1.4229289442664594,7.050483964552768,3.979039320256561e-13,24639.91025271909,20943.923714811226,0.85,1.056599950065871,0.6822472673949608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468012236937042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.595723664375,1533.8775614142082,0.3818258407946918,0.12251622576248936,6.112874298809886,3.0859480947687183
3446.0,-29.226394084784587,4.626536171458265,34.94433891617678,24.320669390168064,4.882850607305155,-25.815358828929167,-39.48871734375132,1.4718153513625292,-3.7602711964389073,-5.304175601812671,39.9378363705667,43486.79977143773,23900.919542047297,23900.919542047297,67387.71931348502,78692.62935988889,78692.62935988889,23900.919542047297,102593.54890193618,102593.54890193618,102593.54890193618,127242.26141096528,92501.96343251884,57296.133843714655,39117.588432004646,24648.712509029094,0.0,63766.30094103374,20951.40563267473,1534.1614199227454,0.0,0.8855895403899116,2.831296258100472,0.0014959135982669303,350470.72360897297,1551854.6579156185,4.427915239068736,1551854.6579156185,4.427915239068736,0.85,0.09590490955828454,4.027634451161993,1.2702040249994027,1.0,0.0,4.027634451164342,1.2848128576323172,1.2851378561480848,3.134802416738116,19521.798681346765,1990.6694621860438,4632.441516551485,4632.441516551485,5.159464929379139,4.626536171458265,-3.069888127695335,7.6964242991536,3.0900075892632124,3.0900075892632124,0.8828593112180607,0.0,0.0,0.000252940803760986,8.35422345917776e-05,0.0001693985691692084,0.0006822755131634516,0.09590490857892799,0.07260952721429112,0.023295381364636866,0.09590563172073338,0.07260952795576137,0.023295381602523167,0.38181968046185677,0.38181968046185677,0.12249955908171901,0.0,1.0036414922019503,7.158058003778706,3.979039320256561e-13,1.5439044053737803,7.011758583650021,3.979039320256561e-13,24648.712509029094,20951.40563267473,0.85,1.056792040921428,0.681971497949223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468381041434193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.497835516213,1534.1614199227454,0.38181968046185677,0.12249955908171901,6.112874298809886,3.0900075892632124
3447.0,-29.232490297499545,4.641665380824131,34.94612713780502,24.326128244306915,4.890250542468595,-25.820106251963004,-39.492729236930586,1.4778664969319422,-3.6321221239057877,-5.295708448560609,39.94077712005587,43476.95602151431,23934.494876096065,23934.494876096065,67411.45089761037,78684.74783880045,78684.74783880045,23934.494876096065,102619.24271489652,102619.24271489652,102619.24271489652,127276.59367533316,92499.5383147023,57291.74649741558,39119.76868587413,24657.35096043664,0.0,63777.11964631077,20958.748316371144,1534.4413090160624,0.0,0.8856223218720513,2.8305541234168565,0.0014959135982669303,350586.6992501551,1551981.2932715097,4.426811674803784,1551981.2932715097,4.426811674803784,0.85,0.09590146009210196,4.027634451161993,1.270189951709472,1.0,0.0,4.02763445116212,1.2847848773016546,1.2851096638932507,3.134870687162007,19521.2868796505,1990.6172729372927,4632.441516551485,4632.441516551485,5.166712799412426,4.641665380824131,-3.0556059049676714,7.697271285791802,3.0940078506938606,3.0940078506938606,0.8840022430553888,0.0,0.0,0.0002527813718005184,8.35044791092346e-05,0.00016927689269128382,0.0006817854447890665,0.09590146009142375,0.07260904151138342,0.02329241858004033,0.09590153513931494,0.07260904151189691,0.023292418580205053,0.3818137385956338,0.3818137385956338,0.12248289240376942,0.0,1.1328651810794668,7.117781775621438,3.979039320256561e-13,1.6635863246548297,6.973405269513364,3.979039320256561e-13,24657.35096043664,20958.748316371144,0.85,1.0569848759469624,0.681701466962208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468746872937666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15484.400747127793,1534.4413090160624,0.3818137385956338,0.12248289240376942,6.112874298809886,3.0940078506938606
3448.0,-29.238540304843,4.656522566834622,34.9478922660868,24.33166637727993,4.897742310032816,-25.82480297384788,-39.49668783517552,1.4840049789487197,-3.507488292756875,-5.287234062729845,39.94368058795276,43467.09278693198,23967.137678741543,23967.137678741543,67434.23046567352,78676.8155884058,78676.8155884058,23967.137678741543,102643.95326714736,102643.95326714736,102643.95326714736,127309.79676399282,92497.0806991383,57287.35789730442,39121.91422425987,24665.843496845464,0.0,63787.75772110533,20965.966972318645,1534.7129176542599,0.0,0.8856552670962388,2.829862344950006,0.0014959135982669303,350702.80412000034,1552106.3308596117,4.425702653716239,1552106.3308596117,4.425702653716239,0.8500000000000001,0.09589790953689534,4.027634451161993,1.2701757284114135,1.0,0.0,4.027634451161962,1.284756486954083,1.2850810631969956,3.1349399610433255,19520.768219564845,1990.5643843274559,4632.441516551485,4632.441516551485,5.173759364928438,4.656522566834622,-3.0414399213245713,7.6979624881591935,3.097949389138327,3.097949389138327,0.8851283968966649,0.0,0.0,0.00025262323974652894,8.346724063872475e-05,0.00016915599910780418,0.0006812985296273195,0.09589790860206995,0.0726084863405764,0.023289422261493546,0.09589863561815845,0.07260848704837324,0.023289422488522105,0.381807980383483,0.381807980383483,0.1224662257280764,0.0,1.2594642833178682,7.077901277765193,3.979039320256561e-13,1.7797457699729762,6.935109461654406,3.979039320256561e-13,24665.843496845464,20965.966972318645,0.85,1.0571657144700306,0.6814331517495889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469109890472727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.304406530244,1534.7129176542599,0.381807980383483,0.1224662257280764,6.112874298809886,3.097949389138327
3449.0,-29.244538806816603,4.6711094151687105,34.94963471638787,24.3369530531578,4.904923787676964,-25.829484327809165,-39.50064741130916,1.4898693085879149,-3.383838965166376,-5.279050456219986,39.9465499599595,43457.45842924381,23999.578199908472,23999.578199908472,67457.03662915228,78669.12197744934,78669.12197744934,23999.578199908472,102668.70017735781,102668.70017735781,102668.70017735781,127343.00851659208,92494.71545640266,57283.05190786669,39124.070609484406,24674.308339234267,0.0,63798.37894871867,20973.162088349127,1534.9898644257248,0.0,0.8856868338633582,2.8291513026989694,0.0014959135982669303,350814.9537604301,1552229.9075913522,4.424640087182152,1552229.9075913522,4.424640087182152,0.85,0.09589458440616533,4.027634451161993,1.2701619359059255,1.0,0.0,4.0276344511620135,1.284729377357999,1.285053745429768,3.1350061126839663,19520.26905402496,1990.5134836080579,4632.441516551485,4632.441516551485,5.180762264166566,4.6711094151687105,-3.0276187172167415,7.698728132385452,3.1018340825528656,3.1018340825528656,0.8862383093008187,0.0,0.0,0.0002524665438725515,8.343000832504151e-05,0.00016903653554751,0.0006808173740762202,0.0958945835455407,0.07260810930209541,0.023286474243445297,0.09589525860567046,0.07260810995373138,0.02328647445243395,0.38180236625140956,0.38180236625140956,0.12244955905418865,0.0,1.3839311562337002,7.0385219841348885,3.979039320256561e-13,1.895211491053601,6.897150870755297,3.979039320256561e-13,24674.308339234267,20973.162088349127,0.85,1.05734718876438,0.6811686933954081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469470173705166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.208788373215,1534.9898644257248,0.38180236625140956,0.12244955905418865,6.112874298809886,3.1018340825528656
3450.0,-29.250489638154722,4.685431442827771,34.95135405642747,24.342173057980858,4.912023388919626,-25.834130957854754,-39.50458247037602,1.4956647085351717,-3.2623816523715163,-5.270961243852932,39.94936138300612,43447.930461506345,24031.356680913035,24031.356680913035,67479.28714241937,78661.48990665942,78661.48990665942,24031.356680913035,102692.84658757245,102692.84658757245,102692.84658757245,127375.38915811761,92492.35937110256,57278.7999256074,39126.17716166128,24682.542570545163,0.0,63808.719732206446,20980.16118496339,1535.255995484308,0.0,0.8857181185481499,2.828460474789525,0.0014959135982669303,350925.8374717158,1552350.995817674,4.423587066149815,1552350.995817674,4.423587066149815,0.85,0.09589118432202258,4.027634451161993,1.2701483554998414,1.0,0.0,4.027634451162191,1.2847025885963754,1.2850267502999981,3.135071484180986,19519.771821088514,1990.462779959366,4632.441516551485,4632.441516551485,5.187622249530876,4.685431442827771,-3.0139890992786276,7.699420542106399,3.105661986078373,3.105661986078373,0.8873319960223923,0.0,0.0,0.0002523111817377374,8.339302175756756e-05,0.00016891815998016984,0.0006803406005630251,0.09589118347588407,0.07260768100391458,0.023283502471969485,0.09589185164582864,0.07260768164460134,0.02328350267742124,0.38179687120278905,0.38179687120278905,0.12243289238174512,0.0,1.5062020130384894,6.9995817151775555,3.410605131648481e-13,2.008579591481407,6.859769394419004,3.410605131648481e-13,24682.542570545163,20980.16118496339,0.85,1.0575245425016773,0.680908983033187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446982740660365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.114000373516,1535.255995484308,0.38179687120278905,0.12243289238174512,6.112874298809886,3.105661986078373
3451.0,-29.25639646433629,4.69949250150102,34.953050481268626,24.347254970949166,4.918961076221364,-25.838754170810684,-39.508502337243385,1.5013187826120378,-3.142783956456924,-5.2630432311664,39.952132274858236,43438.53135295835,24062.672959210384,24062.672959210384,67501.20431216873,78653.95444371848,78653.95444371848,24062.672959210384,102716.62740292886,102716.62740292886,102716.62740292886,127407.30153555336,92490.01657303896,57274.59348193985,39128.247878999005,24690.674132624503,0.0,63818.92201162351,20987.073012730827,1535.5204291759965,0.0,0.8857486636542948,2.827776218663952,0.0014959135982669303,351034.40108828014,1552470.3453475942,4.422558987195019,1552470.3453475942,4.422558987195019,0.85,0.09588784873477815,4.027634451161993,1.2701349476305768,1.0,0.0,4.027634451162325,1.284676459462312,1.2850004165603428,3.135135248642851,19519.277392316933,1990.4123622559116,4632.441516551485,4632.441516551485,5.194382459710638,4.69949250150102,-3.0006084669682798,7.700100968469299,3.109434313447471,3.109434313447471,0.8884098038421345,0.0,0.0,0.0002521570555636129,8.335619305428738e-05,0.0001688008625093255,0.0006798681692284183,0.09588784792674515,0.07260730601396524,0.023280541912779902,0.0958884728723306,0.0726073066258168,0.023280542108961348,0.381791471802232,0.381791471802232,0.12241622571045696,0.0,1.6264059427060715,6.961067608616929,3.410605131648481e-13,2.120259274709497,6.822612294335556,3.410605131648481e-13,24690.674132624503,20987.073012730827,0.85,1.0576989109887278,0.6806528531623706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470181817126047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15484.019967425482,1535.5204291759965,0.381791471802232,0.12241622571045696,6.112874298809886,3.109434313447471
