time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3452.0,-29.262254618155282,4.713296000480322,34.9547237589869,24.352174100372963,4.9256928266818045,-25.843354126751528,-39.51241441592572,1.5067923352781525,-3.024435124686647,-5.255313624440272,39.95485056516238,43429.312671728636,24093.580122483676,24093.580122483676,67522.89279421231,78646.59408198223,78646.59408198223,24093.580122483676,102740.1742044659,102740.1742044659,102740.1742044659,127438.81387772562,92487.74601554984,57270.46460529648,39130.31267805929,24698.639673259724,0.0,63828.95235131901,20993.843722270765,1535.7799280183374,0.0,0.885778425458518,2.827088192777803,0.0014959135982669303,351140.40690535784,1552587.4359306786,4.421557318378185,1552587.4359306786,4.421557318378185,0.85,0.09588455068553083,4.027634451161993,1.2701219408819453,1.0,0.0,4.027634451162305,1.2846511729567232,1.284974927411209,3.135196959258663,19518.79820934014,1990.3634991908696,4632.441516551485,4632.441516551485,5.201054354684998,4.713296000480322,-2.9874886764791007,7.700784676959422,3.113151785218614,3.113151785218614,0.8894719386338897,0.0,0.0,0.00025200428504565636,8.331945251360351e-05,0.00016868483253205285,0.0006794008428945874,0.0958845506849633,0.0726069635979489,0.023277587087014405,0.09588456489555039,0.07260696359837863,0.02327758708715219,0.38178614881379846,0.38178614881379846,0.1223995590400931,0.0,1.744750173087823,6.923053088873814,3.979039320256561e-13,2.230878499753601,6.7862150990590635,3.979039320256561e-13,24698.639673259724,20993.843722270765,0.85,1.0578724905676282,0.6804014647254536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470533623195114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.926617686371,1535.7799280183374,0.38178614881379846,0.1223995590400931,6.112874298809886,3.113151785218614
3453.0,-29.26806908017012,4.7268490304383795,34.95637431367388,24.357163707632594,4.932506107032488,-25.847906675752757,-39.516273758467264,1.5123437025298867,-2.9092396273851477,-5.247581519964635,39.95753495888839,43420.065594818574,24123.636405033543,24123.636405033543,67543.70199985211,78639.188907742,78639.188907742,24123.636405033543,102762.82531277555,102762.82531277555,102762.82531277555,127469.30910494793,92485.44571514697,57266.322401878344,39132.35923696514,24706.483792172377,0.0,63838.84302913751,21000.51122334652,1536.0326853315732,0.0,0.8858083158220006,2.826444511259756,0.0014959135982669303,351246.47211593617,1552703.0729660164,4.420551368423466,1552703.0729660164,4.420551368423466,0.8499999999999999,0.09588114590919528,4.027634451161993,1.2701087984116746,1.0,0.0,4.027634451161674,1.2846255209852284,1.2849490742839398,3.1352595642604437,19518.31274935956,1990.3139960495746,4632.441516551485,4632.441516551485,5.20754257098357,4.7268490304383795,-2.9744801638324687,7.701329194270848,3.1168149949132054,3.1168149949132054,0.8905185699752015,0.0,0.0,0.0002518527382387258,8.328322191552945e-05,0.00016856951632319636,0.0006789363913590196,0.09588114513378171,0.07260654223955884,0.023274602894222864,0.09588174595608374,0.07260654282674525,0.02327460308245002,0.38178089158725964,0.38178089158725964,0.12238289237046868,0.0,1.8609069882754739,6.885394096692266,3.979039320256561e-13,2.3383418925794786,6.749972416702121,3.979039320256561e-13,24706.483792172377,21000.51122334652,0.85,1.058034556939317,0.6801511984639299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447088254645417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.83404612272,1536.0326853315732,0.38178089158725964,0.12238289237046868,6.112874298809886,3.1168149949132054
3454.0,-29.27383673204431,4.740153252447301,34.95800258499492,24.361923336423956,4.939040053481404,-25.85244498785182,-39.52014186708254,1.5176483092073811,-2.7949771802906866,-5.240111678660474,39.96018670620975,43411.05916930034,24153.49335892969,24153.49335892969,67564.55252823002,78631.98391815757,78631.98391815757,24153.49335892969,102785.47727708725,102785.47727708725,102785.47727708725,127499.77884728805,92483.21375942984,57262.289010242734,39134.36083243012,24714.301570200805,0.0,63848.66240263092,21007.156334670683,1536.290217902719,0.0,0.8858369720938558,2.8257839627565717,0.0014959135982669303,351348.9636110756,1552817.3100661482,4.4195869943849715,1552817.3100661482,4.4195869943849715,0.85,0.09587792298744083,4.027634451161993,1.270096094976179,1.0,0.0,4.027634451163799,1.2846010214412205,1.2849243755559174,3.135319359035934,19517.841712977643,1990.2659637060203,4632.441516551485,4632.441516551485,5.213987758427269,4.740153252447301,-2.9617853301004553,7.701938582547756,3.1204256522846863,3.1204256522846863,0.8915501863670532,0.0,0.0,0.0002517024944159946,8.324692363608188e-05,0.00016845557077991273,0.0006784774603633341,0.09587792227277156,0.07260626151702203,0.02327166075574954,0.0958785115759557,0.07260626205822542,0.02327166092921541,0.3817756831958955,0.3817756831958955,0.12236622570143581,0.0,1.9752753505036935,6.848190484135046,3.410605131648481e-13,2.4451344983697822,6.714065683743058,3.410605131648481e-13,24714.301570200805,21007.156334670683,0.85,1.0581984020615283,0.6799055381230908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471228883177865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.74215457975,1536.290217902719,0.3817756831958955,0.12236622570143581,6.112874298809886,3.1204256522846863
3455.0,-29.279561262842158,4.753213677936391,34.95960823037101,24.36660585170614,4.945491883001815,-25.856952694030934,-39.523982315417356,1.5228833141125546,-2.6828052673940306,-5.232732683414656,39.96278390801734,43402.12625891129,24182.748941309448,24182.748941309448,67584.87520022073,78624.79932011568,78624.79932011568,24182.748941309448,102807.54826142512,102807.54826142512,102807.54826142512,127529.45714748117,92480.95155679117,57258.27849527092,39136.30340168917,24721.908886056048,0.0,63858.21228774522,21013.62255314764,1536.5380291058937,0.0,0.8858653539781035,2.825142271084589,0.0014959135982669303,351450.2316813319,1552929.2035066911,4.418631895837725,1552929.2035066911,4.418631895837725,0.85,0.09587461855011811,4.027634451161993,1.2700834789080546,1.0,0.0,4.027634451161697,1.2845768458661286,1.2849000024335566,3.1353783653529517,19517.364293225135,1990.2172804398174,4632.441516551485,4632.441516551485,5.220303128470306,4.753213677936391,-2.9492707081587843,7.7024843860951755,3.123983840974775,3.123983840974775,0.8925668117070786,0.0,0.0,0.00025155345550638414,8.321089938751439e-05,0.00016834255611886974,0.0006780222786210309,0.09587461784835269,0.07260592098822279,0.023268696860129907,0.09587527292935356,0.07260592151967031,0.023268697030447802,0.38177051639304016,0.38177051639304016,0.12234955903287617,0.0,2.0877510126809398,6.81136536412032,3.979039320256561e-13,2.549927416020637,6.6785664832075895,3.979039320256561e-13,24721.908886056048,21013.62255314764,0.85,1.0583583971264834,0.6796639727924301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471572447256629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.651006984532,1536.5380291058937,0.38177051639304016,0.12234955903287617,6.112874298809886,3.123983840974775
3456.0,-29.285239588531358,4.766032894314739,34.96119123364436,24.371118458826118,4.951717215350047,-25.86144142287015,-39.52781951576469,1.5279190496887105,-2.571424470544457,-5.22556010184886,39.96533537554397,43393.381379272025,24211.69403459828,24211.69403459828,67605.0754138703,78617.84385981702,78617.84385981702,24211.69403459828,102829.53789441529,102829.53789441529,102829.53789441529,127558.93438648133,92478.80829241643,57254.34581187088,39138.291645050616,24729.39649206603,0.0,63867.688137116646,21019.987018256124,1536.7839893718215,0.0,0.8858928371007899,2.82448830052035,0.0014959135982669303,351548.6889229057,1553039.1325427603,4.4177070814886195,1553039.1325427603,4.4177070814886195,0.85,0.09587138686791687,4.027634451161993,1.2700712974788622,1.0,0.0,4.027634451161802,1.284553600461867,1.2848765613715998,3.135435103458384,19516.911974440845,1990.17115676004,4632.441516551485,4632.441516551485,5.226551473578478,4.766032894314739,-2.937023798466836,7.7030566927815745,3.1274906580847293,3.1274906580847293,0.8935687594527798,0.0,0.0,0.000251405699859914,8.317491999748717e-05,0.00016823077986242684,0.0006775720847197596,0.0958713868674251,0.07260563756868522,0.023265749298739886,0.09587139733761295,0.07260563756905765,0.02326574929885922,0.3817653810204644,0.3817653810204644,0.12233289236469513,0.0,2.198637362355157,6.775074107217108,3.979039320256561e-13,2.6541356313044275,6.643996427444847,3.979039320256561e-13,24729.39649206603,21019.987018256124,0.85,1.0585176540088614,0.6794262113591991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471913458076735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.560530993147,1536.7839893718215,0.3817653810204644,0.12233289236469513,6.112874298809886,3.1274906580847293
3457.0,-29.290873863001586,4.778617916721298,34.96275196688687,24.375709471665346,4.95803964432358,-25.865880864214276,-39.53159989379344,1.5330466454537883,-2.4631667414478784,-5.218366983219543,39.96785243805786,43384.59274242816,24239.797311213104,24239.797311213104,67624.39005364127,78610.81311482706,78610.81311482706,24239.797311213104,102850.61042604016,102850.61042604016,102850.61042604016,127587.36394871617,92476.61097142957,57250.390598696766,39140.24485859201,24736.753522676,0.0,63876.99838126801,21026.2404942746,1537.022273158051,0.0,0.8859205441224927,2.8238800138048634,0.0014959135982669303,351647.4498168385,1553147.5850144045,4.416774772071823,1553147.5850144045,4.416774772071823,0.85,0.0958680207063635,4.027634451161993,1.2700588929606602,1.0,0.0,4.027634451162216,1.2845299238046364,1.2848526905291613,3.1354928962904833,19516.448247441414,1990.1238697660685,4632.441516551485,4632.441516551485,5.232618096657131,4.778617916721298,-2.9248677466513766,7.703485663372675,3.130946477822092,3.130946477822092,0.8945561365205977,0.0,0.0,0.0002512591694840923,8.313948746270314e-05,0.00016811968202138912,0.0006771246232277464,0.09586802003607356,0.0726052528267473,0.023262767209326247,0.09586861057936423,0.07260525333438826,0.023262767371975232,0.3817602786297278,0.3817602786297278,0.12231622569681698,0.0,2.307541581321516,6.739143127412206,3.410605131648481e-13,2.755200241771661,6.609537171564682,3.410605131648481e-13,24736.753522676,21026.2404942746,0.85,1.0586657445925354,0.6791895962843291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44722517315656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.470789826411,1537.022273158051,0.3817602786297278,0.12231622569681698,6.112874298809886,3.130946477822092
3458.0,-29.296465965608302,4.790968859250194,34.96429064988101,24.379985185246937,4.963991567986634,-25.870319322190376,-39.53540985295547,1.5378449245686463,-2.355207126372818,-5.211491743799039,39.97033133742028,43376.111265423475,24267.88689653245,24267.88689653245,67643.99816195593,78604.00607548353,78604.00607548353,24267.88689653245,102871.89297201598,102871.89297201598,102871.89297201598,127615.96395221396,92474.47063480967,57246.575824749496,39142.1053445113,24744.07098019798,0.0,63886.176324709275,21032.46033316828,1537.2658457935086,0.0,0.8859467543576707,2.8232396310646792,0.0014959135982669303,351741.8666112644,1553254.3987477869,4.41589286402577,1553254.3987477869,4.41589286402577,0.85,0.09586487356421437,4.027634451161993,1.2700471302354712,1.0,0.0,4.0276344511622355,1.2845077855703086,1.2848303600116984,3.1355469358823416,19515.99654653633,1990.0778090924355,4632.441516551485,4632.441516551485,5.238681764211052,4.790968859250194,-2.913061615252752,7.704030474502947,3.134353014405262,3.134353014405262,0.8955294326872176,0.0,0.0,0.00025111381365761326,8.310379178814493e-05,0.00016801002186946833,0.0006766829522219506,0.0958648735638069,0.0726050361224445,0.023259837441362393,0.09586489507216771,0.07260503612275311,0.023259837441461265,0.38175520028710175,0.38175520028710175,0.12229955902918112,0.0,2.414987219268596,6.703696762731795,3.410605131648481e-13,2.8562846174262404,6.575398278072669,3.410605131648481e-13,24744.07098019798,21032.46033316828,0.85,1.058820578307067,0.678959264128739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447258739567886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.381741874908,1537.2658457935086,0.38175520028710175,0.12229955902918112,6.112874298809886,3.134353014405262
3459.0,-29.302017435588525,4.803093602147805,34.965807249353404,24.38439968917521,4.970091865370238,-25.87470644099757,-39.53915523653848,1.5427808707043213,-2.2502229363149695,-5.204542915541202,39.97276520241981,43367.5386435438,24295.030852286432,24295.030852286432,67662.56949583023,78597.16021156678,78597.16021156678,24295.030852286432,102892.19106385321,102892.19106385321,102892.19106385321,127643.36856931329,92472.33484534454,57242.71327701823,39144.023964807006,24751.17750546007,0.0,63895.20147026707,21038.50087964106,1537.4959208662501,0.0,0.8859734994900467,2.822649011056892,0.0014959135982669303,351837.31420995475,1553359.277389012,4.414992994353246,1553359.277389012,4.414992994353246,0.85,0.09586149569803258,4.027634451161993,1.270035125738941,1.0,0.0,4.027634451162284,1.28448500202886,1.284807385486707,3.1356025526185936,19515.545805271853,1990.0318462749108,4632.441516551485,4632.441516551485,5.244541299762012,4.803093602147805,-2.901302511756122,7.704396113903927,3.1377099119293477,3.1377099119293477,0.8964885462655279,0.0,0.0,0.00025096959061238943,8.306871493356409e-05,0.00016790087567882534,0.0006762433512643038,0.09586149507169311,0.07260464487203092,0.023256850199662202,0.09586207863950658,0.07260464534641495,0.023256850351617633,0.38175014662896195,0.38175014662896195,0.12228289236173909,0.0,2.5205137083509044,6.66862316168141,3.979039320256561e-13,2.954319979226227,6.541950456848781,3.979039320256561e-13,24751.17750546007,21038.50087964106,0.85,1.0589616737857266,0.6787291947694132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472920562040996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.293350957252,1537.4959208662501,0.38175014662896195,0.12228289236173909,6.112874298809886,3.1377099119293477
3460.0,-29.30752522102055,4.814991888238784,34.96730214923416,24.388504831027262,4.975817093078048,-25.879091672274658,-39.54292628969995,1.5473835443320052,-2.1452917233324342,-5.197919554349463,39.975166061333105,43359.263407712315,24322.2056690825,24322.2056690825,67681.46907679482,78590.58065434157,78590.58065434157,24322.2056690825,102912.78632342406,102912.78632342406,102912.78632342406,127671.06262389943,92470.29617893568,57238.978932305734,39145.90805181105,24758.27630047536,0.0,63904.18435228641,21044.534855404057,1537.7332865094543,0.0,0.8859986913088004,2.8220220654459047,0.0014959135982669303,351928.31018627563,1553462.7389956573,4.414145421189359,1553462.7389956573,4.414145421189359,0.85,0.09585836217688107,4.027634451161993,1.2700237388582902,1.0,0.0,4.0276344511618,1.2844637751624457,1.284785969588454,3.135654371142245,19515.115561050705,1989.9879735741263,4632.441516551485,4632.441516551485,5.250407497251819,4.814991888238784,-2.8898957477318525,7.704887635970636,3.141019157468877,3.141019157468877,0.8974340449911077,0.0,0.0,0.00025082657785993265,8.30334115008285e-05,0.00016779316635910413,0.0006758095374974834,0.09585836217649261,0.07260444053830432,0.023253921638188287,0.09585830837541787,0.07260444053859855,0.02325392163828252,0.3817451117018282,0.3817451117018282,0.12226622569445214,0.0,2.624705141015909,6.634094299194885,3.410605131648481e-13,3.0526278310170483,6.508955844982211,3.410605131648481e-13,24758.27630047536,21044.534855404057,0.85,1.0591085664075652,0.6785042927499783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447325132203373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.205587643128,1537.7332865094543,0.3817451117018282,0.12226622569445214,6.112874298809886,3.141019157468877
3461.0,-29.312993138128576,4.826669222200984,34.9687747951404,24.392581928428285,4.981515656825356,-25.88344375750173,-39.546665631327755,1.5519662761222697,-2.0424447475525653,-5.191332138038539,39.977507401095764,43351.03034874446,24348.719924536148,24348.719924536148,67699.7502732806,78583.99570631735,78583.99570631735,24348.719924536148,102932.71563085349,102932.71563085349,102932.71563085349,127697.8320642971,92468.2249339024,57235.259576020675,39147.739286535245,24765.1164334436,0.0,63912.85571997885,21050.34896842706,1537.9569216384505,0.0,0.886023910021754,2.8214199560973654,0.0014959135982669303,352018.83065027674,1553563.6407250606,4.413296975775973,1553563.6407250606,4.413296975775973,0.8500000000000001,0.09585506815977986,4.027634451161993,1.2700123580219222,1.0,0.0,4.027634451163418,1.284442639960551,1.2847646468088814,3.135705967598283,19514.67844137174,1989.943399771761,4632.441516551485,4632.441516551485,5.256131100099025,4.826669222200984,-2.8786177529677763,7.70528697516876,3.1442802964432355,3.1442802964432355,0.8983657989837815,0.0,0.0,0.00025068467456494013,8.299841863608129e-05,0.00016768625592885884,0.0006753789413654389,0.09585506760051687,0.07260411492385284,0.023250952676664032,0.09585452210152084,0.072604115347459,0.023250952812320855,0.38174010142457143,0.38174010142457143,0.12224955902728925,0.0,2.727313125360183,6.600005003979561,3.979039320256561e-13,3.1488873904859815,6.47654606378228,3.979039320256561e-13,24765.1164334436,21050.34896842706,0.85,1.059250905168332,0.6782834198283701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473579493495212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.11851442712,1537.9569216384505,0.38174010142457143,0.12224955902728925,6.112874298809886,3.1442802964432355
3462.0,-29.31841814744089,4.838132029069986,34.97022634275943,24.39677029559391,4.987336945685017,-25.88774490755024,-39.55035167802123,1.5566637057151966,-1.9426355388260959,-5.184726685690824,39.97983789834156,43342.763235013525,24374.46317571927,24374.46317571927,67717.2264107328,78577.36443800824,78577.36443800824,24374.46317571927,102951.82761372751,102951.82761372751,102951.82761372751,127723.78987791999,92466.13989455755,57231.538691242495,39149.556892572284,24771.96226419248,0.0,63921.51915676476,21056.167924563608,1538.1807565565264,0.0,0.886049254924291,2.8208616614180815,0.0014959135982669303,352109.6173043546,1553664.080107272,4.4124443177714285,1553664.080107272,4.4124443177714285,0.85,0.09585171984504884,4.027634451161993,1.270000836518593,1.0,0.0,4.027634451162483,1.2844209667320556,1.2847427873981039,3.1357588792788698,19514.23841051377,1989.898529111753,4632.441516551485,4632.441516551485,5.261688267111525,4.838132029069986,-2.867424351324298,7.705556380394285,3.1474946120022302,3.1474946120022302,0.8992841748577801,0.0,0.0,0.00025054395789333083,8.296393784854343e-05,0.0001675800200447874,0.0006749510620588031,0.09585171928005348,0.07260374971558708,0.023247969564466404,0.09585224442079494,0.0726037501435476,0.023247969701501243,0.3817351145150558,0.3817351145150558,0.1222328923602256,0.0,2.8280240123810927,6.566238258806095,3.979039320256561e-13,3.242091146864709,6.44409647217276,3.979039320256561e-13,24771.96226419248,21056.167924563608,0.85,1.0593807422608217,0.6780621582024243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473905303487153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.032056313688,1538.1807565565264,0.3817351145150558,0.1222328923602256,6.112874298809886,3.1474946120022302
3463.0,-29.323803554320833,4.849379306534913,34.971656922337864,24.400603828858607,4.992738711157067,-25.89205232739984,-39.55406468650324,1.5609874842360902,-1.8425821468144363,-5.178467921818143,39.982129983268685,43334.7808443213,24400.326704208837,24400.326704208837,67735.10754853014,78570.99535877506,78570.99535877506,24400.326704208837,102971.3220629839,102971.3220629839,102971.3220629839,127750.09525981397,92464.13136023737,57227.916845783606,39151.349460504185,24778.77319683006,0.0,63930.12265733424,21061.957217305553,1538.4107940988429,0.0,0.8860729591435519,2.820260507120347,0.0014959135982669303,352195.6559583512,1553762.8687887513,4.411646885765369,1553762.8687887513,4.411646885765369,0.8500000000000001,0.09584862091924452,4.027634451161993,1.2699899101024497,1.0,0.0,4.02763445116093,1.2844010389651912,1.2847226753040266,3.1358075312730627,19513.814525428657,1989.85530486238,4632.441516551485,4632.441516551485,5.2672713982524515,4.849379306534913,-2.856594594610397,7.70597390114531,3.150663674111381,3.150663674111381,0.9001896211746804,0.0,0.0,0.00025040434041395036,8.292921823631059e-05,0.00016747512217763977,0.0006745285717952258,0.09584862091886881,0.07260357459838193,0.02324504632048688,0.0958487132882354,0.07260357459866652,0.023245046320578003,0.3817301431415721,0.3817301431415721,0.12221622569324135,0.0,2.927469139880941,6.532953474076919,3.979039320256561e-13,3.335885775003703,6.4120554514069,3.979039320256561e-13,24778.77319683006,21061.957217305553,0.85,1.059517872530773,0.6778460456989255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474228570584573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.946275522529,1538.4107940988429,0.3817301431415721,0.12221622569324135,6.112874298809886,3.150663674111381
3464.0,-29.329147293514136,4.860416381035586,34.97306577395057,24.40442576715725,4.998109595427637,-25.896325403816896,-39.55775328269226,1.5652877056523211,-1.744100575187133,-5.1722393715351105,39.984358021641754,43326.87899882749,24425.551059919067,24425.551059919067,67752.43005874656,78564.70442510421,78564.70442510421,24425.551059919067,102990.25548502328,102990.25548502328,102990.25548502328,127775.5508601328,92462.17134788695,57224.34592129416,39153.13936288088,24785.29537510952,0.0,63938.4347379904,21067.501068843092,1538.625251097982,0.0,0.8860967366956236,2.8196778411801944,0.0014959135982669303,352281.2956503299,1553858.9016189713,4.41084701573629,1553858.9016189713,4.41084701573629,0.85,0.09584533861326099,4.027634451161993,1.269979095780291,1.0,0.0,4.0276344511608775,1.2843812195865434,1.284702673109358,3.1358559201438134,19513.400880516718,1989.813124820068,4632.441516551485,4632.441516551485,5.272716551876108,4.860416381035586,-2.8458847326644823,7.706301113700068,3.1537868228617505,3.1537868228617505,0.9010819493890716,0.0,0.0,0.0002502658740128764,8.289474019740465e-05,0.00016737113381547176,0.0006741097446852381,0.09584533811369096,0.07260326069367858,0.023242077420012386,0.09584484155203574,0.07260326107210492,0.02324207754115606,0.3817251909246841,0.3817251909246841,0.12219955902632061,0.0,3.025476965206792,6.500156317856977,3.979039320256561e-13,3.42813879634798,6.381141931706509,3.979039320256561e-13,24785.29537510952,21067.501068843092,0.85,1.0596510586533014,0.6776343396014336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447454949143603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.861107266452,1538.625251097982,0.3817251909246841,0.12219955902632061,6.112874298809886,3.1537868228617505
3465.0,-29.334449633379784,4.871249498329973,34.974454025760686,24.40835335236045,5.003605403471175,-25.90054868291131,-39.56138128470627,1.569704452927674,-1.6486794090296257,-5.165987421987975,39.98657546731398,43318.90585874618,24450.025924673442,24450.025924673442,67768.93178341963,78558.33566588048,78558.33566588048,24450.025924673442,103008.36159055392,103008.36159055392,103008.36159055392,127800.18293280891,92460.16753533261,57220.73772789467,39154.92200826438,24791.82134225498,0.0,63946.74335051936,21073.048140916733,1538.8396663789,0.0,0.8861206675147801,2.8191397010224124,0.0014959135982669303,352367.2735075705,1553954.4823369256,4.410042019136432,1553954.4823369256,4.410042019136432,0.85,0.09584199702967783,4.027634451161993,1.2699681056244296,1.0,0.0,4.027634451162174,1.2843608536919724,1.2846821257349401,3.135905644885015,19512.977991922475,1989.7700021844846,4632.441516551485,4632.441516551485,5.277999913720381,4.871249498329973,-2.835250984788579,7.7065004831185515,3.156865305847012,3.156865305847012,0.9019615159562892,0.0,0.0,0.00025012855005872363,8.286084146980458e-05,0.00016726770858891906,0.0006736931856796552,0.09584199652360909,0.07260290334312738,0.023239093180481698,0.09584249167370813,0.0726029037264884,0.023239093303189427,0.3817202614260124,0.3817202614260124,0.12218289235945069,0.0,3.121699112084684,6.467690142774188,3.979039320256561e-13,3.517308012958324,6.350037697637731,3.979039320256561e-13,24791.82134225498,21073.048140916733,0.85,1.0597714321736327,0.6774216103750083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447486794266591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.776594239469,1538.8396663789,0.3817202614260124,0.12218289235945069,6.112874298809886,3.156865305847012
3466.0,-29.33971731190492,4.881877409635548,34.97582179479611,24.411920934822433,5.008681782554755,-25.90478266935212,-39.565048227645434,1.5737471400018377,-1.55298157136383,-5.16007981489524,39.98875511289212,43311.2459244967,24474.65064333093,24474.65064333093,67785.89656782763,78552.20769447241,78552.20769447241,24474.65064333093,103026.85833780334,103026.85833780334,103026.85833780334,127825.17206744428,92458.2208620455,57217.25909206936,39156.624188862384,24798.313729640944,0.0,63954.93791850333,21078.566670194803,1539.0602999014127,0.0,0.8861429690002474,2.8185585033071274,0.0014959135982669303,352448.5310432007,1554048.438051148,4.409291857314234,1554048.438051148,4.409291857314234,0.85,0.09583890486661908,4.027634451161993,1.269957722094841,1.0,0.0,4.027634451162139,1.284342235198419,1.2846633274452637,3.135951104605511,19512.56716211304,1989.728109202739,4632.441516551485,4632.441516551485,5.283315624360115,4.881877409635548,-2.8249744369107286,7.706851846546277,3.1599006568658776,3.1599006568658776,0.9028287591045364,0.0,0.0,0.00024999219251960664,8.282659191348495e-05,0.00016716560060612168,0.0006732819320504019,0.0958389048658842,0.07260273611929,0.023236168746594208,0.09583888335583632,0.0726027361198467,0.02323616874677238,0.38171534831666526,0.38171534831666526,0.12216622569262142,0.0,3.216752439636366,6.435690229989689,3.410605131648481e-13,3.607098243531425,6.319225179095952,3.410605131648481e-13,24798.313729640944,21078.566670194803,0.85,1.0599009048246755,0.6772150413106095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475183939956748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.692732454378,1539.0602999014127,0.38171534831666526,0.12216622569262142,6.112874298809886,3.1599006568658776
3467.0,-29.344946110287307,4.892307756359845,34.97716885901601,24.4156455033459,5.013924505648181,-25.908965099070794,-39.56865810379384,1.5779434943619648,-1.4599825904745103,-5.154072320546146,39.99088735454557,43303.518460600164,24498.358393084058,24498.358393084058,67801.87685368423,78546.04187341356,78546.04187341356,24498.358393084058,103044.40026649761,103044.40026649761,103044.40026649761,127848.9684180391,92456.28768516859,57213.764272073204,39158.35934788376,24804.568151541487,0.0,63962.92749942525,21083.882928810264,1539.265284349768,0.0,0.886165949359548,2.8180258538847425,0.0014959135982669303,352531.17758291395,1554140.354528053,4.408518886709035,1554140.354528053,4.408518886709035,0.85,0.09583554392402788,4.027634451161993,1.269947191304527,1.0,0.0,4.027634451160229,1.284322896657636,1.2846438103131534,3.1359983238199995,19512.159180612904,1989.6865066677105,4632.441516551485,4632.441516551485,5.288433389941919,4.892307756359845,-2.814713155354473,7.707020911714318,3.1628921592736092,3.1628921592736092,0.9036834740781741,0.0,0.0,0.0002498569091369957,8.279288814796459e-05,0.0001670640209890311,0.0006728728064850719,0.09583554345584878,0.07260236549536728,0.023233177960481504,0.09583601921839502,0.07260236585004698,0.023233178073980905,0.38171045496124045,0.38171045496124045,0.12214955902582467,0.0,3.3101471176839254,6.404059675934832,3.410605131648481e-13,3.694089730071653,6.289259186228435,3.410605131648481e-13,24804.568151541487,21083.882928810264,0.85,1.0600183497588267,0.6770096390755298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475497884582822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.60938830681,1539.265284349768,0.38171045496124045,0.12214955902582467,6.112874298809886,3.1628921592736092
3468.0,-29.350137918935705,4.902539941717029,34.9784956873915,24.419067345466487,5.018817451519547,-25.913149134551766,-39.57228669952599,1.5818286671355752,-1.3671378691892642,-5.148367571645391,39.99299182797631,43296.03017233518,24522.13775713795,24522.13775713795,67818.16792947313,78540.06673733798,78540.06673733798,24522.13775713795,103062.20449447594,103062.20449447594,103062.20449447594,127873.03800054749,92454.38896675392,57210.35240175098,39160.04062778105,24810.83350607155,0.0,63970.8741338526,21089.208480160818,1539.4780876080936,0.0,0.8861874776600741,2.817460725168776,0.0014959135982669303,352609.6732607231,1554231.078003849,4.407794782347434,1554231.078003849,4.407794782347434,0.85,0.0958324210909796,4.027634451161993,1.2699370605358848,1.0,0.0,4.027634451163663,1.2843050112917596,1.284625748038963,3.1360419960605626,19511.758471295303,1989.6456456889257,4632.441516551485,4632.441516551485,5.293566614823212,4.902539941717029,-2.8047741935228068,7.7073141352398356,3.165841776218165,3.165841776218165,0.9045262217766187,0.0,0.0,0.00024972264950193733,8.27590223825456e-05,0.00016696362711939174,0.000672468456677027,0.09583242108980546,0.072602176781749,0.023230244308056452,0.09583237493562527,0.07260217678263853,0.023230244308341072,0.3817055784834413,0.3817055784834413,0.12213289235905393,0.0,3.4023936120938743,6.372895062984298,3.979039320256561e-13,3.7812297024561303,6.25936268674036,3.979039320256561e-13,24810.83350607155,21089.208480160818,0.85,1.060141335376635,0.6768084813370316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475809524840435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.52664746882,1539.4780876080936,0.3817055784834413,0.12213289235905393,6.112874298809886,3.165841776218165
3469.0,-29.35529213625456,4.912580091519453,34.979802039004994,24.42256633602085,5.023783440530557,-25.91729206757838,-39.575874887499936,1.585783371854315,-1.2763892026534904,-5.1426295610695165,39.995048827022266,43288.53792545474,24545.18202370909,24545.18202370909,67833.71994916383,78534.10832712302,78534.10832712302,24545.18202370909,103079.2903508321,103079.2903508321,103079.2903508321,127896.17251338816,92452.5212136362,57206.95081196746,39161.744890743044,24816.882162556056,0.0,63978.627053299104,21094.349838172646,1539.6779870988414,0.0,0.8862093444698442,2.816928218661116,0.0014959135982669303,352688.6404472084,1554319.7587355156,4.407059316582019,1554319.7587355156,4.407059316582019,0.85,0.09582910206492766,4.027634451161993,1.2699269281188026,1.0,0.0,4.02763445116348,1.284286799253757,1.2846073603488684,3.136086467214547,19511.36429695567,1989.6054510924396,4632.441516551485,4632.441516551485,5.298541155028158,4.912580091519453,-2.7948990122623463,7.7074791037817985,3.168748998394849,3.168748998394849,0.9053568566842426,0.0,0.0,0.000249589427709439,8.272554633548478e-05,0.00016686388137395419,0.0006720667172763459,0.09582910206464218,0.07260184007347173,0.02322726199117045,0.09582906831015771,0.07260184007368801,0.02322726199123965,0.38170072268780025,0.38170072268780025,0.12211622569230401,0.0,3.493171396247021,6.34214275521208,3.979039320256561e-13,3.8662403584160074,6.230317414887622,3.979039320256561e-13,24816.882162556056,21094.349838172646,0.85,1.0602559491102106,0.6766093603320381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476118973122372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.444473365222,1539.6779870988414,0.38170072268780025,0.12211622569230401,6.112874298809886,3.168748998394849
3470.0,-29.36040894185884,4.922431180439511,34.98108879674719,24.425993242207937,5.0286692409191955,-25.921409380076252,-39.579439990315564,1.5896696790622844,-1.1873556516782742,-5.137007667315444,39.997090615042886,43281.113128914534,24567.869329593697,24567.869329593697,67848.98245850822,78528.18290650952,78528.18290650952,24567.869329593697,103096.05223610322,103096.05223610322,103096.05223610322,127919.00247016086,92450.6387395114,57203.56896161552,39163.410864328755,24822.950234057636,0.0,63986.36109838639,21099.50769894899,1539.8819118682886,0.0,0.8862306686808745,2.816405729287209,0.0014959135982669303,352766.0230813042,1554407.787475808,4.406342124160733,1554407.787475808,4.406342124160733,0.85,0.09582586169970106,4.027634451161993,1.2699169143894689,1.0,0.0,4.027634451160995,1.2842689053342273,1.2845892921865627,3.136130162797808,19510.967015865375,1989.5649396955512,4632.441516551485,4632.441516551485,5.303438638526555,4.922431180439511,-2.7851999401391843,7.707631120578695,3.1716153434881083,3.1716153434881083,0.9061758124251738,0.0,0.0,0.00024945723765833406,8.269229805822849e-05,0.00016676493960010558,0.0006716682159793342,0.09582586129409659,0.07260156364732433,0.023224297646772266,0.09582628934797786,0.07260156395462698,0.02322429774507407,0.3816958876746579,0.3816958876746579,0.12209955902557075,0.0,3.582510208067845,6.311749429325573,3.410605131648481e-13,3.9496520156371844,6.201127984106506,3.410605131648481e-13,24822.950234057636,21099.50769894899,0.85,1.0603663232885303,0.6764115412402472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44764261933013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.362879280969,1539.8819118682886,0.3816958876746579,0.12209955902557075,6.112874298809886,3.1716153434881083
3471.0,-29.365492317821747,4.932095299999711,34.98235598105225,24.42927884347739,5.033381341223566,-25.92551393483641,-39.58300662981344,1.5934029581666467,-1.0991121017690944,-5.131542126482442,39.999093800620535,43273.840637417474,24590.305652776173,24590.305652776173,67864.14629019365,78522.3888305436,78522.3888305436,24590.305652776173,103112.69448331976,103112.69448331976,103112.69448331976,127941.608783275,92448.80394347044,57200.255750054464,39165.05354823997,24828.914299955242,0.0,63993.967848195214,21104.577154961957,1540.0837148262608,0.0,0.8862513299059471,2.8158762541413567,0.0014959135982669303,352841.2663678909,1554494.155589267,4.405647252066229,1554494.155589267,4.405647252066229,0.85,0.09582266241239196,4.027634451161993,1.2699071226501841,1.0,0.0,4.027634451163197,1.284251725315869,1.2845719392993646,3.1361721162347465,19510.579796852893,1989.525454345051,4632.441516551485,4632.441516551485,5.308281942668078,4.932095299999711,-2.7757067435343745,7.707802043534086,3.1744413887981917,3.1744413887981917,0.9069832539423405,0.0,0.0,0.0002493259751051609,8.265904781010524e-05,0.00016666692729505568,0.0006712734582428774,0.09582266203067552,0.07260131953343311,0.0232213424972424,0.09582306400806029,0.0726013198226455,0.023221342589746445,0.38169107056421037,0.38169107056421037,0.1220828923588508,0.0,3.670586072620665,6.281764660237286,3.410605131648481e-13,4.032430024713335,6.172467543208029,3.410605131648481e-13,24828.914299955242,21104.577154961957,0.85,1.0604772382793823,0.6762174950625116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447673119581333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.281862870823,1540.0837148262608,0.38169107056421037,0.1220828923588508,6.112874298809886,3.1744413887981917
3472.0,-29.370539611028683,4.941576167218885,34.983603586308526,24.432510521169775,5.0380315257438735,-25.929592200722762,-39.586550184153,1.597084115367638,-1.0123977139293743,-5.126148789510212,40.00105767913581,43266.6294483502,24612.295933699024,24612.295933699024,67878.92538204923,78516.62730111864,78516.62730111864,24612.295933699024,103128.92323481766,103128.92323481766,103128.92323481766,127963.66525078125,92446.96206812961,57196.96421507649,39166.664281170124,24834.742015963595,0.0,64001.40629713372,21109.530713569056,1540.279616914263,0.0,0.8862717611259202,2.8153593961306833,0.0014959135982669303,352915.52798193204,1554578.8324844954,4.404960136988033,1554578.8324844954,4.404960136988033,0.85,0.09581941007150552,4.027634451161993,1.2698974567418921,1.0,0.0,4.027634451161756,1.284234787341889,1.2845548297988354,3.1362134797005434,19510.19108381086,1989.4858166459353,4632.441516551485,4632.441516551485,5.313028960162908,4.941576167218885,-2.766353807676863,7.707929974895748,3.177227450166251,3.177227450166251,0.9077792714760717,0.0,0.0,0.00024919570722528096,8.262602501402524e-05,0.00016656968221125573,0.0006708817905931586,0.0958194096978118,0.07260103611853996,0.02321837357927184,0.09581987115674712,0.0726010364016822,0.023218373669823322,0.38168627229948054,0.38168627229948054,0.1220662256921415,0.0,3.757329068869524,6.252147851328232,3.410605131648481e-13,4.113751075580865,6.14417635351947,3.410605131648481e-13,24834.742015963595,21109.530713569056,0.85,1.0605849044459068,0.6760262305406229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477034217768692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.201345607637,1540.279616914263,0.38168627229948054,0.1220662256921415,6.112874298809886,3.177227450166251
3473.0,-29.37555003824554,4.9508764800910345,34.98483187058646,24.43565436350184,5.042568668802838,-25.933648587567575,-39.59008256262166,1.600667218057031,-0.9267793228452774,-5.12087356270511,40.00298992245381,43259.53268936735,24633.96245534223,24633.96245534223,67893.49514470958,78510.9677815998,78510.9677815998,24633.96245534223,103144.93023694203,103144.93023694203,103144.93023694203,127985.42308141856,92445.16155376965,57193.72646126243,39168.26121389691,24840.49284447652,0.0,64008.75405837344,21114.418917805044,1540.4740757452405,0.0,0.8862917000260502,2.8148440184777175,0.0014959135982669303,352988.17518704745,1554662.1487616107,4.404289599609958,1554662.1487616107,4.404289599609958,0.8500000000000001,0.09581618119851214,4.027634451161993,1.26988797985483,1.0,0.0,4.027634451165435,1.2842183060486614,1.2845381783988457,3.1362537289741597,19509.811099672646,1989.4470690472942,4632.441516551485,4632.441516551485,5.3177060881019855,4.9508764800910345,-2.757174852545634,7.708051332636669,3.179974337277368,3.179974337277368,0.9085640963649623,0.0,0.0,0.0002490664528466137,8.25931185047211e-05,0.0001664733343418926,0.0006704937365952156,0.0958161808418735,0.07260077133248335,0.02321540950939015,0.09581658097840835,0.07260077160271164,0.0232154095958005,0.38168149144439634,0.38168149144439634,0.12204955902544073,0.0,3.842827422185337,6.222931790179246,3.410605131648481e-13,4.194094239859851,6.116328223194785,3.410605131648481e-13,24840.49284447652,21114.418917805044,0.85,1.060690778058161,0.6758377557219185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477335100767537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.121381756464,1540.4740757452405,0.38168149144439634,0.12204955902544073,6.112874298809886,3.179974337277368
3474.0,-29.38052192628003,4.959996853779918,34.986040422065145,24.43855827385562,5.046823807167184,-25.937698484299148,-39.59362112274391,1.6040003651147094,-0.8412519945012491,-5.115817043016367,40.00487152755573,43252.62967903531,24655.55515733392,24655.55515733392,67908.18483636923,78505.47892008613,78505.47892008613,24655.55515733392,103161.03407742004,103161.03407742004,103161.03407742004,128007.1244595864,92443.4019753888,57190.55273404812,39169.83249037853,24846.09038216635,0.0,64015.92287254488,21119.176824841397,1540.6650211717777,0.0,0.886310701921032,2.8143050716687545,0.0014959135982669303,353057.8215078781,1554743.284815904,4.403650592346986,1554743.284815904,4.403650592346986,0.8500000000000001,0.09581302118979074,4.027634451161993,1.269878899692558,1.0,0.0,4.027634451160473,1.2842029913015036,1.2845226951948157,3.13629113032987,19509.43975474503,1989.4092024029646,4632.441516551485,4632.441516551485,5.322367280674961,4.959996853779918,-2.7482461934190576,7.708243047198976,3.182682558605831,3.182682558605831,0.9093378738873803,0.0,0.0,0.0002489382537114882,8.256016655519895e-05,0.00016637808715628925,0.0006701101157491032,0.09581302086469534,0.07260055962910102,0.023212461235594326,0.09581216393127467,0.07260055987543604,0.023212461314354702,0.38167672908452016,0.38167672908452016,0.12203289235874679,0.0,3.927393056685048,6.194200144523904,3.410605131648481e-13,4.2745650485151145,6.089104417636975,3.410605131648481e-13,24846.09038216635,21119.176824841397,0.85,1.0608014660910818,0.6756542394171353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477633797861953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.04198821085,1540.6650211717777,0.38167672908452016,0.12203289235874679,6.112874298809886,3.182682558605831
3475.0,-29.385461168620314,4.96894547673002,34.98722980069816,24.441717483010166,5.05135566635478,-25.94169132122877,-39.597094304021425,1.607585818891727,-0.7588977499073053,-5.110599852363846,40.00672998608265,43245.59749080325,24676.165245988068,24676.165245988068,67921.76273679132,78499.90327616927,78499.90327616927,24676.165245988068,103176.06852215734,103176.06852215734,103176.06852215734,128027.63554526531,92441.65447411379,57187.3486884583,39171.45087295054,24851.567023107968,0.0,64023.0178960585,21123.83196964177,1540.845631996833,0.0,0.8863306054097135,2.813827548839992,0.0014959135982669303,353129.6921453844,1554823.4259160198,4.4029812856288935,1554823.4259160198,4.4029812856288935,0.85,0.0958096091961041,4.027634451161993,1.269869521162473,1.0,0.0,4.027634451162186,1.284186495809718,1.284506032114619,3.136331416273342,19509.070958593904,1989.3715956615058,4632.441516551485,4632.441516551485,5.326816357599195,4.96894547673002,-2.7392758639406334,7.708221340670653,3.1853519988021297,3.1853519988021297,0.9101005710863228,0.0,0.0,0.0002488109565250086,8.252783524760709e-05,0.0001662831212774015,0.0006697276279036101,0.09580960884056267,0.07260015811621781,0.023209450724344854,0.09580928838093201,0.07260015838563075,0.023209450810473348,0.3816719914313096,0.3816719914313096,0.12201622569205829,0.0,4.01040455720721,6.165813260063203,3.979039320256561e-13,4.3517021024565565,6.062402208978426,3.979039320256561e-13,24851.567023107968,21123.83196964177,0.85,1.0608959866131653,0.6754695250544509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477930209040495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.963199719285,1540.845631996833,0.3816719914313096,0.12201622569205829,6.112874298809886,3.1853519988021297
3476.0,-29.390365966745424,4.977723074820959,34.98840129531863,24.44471555007624,5.055705936545578,-25.94567131405475,-39.60056525012476,1.6110112837867412,-0.677607902576824,-5.105583421467417,40.00858765493881,43238.706160846916,24696.688229087315,24696.688229087315,67935.39438993423,78494.41072379556,78494.41072379556,24696.688229087315,103191.09895288288,103191.09895288288,103191.09895288288,128048.2692757689,92439.9026411738,57184.198077949324,39173.00507024942,24857.170322886006,0.0,64030.175393135425,21128.594774453104,1541.0383187346376,0.0,0.8863494828967635,2.8133413254378845,0.0014959135982669303,353198.8079975328,1554903.5360837458,4.4023464996931905,1554903.5360837458,4.4023464996931905,0.85,0.09580641833671658,4.027634451161993,1.2698603877006103,1.0,0.0,4.027634451161517,1.2841707465452585,1.2844901166677745,3.1363698807166727,19508.701248279558,1989.3338957013414,4632.441516551485,4632.441516551485,5.331246631144131,4.977723074820959,-2.7305379295744125,7.708261004395371,3.1879848281483767,3.1879848281483767,0.9108528080423933,0.0,0.0,0.0002486846063922169,8.249553643942897e-05,0.00016618906995278794,0.0006693488235484191,0.09580641801541814,0.07259992524479005,0.02320649277062809,0.09580675236343333,0.07259992548826295,0.02320649284845363,0.38166727530451355,0.38166727530451355,0.12199955902537417,0.0,4.09213546422842,6.137754904772635,3.410605131648481e-13,4.427975518890605,6.035263829690791,3.410605131648481e-13,24857.170322886006,21128.594774453104,0.85,1.060990290481345,0.6752863926323474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478224685410406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.884899500192,1541.0383187346376,0.38166727530451355,0.12199955902537417,6.112874298809886,3.1879848281483767
3477.0,-29.395237298445075,4.986331075489292,34.98955436990811,24.447531555220507,5.059841238784444,-25.94964264030835,-39.60404213340951,1.61424658064786,-0.5966622456066943,-5.100731929461282,40.01039392850246,43231.98540189964,24717.03991980007,24717.03991980007,67949.02532169971,78489.05149364691,78489.05149364691,24717.03991980007,103206.09141344698,103206.09141344698,103206.09141344698,128068.68489063556,92438.1837525779,57181.11766083134,39174.5178797184,24862.593477188577,0.0,64037.11135690697,21133.20445561029,1541.2247086392797,0.0,0.8863677015207034,2.812841081318155,0.0014959135982669303,353265.6614379148,1554981.4328705466,4.401733886450294,1554981.4328705466,4.401733886450294,0.8499999999999999,0.09580323449280691,4.027634451161993,1.269851540517993,1.0,0.0,4.0276344511630695,1.2841558845544883,1.284475089901421,3.136406179035888,19508.338490605238,1989.2969047131528,4632.441516551485,4632.441516551485,5.335639927992033,4.986331075489292,-2.722004720087203,7.708335795576495,3.1905809793670272,3.1905809793670272,0.9115945655334363,0.0,0.0,0.00024855917687170844,8.246319409783302e-05,0.0001660959827738754,0.0006689739024196695,0.09580323449188007,0.07259969878625731,0.023203535705622752,0.09580327184479595,0.07259969878695968,0.023203535705847225,0.3816625774050291,0.3816625774050291,0.12198289235869354,0.0,4.172792522992211,6.110079131233931,3.410605131648481e-13,4.5040696838545955,6.008793874785908,3.410605131648481e-13,24862.593477188577,21133.20445561029,0.85,1.0610882327747408,0.675108300262777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478517119512877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.807124672132,1541.2247086392797,0.3816625774050291,0.12198289235869354,6.112874298809886,3.1905809793670272
