time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3478.0,-29.400074811476852,4.9947744017557865,34.99068914515477,24.45040176333862,5.06402892548581,-25.953578363912893,-39.60747941220177,1.6175324778564957,-0.5175800012390823,-5.095868983311219,40.0121669050678,43225.24769322651,24736.800848020262,24736.800848020262,67962.04854124677,78483.69967523604,78483.69967523604,24736.800848020262,103220.50052325631,103220.50052325631,103220.50052325631,128088.38329618487,92436.47952080285,57178.02753852891,39176.057758082155,24867.88277292856,0.0,64043.94053101071,21137.700356989273,1541.403418781898,0.0,0.8863860965445793,2.812367401171069,0.0014959135982669303,353332.68268229946,1555057.8965697293,4.401115358943362,1555057.8965697293,4.401115358943362,0.85,0.09579992720917095,4.027634451161993,1.2698426856426521,1.0,0.0,4.0276344511601545,1.2841407845141126,1.2844598262223703,3.1364430596182267,19507.978826135597,1989.2602291440603,4632.441516551485,4632.441516551485,5.339905697597454,4.9947744017557865,-2.7135401655062514,7.708314567262038,3.193140598026676,3.193140598026676,0.9123258851504789,0.0,0.0,0.0002484346758009164,8.243123168299757e-05,0.0001660034441179188,0.0006686011905408745,0.09579992690332065,0.07259937922783893,0.02320054767548172,0.09580023361626282,0.07259937945961913,0.023200547749551825,0.3816578985917834,0.3816578985917834,0.1219662256920157,0.0,4.25214962990276,6.08274410233912,3.410605131648481e-13,4.578288982072138,5.982838870709145,0.23979382373136104,24867.88277292856,21137.700356989273,0.85,1.0611784343335162,0.6749311072184326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478807569412981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.729856794858,1541.403418781898,0.3816578985917834,0.1219662256920157,6.112874298809886,3.193140598026676
3479.0,-29.404879643098198,5.003054015417152,34.99180601334248,24.453097278624796,5.068021451160421,-25.957504111475657,-39.61091864677144,1.6206459195377085,-0.43924073452245693,-5.091185460691587,40.0139146923631,43218.660664312556,24756.44636063617,24756.44636063617,67975.10702494872,78478.43091802484,78478.43091802484,24756.44636063617,103234.877278661,103234.877278661,103234.877278661,128108.02639279541,92434.76645092167,57174.9961972087,39177.522504125525,24873.1491141344,0.0,64050.67161825993,21142.17674701424,1541.5851549000604,0.0,0.8864036640140311,2.8118832198517474,0.0014959135982669303,353397.24054060376,1555133.2767049992,4.400524673950648,1555133.2767049992,4.400524673950648,0.85,0.0957967325711684,4.027634451161993,1.2698340538563206,1.0,0.0,4.027634451161265,1.2841264889432331,1.2844453683695134,3.1364779761505575,19507.617296454424,1989.2233633763237,4632.441516551485,4632.441516551485,5.344146552564692,5.003054015417152,-2.705288641006908,7.70834265642406,3.195664886576217,3.195664886576217,0.9130471104503478,0.0,0.0,0.0002483110727017038,8.239926254339608e-05,0.00016591181015830771,0.0006682321224482484,0.09579673257092658,0.0725991463401537,0.023197586230772876,0.09579693228063196,0.07259914634033697,0.02319758623083143,0.3816532372688547,0.3816532372688547,0.1219495590253401,0.0,4.330425846383605,6.055752861135261,3.979039320256561e-13,4.65194472616912,5.956870924472355,0.6167926005246045,24873.1491141344,21142.17674701424,0.85,1.0612707924450553,0.6747573377824119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479096013879498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.653104040506,1541.5851549000604,0.3816532372688547,0.1219495590253401,6.112874298809886,3.195664886576217
3480.0,-29.409651842003008,5.011171655627063,34.99290448642067,24.455647507589333,5.071832304333308,-25.96141872580729,-39.61435969742013,1.6235991880734417,-0.3612275333284174,-5.086641450575691,40.01561247119699,43212.22339101901,24775.88317481079,24775.88317481079,67988.1065658298,78473.30958858681,78473.30958858681,24775.88317481079,103249.1927633976,103249.1927633976,103249.1927633976,128127.42721074511,92433.11379246744,57172.027594639956,39178.98466425276,24878.234447347513,0.0,64057.21911160028,21146.499280245385,1541.7599718050806,0.0,0.8864206980989883,2.8113877073421154,0.0014959135982669303,353459.88420068705,1555206.5026747428,4.399951938511159,1555206.5026747428,4.399951938511159,0.85,0.09579352246379558,4.027634451161993,1.2698257171409209,1.0,0.0,4.027634451163001,1.2841129403927427,1.2844316588760247,3.136511068824017,19507.26851612117,1989.187797680265,4632.441516551485,4632.441516551485,5.3483423560314325,5.011171655627063,-2.697219231182943,7.708390886810006,3.1981538607003217,3.1981538607003217,0.9137582459143776,0.0,0.0,0.0002481883651424836,8.236728799268281e-05,0.0001658210771498008,0.0006678666830573285,0.0957935221997575,0.07259890210234585,0.02319462009741165,0.09579275321199465,0.07259890230245197,0.023194620161343604,0.38164859257128025,0.38164859257128025,0.12193289235866629,0.0,4.407784977959864,6.02918801872022,3.979039320256561e-13,4.725413917247295,5.931737148412651,0.9911699271192447,24878.234447347513,21146.499280245385,0.85,1.0613652529526945,0.6745878761257933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479382520498378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.576844753308,1541.7599718050806,0.38164859257128025,0.12193289235866629,6.112874298809886,3.1981538607003217
3481.0,-29.414391825073725,5.019132667216459,34.99398494944014,24.458296363614522,5.075747112500032,-25.96529390718417,-39.617756847850956,1.6266491945439399,-0.28533761008696956,-5.082054823538525,40.017284670285676,43205.74422139651,24794.678609272756,24794.678609272756,68000.42283066927,78468.16683912982,78468.16683912982,24794.678609272756,103262.84544840257,103262.84544840257,103262.84544840257,128146.0657764532,92431.46895273779,57169.046334735016,39180.469575558636,24883.220328050622,0.0,64063.68990360926,21150.73727884303,1541.9283686662923,0.0,0.8864380399256486,2.8109257007950452,0.0014959135982669303,353523.1242146852,1555278.6279257522,4.399368871217807,1555278.6279257522,4.399368871217807,0.85,0.09579018078721611,4.027634451161993,1.2698173018498347,1.0,0.0,4.02763445116247,1.284098938229522,1.2844174967953637,3.1365452701917014,19506.921385867136,1989.1524002454596,4632.441516551485,4632.441516551485,5.352399705572664,5.019132667216459,-2.6891914247419346,7.708324091958394,3.2006077721893402,3.2006077721893402,0.9144593634826687,0.0,0.0,0.00024806654124196137,8.233573261755982e-05,0.00016573080862440154,0.0006675031144345748,0.09579018051391242,0.07259855935600805,0.02319162115790436,0.09578934630929228,0.07259855956314241,0.023191621224073703,0.3816439690480216,0.3816439690480216,0.12191622569199391,0.0,4.4839090679336095,6.002972646240323,3.979039320256561e-13,4.7967172134515295,5.906997310147062,1.3562042028399333,24883.220328050622,21150.73727884303,0.85,1.0614502994283228,0.6744186025875847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447966709195388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.501079047144,1541.9283686662923,0.3816439690480216,0.12191622569199391,6.112874298809886,3.2006077721893402
3482.0,-29.419096894310083,5.026941208158966,34.99504874050035,24.461021844204538,5.079738553244982,-25.969129997904442,-39.62111390484495,1.6297716567715295,-0.21155798346779875,-5.0774772293253285,40.01895983918411,43199.250654570205,24812.975086899045,24812.975086899045,68012.22574146924,78463.02418191792,78463.02418191792,24812.975086899045,103275.99926881696,103275.99926881696,103275.99926881696,128164.28585841201,92429.84113768146,57166.067610059334,39181.97058624681,24888.28658959505,0.0,64070.25717584186,21155.04360115579,1542.1017936846279,0.0,0.8864553222117595,2.810490940073787,0.0014959135982669303,353586.2485384186,1555350.8838052393,4.398787821173549,1555350.8838052393,4.398787821173549,0.85,0.09578686255917684,4.027634451161993,1.2698087958944964,1.0,0.0,4.0276344511617035,1.2840845958168436,1.284402995606555,3.1365803034183255,19506.577848534078,1989.1173691866313,4632.441516551485,4632.441516551485,5.3563493458565015,5.026941208158966,-2.681242339229496,7.708183547388463,3.203027963444853,3.203027963444853,0.9151508466985294,0.0,0.0,0.0002479456691494892,8.230456063938995e-05,0.00016564110851009924,0.0006671418351639377,0.09578686228754243,0.07259823536318796,0.023188626924354465,0.09578717023915795,0.07259823556906375,0.023188626990113093,0.38163936595549675,0.38163936595549675,0.12189955902532267,0.0,4.558644691645668,5.97703772645167,0.17585544130645303,4.865919245857526,5.882162270506683,1.713608935853813,24888.28658959505,21155.04360115579,0.85,1.061525717850774,0.6742481232127594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479949752888857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.42579965823,1542.1017936846279,0.38163936595549675,0.12189955902532267,6.112874298809886,3.203027963444853
3483.0,-29.42377413184297,5.034590863875848,34.99609697408239,24.463220626954012,5.083135612757941,-25.973000438792567,-39.6245360962115,1.6323619197076473,-0.14525689528835528,-5.073429866542633,40.02063412687567,43193.14923100819,24832.04131397421,24832.04131397421,68025.1905449824,78458.15575197448,78458.15575197448,24832.04131397421,103290.19706594868,103290.19706594868,103290.19706594868,128183.43634815223,92428.235831405,57163.22931043931,39183.34057885077,24893.239282203547,0.0,64076.57986105432,21159.253389873014,1542.2791709929247,0.0,0.886469899659973,2.810093013646507,0.0014959135982669303,353642.06841991923,1555423.1042102221,4.398297722779102,1555423.1042102221,4.398297722779102,0.85,0.09578615585134094,4.027634451161993,1.269801063607447,1.0,0.0,4.027634451160907,1.2840727391347257,1.284390981755029,3.1366092655124977,19506.23906149878,1989.0828225233677,4632.441516551485,4632.441516551485,5.360465151098087,5.034590863875848,-2.6737699950741725,7.70836085895002,3.2054154277412037,3.2054154277412037,0.9158329793546296,0.0,0.0,0.000247825565818597,8.2272795084293e-05,0.00016555277073430403,0.0006667860428948059,0.09578615585073191,0.0725983534890837,0.023187802361648215,0.09578619942883719,0.07259835348954528,0.02318780236179566,0.3816347787447738,0.3816347787447738,0.12189356092209157,0.0,4.631003524195592,5.951360210341363,0.547114144224679,4.928172971254298,5.856486953216063,2.0461222295389803,24893.239282203547,21159.253389873014,0.85,1.0616233059331563,0.6740863717237964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480230342190177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.351061710358,1542.2791709929247,0.3816347787447738,0.12189356092209157,6.112874298809886,3.2054154277412037
3484.0,-29.428422136472868,5.042078981770864,34.99713074052831,24.46516816215592,5.086224231782107,-25.976875448361906,-39.6279851096682,1.6346775436710634,-0.09575178273018992,-5.069734965465609,40.02230908070702,43187.28661023004,24851.425852598117,24851.425852598117,68038.71246282816,78453.51872492622,78453.51872492622,24851.425852598117,103304.94457752434,103304.94457752434,103304.94457752434,128202.65296741747,92426.72510564182,57160.49299094514,39184.70234966298,24897.708389893134,0.0,64082.410739556115,21163.052131409164,1542.433527954056,0.0,0.8864826745971691,2.809874595061116,0.0014959135982669303,353693.0333053387,1555495.3558850712,4.397868234351769,1555495.3558850712,4.397868234351769,0.85,0.09578974193117432,4.027634451161993,1.2697938566235827,1.0,0.0,4.02763445116102,1.2840621643975132,1.284380251200923,3.1366350966752257,19505.920234923455,1989.0503112605686,4632.441516551485,4632.441516551485,5.364649669899816,5.042078981770864,-2.6666415690353684,7.708720550806232,3.2077679758960613,3.2077679758960613,0.9165051359703033,0.0,0.0,0.0002477062662270239,8.224079202705055e-05,0.00016546547419997337,0.0006664344443656686,0.09578974193069455,0.07259876886042703,0.023190973070267518,0.09578972060373961,0.07259876886079064,0.02319097307038367,0.38163020256536906,0.38163020256536906,0.12190806937111127,0.0,4.698054736683503,5.925757600441557,0.8978513977183411,4.973983182735424,5.830500731838185,2.3133949397189326,24897.708389893134,21163.052131409164,0.85,1.0617377167558701,0.673933550748456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480509281998004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.27672448864,1542.433527954056,0.38163020256536906,0.12190806937111127,6.112874298809886,3.2077679758960613
3485.0,-29.433041803554055,5.0494031263980546,34.99815122076231,24.466843983996682,5.089000159263751,-25.980756221720796,-39.631453541200585,1.6367145774305731,-0.05917949740046424,-5.066385895303205,40.02398950902736,43181.628263143364,24871.102644737064,24871.102644737064,68052.73090788042,78449.04796419328,78449.04796419328,24871.102644737064,103320.15060893034,103320.15060893034,103320.15060893034,128222.03079324379,92425.2426094977,57157.82290844791,39186.02189005532,24901.88018431345,0.0,64087.90207436877,21166.59815666643,1542.5762336554187,0.0,0.8864936639963217,2.8097855545262838,0.0014959135982669303,353739.23302069906,1555567.846259246,4.397498781731746,1555567.846259246,4.397498781731746,0.85,0.0957966573428437,4.027634451161993,1.2697870155936108,1.0,0.0,4.027634451163296,1.2840528900543262,1.2843708223666404,3.1366577516846603,19505.607365983193,1989.0184075074765,4632.441516551485,4632.441516551485,5.368897277142916,5.0494031263980546,-2.6598535878489074,7.709256714246962,3.2100845429008507,3.2100845429008507,0.917167012257386,0.0,0.0,0.00024758774638935105,8.220862039629813e-05,0.0001653791259930529,0.0006660866653526797,0.09579665734276913,0.07259948575907726,0.023197171583691858,0.09579673488797014,0.07259948575913379,0.02319717158370992,0.3816256226369849,0.3816256226369849,0.1219379855998018,0.0,4.758391362877944,5.900076228080991,1.2224428204325477,5.007206397902735,5.8038347897687,2.531908923599076,24901.88018431345,21166.59815666643,0.85,1.061865480148044,0.6737875147330399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448078648856148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.20281699149,1542.5762336554187,0.3816256226369849,0.1219379855998018,6.112874298809886,3.2100845429008507
3486.0,-29.437633890803586,5.056564342285713,34.9991593223995,24.468436929769837,5.091665862238637,-25.98462323049224,-39.634919632785,1.6386552018621194,-0.03276882898234135,-5.063213272257593,40.02566982163944,43176.0805814789,24890.65409348077,24890.65409348077,68066.73467495968,78444.68788717143,78444.68788717143,24890.65409348077,103335.3419806522,103335.3419806522,103335.3419806522,128241.1467240171,92423.81488619087,57155.207580234375,39187.34145106277,24905.804743364908,0.0,64093.14619442768,21169.93403186017,1542.7070485678541,0.0,0.8865037526433901,2.8098091779437553,0.0014959135982669303,353783.0030535933,1555640.3341948818,4.397159616962219,1555640.3341948818,4.397159616962219,0.85,0.09580584950189905,4.027634451161993,1.269780425126665,1.0,0.0,4.027634451161517,1.2840440647870779,1.284361843696716,3.136679310012512,19505.30605641165,1988.9876824819537,4632.441516551485,4632.441516551485,5.373117826646638,5.056564342285713,-2.6532777027224053,7.709842045008118,3.2123641248330044,3.2123641248330044,0.9178183213808584,0.0,0.0,0.00024746998589630865,8.217648209173746e-05,0.0001652935038045712,0.0006657418104765669,0.09580584941271544,0.07260034451491092,0.02320550489780452,0.09580675451780912,0.07260034458249298,0.023205504919406067,0.3816210178627547,0.3816210178627547,0.12197887569666403,0.0,4.811332929191792,5.874238213394904,1.5180482755379785,5.0304444432752575,5.77702782813509,2.710377937452847,24905.804743364908,21169.93403186017,0.85,1.0619970888693473,0.6736458286897558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481062015092407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.129322256416,1542.7070485678541,0.3816210178627547,0.12197887569666403,6.112874298809886,3.2123641248330044
3487.0,-29.442199643810437,5.063558790624184,35.000154901345326,24.469593597482913,5.093830270845266,-25.988516626904296,-39.638438425585605,1.6401472538740183,-0.011282868501609755,-5.060458921494033,40.02732116872501,43170.86662871997,24910.66619938364,24910.66619938364,68081.5328281036,78440.59126239228,78440.59126239228,24910.66619938364,103351.25746177591,103351.25746177591,103351.25746177591,128260.77249596463,92422.43719378454,57152.71255984861,39188.58292659548,24909.515034188727,0.0,64098.09796078421,21173.087779060417,1542.8340468784581,0.0,0.8865118120016988,2.8098486237783193,0.0014959135982669303,353821.0059795562,1555711.5750578702,4.396888677513283,1555711.5750578702,4.396888677513283,0.85,0.0958167701772446,4.027634451161993,1.269774518213235,1.0,0.0,4.027634451163233,1.2840373342277391,1.2843549611878045,3.1366957515953695,19505.015305461042,1988.9580341361263,4632.441516551485,4632.441516551485,5.3774378176991675,5.063558790624184,-2.647098953929567,7.710657744553751,3.2146067635031117,3.2146067635031117,0.9184590752866033,0.0,0.0,0.00024735295187623663,8.214386701112209e-05,0.00016520908486511454,0.0006654018018476807,0.09581677012635735,0.07260146741974753,0.023215302706609816,0.09581685768011189,0.0726014674583053,0.023215302718939304,0.38161636658796494,0.38161636658796494,0.12202700280031051,0.0,4.857574893209517,5.848374420417201,1.7868529629564591,5.049176052992436,5.750252781394522,2.87049546414994,24909.515034188727,21173.087779060417,0.85,1.0621459137485874,0.6735124442402689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481335906602038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.056226048398,1542.8340468784581,0.38161636658796494,0.12202700280031051,6.112874298809886,3.2146067635031117
3488.0,-29.44673875633784,5.070393198800325,35.001137848894494,24.470923945214622,5.096189891076755,-25.992366517927582,-39.64190144380552,1.641817652603243,0.0038691669842023657,-5.0576031156626255,40.02894430462377,43165.53717599374,24929.871018863072,24929.871018863072,68095.4081948568,78436.40740402738,78436.40740402738,24929.871018863072,103366.27842289046,103366.27842289046,103366.27842289046,128279.21285642529,92421.04056125294,57150.170332963404,39189.855809210596,24912.934433534832,0.0,64102.790242745425,21175.994268504608,1542.9414743940224,0.0,0.8865204904484112,2.8099828757104626,0.0014959135982669303,353860.41210626997,1555781.601263206,4.396596929288546,1555781.601263206,4.396596929288546,0.85,0.09582830163472263,4.027634451161993,1.2697683398565283,1.0,0.0,4.027634451161607,1.2840297688602542,1.2843472446076927,3.136714232674722,19504.720557348657,1988.9279781932319,4632.441516551485,4632.441516551485,5.3815835407289825,5.070393198800325,-2.640921386887197,7.711314585687521,3.21681102932236,3.21681102932236,0.9190888655206743,0.0,0.0,0.0002472366512711774,8.21117805784119e-05,0.0001651248706927655,0.0006650626179458516,0.09582830157140115,0.07260242149091757,0.02322588008048359,0.0958290458677983,0.07260242153889192,0.02322588009583071,0.38161165932350144,0.38161165932350144,0.12207949066644809,0.0,4.89699007631134,5.82237257024201,2.02851239604945,5.061472282646832,5.723892144483273,3.003100925400531,24912.934433534832,21175.994268504608,0.85,1.0622846203260743,0.6733800044043922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481608237209505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.983504333468,1542.9414743940224,0.38161165932350144,0.12207949066644809,6.112874298809886,3.21681102932236
3489.0,-29.451252443992793,5.077066204644378,35.0021087601107,24.471978283859812,5.098231275862985,-25.99622534935233,-39.64539571953935,1.6432041811608524,0.017292936401588577,-5.055038625133763,40.03055951656962,43160.44844820985,24949.239298713375,24949.239298713375,68109.68774692323,78432.39472476029,78432.39472476029,24949.239298713375,103381.63402347367,103381.63402347367,103381.63402347367,128298.02081514926,92419.67600090019,57147.72972410007,39191.05141866679,24916.38679167558,0.0,64107.43821034237,21178.928772924242,1543.0572347346322,0.0,0.8865277112667845,2.8101058374933783,0.0014959135982669303,353895.80142436316,1555851.2879738552,4.39635418592662,1555851.2879738552,4.39635418592662,0.85,0.09584049784948467,4.027634451161993,1.2697626076778405,1.0,0.0,4.027634451161861,1.2840235285734034,1.284340854338084,3.1367294769410035,19504.432577812797,1988.8986124530597,4632.441516551485,4632.441516551485,5.385764549767326,5.077066204644378,-2.635042586981666,7.712108791626044,3.218978673773203,3.218978673773203,0.9197081925066294,0.0,0.0,0.000247121052048191,8.207941627379831e-05,0.0001650416357743927,0.0006647273781210738,0.09584049781167915,0.07260358424702022,0.02323691356465893,0.0958412098349088,0.07260358427565973,0.023236913573824947,0.3816068816493003,0.3816068816493003,0.12213399953360778,0.0,4.93081622594093,5.796378884559772,2.247493533549175,5.07233156153535,5.6973681786777775,3.130347920291399,24916.38679167558,21178.928772924242,0.85,1.0624303458118092,0.6732518043631142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481878988479844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.911164124376,1543.0572347346322,0.3816068816493003,0.12213399953360778,6.112874298809886,3.218978673773203
3490.0,-29.45574139089822,5.083579751811171,35.003066415040536,24.47287259800362,5.100085472405085,-26.00008062958602,-39.64889677064491,1.644424711029812,0.030028688248535218,-5.052603419067939,40.03211511325474,43155.49573398626,24968.374339984948,24968.374339984948,68123.87007397121,78428.49205887213,78428.49205887213,24968.374339984948,103396.86639885708,103396.86639885708,103396.86639885708,128316.4374414804,92418.33568700493,57145.33936186352,39192.21813904602,24919.571042623327,0.0,64111.789181669345,21181.635386229827,1543.1607192984955,0.0,0.8865344884617907,2.8102227589858413,0.0014959135982669303,353929.4092207478,1555918.4048734987,4.396126358358266,1555918.4048734987,4.396126358358266,0.85,0.09585269434469766,4.027634451161993,1.269757175515406,1.0,0.0,4.027634451161362,1.284018062593324,1.2843352394450023,3.1367428297911966,19504.149715297648,1988.8697685037855,4632.441516551485,4632.441516551485,5.3898952098529875,5.083579751811171,-2.629339439693962,7.712919191505133,3.221109019200826,3.221109019200826,0.9203168626288074,0.0,0.0,0.00024700613583653476,8.204700104134791e-05,0.00016495913479518684,0.0006643950943349695,0.09585269431170079,0.07260468541461128,0.023248008897089507,0.09585235812354255,0.07260468543960522,0.02324800890509245,0.3816020308080548,0.3816020308080548,0.12218891049127453,0.0,4.96000354004525,5.770509989136087,2.4472308361175124,5.082632107316499,5.671747452753607,3.2524993144729706,24919.571042623327,21181.635386229827,0.85,1.0625794560331656,0.6731288626448932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448214823275697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.839181956477,1543.1607192984955,0.3816020308080548,0.12218891049127453,6.112874298809886,3.221109019200826
3491.0,-29.460203407840524,5.089942284733388,35.00401139707553,24.474066390562825,5.102269575714214,-26.003878674840873,-39.652321162261046,1.6459448426510286,0.039951329977554906,-5.049971891216846,40.03366119633133,43150.34192936792,24986.496049334146,24986.496049334146,68136.83797870207,78424.46639434599,78424.46639434599,24986.496049334146,103410.96244368014,103410.96244368014,103410.96244368014,128333.66752585024,92416.99507882129,57142.870613586056,39193.471628039144,24922.705082170105,0.0,64116.17671020925,21184.299319844587,1543.2571283762693,0.0,0.886542300738824,2.8103994059274666,0.0014959135982669303,353965.7292309212,1555985.1134724645,4.395863737580557,1555985.1134724645,4.395863737580557,0.85,0.09586449637993785,4.027634451161993,1.269751266953536,1.0,0.0,4.027634451160428,1.2840111952181925,1.2843282237600027,3.136759606272417,19503.86679067529,1988.8409182213386,4632.441516551485,4632.441516551485,5.393807123103149,5.089942284733388,-2.6235619169665823,7.71350420169997,3.223202382937216,3.223202382937216,0.9209149665534903,0.0,0.0,0.00024689195781051076,8.201530702519762e-05,0.00016487665078531314,0.0006640628788951323,0.09586449632942033,0.072605585048466,0.023258911280954336,0.09586521680880283,0.0726055850867268,0.02325891129321104,0.3815971116746591,0.3815971116746591,0.1222431216494528,0.0,4.9847569626357995,5.744696030387729,2.628724708992195,5.089923221194397,5.646528738425559,3.3610605909740343,24922.705082170105,21184.299319844587,0.85,1.0627089991136762,0.673002417539614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482416010690968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.767544972005,1543.2571283762693,0.3815971116746591,0.1222431216494528,6.112874298809886,3.223202382937216
3492.0,-29.46464194104214,5.09615187907632,35.00494404761161,24.474934546183817,5.104084172605273,-26.007692536228124,-39.655789139773674,1.6471347677290098,0.0514333100533122,-5.0476470772662765,40.035191881514145,43145.4717387008,25004.84867884821,25004.84867884821,68150.32041754901,78420.61836400538,78420.61836400538,25004.84867884821,103425.46704285359,103425.46704285359,103425.46704285359,128351.41546507092,92415.67301956017,57140.52639400371,39194.607361729395,24925.94842221733,0.0,64120.55578394672,21187.05615888473,1543.3672190810155,0.0,0.8865486043862464,2.8105199047189644,0.0014959135982669303,353997.81844862015,1556051.1598303127,4.395651833815356,1556051.1598303127,4.395651833815356,0.85,0.09587627866140204,4.027634451161993,1.2697459249058745,1.0,0.0,4.02763445116289,1.2840058694872278,1.2843227509347668,3.1367726167563728,19503.5877806545,1988.8124671171604,4632.441516551485,4632.441516551485,5.39776888483257,5.09615187907632,-2.618090809178518,7.7142426882548385,3.2252610466217697,3.2252610466217697,0.9215031561776484,0.0,0.0,0.0002467784289419282,8.19832211398965e-05,0.0001647952078020317,0.0006637348563298626,0.09587627863473136,0.0726066871408381,0.023269591493893273,0.095876847835997,0.07260668716103559,0.023269591500366445,0.38159212399443787,0.38159212399443787,0.12229579935817388,0.0,5.0065285698082675,5.719099625469653,2.797363472045447,5.099080387319589,5.621210476396925,3.4775114370889924,24925.94842221733,21187.05615888473,0.85,1.0628466890895414,0.6728805015988762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482682191527132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.696297852897,1543.3672190810155,0.38159212399443787,0.12229579935817388,6.112874298809886,3.2252610466217697
3493.0,-29.46905665762789,5.102212432091548,35.00586293866245,24.475754505861573,5.1058353404185866,-26.011491300580033,-39.65923955021424,1.6482699833098335,0.06364692699168017,-5.045342989488272,40.036656300556565,43140.632382024036,25022.73363817244,25022.73363817244,68163.36602019648,78416.83209606592,78416.83209606592,25022.73363817244,103439.56573423836,103439.56573423836,103439.56573423836,128368.48871664304,92414.37743845944,57138.177724171095,39195.77746032039,24928.922982404674,0.0,64124.700442725065,21189.584535043974,1543.4629327727923,0.0,0.8865550422128149,2.8106284163050135,0.0014959135982669303,354029.6238372088,1556114.3489045524,4.395435421585202,1556114.3489045524,4.395435421585202,0.8500000000000001,0.09588748621133472,4.027634451161993,1.269740657587536,1.0,0.0,4.02763445116023,1.284000798078122,1.2843175333388186,3.1367850060455655,19503.31435863744,1988.7845858307821,4632.441516551485,4632.441516551485,5.401629691118053,5.102212432091548,-2.6127085517297832,7.714920983821331,3.2272841780564434,3.2272841780564434,0.9220811937304124,0.0,0.0,0.00024666555695767505,8.19513093015566e-05,0.00016471424765611843,0.0006634087784570112,0.09588748618005553,0.07260762254169133,0.023279863638364207,0.09588719199172493,0.07260762256537641,0.02327986364595831,0.38158707746571613,0.38158707746571613,0.12234659142658197,0.0,5.02595568120978,5.693805118509317,2.95547341396599,5.10898991647997,5.597081323230952,3.593314182448694,24928.922982404674,21189.584535043974,0.85,1.0629814338248438,0.6727615424972848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448294698069193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.625372457498,1543.4629327727923,0.38158707746571613,0.12234659142658197,6.112874298809886,3.2272841780564434
3494.0,-29.473447866201173,5.108129181495326,35.00676827825863,24.476678401138656,5.107691314393832,-26.015258422654416,-39.662658668216295,1.649501870785123,0.07558004026577692,-5.042987655653852,40.03809926344957,43135.76539387395,25039.99007154622,25039.99007154622,68175.75546542017,78413.04226588027,78413.04226588027,25039.99007154622,103453.0323374265,103453.0323374265,103453.0323374265,128384.90341495312,92413.11124147882,57135.83436922166,39196.97430250796,24931.87107752663,0.0,64128.84538003459,21192.090415897634,1543.5564984498624,0.0,0.8865618186632922,2.8107465818100383,0.0014959135982669303,354062.1389390017,1556176.6140517208,4.395207628567767,1556176.6140517208,4.395207628567767,0.85,0.09589816797945705,4.027634451161993,1.2697353127924726,1.0,0.0,4.02763445115935,1.2839952736756237,1.2843118634712734,3.136798502094406,19503.04713790364,1988.7573368993121,4632.441516551485,4632.441516551485,5.405354818205384,5.108129181495326,-2.607358278524006,7.715487460019332,3.2292726980144977,3.2292726980144977,0.9226493422898565,0.0,0.0,0.0002465533331845175,8.191969820470374e-05,0.00016463363497981376,0.0006630841000647261,0.09589816794225066,0.07260845049925825,0.023289717442992405,0.09589776929886695,0.07260845052742874,0.023289717452028298,0.38158198510906677,0.38158198510906677,0.12239534866009966,0.0,5.043412209970313,5.6688332414948945,3.1045101552318215,5.118567695919637,5.573495976163258,3.706030180492803,24931.87107752663,21192.090415897634,0.85,1.0631059246646832,0.6726421649765666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483210358180307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.554776237195,1543.5564984498624,0.38158198510906677,0.12239534866009966,6.112874298809886,3.2292726980144977
3495.0,-29.47781341967832,5.113906647029612,35.00766084253586,24.477671516966097,5.1096382275885945,-26.01899335745609,-39.66603877544401,1.6508181653048934,0.08688809209041892,-5.040609305761798,40.03953773751786,43130.84827870056,25056.70413588564,25056.70413588564,68187.5524145862,78409.16474255496,78409.16474255496,25056.70413588564,103465.8688784406,103465.8688784406,103465.8688784406,128400.76874245286,92411.78381323506,57133.46734913169,39198.129404559295,24934.89986401226,0.0,64133.029268571554,21194.66488441042,1543.654668812071,0.0,0.8865687282525051,2.810875623714949,0.0014959135982669303,354094.9741527495,1556238.6873762023,4.394975362471177,1556238.6873762023,4.394975362471177,0.85,0.09590840840449089,4.027634451161993,1.2697297718329357,1.0,0.0,4.027634451162874,1.283989353486813,1.2843057986228734,3.136812965173358,19502.766994802052,1988.728770253048,4632.441516551485,4632.441516551485,5.408962864692252,5.113906647029612,-2.602059045774559,7.715965692804171,3.2312279381381233,3.2312279381381233,0.9232079823251781,0.0,0.0,0.0002464418116864928,8.188845885729077e-05,0.000164553352829202,0.0006627607529091088,0.09590840836505729,0.07260924102738722,0.02329916733767006,0.09590901885161689,0.07260924105724118,0.023299167347249707,0.38157685879995407,0.38157685879995407,0.12244203299149324,0.0,5.0591719480756865,5.6440760914634325,3.2459216246766687,5.12749739785221,5.549639708797599,3.8168875180815007,24934.89986401226,21194.66488441042,0.85,1.0632205151114165,0.6725216128195097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483472342257149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.484503803522,1543.654668812071,0.38157685879995407,0.12244203299149324,6.112874298809886,3.2312279381381233
3496.0,-29.482155754551588,5.119543903428472,35.00854016517534,24.47838974129411,5.111260159859262,-26.022739892891007,-39.66945429621262,1.6518442981373482,0.10041272127364209,-5.038471736230262,40.040937076171026,43126.17965404423,25073.529232136643,25073.529232136643,68199.70888618087,78405.49019186843,78405.49019186843,25073.529232136643,103479.01942400508,103479.01942400508,103479.01942400508,128416.91371852622,92410.51841165872,57131.2078735862,39199.23393119169,24937.894294521146,0.0,64137.12822571283,21197.210150342973,1543.7569093904367,0.0,0.8865745518478133,2.810947594443835,0.0014959135982669303,354124.48722074064,1556299.0737168984,4.394779604006294,1556299.0737168984,4.394779604006294,0.85,0.09591838911753343,4.027634451161993,1.2697247831011196,1.0,0.0,4.027634451162206,1.283984787786368,1.284301089418639,3.1368241193151265,19502.499941931954,1988.701538438912,4632.441516551485,4632.441516551485,5.412594879514434,5.119543903428472,-2.5970103602675207,7.7165542636959925,3.2331510222101256,3.2331510222101256,0.9237574349171788,0.0,0.0,0.00024633092942321716,8.185690339971991e-05,0.00016447402602349725,0.0006624412535335517,0.09591838909277114,0.07261012441240906,0.023308264680362074,0.09591845708308623,0.07261012443115407,0.023308264686379362,0.38157170170772303,0.38157170170772303,0.12248669575919124,0.0,5.074164453626963,5.619711401571067,3.3829564679685404,5.1388844575038775,5.526380202066434,3.9359186845305203,24937.894294521146,21197.210150342973,0.85,1.0633421042203655,0.6724058411576147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483732804674248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.414598953324,1543.7569093904367,0.38157170170772303,0.12248669575919124,6.112874298809886,3.2331510222101256
3497.0,-29.486473967046365,5.125045401790478,35.009405269048315,24.47912151636558,5.112893737903699,-26.02646354830534,-39.672843588609226,1.6528833191019507,0.1141548142670672,-5.036309929480261,40.0422814649152,43121.50703549626,25089.820196558954,25089.820196558954,68211.32723205522,78401.82325872632,78401.82325872632,25089.820196558954,103491.64345528527,103491.64345528527,103491.64345528527,128432.3119291527,92409.25561424717,57128.93939077134,39200.3513594176,24940.668473867423,0.0,64141.01983328502,21199.568202787308,1543.846511161232,0.0,0.8865806978305029,2.8110195532854134,0.0014959135982669303,354154.33689137746,1556357.0904453902,4.394573010474639,1556357.0904453902,4.394573010474639,0.85,0.09592781065858696,4.027634451161993,1.2697197212884204,1.0,0.0,4.027634451160533,1.2839801605368146,1.284296319500607,3.136835423904131,19502.233438649982,1988.674362667168,4632.441516551485,4632.441516551485,5.416111591892584,5.125045401790478,-2.5920103736725593,7.717055775463038,3.2350414389688305,3.2350414389688305,0.9242975539910944,0.0,0.0,0.0002462207087037405,8.182560137338448e-05,0.00016439510733035604,0.0006621233978862155,0.09592781062743487,0.07261084100028464,0.023316969627150227,0.09592714491789729,0.07261084102386454,0.023316969634722427,0.381566527293479,0.381566527293479,0.1225295700349258,0.0,5.088479173448434,5.595738283739479,3.5159877221157103,5.150464743747307,5.504017532088824,4.052936494781363,24940.668473867423,21199.568202787308,0.85,1.0634587259346628,0.6722921953467133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483991890651018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.345013730706,1543.846511161232,0.381566527293479,0.1225295700349258,6.112874298809886,3.2350414389688305
3498.0,-29.49076785835713,5.130416084773039,35.01025681478948,24.479969485569768,5.1146535631298145,-26.030152685305467,-39.67619355591012,1.6540383900182014,0.12705847486739685,-5.034093244414744,40.04361666525219,43116.77712078331,25105.518042093012,25105.518042093012,68222.29516287631,78398.11599447217,78398.11599447217,25105.518042093012,103503.63403656518,103503.63403656518,103503.63403656518,128447.10521659639,92407.99378424358,57126.65491031205,39201.4876377017,24943.471180031203,0.0,64144.9588177329,21201.95050302652,1543.9369417803214,0.0,0.8865871564475283,2.811108895176111,0.0014959135982669303,354184.94635802886,1556414.7122684997,4.39435591001994,1556414.7122684997,4.39435591001994,0.8499999999999999,0.0959368380649856,4.027634451161993,1.2697145385900517,1.0,0.0,4.027634451161348,1.283974989724458,1.28429100674197,3.1368480565391126,19501.967139531713,1988.647207714328,4632.441516551485,4632.441516551485,5.419500268355734,5.130416084773039,-2.5870335341421584,7.717449618915197,3.2369002974804166,3.2369002974804166,0.9248286564229762,0.0,0.0,0.0002461111538208097,8.179467340968988e-05,0.0001643164804111198,0.0006618067173975109,0.09593683802906787,0.07261148659358986,0.02332535143547801,0.09593651172328489,0.07261148662077488,0.02332535144421071,0.38156134653386975,0.38156134653386975,0.12257086198924369,0.0,5.102059901372229,5.57209759676914,3.6449721093263747,5.161151719282145,5.481809599806695,4.165792811416907,24943.471180031203,21201.95050302652,0.85,1.0635644081825528,0.6721771736310423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448424954611986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.275767015242,1543.9369417803214,0.38156134653386975,0.12257086198924369,6.112874298809886,3.2369002974804166
3499.0,-29.495040070170095,5.135657002335827,35.011095131260475,24.48069773325699,5.116271094512976,-26.033836539146407,-39.67954628225414,1.6550675634295564,0.14053626972952316,-5.032007637110559,40.04493433194343,43112.15324758704,25121.089892465563,25121.089892465563,68233.2431400526,78394.499954468,78394.499954468,25121.089892465563,103515.58984693357,103515.58984693357,103515.58984693357,128461.899157426,92406.756814437,57124.410107314165,39202.60745235871,24946.309310492426,0.0,64148.916762851135,21204.36291391856,1544.0328133589505,0.0,0.8865930101349321,2.811175457953014,0.0014959135982669303,354213.7477111231,1556471.5789913551,4.394159145569715,1556471.5789913551,4.394159145569715,0.85,0.095945678889846,4.027634451161993,1.269709501503967,1.0,0.0,4.027634451161978,1.283970405952267,1.2842862819365182,3.1368592550814016,19501.70608695896,1988.6205877602401,4632.441516551485,4632.441516551485,5.422861746383448,5.135657002335827,-2.582219487737212,7.7178764900730386,3.238728862516473,3.238728862516473,0.9253511035761351,0.0,0.0,0.0002460021966354616,8.176373079327797e-05,0.00016423846584218363,0.000661492503231971,0.09594567886189395,0.07261219557139344,0.023333483290500518,0.09594537419779044,0.07261219559254761,0.02333348329729838,0.38155616488336197,0.38155616488336197,0.12261073126400353,0.0,5.1152640557187965,5.548825118875072,3.7712627282360245,5.172543906840076,5.4597563934945015,4.281037588380684,24946.309310492426,21204.36291391856,0.85,1.0636694520080612,0.672063620449994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484505759072275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.206863593748,1544.0328133589505,0.38155616488336197,0.12261073126400353,6.112874298809886,3.238728862516473
3500.0,-29.499288852314702,5.140773131112444,35.01192031032248,24.481523071322613,5.1180032749651145,-26.037487836055377,-39.68285999782381,1.6562022586475824,0.1529635386629593,-5.029857246266668,40.046228217838035,43107.469426129974,25136.064546806214,25136.064546806214,68243.53397293619,78390.81288942083,78390.81288942083,25136.064546806214,103526.87743622705,103526.87743622705,103526.87743622705,128475.95084327093,92405.48578585807,57122.14232233133,39203.71495947415,24949.073407043874,0.0,64152.78836651803,21206.71239598729,1544.1233526352798,0.0,0.8865992798291485,2.8112633326241574,0.0014959135982669303,354243.4456219449,1556527.4209311034,4.393948399520306,1556527.4209311034,4.393948399520306,0.85,0.09595413647543893,4.027634451161993,1.2697043781494726,1.0,0.0,4.027634451160006,1.2839653278652048,1.2842810635194908,3.136871661369993,19501.43784655502,1988.5932348513531,4632.441516551485,4632.441516551485,5.426094308367692,5.140773131112444,-2.5774182934916525,7.718191424604097,3.2405272327892027,3.2405272327892027,0.9258649236540579,0.0,0.0,0.00024589388106320456,8.173315884337778e-05,0.00016416072221982678,0.0006611793803402085,0.09595413644101083,0.0726127895785589,0.02334134686245193,0.09595467815219695,0.07261278960461214,0.02334134687082679,0.3815509890976947,0.3815509890976947,0.1226493849627648,0.0,5.1278681924910074,5.525814448235963,3.894278123254594,5.182820784929618,5.437915135786739,4.391041445539884,24949.073407043874,21206.71239598729,0.85,1.0637656711512973,0.6719500511785733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484760686997313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.138251355149,1544.1233526352798,0.3815509890976947,0.1226493849627648,6.112874298809886,3.2405272327892027
3501.0,-29.503515534281064,5.145762660912566,35.01273209629854,24.482051270920806,5.1193850304707045,-26.041154285185097,-39.686213492508955,1.6570237813155784,0.1670831306420837,-5.02797122434041,40.04748838145527,43103.04709983339,25151.256423985455,25151.256423985455,68254.30352381885,78387.34178159012,78387.34178159012,25151.256423985455,103538.59820557557,103538.59820557557,103538.59820557557,128490.4104753852,92404.27991758422,57119.98523558793,39204.771868884774,24951.81226980962,0.0,64156.584138694394,21209.040429338176,1544.2188628033575,0.0,0.8866043240852812,2.811298260512722,0.0014959135982669303,354269.4940818832,1556581.8089295,4.39377884613944,1556581.8089295,4.39377884613944,0.85,0.09596256364996328,4.027634451161993,1.269699727897533,1.0,0.0,4.027634451162323,1.2839617117801683,1.2842773082443488,3.1368804958972007,19501.183357711707,1988.5672842113981,4632.441516551485,4632.441516551485,5.429373762004605,5.145762660912566,-2.572878833762605,7.718641494675171,3.242296693307375,3.242296693307375,0.9263704838021072,0.0,0.0,0.0002457861724883013,8.170223065401401e-05,0.0001640839418342873,0.0006608701370142361,0.09596256363067807,0.07261351710339807,0.023349046527279996,0.09596235154010246,0.07261351711799093,0.023349046531972357,0.381545818371888,0.381545818371888,0.1226869516975571,0.0,5.140508104767946,5.50322962073443,4.016113276603733,5.195054354982517,5.416524964913037,4.507651778521279,24951.81226980962,21209.040429338176,0.85,1.0638705978526843,0.6718413655978436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448501422532544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.069966083849,1544.2188628033575,0.381545818371888,0.1226869516975571,6.112874298809886,3.242296693307375
3502.0,-29.50771957159931,5.150631517391991,35.01353001176152,24.48272241689267,5.120923824198763,-26.044784644137113,-39.689519873913355,1.6579888966773688,0.1799383079100494,-5.02596937807718,40.048707851117534,43098.5279045468,25165.73722246885,25165.73722246885,68264.26512701565,78383.81375327974,78383.81375327974,25165.73722246885,103549.5509757486,103549.5509757486,103549.5509757486,128503.9026233842,92403.0715765519,57117.78572757916,39205.87316552526,24954.3516476356,0.0,64160.224813160865,21211.19890049026,1544.3006630303523,0.0,0.8866101057914172,2.811363246386125,0.0014959135982669303,354297.14387373027,1556634.4419656459,4.393584506344264,1556634.4419656459,4.393584506344264,0.85,0.09597056249456078,4.027634451161993,1.2696949166478593,1.0,0.0,4.027634451163141,1.2839574235431561,1.2842728814491764,3.1368909726363814,19500.92834701252,1988.5412803569538,4632.441516551485,4632.441516551485,5.432499715873997,5.150631517391991,-2.568312035428476,7.718943552820467,3.2440364900155996,3.2440364900155996,0.9268675685758856,0.0,0.0,0.0002456790840792755,8.167174756690241e-05,0.0001640073365123731,0.0006605615987805521,0.09597056246472246,0.07261404464917513,0.023356517815547328,0.095970279064686,0.07261404467175168,0.02335651782280909,0.38154066218800636,0.38154066218800636,0.12272365927010963,0.0,5.152754905347081,5.480984660461218,4.135282903628649,5.205907685987256,5.395859365899241,4.616352347880991,24954.3516476356,21211.19890049026,0.85,1.06396549148333,0.6717328068916961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485266453256203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.00198192671,1544.3006630303523,0.38154066218800636,0.12272365927010963,6.112874298809886,3.2440364900155996
3503.0,-29.511900972400973,5.155380978096482,35.01431477650712,24.48331306166949,5.122370993485444,-26.04840379049551,-39.692820597533114,1.6588738115217325,0.19249966643980088,-5.0240733675650615,40.049920551917616,43094.08384935696,25180.064715461354,25180.064715461354,68274.14856481832,78380.33079876553,78380.33079876553,25180.064715461354,103560.39551422688,103560.39551422688,103560.39551422688,128517.35482171389,92401.862076148,57115.6151265037,39206.941055160336,24956.959307487003,0.0,64163.90036264734,21213.415411363952,1544.3890867404077,0.0,0.8866153723866504,2.8114197562867025,0.0014959135982669303,354323.33340836957,1556686.7841875048,4.393407482406389,1556686.7841875048,4.393407482406389,0.85,0.0959785120630974,4.027634451161993,1.2696901867212729,1.0,0.0,4.027634451162962,1.2839535087687226,1.2842688290043456,3.1369005370174095,19500.67309163724,1988.5152515524915,4632.441516551485,4632.441516551485,5.43559257585751,5.155380978096482,-2.563884110181826,7.719265088278308,3.2457481994884136,3.2457481994884136,0.927356628425261,0.0,0.0,0.00024557261491874125,8.164132712814757e-05,0.00016393128779059368,0.0006602553023287466,0.0959785120396272,0.07261464605333866,0.023363865986288545,0.09597827342579804,0.07261464607109544,0.02336386599200196,0.381535523199725,0.381535523199725,0.1227595990277089,0.0,5.164733513535566,5.459067204742951,4.252336927369697,5.216573034004853,5.375047393301941,4.724726983336495,24956.959307487003,21213.415411363952,0.85,1.0640585777819038,0.6716250665217344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485517338165959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.934310527959,1544.3890867404077,0.381535523199725,0.1227595990277089,6.112874298809886,3.2457481994884136
