time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3504.0,-29.51606044864822,5.16001297676498,35.01508620416232,24.483838152978592,5.12373197579604,-26.0520118206534,-39.696119470149256,1.659683347743016,0.20502669415458286,-5.022249081451992,40.05110152288373,43089.72761996691,25194.160159780207,25194.160159780207,68283.8877797471,78376.93133155469,78376.93133155469,25194.160159780207,103571.0914913349,103571.0914913349,103571.0914913349,128530.56606983909,92400.69232148757,57113.48860966404,39208.004124248364,24959.474578504196,0.0,64167.47870275256,21215.553391728565,1544.474167065983,0.0,0.8866203882165951,2.81146836821988,0.0014959135982669303,354348.53365022445,1556737.758174342,4.393238888667138,1556737.758174342,4.393238888667138,0.85,0.09598630900197916,4.027634451161993,1.269685595813208,1.0,0.0,4.027634451163126,1.2839499449600984,1.2842651283832682,3.136909243987047,19500.426224282863,1988.4900780881203,4632.441516551485,4632.441516551485,5.438635343751825,5.16001297676498,-2.5595685365945413,7.719581513359522,3.2474320059965884,3.2474320059965884,0.9278377159990253,0.0,0.0,0.0002454667461832518,8.161093421427122e-05,0.00016385581196898057,0.0006599513133093877,0.0959863089806619,0.0726152281069092,0.023371080873752705,0.09598576352031583,0.07261522812303607,0.02337108087894308,0.38153040300655994,0.38153040300655994,0.12279487563316435,0.0,5.176491512503105,5.437506170238294,4.367381444519765,5.227275775606586,5.354772903777075,4.831581681149032,24959.474578504196,21215.553391728565,0.85,1.064151017933294,0.6715197244943101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485766880406776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.866952479513,1544.474167065983,0.38153040300655994,0.12279487563316435,6.112874298809886,3.2474320059965884
3505.0,-29.520198204960483,5.164532663346502,35.015844870102754,24.484509613271825,5.125261464856913,-26.055583447715403,-39.699371229484655,1.6606467075547422,0.21574809692862118,-5.020334764941862,40.052272584011114,43085.270342641896,25207.637610217447,25207.637610217447,68292.90795285934,78373.44249343954,78373.44249343954,25207.637610217447,103581.08010365698,103581.08010365698,103581.08010365698,128543.04631701334,92399.49265337556,57111.32050234676,39209.080167809785,24961.966213356365,0.0,64171.04638116615,21217.67128135291,1544.556102353028,0.0,0.8866258984181036,2.8115511089862797,0.0014959135982669303,354374.9790623144,1556788.3056706479,4.393053679438518,1556788.3056706479,4.393053679438518,0.8499999999999999,0.09599386761082977,4.027634451161993,1.2696808131365112,1.0,0.0,4.027634451162264,1.2839456612644695,1.2842607084626962,3.136919709822808,19500.173043934054,1988.4642608774714,4632.441516551485,4632.441516551485,5.441544705993978,5.164532663346502,-2.5552410728682533,7.719773736214755,3.249088293891746,3.249088293891746,0.9283109411119275,0.0,0.0,0.00024536147198766915,8.158098559704442e-05,0.00016378048639062472,0.0006596479294149481,0.09599386758320733,0.07261571336064244,0.023378154222564874,0.09599427719348783,0.0726157133815378,0.02337815422929197,0.38152530486073777,0.38152530486073777,0.12282957784285407,0.0,5.187631847591717,5.416172638807325,4.4791903367479335,5.2360828618705,5.334520024814594,4.930589554593212,24961.966213356365,21217.67128135291,0.85,1.0642324195122201,0.6714129311016999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486015122337512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.799894272946,1544.556102353028,0.38152530486073777,0.12282957784285407,6.112874298809886,3.249088293891746
3506.0,-29.524315259476907,5.168938509384794,35.01659096914143,24.484926892351382,5.126501674263087,-26.0591653704486,-39.702650684025116,1.6613517851773407,0.22727391861428714,-5.018653451951463,40.05342379859215,43081.01848324521,25221.298475404907,25221.298475404907,68302.31695865012,78370.09576629306,78370.09576629306,25221.298475404907,103591.39424169797,103591.39424169797,103591.39424169797,128555.87816248252,92398.30962082918,57109.232337548805,39210.08587031153,24964.48392078455,0.0,64174.56979109608,21219.811332666868,1544.6451177965423,0.0,0.8866302930879532,2.8115961816398944,0.0014959135982669303,354398.2069142711,1556837.9977228302,4.392905966647368,1556837.9977228302,4.392905966647368,0.85,0.09600150803856228,4.027634451161993,1.2696764255361637,1.0,0.0,4.027634451161396,1.2839425831426317,1.2842574951418004,3.136927230268963,19499.923374388167,1988.4388016690887,4632.441516551485,4632.441516551485,5.444493661774349,5.168938509384794,-2.5511455239194873,7.720084033304281,3.25071842097178,3.25071842097178,0.9287766917062229,0.0,0.0,0.00024525676577339837,8.15507921973505e-05,0.00016370597357604787,0.0006593478190359053,0.09600150802349636,0.0726163444738174,0.02338516354967896,0.09600182434848496,0.07261634448521334,0.02338516355334893,0.38152022378062006,0.38152022378062006,0.12286370093769737,0.0,5.198608317921014,5.395143327639403,4.589383202166744,5.2459273705657665,5.314260252623171,5.033865927313741,24964.48392078455,21219.811332666868,0.85,1.0643206052021987,0.671309813583238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486262076043024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.733132539868,1544.6451177965423,0.38152022378062006,0.12286370093769737,6.112874298809886,3.25071842097178
3507.0,-29.52841122662004,5.173233395924147,35.017323729521976,24.485323775466554,5.127702202369789,-26.062732278548648,-39.705916413199134,1.662023254241503,0.23863637811803073,-5.016989553431375,40.05452739676396,43076.80138458583,25234.613615277496,25234.613615277496,68311.41499986332,78366.82732268181,78366.82732268181,25234.613615277496,103601.44093795931,103601.44093795931,103601.44093795931,128568.23309825336,92397.18030125625,57107.15436292992,39211.13993147369,24966.79216029405,0.0,64177.93209176774,21221.773336249942,1544.7228376559588,0.0,0.8866347713709924,2.811641371134757,0.0014959135982669303,354421.19535630423,1556885.6355432766,4.392755444487792,1556885.6355432766,4.392755444487792,0.85,0.09600891457206444,4.027634451161993,1.2696720884880057,1.0,0.0,4.027634451163508,1.2839396608670273,1.2842544384470498,3.136934369986036,19499.685040535223,1988.414498379694,4632.441516551485,4632.441516551485,5.447367986215363,5.173233395924147,-2.5471184908772107,7.7203518868013585,3.2523217389655756,3.2523217389655756,0.9292347825615931,0.0,0.0,0.00024515263670504145,8.152073543014058e-05,0.00016363190127490087,0.0006590494828839288,0.09600891455477427,0.07261686935170832,0.023392045203065953,0.09600868274386011,0.07261686936478579,0.023392045207278653,0.3815151605867409,0.3815151605867409,0.12289733724096524,0.0,5.209341936265901,5.374466333142493,4.697488121365325,5.255625931549389,5.29495756896182,5.133569493789821,24966.79216029405,21221.773336249942,0.85,1.0644066079004406,0.6712089339835772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486507802166073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.666647607559,1544.7228376559588,0.3815151605867409,0.12289733724096524,6.112874298809886,3.2523217389655756
3508.0,-29.53248477227817,5.1774216133937445,35.01804379670966,24.485826899204426,5.129026269515597,-26.066266649181653,-39.70914693837983,1.6628081463620974,0.24837436169104876,-5.015269369159354,40.05562312381562,43072.53566671264,25247.41390364848,25247.41390364848,68319.94957036112,78363.48879734222,78363.48879734222,25247.41390364848,103610.9027009907,103610.9027009907,103610.9027009907,128579.99827267189,92396.02186821899,57105.06873735894,39212.17014540005,24969.095571681195,0.0,64181.265717081245,21223.731235929015,1544.7992370474203,0.0,0.8866395647136517,2.811714381824026,0.0014959135982669303,354444.9626732277,1556932.9346895318,4.392594333820199,1556932.9346895318,4.392594333820199,0.85,0.09601615196647678,4.027634451161993,1.2696676261583346,1.0,0.0,4.02763445116096,1.2839362074289886,1.28425085124406,3.1369428074834875,19499.440562518757,1988.3895685599832,4632.441516551485,4632.441516551485,5.450131170235117,5.1774216133937445,-2.5431024228133015,7.7205240362070455,3.2538989272539216,3.2538989272539216,0.9296854077868347,0.0,0.0,0.00024504911803537456,8.149101274524389e-05,0.00016355810529013068,0.0006587522596333109,0.09601615194550593,0.07261733082559367,0.023398821119912257,0.09601644346292999,0.07261733084145396,0.023398821125022822,0.38151011905618987,0.38151011905618987,0.1229305309041457,0.0,5.219516768613005,5.354033222107319,4.8025463779526945,5.26364373085039,5.275606113275501,5.226522856066879,24969.095571681195,21223.731235929015,0.85,1.0644842978249087,0.6711076072662944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486752277573085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.600447890474,1544.7992370474203,0.38151011905618987,0.1229305309041457,6.112874298809886,3.2538989272539216
3509.0,-29.536537577941246,5.181502810868743,35.01875148314553,24.48615567935633,5.1301543497112885,-26.069801951322145,-39.71238867435602,1.6634187230363224,0.25833209957175995,-5.013716231896522,40.05670256815533,43068.4070504475,25260.256303000184,25260.256303000184,68328.66335344769,78360.23795571821,78360.23795571821,25260.256303000184,103620.49425871839,103620.49425871839,103620.49425871839,128591.91378985028,92394.8633985408,57103.03249304402,39213.14545055197,24971.419531131887,0.0,64184.564981683856,21225.706601462105,1544.8808722375893,0.0,0.8866435658238201,2.811765059549023,0.0014959135982669303,354466.4230216588,1556979.5320234054,4.392459852052814,1556979.5320234054,4.392459852052814,0.8500000000000001,0.09602343235834052,4.027634451161993,1.2696634165896108,1.0,0.0,4.027634451162377,1.2839335672452703,1.2842480782233645,3.136949258055026,19499.196076769516,1988.3646379517488,4632.441516551485,4632.441516551485,5.452903444705462,5.181502810868743,-2.539265417919787,7.72076822878853,3.2554510951837905,3.2554510951837905,0.9301288843382258,0.0,0.0,0.00024494616637920404,8.146119698468406e-05,0.00016348496939452,0.0006584576949805327,0.0960234323454103,0.07261789268603835,0.023405539659371942,0.09602368146083133,0.07261789269581691,0.02340553966252361,0.381505095867235,0.381505095867235,0.12296325769433727,0.0,5.229406836776889,5.33386846636364,4.905603694038746,5.272048331468284,5.256194132339431,5.32124434576491,24971.419531131887,21225.706601462105,0.85,1.0645653417289098,0.671008786345094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448699542251039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.534560818236,1544.8808722375893,0.381505095867235,0.12296325769433727,6.112874298809886,3.2554510951837905
3510.0,-29.540570764910605,5.1854788740904425,35.01944623396233,24.486418871115916,5.131196452833627,-26.07332819106974,-39.71562887364996,1.6639538789362647,0.26827723585046215,-5.012220353358079,40.057741087229864,43064.35756111354,25272.87241339612,25272.87241339612,68337.22997450965,78357.06977243298,78357.06977243298,25272.87241339612,103629.9421858291,103629.9421858291,103629.9421858291,128603.52542693984,92393.74486458844,57101.03265304003,39214.124679498236,24973.583241110737,0.0,64187.70792060897,21227.545754944127,1544.9549186342417,0.0,0.8866474233580242,2.8118092367392626,0.0014959135982669303,354487.09316627914,1557024.3636947507,4.392330196813112,1557024.3636947507,4.392330196813112,0.8500000000000001,0.09603055751045718,4.027634451161993,1.2696593465888877,1.0,0.0,4.027634451161375,1.2839312783292134,1.2842456572475727,3.1369548504209472,19498.96001913543,1988.3405667720813,4632.441516551485,4632.441516551485,5.455626870430506,5.1854788740904425,-2.5355241678247697,7.721003041915212,3.2569779591110715,3.2569779591110715,0.9305651311745918,0.0,0.0,0.0002448437526432264,8.143140543494991e-05,0.0001634123472082765,0.0006581651993612998,0.09603055749788343,0.07261839889988297,0.02341215859800046,0.09603021044344663,0.07261839890939124,0.023412158601065932,0.3815000900097041,0.3815000900097041,0.12299555963458507,0.0,5.23903587670668,5.3140200858106255,5.006608302934524,5.280497589208551,5.23750043564786,5.4139139844788815,24973.583241110737,21227.545754944127,0.85,1.0646466775076788,0.6709128422902715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487237337220948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.468953452377,1544.9549186342417,0.3815000900097041,0.12299555963458507,6.112874298809886,3.2569779591110715
3511.0,-29.544583450140124,5.189353711639919,35.020128438378784,24.486771749239438,5.1323338216950605,-26.07682644864081,-39.71883453251792,1.6645768201397164,0.27696977342895934,-5.010679232281877,40.05876507569274,43060.2539533051,25285.019494062923,25285.019494062923,68345.27344736803,78353.87911158397,78353.87911158397,25285.019494062923,103638.89860564689,103638.89860564689,103638.89860564689,128614.60331752287,92392.63415038811,57099.008991882336,39215.13906500642,24975.704711875976,0.0,64190.84377688239,21229.34900509458,1545.0257575264316,0.0,0.8866515638422299,2.8118750785715814,0.0014959135982669303,354508.389464412,1557068.5690515446,4.392191032217741,1557068.5690515446,4.392191032217741,0.85,0.09603751126153474,4.027634451161993,1.2696551611972975,1.0,0.0,4.027634451161667,1.2839285781356473,1.2842428256127831,3.1369614476612053,19498.725611797396,1988.3166638757777,4632.441516551485,4632.441516551485,5.45824904722937,5.189353711639919,-2.531799732811429,7.721153444451348,3.2584799095343984,3.2584799095343984,0.9309942598669709,0.0,0.0,0.0002447418986479333,8.140194137350363e-05,0.00016333995727442965,0.0006578736391698208,0.09603751124580741,0.07261883317668237,0.023418678069125034,0.09603731083572302,0.07261883318857457,0.02341867807296018,0.38149510376757,0.38149510376757,0.12302746586885233,0.0,5.248157215612878,5.294435443472935,5.104711888283418,5.2876490057108185,5.219055810144766,5.500477515126136,24975.704711875976,21229.34900509458,0.85,1.0647199729127381,0.6708161385598231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44874780885215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.403604020825,1545.0257575264316,0.38149510376757,0.12302746586885233,6.112874298809886,3.2584799095343984
3512.0,-29.548576074585657,5.193130269886986,35.02079903864604,24.48717215973886,5.133533920502964,-26.0803003754836,-39.72201378839088,1.6652582213459697,0.28429856869581727,-5.0091348458848985,40.05979142313729,43056.12793208407,25296.813010352023,25296.813010352023,68352.9409424361,78350.6270170471,78350.6270170471,25296.813010352023,103647.44002739912,103647.44002739912,103647.44002739912,128625.33478831084,92391.47930224982,57096.98021706462,39216.11009465022,24977.89476091171,0.0,64194.00485556193,21231.210546774953,1545.1006597968212,0.0,0.8866557122319277,2.811959146398203,0.0014959135982669303,354529.7318922658,1557112.8771968284,4.392051602797597,1557112.8771968284,4.392051602797597,0.85,0.09604439229953195,4.027634451161993,1.2696508867898957,1.0,0.0,4.0276344511625375,1.2839256037008882,1.2842397203738105,3.1369687149725984,19498.48189034515,1988.2918112041473,4632.441516551485,4632.441516551485,5.460794900479101,5.193130269886986,-2.5281221520331902,7.721252421920176,3.2599579503186416,3.2599579503186416,0.9314165572338976,0.0,0.0,0.00024464059259495847,8.137272972271325e-05,0.0001632678628722452,0.0006575832692718469,0.0960443922837734,0.07261927435274201,0.023425117931031386,0.09604528746257482,0.072619274364657,0.023425117934874947,0.38149013598561815,0.38149013598561815,0.1230589468793126,0.0,5.256614798847465,5.27500468949745,5.199614266842389,5.293433414580704,5.200245688618622,5.582557552560104,24977.89476091171,21231.210546774953,0.85,1.0647869858911572,0.6707188315943429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487717623587484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.338530867897,1545.1006597968212,0.38149013598561815,0.1230589468793126,6.112874298809886,3.2599579503186416
3513.0,-29.552548953406426,5.19680547422231,35.02145749382118,24.48723663054409,5.13433037436249,-26.08379689617728,-39.725237677898235,1.6655783170785277,0.2935833319066319,-5.007880398536162,40.06077880408866,43052.273414554795,25308.9754797611,25308.9754797611,68361.2488943159,78347.64908845683,78347.64908845683,25308.9754797611,103656.62456821793,103656.62456821793,103656.62456821793,128636.63742179972,92390.42722759419,57095.051553470184,39217.08408236001,24980.012853581797,0.0,64197.09693594181,21233.010925544528,1545.1783379536937,0.0,0.8866585247773929,2.811983847344299,0.0014959135982669303,354547.06829087174,1557155.5040303317,4.391957072263352,1557155.5040303317,4.391957072263352,0.85,0.0960513720195445,4.027634451161993,1.2696471887873488,1.0,0.0,4.027634451160918,1.2839243161664207,1.2842383031407933,3.1369718607618737,19498.25985841347,1988.2691702480938,4632.441516551485,4632.441516551485,5.463420399228651,5.19680547422231,-2.5247133003095046,7.721518774531814,3.2614128015759065,3.2614128015759065,0.9318322290216876,0.0,0.0,0.00024453982589643723,8.134311786452567e-05,0.00016319670803191156,0.0006572966835855521,0.09605137201496713,0.07261985797444871,0.023431514040518426,0.09605126443846686,0.07261985797790951,0.023431514041634984,0.3814851792512778,0.3814851792512778,0.12308995890657225,0.0,5.265102129765921,5.25595163788438,5.293463973640087,5.3014637304427765,5.182148703087535,5.671636963968069,24980.012853581797,21233.010925544528,0.85,1.0648651131768345,0.6706264842086849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487955968627557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.273725843168,1545.1783379536937,0.3814851792512778,0.12308995890657225,6.112874298809886,3.2614128015759065
3514.0,-29.55650170200101,5.2003862933014355,35.02210350882515,24.487540998403006,5.135402391908454,-26.087247736231607,-39.728405548352725,1.6661484260843327,0.3006895004750163,-5.006424789209833,40.06173329974352,43048.27395581357,25320.301710505064,25320.301710505064,68368.57566631863,78344.52677427651,78344.52677427651,25320.301710505064,103664.82848478158,103664.82848478158,103664.82848478158,128646.75619692745,92389.33421829158,57093.081399607145,39218.05868742715,24981.927712145873,0.0,64199.98639957302,21234.638555323992,1545.2400473023774,0.0,0.8866624809799274,2.8120604909992903,0.0014959135982669303,354567.18557163654,1557196.711990707,4.391824103745472,1557196.711990707,4.391824103745472,0.85,0.09605794856516477,4.027634451161993,1.2696431407658384,1.0,0.0,4.027634451161938,1.2839218594574966,1.2842357171520664,3.1369778631729304,19498.02918755233,1988.2456483663973,4632.441516551485,4632.441516551485,5.465865380067267,5.2003862933014355,-2.5212010425807847,7.72158733588222,3.2628433720002077,3.2628433720002077,0.9322409634286307,0.0,0.0,0.0002444396077183228,8.13140302522016e-05,0.00016312557746612122,0.0006570101956682443,0.09605794854972048,0.07262019153483207,0.023437757014888413,0.09605814709818769,0.07262019154650802,0.023437757018656746,0.38148024131513397,0.38148024131513397,0.12312059515343692,0.0,5.2729497500631055,5.23711664467379,5.384011024488814,5.3071142896848755,5.164568622861566,5.7493342726132255,24981.927712145873,21234.638555323992,0.85,1.0649313107451583,0.670534004289133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44881931423443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.209183301638,1545.2400473023774,0.38148024131513397,0.12312059515343692,6.112874298809886,3.2628433720002077
3515.0,-29.560434136629187,5.203871377113966,35.02273787868997,24.487648845557146,5.136252296055623,-26.09070250492664,-39.73158508362246,1.6665206642987171,0.3081814805119052,-5.005168549086015,40.062686077766436,43044.41155305139,25331.78994249619,25331.78994249619,68376.20149554758,78341.50828274622,78341.50828274622,25331.78994249619,103673.29822524241,103673.29822524241,103673.29822524241,128657.25413157695,92388.24690233583,57091.15017242112,39218.9963665719,24983.95590633454,0.0,64202.952272906434,21236.36252038436,1545.31301742464,0.0,0.8866654277980932,2.8121088611809,0.0014959135982669303,354584.5481860857,1557237.8466185515,4.391725061299947,1557237.8466185515,4.391725061299947,0.85,0.09606465894264493,4.027634451161993,1.2696393630886456,1.0,0.0,4.02763445116281,1.2839203260540457,1.2842340554044291,3.1369816097081187,19497.79971822645,1988.2222490071995,4632.441516551485,4632.441516551485,5.468345331934997,5.203871377113966,-2.517886705612194,7.72175808272616,3.2642515948794477,3.2642515948794477,0.9326433128226993,0.0,0.0,0.0002443399421253791,8.128484520125245e-05,0.00016305509692412666,0.0006567263258091705,0.09606465893606833,0.07262068993432313,0.023443969001745196,0.09606465484665296,0.0726206899392947,0.023443969003350235,0.3814753189443894,0.3814753189443894,0.12315079298132924,0.0,5.2805552478907885,5.21854802948161,5.4727352204238855,5.3133500295979275,5.146684086016364,5.830373810436242,24983.95590633454,21236.36252038436,0.85,1.0650008928701904,0.6704428695129659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488429121666766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.144911606347,1545.31301742464,0.3814753189443894,0.12315079298132924,6.112874298809886,3.2642515948794477
3516.0,-29.56434722772633,5.207264224225203,35.02336032102185,24.487811140157305,5.137154801672772,-26.09413460018651,-39.73474223222581,1.6669421740790598,0.31493473993992893,-5.003874604931052,40.06360733969299,43040.54033419033,25342.858346651454,25342.858346651454,68383.39868084178,78338.49721392075,78338.49721392075,25342.858346651454,103681.3555605722,103681.3555605722,103681.3555605722,128667.19830022116,92387.1805027458,57089.22362279722,39219.952088831764,24985.842739648957,0.0,64205.79482848072,21237.966328701612,1545.3772918785392,0.0,0.8866686807208284,2.8121712909371857,0.0014959135982669303,354602.4326090952,1557277.6213715512,4.391615731210324,1557277.6213715512,4.391615731210324,0.85,0.09607114593704562,4.027634451161993,1.2696355573879559,1.0,0.0,4.027634451161515,1.283918561374375,1.2842321630015754,3.1369859213271267,19497.574663132073,1988.1992997743444,4632.441516551485,4632.441516551485,5.47073465603455,5.207264224225203,-2.5145907164261025,7.721854940651306,3.2656369056517303,3.2656369056517303,0.9330391159004944,0.0,0.0,0.00024424080394317555,8.125587521954405e-05,0.0001629849287236315,0.0006564437139474801,0.09607114592719634,0.072621077731766,0.023450068195430343,0.09607113569181626,0.07262107773921116,0.023450068197834465,0.38147041262956854,0.38147041262956854,0.12318058985221281,0.0,5.287721090301318,5.200222971498533,5.558896913204762,5.318809344870999,5.129404071918657,5.906340818117997,24985.842739648957,21237.966328701612,0.85,1.065065838115097,0.6703528933668491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488663895513691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.080915109229,1545.3772918785392,0.38147041262956854,0.12318058985221281,6.112874298809886,3.2656369056517303
3517.0,-29.56824251320743,5.2105662658461185,35.023971289247335,24.48792803278195,5.1380100671473095,-26.097555392268738,-39.73789375796912,1.667322946155156,0.3211765026995863,-5.002639989956274,40.06451795720895,43036.7233617655,25353.75500549006,25353.75500549006,68390.47836725556,78335.49365301721,78335.49365301721,25353.75500549006,103689.24865850728,103689.24865850728,103689.24865850728,128676.99087392299,92386.09529881761,57087.325007349355,39220.85587940917,24987.74221541571,0.0,64208.59809482488,21239.580883103354,1545.4438709480414,0.0,0.8866716699247353,2.8122335012570625,0.0014959135982669303,354619.49766581267,1557316.9373150892,4.391515265138292,1557316.9373150892,4.391515265138292,0.85,0.0960775854028836,4.027634451161993,1.269631823119708,1.0,0.0,4.027634451162313,1.283916986015509,1.2842304605925647,3.136989770391075,19497.3456395327,1988.175945866601,4632.441516551485,4632.441516551485,5.4730869056635365,5.2105662658461185,-2.511385180517218,7.721951446363336,3.26700020015881,3.26700020015881,0.9334286286168029,0.0,0.0,0.000244142153668173,8.122696635230917e-05,0.00016291518731586385,0.0006561628210508826,0.09607758539496561,0.07262149016800735,0.023456095226958247,0.09607772396075713,0.07262149017399233,0.023456095228891263,0.3814655215562139,0.3814655215562139,0.12320996964842866,0.0,5.294481606101556,5.18211112633378,5.6427306040886265,5.323816492655851,5.112030971869785,5.980733945820134,24987.74221541571,21239.580883103354,0.85,1.065129599407462,0.670264180168017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448889752171269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.017175046363,1545.4438709480414,0.3814655215562139,0.12320996964842866,6.112874298809886,3.26700020015881
3518.0,-29.572119391113503,5.213779410414364,35.02457090706591,24.48803315581756,5.138837742696093,-26.100962373695154,-39.74103169804437,1.6676807252236021,0.32715883829769155,-5.0014392476013745,40.06540923120575,43032.93030997974,25364.42265181056,25364.42265181056,68397.3529617903,78332.55441282515,78332.55441282515,25364.42265181056,103696.9770646357,103696.9770646357,103696.9770646357,128686.5713299797,92385.05581797929,57085.43171491478,39221.80455896056,24989.594265344,0.0,64211.39882430456,21241.1551255424,1545.5087504708333,0.0,0.8866745565915983,2.812295160695826,0.0014959135982669303,354636.0951476525,1557355.418827918,4.3914182457358555,1557355.418827918,4.3914182457358555,0.85,0.09608391871947224,4.027634451161993,1.2696281448984523,1.0,0.0,4.027634451162415,1.2839155170444656,1.2842288652430172,3.1369933595268673,19497.12626542532,1988.1535759332005,4632.441516551485,4632.441516551485,5.475389718614846,5.213779410414364,-2.508250100346527,7.722029510760891,3.2683417564214947,3.2683417564214947,0.9338119304061413,0.0,0.0,0.0002440440060209588,8.119819155246853e-05,0.00016284581446849027,0.0006558834125808255,0.0960839187119376,0.07262188287657333,0.02346203583536427,0.09608417686166211,0.0726218828822682,0.023462035837204034,0.3814606433942378,0.3814606433942378,0.12323893199392377,0.0,5.300862827547235,5.164248294091578,5.7242316976642655,5.328598085899046,5.095098613092716,6.052825214361974,24989.594265344,21241.1551255424,0.85,1.0651902032058103,0.6701758737218385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489130091981246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.953661252966,1545.5087504708333,0.3814606433942378,0.12323893199392377,6.112874298809886,3.2683417564214947
3519.0,-29.575977849691874,5.216904246162662,35.02515909811705,24.48802599627527,5.139542875096852,-26.104365029974225,-39.744176413491346,1.6679300553254395,0.33317243212167114,-5.000334862146546,40.06627558090956,43029.245446777786,25375.019710204295,25375.019710204295,68404.26515698209,78329.65654128985,78329.65654128985,25375.019710204295,103704.67625149415,103704.67625149415,103704.67625149415,128696.0638526906,92384.00065982988,57083.589565099996,39222.67899414431,24991.387601196453,0.0,64214.066595340766,21242.679461016985,1545.572710324495,0.0,0.8866770427312005,2.812345186083472,0.0014959135982669303,354651.3612567307,1557392.8249019638,4.3913346881941715,1557392.8249019638,4.3913346881941715,0.85,0.09609019531096222,4.027634451161993,1.269624645807781,1.0,0.0,4.0276344511597175,1.2839145537002299,1.2842277762889838,3.136995713269538,19496.90358274697,1988.1308686194543,4632.441516551485,4632.441516551485,5.47767729382888,5.216904246162662,-2.5052321215241506,7.722136367686813,3.2696619988093256,3.2696619988093256,0.9341891425169502,0.0,0.0,0.00024394636076881436,8.116936407641304e-05,0.0001627769966924013,0.0006556062397349972,0.09609019530587443,0.0726222935485536,0.023467901757320823,0.09609013189280514,0.07262229355239874,0.02346790175856348,0.38145577859358515,0.38145577859358515,0.12326747475706618,0.0,5.306989789645058,5.146631996435531,5.803920635314967,5.333507294268202,5.07828390541556,6.125069685601545,24991.387601196453,21242.679461016985,0.85,1.0652535929245346,0.6700906472398976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489361570280277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.890386381809,1545.572710324495,0.38145577859358515,0.12326747475706618,6.112874298809886,3.2696619988093256
3520.0,-29.57981690787966,5.219943682899218,35.02573590219428,24.48805955881255,5.140287330917318,-26.107746289880563,-39.747295110113896,1.6682167128648961,0.3384913590959968,-4.99921168882731,40.0671202374644,43025.537077269604,25385.26759161329,25385.26759161329,68410.80466888289,78326.7645058706,78326.7645058706,25385.26759161329,103712.03209748388,103712.03209748388,103712.03209748388,128705.13343318786,92382.95943128453,57081.73200246759,39223.58603201882,24993.10133570398,0.0,64216.6873677228,21244.136135348384,1545.6319251483246,0.0,0.8866797030571215,2.8124064890209017,0.0014959135982669303,354666.8876026183,1557429.2949923198,4.391245276715317,1557429.2949923198,4.391245276715317,0.85,0.09609630462228294,4.027634451161993,1.2696210835268729,1.0,0.0,4.027634451163386,1.2839134148822289,1.2842265124948304,3.1369984957524886,19496.683839800018,1988.1084610748849,4632.441516551485,4632.441516551485,5.479889492595423,5.219943682899218,-2.5022434856525666,7.722187168551784,3.270960956610753,3.270960956610753,0.934560273317358,0.0,0.0,0.0002438492421980205,8.114078445781652e-05,0.000162708457740204,0.0006553301898898808,0.09609630461547608,0.07262263457411372,0.02347367004136236,0.09609619630367737,0.07262263457925783,0.023473670043025117,0.3814509275298679,0.3814509275298679,0.12329562625092935,0.0,5.312726539429491,5.129246237949644,5.881288946478662,5.3377030479232985,5.061855169784167,6.193178020678374,24993.10133570398,21244.136135348384,0.85,1.0653119535292033,0.6700055521533412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489591955808068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.827351281918,1545.6319251483246,0.3814509275298679,0.12329562625092935,6.112874298809886,3.270960956610753
3521.0,-29.583637621550114,5.222899103711677,35.026301721581504,24.488062632177048,5.1409898828676885,-26.11111522795882,-39.75040423739699,1.6684674892233762,0.34351117329697445,-4.9981408760231405,40.06795384050478,43021.86894030726,25395.349502504807,25395.349502504807,68417.21844281207,78323.91878104207,78323.91878104207,25395.349502504807,103719.26828354687,103719.26828354687,103719.26828354687,128714.08891935638,92381.94014364143,57079.890302691914,39224.49982327724,24994.820635809498,0.0,64219.32045908674,21245.597540438073,1545.6928783435692,0.0,0.8866821366969421,2.812465605065962,0.0014959135982669303,354681.6906321883,1557465.2884532672,4.391163484298344,1557465.2884532672,4.391163484298344,0.85,0.09610236003059208,4.027634451161993,1.2696176080638546,1.0,0.0,4.027634451163437,1.2839124426677722,1.2842254159863162,3.1370008711755992,19496.468727304797,1988.0865257049857,4632.441516551485,4632.441516551485,5.482065863490879,5.222899103711677,-2.4993368627712673,7.722235966482945,3.2722393604365516,3.2722393604365516,0.9349255315533005,0.0,0.0,0.00024375262306030113,8.111230179189908e-05,0.00016264032126840205,0.0006550557610886707,0.09610236002516928,0.07262299298134951,0.023479367043819775,0.09610226969617262,0.07262299298544744,0.02347936704514464,0.3814460896975436,0.3814460896975436,0.12332337707065402,0.0,5.318128748226627,5.11210266178233,5.956528741647617,5.341652049320089,5.0455797089085195,6.259790832956526,24994.820635809498,21245.597540438073,0.85,1.0653681470578586,0.6699209619901835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489821189883914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.764576221232,1545.6928783435692,0.3814460896975436,0.12332337707065402,6.112874298809886,3.2722393604365516
3522.0,-29.587440124070554,5.225771992739673,35.0268566285384,24.488025612104707,5.141644905978698,-26.114472526232724,-39.753503900114424,1.6686773080879584,0.34826734751442245,-4.997115584169456,40.06876758018615,43018.240872545306,25405.253316640537,25405.253316640537,68423.49418918585,78321.10318217243,78321.10318217243,25405.253316640537,103726.35649881297,103726.35649881297,103726.35649881297,128722.84769478175,92380.92439102719,57078.06208118595,39225.402566490266,24996.491195968796,0.0,64221.89376245906,21247.017516573476,1545.7523115066658,0.0,0.8866844104073285,2.81252286693565,0.0014959135982669303,354695.8648296945,1557500.424856917,4.391087067239262,1557500.424856917,4.391087067239262,0.85,0.09610832416999547,4.027634451161993,1.2696141617232937,1.0,0.0,4.027634451163033,1.283911660779822,1.284224510487139,3.1370027815743096,19496.254360849107,1988.0646664099472,4632.441516551485,4632.441516551485,5.484203788837662,5.225771992739673,-2.4965064375713424,7.722278430311015,3.2734974851864758,3.2734974851864758,0.9352849957675645,0.0,0.0,0.00024365649946508583,8.108391503119622e-05,0.00016257258443388962,0.0006547829418803758,0.09610832416525145,0.07262334018216599,0.02348498398308546,0.09610816807596924,0.07262334018575073,0.023484983984244746,0.381441265552222,0.381441265552222,0.12335072979997166,0.0,5.323216915318369,5.095192551093646,6.029751040315205,5.3453829316839006,5.02951594286418,6.324844298576409,24996.491195968796,21247.017516573476,0.85,1.0654231786167419,0.6698376262721115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490049335453554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.70204069377,1545.7523115066658,0.381441265552222,0.12335072979997166,6.112874298809886,3.2734974851864758
3523.0,-29.591224704046667,5.228564444037967,35.027400810276625,24.487988103088014,5.142300802907106,-26.117813603969346,-39.756589697767026,1.6688897027777065,0.3524381309635487,-4.99610374666314,40.06956494982194,43014.63315601372,25414.905844204815,25414.905844204815,68429.53900021853,78318.28227724766,78318.28227724766,25414.905844204815,103733.18812145248,103733.18812145248,103733.18812145248,128731.30994672497,92379.89645407019,57076.24733262545,39226.276801605265,24998.121825272487,0.0,64224.39862687775,21248.403551481613,1545.8099890768792,0.0,0.886686674837933,2.8125862192979336,0.0014959135982669303,354709.8534627234,1557534.8550007246,4.391010962328417,1557534.8550007246,4.391010962328417,0.85,0.09611417506921222,4.027634451161993,1.2696107664844023,1.0,0.0,4.0276344511619495,1.2839108658528091,1.2842235925721175,3.1370047238339454,19496.037422985442,1988.0425449042684,4632.441516551485,4632.441516551485,5.486287469231637,5.228564444037967,-2.4937271598649358,7.722291603902903,3.2747356385494406,3.2747356385494406,0.9356387538712687,0.0,0.0,0.0002435608636073061,8.1055664369188e-05,0.0001625051992381181,0.0006545115389443881,0.09611417506420421,0.07262365851803636,0.023490516546167853,0.0961141646013359,0.07262365852182036,0.02349051654739186,0.38143645509102414,0.38143645509102414,0.12337769182203938,0.0,5.32792706060161,5.07847999641956,6.100804546437246,5.348541877626701,5.013567220664015,6.3871850218113195,24998.121825272487,21248.403551481613,0.85,1.0654757454059047,0.6697553278141899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490276400382882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.639742639225,1545.8099890768792,0.38143645509102414,0.12337769182203938,6.112874298809886,3.2747356385494406
3524.0,-29.5949916570541,5.231277441820443,35.027934418570595,24.487893317732983,5.142885108364453,-26.121145974446083,-39.75967402858657,1.66903942570407,0.35655843468492776,-4.9951571232481085,40.07034529141757,43011.09615470226,25424.440266103,25424.440266103,68435.53642080526,78315.51925809529,78315.51925809529,25424.440266103,103739.95952419829,103739.95952419829,103739.95952419829,128739.68519278002,92378.89030456544,57074.46720096036,39227.136781783425,24999.725668581723,0.0,64226.86245036515,21249.766818294465,1545.8678473546615,0.0,0.8866886688052893,2.8126426342553628,0.0014959135982669303,354722.94090424257,1557568.5504365873,4.390943947595013,1557568.5504365873,4.390943947595013,0.8500000000000001,0.09611996636464241,4.027634451161993,1.2696074816910552,1.0,0.0,4.0276344511622,1.2839103627293975,1.2842229671479102,3.137005953125775,19495.82508318912,1988.0208922709714,4632.441516551485,4632.441516551485,5.488345654286779,5.231277441820443,-2.491037365861559,7.722314807682002,3.275954314678992,3.275954314678992,0.9359869470511405,0.0,0.0,0.0002434657075190948,8.102743622871113e-05,0.00016243827129038365,0.0006542419776363473,0.09611996636101033,0.0726239890943709,0.023495977266639427,0.09611990615415722,0.07262398909711515,0.023495977267527262,0.381431656288783,0.381431656288783,0.1234042585197585,0.0,5.332357330836771,5.0619931242966345,6.170004739601666,5.351715557933062,4.9978582053279865,6.448836413076663,24999.725668581723,21249.766818294465,0.85,1.0655282511066548,0.6696745647187959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490502401809606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.577676882904,1545.8678473546615,0.381431656288783,0.1234042585197585,6.112874298809886,3.275954314678992
3525.0,-29.598740906519055,5.233912891969084,35.028457501159096,24.487795039918296,5.143456391162026,-26.124463711172577,-39.76274089710785,1.6691791957633908,0.36037501405763805,-4.994229036219922,40.071105877756125,43007.56382703022,25433.745982163186,25433.745982163186,68441.30980919341,78312.79484925768,78312.79484925768,25433.745982163186,103746.54083142086,103746.54083142086,103746.54083142086,128747.8112148052,92377.9103496626,57072.67932722388,39228.03446937636,25001.27038338434,0.0,64229.3048527607,21251.079825876688,1545.9229718192587,0.0,0.8866906398892503,2.812700863110146,0.0014959135982669303,354735.77244079346,1557601.3933633824,4.390877702144773,1557601.3933633824,4.390877702144773,0.85,0.09612563978325715,4.027634451161993,1.2696041809627787,1.0,0.0,4.027634451160809,1.2839099051117493,1.2842223878585008,3.137007071233269,19495.618271553773,1987.9998033532117,4632.441516551485,4632.441516551485,5.490354468866938,5.233912891969084,-2.4884011742334877,7.722314066202571,3.2771536764167686,3.2771536764167686,0.9363296218333624,0.0,0.0,0.00024337103264164957,8.09993769158632e-05,0.00016237165572578635,0.0006539736744933916,0.0961256397793826,0.07262428588016953,0.023501353899213075,0.09612553739779267,0.07262428588309681,0.023501353900160334,0.38142686936341225,0.38142686936341225,0.1234304438926834,0.0,5.336488698552671,5.045744098643979,6.237235592462071,5.354604050277544,4.982524525261283,6.508144125157344,25001.27038338434,21251.079825876688,0.85,1.0655776201546678,0.6695941039004047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449072735729017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.515838100851,1545.9229718192587,0.38142686936341225,0.1234304438926834,6.112874298809886,3.2771536764167686
3526.0,-29.602471727905915,5.23647241407605,35.02897029942524,24.487678601313405,5.144007404930941,-26.127766886801513,-39.76579791689289,1.6693025637751564,0.3637653332617674,-4.993330937650638,40.07185244548103,43004.07070937,25442.857347163943,25442.857347163943,68446.92805653394,78310.07912281192,78310.07912281192,25442.857347163943,103752.93646997586,103752.93646997586,103752.93646997586,128755.72899021255,92376.92343461029,57070.91502096022,39228.89823738896,25002.79252023669,0.0,64231.69075762565,21252.373642201186,1545.9777023291977,0.0,0.8866925090009605,2.812761173964648,0.0014959135982669303,354748.18970998685,1557633.631460526,4.390814884027795,1557633.631460526,4.390814884027795,0.85,0.0961312285223092,4.027634451161993,1.269600963755511,1.0,0.0,4.027634451160638,1.2839095230925104,1.2842218848266906,3.1370080046300797,19495.409991034616,1987.9785646509886,4632.441516551485,4632.441516551485,5.492321329099972,5.23647241407605,-2.485826376484445,7.722298790560495,3.2783341662813097,3.2783341662813097,0.9366669046518028,0.0,0.0,0.00024327685676934932,8.097141665010013e-05,0.0001623054401192492,0.000653706982235298,0.09613122851877265,0.07262457359414734,0.02350665492462531,0.0961312044115046,0.07262457359681909,0.023506654925490107,0.38142209537764227,0.38142209537764227,0.12345625086592324,0.0,5.340305918830211,5.0297072371592435,6.302514199198129,5.357096270912393,4.967278568736901,6.5655461310648775,25002.79252023669,21252.373642201186,0.85,1.0656255074277001,0.6695148485448285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490951262158478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.45422841467,1545.9777023291977,0.38142209537764227,0.12345625086592324,6.112874298809886,3.2783341662813097
3527.0,-29.606187262251634,5.23895720660208,35.02947293112147,24.487512185610854,5.14450707082213,-26.131061436832724,-39.76884969798846,1.6693812453517578,0.3668631658471213,-4.992481336647241,40.072581875721355,43000.62259930007,25451.824896876384,25451.824896876384,68452.44749617645,78307.36905350417,78307.36905350417,25451.824896876384,103759.19395038055,103759.19395038055,103759.19395038055,128763.47351113151,92375.91521911681,57069.16876470422,39229.71828268065,25004.279560750958,0.0,64233.997843431614,21253.637626638312,1546.0317445254946,0.0,0.8866941931968753,2.812819660143164,0.0014959135982669303,354759.9367572466,1557665.130018216,4.3907582808148025,1557665.130018216,4.3907582808148025,0.8499999999999999,0.0961367425550422,4.027634451161993,1.2695977938035505,1.0,0.0,4.02763445116322,1.2839093489759144,1.284221590286464,3.137008430053538,19495.197215227912,1987.956867557006,4632.441516551485,4632.441516551485,5.494257144086606,5.23895720660208,-2.483326276414036,7.722283483016117,3.2794961436035264,3.2794961436035264,0.9369988981724361,0.0,0.0,0.00024318310014785678,8.094351319807959e-05,0.0001622395869497772,0.0006534417497412144,0.09613674255223055,0.07262485945236365,0.0235118830998669,0.09613674638004759,0.07262485945448775,0.023511883100554458,0.38141733378216197,0.38141733378216197,0.12348168150371874,0.0,5.3438299511243486,5.013853610656611,6.366016448085077,5.359344502494366,4.952065022612601,6.6218405820166595,25004.279560750958,21253.637626638312,0.85,1.0656731605438474,0.6694371211972943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44911740730504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.392862929335,1546.0317445254946,0.38141733378216197,0.12348168150371874,6.112874298809886,3.2794961436035264
3528.0,-29.609884675962373,5.241368853588146,35.02996546953079,24.48733375584709,5.144981118631913,-26.134342237315987,-39.77189170019699,1.6694386799343375,0.36979851132417707,-4.991659645235199,40.07329310851326,42997.21286288601,25460.602361672198,25460.602361672198,68457.8152245582,78304.71407271984,78304.71407271984,25460.602361672198,103765.31643439204,103765.31643439204,103765.31643439204,128771.03412285875,92374.94440860649,57067.44319856543,39230.55690004562,25005.717688466706,0.0,64236.27458851233,21254.8600351967,1546.083843843547,0.0,0.8866958011553847,2.8128770203037208,0.0014959135982669303,354771.29820164223,1557695.843229695,4.39070423995896,1557695.843229695,4.39070423995896,0.85,0.09614215717703808,4.027634451161993,1.2695946974819527,1.0,0.0,4.027634451162626,1.2839092731100412,1.2842213946504029,3.13700861541857,19494.992333443384,1987.9359754292634,4632.441516551485,4632.441516551485,5.4961519256536135,5.241368853588146,-2.4808847029434458,7.722253556531593,3.280639843372339,3.280639843372339,0.937325669534954,0.0,0.0,0.0002430898338195462,8.091570800416291e-05,0.0001621741258153833,0.0006531780962211173,0.0961421571743068,0.07262512311510734,0.023517034059199457,0.09614212093942764,0.07262512311717051,0.02351703405986758,0.381412582523928,0.381412582523928,0.12350674682652042,0.0,5.347084532548479,4.998219532590497,6.427726928541858,5.361458156559365,4.937255410650096,6.676321608803846,25005.717688466706,21254.8600351967,0.85,1.0657189518397263,0.6693603129745541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491395977465744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.331679333678,1546.083843843547,0.381412582523928,0.12350674682652042,6.112874298809886,3.280639843372339
3529.0,-29.613565128697655,5.24370886047533,35.03044808603382,24.48714303262534,5.145431317373107,-26.137610155480555,-39.77492036120964,1.6694763441052178,0.3725214227759466,-4.990867551593471,40.07398914812264,42993.821349494334,25469.199173537985,25469.199173537985,68463.02052303232,78302.10595963054,78302.10595963054,25469.199173537985,103771.30513316853,103771.30513316853,103771.30513316853,128778.42937358648,92374.00396535313,57065.7193550112,39231.42734482436,25007.124240417954,0.0,64238.55158524231,21256.05560435526,1546.135023782301,0.0,0.8866973134044185,2.8129337109082724,0.0014959135982669303,354782.2506709429,1557725.9007961014,4.39065341586346,1557725.9007961014,4.39065341586346,0.85,0.09614748602030249,4.027634451161993,1.269591651163064,1.0,0.0,4.027634451161987,1.283909288657825,1.2842212910415767,3.1370085774302696,19494.793860425278,1987.915736813823,4632.441516551485,4632.441516551485,5.498007709873464,5.24370886047533,-2.4785021938303182,7.722211054305648,3.2817656188908053,3.2817656188908053,0.9376473196830872,0.0,0.0,0.00024299702805258513,8.088803352616767e-05,0.00016210899452641746,0.0006529157711978299,0.09614748601779963,0.072625373954884,0.023522112062915622,0.09614740521375743,0.07262537395677451,0.023522112063527965,0.3814078422856786,0.3814078422856786,0.12353145353154153,0.0,5.350087508151034,4.982824128730101,6.487659458716848,5.3633889743694,4.922757778546895,6.7290769238313715,25007.124240417954,21256.05560435526,0.85,1.0657622071721882,0.6692837912517849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449161680608565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.270734903599,1546.135023782301,0.3814078422856786,0.12353145353154153,6.112874298809886,3.2817656188908053
