time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3530.0,-29.617227829719788,5.245978562455672,35.03092092441526,24.486915324255847,5.14584757312677,-26.140865488892015,-39.77793938303364,1.6694852322486469,0.37484099641926605,-4.990111366469076,40.074669533349756,42990.467324176054,25477.635762358852,25477.635762358852,68468.1030865349,78299.4855583444,78299.4855583444,25477.635762358852,103777.12132070326,103777.12132070326,103777.12132070326,128785.61932666558,92373.03032814802,57064.01209377565,39232.24248263596,25008.498005962316,0.0,64240.74048859827,21257.223305067968,1546.185349802476,0.0,0.8866986994872709,2.812991493415296,0.0014959135982669303,354792.70687210775,1557755.282771999,4.390606832100198,1557755.282771999,4.390606832100198,0.85,0.09615273576764957,4.027634451161993,1.2695886180317029,1.0,0.0,4.027634451161307,1.2839094376517481,1.2842213215276483,3.1370082133896284,19494.588382089452,1987.8947838547774,4632.441516551485,4632.441516551485,5.499828906922736,5.245978562455672,-2.476182836839236,7.722161399294908,3.2828738023910864,3.2828738023910864,0.9379639435403104,0.0,0.0,0.0002429047023138406,8.08604558347192e-05,0.00016204424647912142,0.000652654989731895,0.09615273576550334,0.07262561639109315,0.023527119374410193,0.09615266017289274,0.07262561639271418,0.023527119374935384,0.3814031149202666,0.3814031149202666,0.1235558066203414,0.0,5.352818004436074,4.967616173580325,6.545887464849898,5.364952362888346,4.908230808520784,6.7804096734914765,25008.498005962316,21257.223305067968,0.85,1.0658050104308328,0.6692087761940757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491836628080037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.21000701127,1546.185349802476,0.3814031149202666,0.1235558066203414,6.112874298809886,3.2828738023910864
3531.0,-29.62087492978411,5.2481794244930535,35.031384115962105,24.486675287503772,5.146240237327011,-26.144109138158765,-39.78094901014117,1.6694744456513482,0.3769701584181462,-4.989382886345126,40.075334187660154,42987.14209081892,25485.896555514213,25485.896555514213,68473.03864633312,78296.91090875135,78296.91090875135,25485.896555514213,103782.80746426556,103782.80746426556,103782.80746426556,128792.64245444338,92372.08659651015,57062.31777837416,39233.07646459554,25009.834990177824,0.0,64242.91145477336,21258.35974165115,1546.2344106044284,0.0,0.8867000014556194,2.8130485387567945,0.0014959135982669303,354802.7802092021,1557783.985823317,4.39056307536486,1557783.985823317,4.39056307536486,0.8500000000000001,0.09615789818870016,4.027634451161993,1.269585679960437,1.0,0.0,4.02763445116264,1.28390967768499,1.2842214436212729,3.1370076269104823,19494.389215084124,1987.8744744723351,4632.441516551485,4632.441516551485,5.5016121551571375,5.2481794244930535,-2.4739197886607074,7.722099213153761,3.283964677255948,3.283964677255948,0.938275622073128,0.0,0.0,0.00024281280193734026,8.083297261192987e-05,0.0001619798293254104,0.0006523955409843626,0.09615789818668828,0.07262584309738127,0.023532055089307016,0.09615780227454349,0.07262584309890083,0.023532055089799334,0.38139839896141037,0.38139839896141037,0.12357981336339251,0.0,5.355294732788934,4.9526192136406735,6.602414606137643,5.366353044763287,4.894024608645452,6.830072304396197,25009.834990177824,21258.35974165115,0.85,1.065845820118812,0.66913440124957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492055396131054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.14951206317,1546.2344106044284,0.38139839896141037,0.12357981336339251,6.112874298809886,3.283964677255948
3532.0,-29.62450501262698,5.250314888456074,35.031838268278555,24.486550536844902,5.14676616821535,-26.14732414187306,-39.78392402697352,1.6695852974115364,0.37780494362766603,-4.9885828437120985,40.07599724922609,42983.74728363288,25493.744324437568,25493.744324437568,68477.49160807044,78294.26348794326,78294.26348794326,25493.744324437568,103788.00781238082,103788.00781238082,103788.00781238082,128799.19023922922,92371.11718068113,57060.6009761687,39233.9068939027,25011.182426848405,0.0,64245.0893207511,21259.505062821143,1546.282615002955,0.0,0.8867016735281446,2.8131308554584424,0.0014959135982669303,354813.84336281376,1557812.6204903375,4.390506880244245,1557812.6204903375,4.390506880244245,0.85,0.09616291336298262,4.027634451161993,1.2695825303392492,1.0,0.0,4.0276344511617985,1.2839093484942994,1.284220996944163,3.13700843123028,19494.18462763592,1987.8536123585448,4632.441516551485,4632.441516551485,5.503306244309762,5.250314888456074,-2.471636999962767,7.721951888418841,3.2850385682413177,3.2850385682413177,0.9385824480689479,0.0,0.0,0.00024272136217051187,8.080581392913653e-05,0.00016191554824137534,0.000652136640275745,0.09616291335912837,0.07262600813592848,0.023536905223199886,0.09616379526673342,0.07262600813883935,0.02353690522414327,0.3813936947895381,0.3813936947895381,0.12360347866271475,0.0,5.357257226973502,4.9377393789242205,6.656462661991043,5.366387787339761,4.87974868219186,6.874332908286988,25011.182426848405,21259.505062821143,0.85,1.0658790007464785,0.6690588765318934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492273238614692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.089207564224,1546.282615002955,0.3813936947895381,0.12360347866271475,6.112874298809886,3.2850385682413177
3533.0,-29.628119424482946,5.252381313391367,35.032283095213735,24.486096028145425,5.146916222590216,-26.15056262995329,-39.786943852063246,1.6693594280109296,0.38037973072238174,-4.988054664934248,40.076633897076476,42980.60690100946,25502.02900776485,25502.02900776485,68482.6359087743,78291.80281800932,78291.80281800932,25502.02900776485,103793.83182577418,103793.83182577418,103793.83182577418,128806.34466860916,92370.17601162134,57058.98009442047,39234.66213022319,25012.51284283499,0.0,64247.17497305818,21260.63591640974,1546.3362669425367,0.0,0.886702057057915,2.8131587306628423,0.0014959135982669303,354821.14727563114,1557840.1148413124,4.390493990571412,1557840.1148413124,4.390493990571412,0.85,0.09616806575570938,4.027634451161993,1.269579875250347,1.0,0.0,4.027634451162742,1.2839105915279656,1.284222123420267,3.1370053940973857,19493.986001442176,1987.8333581235363,4632.441516551485,4632.441516551485,5.505094649689016,5.252381313391367,-2.4695933827759204,7.721974696167287,3.2860963989109844,3.2860963989109844,0.9388846854031384,0.0,0.0,0.00024263034866382744,8.077825482241674e-05,0.0001618520938414107,0.0006518810691483695,0.0961680657568709,0.07262633249781437,0.023541733259056518,0.09616812640995764,0.07262633249693719,0.023541733258772193,0.3813889971548766,0.3813889971548766,0.12362675809396508,0.0,5.359341692991222,4.923115605585338,6.710213824474295,5.368434395656607,4.865632419320946,6.926366387135829,25012.51284283499,21260.63591640974,0.85,1.065924469636093,0.6689882772127058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492490070853683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.029122406944,1546.3362669425367,0.3813889971548766,0.12362675809396508,6.112874298809886,3.2860963989109844
3534.0,-29.631717499868888,5.254383978127628,35.03271811052687,24.48583475723865,5.147271850161091,-26.15376585242585,-39.789916843269,1.6693202026684006,0.38170949400569043,-4.987365247692687,40.07723773029836,42977.34292026585,25509.68023164878,25509.68023164878,68487.02315191463,78289.2921618454,78289.2921618454,25509.68023164878,103798.97239349419,103798.97239349419,103798.97239349419,128812.61389057396,92369.26149914633,57057.31225736587,39235.49915753385,25013.64149707978,0.0,64249.14065461363,21261.595272517814,1546.3749171669956,0.0,0.8867033803486759,2.81322168254881,0.0014959135982669303,354830.68104979466,1557866.1923946391,4.390449517458774,1557866.1923946391,4.390449517458774,0.85,0.09617287346806519,4.027634451161993,1.2695769921271132,1.0,0.0,4.02763445116395,1.2839109616792899,1.2842223773703592,3.1370044896992337,19493.793000907204,1987.813677546074,4632.441516551485,4632.441516551485,5.506746310882491,5.254383978127628,-2.4674623257366814,7.721846303864309,3.2871369619138906,3.2871369619138906,0.9391819891182545,0.0,0.0,0.00024253977774709175,8.075113161242417e-05,0.00016178864613466758,0.0006516255249788438,0.09617287346504727,0.0726264387484047,0.023546434716642563,0.09617282570044904,0.07262643875068375,0.023546434717381437,0.38138431036448417,0.38138431036448417,0.12364974685126398,0.0,5.361077116938361,4.908703329884304,6.7618708154386695,5.369074741698398,4.8523716543097635,6.9699525853854425,25013.64149707978,21261.595272517814,0.85,1.0659601428769723,0.6689170077978267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492705973178173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.96923018901,1546.3749171669956,0.38138431036448417,0.12364974685126398,6.112874298809886,3.2871369619138906
3535.0,-29.63529953979173,5.256322594418431,35.033144115805335,24.48547863112765,5.1475272532230525,-26.15696466469902,-39.792888961359836,1.669192378080937,0.38291709368252214,-4.9867806450666965,40.07784529206226,42974.145382274226,25517.366045103598,25517.366045103598,68491.51142737782,78286.8034944071,78286.8034944071,25517.366045103598,103804.1695395107,103804.1695395107,103804.1695395107,128819.04003316678,92368.3219230435,57055.66381071053,39236.286791481085,25014.87049365608,0.0,64251.15728513716,21262.639919607667,1546.4218693476444,0.0,0.8867041564724909,2.8132740179339306,0.0014959135982669303,354838.7655270343,1557892.431304288,4.390423433556884,1557892.431304288,4.390423433556884,0.85,0.09617775061955641,4.027634451161993,1.269574190876447,1.0,0.0,4.027634451163791,1.2839117448555015,1.2842230450034096,3.1370025761508127,19493.59471089427,1987.7934575919678,4632.441516551485,4632.441516551485,5.508405438888178,5.256322594418431,-2.4654429464337713,7.721765540852202,3.288161734631648,3.288161734631648,0.9394747813233281,0.0,0.0,0.00024244964141318417,8.07240247834578e-05,0.00016172561662972638,0.0006513716651733029,0.09617775061881717,0.07262664444621728,0.02355110617259989,0.09617761914672839,0.0726266444467755,0.02355110617278092,0.38137963533118135,0.38137963533118135,0.12367241185710459,0.0,5.362631313104714,4.894481287648034,6.8121895565720365,5.36969773874921,4.838711147957326,7.014708968651405,25014.87049365608,21262.639919607667,0.85,1.0659965410961019,0.6688462464817763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449292090575527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.90954476463,1546.4218693476444,0.38137963533118135,0.12367241185710459,6.112874298809886,3.288161734631648
3536.0,-29.638865677704125,5.258199174823329,35.03356108914576,24.485140630882256,5.147799373993945,-26.160147490418048,-39.79585102116687,1.6690811866587396,0.3836996777852164,-4.986188319634378,40.078434196266265,42970.975298661,25524.810351412125,25524.810351412125,68495.78565007311,78284.32049295679,78284.32049295679,25524.810351412125,103809.13084436892,103809.13084436892,103809.13084436892,128825.16094370488,92367.38836590016,57054.04317140544,39237.050216105235,25016.03009933596,0.0,64253.0803154412,21263.625584435566,1546.4648693041722,0.0,0.886705039473153,2.813332813662876,0.0014959135982669303,354846.956950486,1557917.8647643705,4.390393757784871,1557917.8647643705,4.390393757784871,0.85,0.09618249886752663,4.027634451161993,1.2695714791910726,1.0,0.0,4.02763445116117,1.283912449435922,1.2842236345746192,3.1370008546388863,19493.39769113454,1987.7733671676406,4632.441516551485,4632.441516551485,5.510012433014694,5.258199174823329,-2.463450116716749,7.7216492915400785,3.28917052384292,3.28917052384292,0.9397630068122629,0.0,0.0,0.00024235993588157893,8.069701805894696e-05,0.00016166291782263197,0.0006511191372978027,0.09618249886610228,0.07262679719699859,0.023555701669103694,0.09618239936159775,0.0726267971980741,0.023555701669452523,0.3813749716361967,0.3813749716361967,0.12369477111261613,0.0,5.36391092236056,4.880428352503316,6.860852052207008,5.369887997419596,4.825348847161081,7.056755458435873,25016.03009933596,21263.625584435566,0.85,1.0660311585655189,0.6687768911264832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493134886484094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.85006064818,1546.4648693041722,0.3813749716361967,0.12369477111261613,6.112874298809886,3.28917052384292
3537.0,-29.642416143763857,5.260014703571072,35.033969289006734,24.484776541963242,5.148035349600201,-26.163319823986868,-39.798803825955815,1.6689390297741715,0.38434395110374453,-4.985635976458231,40.07901256635832,42967.83501382586,25532.136550270912,25532.136550270912,68499.97156409678,78281.87825697864,78281.87825697864,25532.136550270912,103814.01480724955,103814.01480724955,103814.01480724955,128831.19808615328,92366.47461553733,57052.43137218595,39237.825825945976,25017.18327890372,0.0,64255.0091048497,21264.60578706816,1546.50859844034,0.0,0.886705757053134,2.813388759755087,0.0014959135982669303,354854.5955825582,1557942.843585062,4.390369641479255,1557942.843585062,4.390369641479255,0.85,0.09618719760632131,4.027634451161993,1.2695687746489424,1.0,0.0,4.027634451162359,1.283913297806818,1.2842243685161903,3.136998781804038,19493.20485143724,1987.7537029910561,4632.441516551485,4632.441516551485,5.511593931417343,5.260014703571072,-2.461519028046607,7.721533731617678,3.2901638299224283,3.2901638299224283,0.9400468085492653,0.0,0.0,0.00024227065494706454,8.067010403100211e-05,0.00016160055091606241,0.0006508679461962908,0.09618719760534489,0.07262695772298368,0.023560239882361216,0.09618710967917121,0.07262695772372092,0.02356023988260039,0.3813703177896687,0.3813703177896687,0.12371681883479828,0.0,5.364969313680035,4.866563491767295,6.9080187608088295,5.369979927561985,4.812159988775534,7.09785564838171,25017.18327890372,21264.60578706816,0.85,1.0660643040656994,0.6687079437450867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493347923256505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.790775700674,1546.50859844034,0.3813703177896687,0.12371681883479828,6.112874298809886,3.2901638299224283
3538.0,-29.645951771470333,5.26177173778621,35.03436908703745,24.484478949476056,5.148347509414733,-26.166471181742217,-39.80173078654332,1.668866919637651,0.38412721832008856,-4.985044994583297,40.07958421647086,42964.65181651063,25539.155894183434,25539.155894183434,68503.80771069406,78279.39698572365,78279.39698572365,25539.155894183434,103818.55287990709,103818.55287990709,103818.55287990709,128836.8773929486,92365.54668647997,57050.80151706859,39238.60574379042,25018.32451304151,0.0,64256.930256831925,21265.57583608528,1546.5509342089458,0.0,0.8867066956763835,2.813460473298425,0.0014959135982669303,354862.7687115576,1557967.532478684,4.3903380964291685,1557967.532478684,4.3903380964291685,0.85,0.09619177385020088,4.027634451161993,1.2695659294398505,1.0,0.0,4.027634451161208,1.2839138180982304,1.2842247748164168,3.1369975105711063,19493.009019439993,1987.733733684795,4632.441516551485,4632.441516551485,5.513109189383889,5.26177173778621,-2.459589602200599,7.721361339986809,3.291141846386036,3.291141846386036,0.9403262418245817,0.0,0.0,0.0002421817772502406,8.064343375557819e-05,0.00016153834349466243,0.0006506173974427422,0.09619177384832762,0.0726270703450937,0.023564703503233916,0.0961922965171597,0.07262707034650809,0.023564703503692785,0.3813656738631299,0.3813656738631299,0.12373855902756731,0.0,5.365640674938788,4.852826705589109,6.9531949587916415,5.369172212903379,4.799008395350995,7.135138379111368,25018.32451304151,21265.57583608528,0.85,1.0660921310259854,0.66863841214921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493560029742898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.731685841354,1546.5509342089458,0.3813656738631299,0.12373855902756731,6.112874298809886,3.291141846386036
3539.0,-29.649470999900117,5.263468581071202,35.0347603973198,24.483990668691717,5.1484349131566365,-26.169630255095942,-39.804677514452464,1.6685941683039618,0.3849313719907741,-4.98462072866963,40.08013656062707,42961.62242516244,25546.37880580097,25546.37880580097,68508.0012309634,78277.05348915873,78277.05348915873,25546.37880580097,103823.4322949597,103823.4322949597,103823.4322949597,128842.88261503048,92364.65891772351,57049.22785353106,39239.367849102724,25019.450320070784,0.0,64258.81816917351,21266.532772060167,1546.5963867147304,0.0,0.8867068554312106,2.813499402246153,0.0014959135982669303,354868.6362923136,1557991.3878517132,4.3903327274275075,1557991.3878517132,4.3903327274275075,0.85,0.09619640524575265,4.027634451161993,1.2695634463382888,1.0,0.0,4.027634451161918,1.2839152748455693,1.2842261183668064,3.136993951292028,19492.82166295267,1987.7146286400218,4632.441516551485,4632.441516551485,5.514668391284601,5.263468581071202,-2.4578162863569113,7.721284867428114,3.2921052428802215,3.2921052428802215,0.9406014979657776,0.0,0.0,0.00024209334162188765,8.061659159558879e-05,0.00016147675002629885,0.0006503693214675945,0.09619640524609532,0.07262727303356395,0.02356913221253137,0.09619647192217207,0.07262727303330523,0.02356913221244743,0.3813610363991986,0.3813610363991986,0.12375996388363401,0.0,5.366318232973526,4.83932250219442,6.997671977583877,5.369552100660428,4.786117956316161,7.176490586668706,25019.450320070784,21266.532772060167,0.85,1.0661260692750856,0.6685716240852396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493771255660965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.672774894843,1546.5963867147304,0.3813610363991986,0.12375996388363401,6.112874298809886,3.2921052428802215
3540.0,-29.652976010568302,5.265108614027098,35.035142971073945,24.483590747136645,5.14862654986947,-26.172766105418425,-39.807594277057774,1.668416644670817,0.3848022515740581,-4.984116395873144,40.0806646828311,42958.53039460958,25553.196045292472,25553.196045292472,68511.72643990205,78274.64587016676,78274.64587016676,25553.196045292472,103827.84191545923,103827.84191545923,103827.84191545923,128848.28985019881,92363.74349260896,57047.62801685433,39240.128306394035,25020.44793473959,0.0,64260.576241133625,21267.38074452865,1546.6328684006637,0.0,0.8867075105297725,2.813559872734705,0.0014959135982669303,354875.61129392724,1558014.1973530552,4.390310711046928,1558014.1973530552,4.390310711046928,0.85,0.09620081306213443,4.027634451161993,1.2695607736660168,1.0,0.0,4.027634451162333,1.283916285905844,1.2842270166187204,3.1369914809674437,19492.62846981243,1987.694928422288,4632.441516551485,4632.441516551485,5.516140021194476,5.265108614027098,-2.456012956064778,7.721121570091876,3.2930534101675044,3.2930534101675044,0.9408724029050013,0.0,0.0,0.0002420052928446454,8.059003052760716e-05,0.00016141526231703825,0.0006501216714514535,0.09620081306069236,0.07262734764005731,0.02357346542063506,0.09620087971082626,0.07262734764114602,0.02357346542098842,0.381356409057518,0.381356409057518,0.1237810881709333,0.0,5.36670384057436,4.825973378849312,7.040465129155962,5.368918647447174,4.773540571357728,7.212699383060169,25020.44793473959,21267.38074452865,0.85,1.066154872044973,0.6685052159104595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493981507680376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.61407462625,1546.6328684006637,0.381356409057518,0.1237810881709333,6.112874298809886,3.2930534101675044
3541.0,-29.656465042085728,5.266692454006399,35.035517373664824,24.483165016304724,5.148780060197551,-26.175891385405418,-39.81050559142602,1.6682064034691284,0.3845564967189148,-4.983662853630589,40.08119180195653,42955.485112183385,25559.939202483907,25559.939202483907,68515.4243146673,78272.28828985289,78272.28828985289,25559.939202483907,103832.2274923368,103832.2274923368,103832.2274923368,128853.72350774475,92362.8562201542,57046.053042289896,39240.89241984922,25021.496015407964,0.0,64262.38843525718,21268.271613096767,1546.6735619913702,0.0,0.8867079106768994,2.8136159503011817,0.0014959135982669303,354881.8839460972,1558036.9637832723,4.390297263018141,1558036.9637832723,4.390297263018141,0.85,0.09620521873958485,4.027634451161993,1.2695582251762976,1.0,0.0,4.0276344511619495,1.2839174489311935,1.284228067425319,3.1369886393512503,19492.4412180656,1987.675834058073,4632.441516551485,4632.441516551485,5.5175956590405955,5.266692454006399,-2.454277075809266,7.720969529815664,3.2939872677443183,3.2939872677443183,0.9411392193555195,0.0,0.0,0.0002419176747758395,8.056352714054085e-05,0.00016135414763529865,0.0006498755238538073,0.09620521873889823,0.07262746363955537,0.023577755099342863,0.09620537172276505,0.07262746364007372,0.02357775509951113,0.3813517902190254,0.3813517902190254,0.12380191549995317,0.0,5.366892594966544,4.8128083429609205,7.08187530992393,5.368219350349477,4.761015232423972,7.248473938323741,25021.496015407964,21268.271613096767,0.85,1.0661823499401202,0.6684389758631523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494190916057517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.555541879201,1546.6735619913702,0.3813517902190254,0.12380191549995317,6.112874298809886,3.2939872677443183
3542.0,-29.65993889786999,5.268220908345955,35.035883590743644,24.482699680980318,5.148883239084222,-26.179008038331848,-39.813415438961215,1.667952379497868,0.38433349489179136,-4.98324998508153,40.08170216125705,42952.499993765705,25566.585479253226,25566.585479253226,68519.08547301893,78269.97418704553,78269.97418704553,25566.585479253226,103836.55966629877,103836.55966629877,103836.55966629877,128859.0583227932,92361.98592413537,57044.51173066026,39241.63799275012,25022.49865649443,0.0,64264.13664924455,21269.123858020266,1546.7127646400927,0.0,0.8867081644424551,2.813666990378182,0.0014959135982669303,354887.59414212423,1558059.0065912665,4.390288734543085,1558059.0065912665,4.390288734543085,0.85,0.09620955755240375,4.027634451161993,1.2695557975722482,1.0,0.0,4.027634451162728,1.283918815660224,1.2842293225112626,3.1369853000330714,19492.257549059646,1987.6571050317536,4632.441516551485,4632.441516551485,5.519030383417703,5.268220908345955,-2.4526007273967947,7.72082163574275,3.2949069071614527,3.2949069071614527,0.9414019734747008,0.0,0.0,0.00024183046683931212,8.053704515838475e-05,0.00016129342168092736,0.0006496309419079018,0.09620955755189271,0.07262757161398849,0.02358198593790423,0.09620958296600221,0.07262757161437429,0.023581985938029463,0.38134718045163996,0.38134718045163996,0.12382244989088843,0.0,5.3669326144077445,4.79984024320828,7.122060400342889,5.367583479973348,4.748757422357016,7.2836753088385535,25022.49865649443,21269.123858020266,0.85,1.0662103164475392,0.6683743411695025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494399375483225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.497212414117,1546.7127646400927,0.38134718045163996,0.12382244989088843,6.112874298809886,3.2949069071614527
3543.0,-29.66339777513123,5.269695534680277,35.03624172648631,24.482243600673996,5.148992906657524,-26.18211055912485,-39.81630792897192,1.6677056906036718,0.3837834696864775,-4.9828398744509865,40.082199184769514,42949.50808589652,25573.044839881295,25573.044839881295,68522.55292577783,78267.67121726886,78267.67121726886,25573.044839881295,103840.71605715016,103840.71605715016,103840.71605715016,128864.17844024392,92361.12334475684,57042.96021319238,39242.40347951606,25023.462383093763,0.0,64265.865862609826,21269.9430256297,1546.7499769598005,0.0,0.8867084524587132,2.8137219883191897,0.0014959135982669303,354893.2662660241,1558080.4736429162,4.390279054984933,1558080.4736429162,4.390279054984933,0.85,0.09621380190791623,4.027634451161993,1.2695532985357572,1.0,0.0,4.0276344511614965,1.2839201472877826,1.2842305430067626,3.136982046484877,19492.075508588838,1987.6385420698036,4632.441516551485,4632.441516551485,5.5204247584152055,5.269695534680277,-2.4509548143709736,7.720650349051251,3.295812478310563,3.295812478310563,0.9416607080887323,0.0,0.0,0.00024174366369836877,8.05107291191884e-05,0.00016123293457918035,0.0006493873219730546,0.09621380190714886,0.07262764909447982,0.023586152812669046,0.09621380954774363,0.07262764909505903,0.02358615281285719,0.3813425811119086,0.3813425811119086,0.12384270321599533,0.0,5.3667742595342816,4.787057815001617,7.1608514158285175,5.366623344137452,4.736712097609313,7.316880500186983,25023.462383093763,21269.9430256297,0.85,1.0662355825449876,0.6683098019361589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449460693388309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.439070668503,1546.7499769598005,0.3813425811119086,0.12384270321599533,6.112874298809886,3.295812478310563
3544.0,-29.666841994890607,5.271116627179329,35.03659185434323,24.48171005761253,5.14902580761374,-26.185207563204894,-39.81919951094312,1.6673913758808185,0.3831542313345153,-4.982492374549715,40.082682185769144,42946.575998398635,25579.468900113767,25579.468900113767,68526.0448985124,78265.36544596162,78265.36544596162,25579.468900113767,103844.8343460754,103844.8343460754,103844.8343460754,128869.23751897,92360.22096866216,57041.43152090807,39243.09938639344,25024.403172894603,0.0,64267.50255928804,21270.742696960413,1546.7874731975455,0.0,0.886708472502413,2.813770725684986,0.0014959135982669303,354898.0724943508,1558101.3352592932,4.390278381362848,1558101.3352592932,4.390278381362848,0.85,0.09621801542754448,4.027634451161993,1.2695508588431408,1.0,0.0,4.027634451159893,1.283921794041492,1.2842320792132624,3.1369780230024147,19491.885069339747,1987.619122670815,4632.441516551485,4632.441516551485,5.521811513155554,5.271116627179329,-2.4493839366978265,7.720500563877156,3.29670435876866,3.29670435876866,0.9419155310767601,0.0,0.0,0.00024165725691913508,8.048442928693815e-05,0.00016117282763219694,0.00064914523316263,0.09621801542723209,0.07262774436141374,0.023590271065818343,0.09621781072333752,0.07262774436164957,0.023590271065894914,0.3813379927329745,0.3813379927329745,0.12386267390462054,0.0,5.366476675187812,4.774423672209139,7.198607871905949,5.365646605884251,4.724552204519171,7.350373041745513,25024.403172894603,21270.742696960413,0.85,1.066262763755224,0.66824715895533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494813602966683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.38111319744,1546.7874731975455,0.3813379927329745,0.12386267390462054,6.112874298809886,3.29670435876866
3545.0,-29.67027033214966,5.272486280278074,35.03693408846948,24.4812267710455,5.149104596437098,-26.188285681295092,-39.822069195192284,1.6671199455354873,0.3820960326735303,-4.982118789074451,40.083152496877766,42943.62242110915,25585.6416281506,25585.6416281506,68529.26404925974,78263.07753317259,78263.07753317259,25585.6416281506,103848.71916132318,103848.71916132318,103848.71916132318,128874.01700793619,92359.34862092543,57039.893508671565,39243.83901361541,25025.297846613004,0.0,64269.13686022842,21271.503169621054,1546.8219060819306,0.0,0.8867086713007638,2.813828117009158,0.0014959135982669303,354903.23956601275,1558121.6489810226,4.390271700214246,1558121.6489810226,4.390271700214246,0.85,0.09622210802184462,4.027634451161993,1.2695484427781776,1.0,0.0,4.027634451162204,1.283923239566123,1.284233414689673,3.1369744911876927,19491.700967335153,1987.6003494909223,4632.441516551485,4632.441516551485,5.523144013094254,5.272486280278074,-2.4478207966640917,7.7203070769421664,3.2975825475636746,3.2975825475636746,0.9421664421610499,0.0,0.0,0.00024157127684676103,8.045833647336516e-05,0.0001611129403733959,0.0006489040291758972,0.09622210802098266,0.07262778651285026,0.023594321508132392,0.0962219367501624,0.07262778651350085,0.02359432150834377,0.3813334135970411,0.3813334135970411,0.12388238158146662,0.0,5.365942796384502,4.761947945988652,7.2348991950802315,5.364214821747964,4.712759243302969,7.380850905024033,25025.297846613004,21271.503169621054,0.85,1.0662857383365236,0.6681842097008757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495019401843232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.323334069088,1546.8219060819306,0.3813334135970411,0.12388238158146662,6.112874298809886,3.2975825475636746
3546.0,-29.673686152996982,5.273805260916855,35.0372687768221,24.48072675559672,5.149154821453482,-26.191355389539407,-39.824937587231375,1.6668240579487006,0.3809613016630351,-4.9817812940392745,40.083617157041914,42940.71770610946,25591.722323346374,25591.722323346374,68532.44002945584,78260.83761457684,78260.83761457684,25591.722323346374,103852.55993792322,103852.55993792322,103852.55993792322,128878.76767316161,92358.50765106427,57038.38774240589,39244.57767628709,25026.207735238393,0.0,64270.78541152548,21272.276574952633,1546.8581919896287,0.0,0.8867087068272266,2.81388230409237,0.0014959135982669303,354907.90752049553,1558141.718823185,4.390270506252961,1558141.718823185,4.390270506252961,0.85,0.09622617052506774,4.027634451161993,1.2695460640778768,1.0,0.0,4.027634451161431,1.2839247986505598,1.2842348641920993,3.1369706819240095,19491.523487379945,1987.582251572142,4632.441516551485,4632.441516551485,5.524456646005872,5.273805260916855,-2.446311444842342,7.720116705759197,3.2984475872937615,3.2984475872937615,0.9424135963696462,0.0,0.0,0.0002414856387035699,8.043226322415474e-05,0.00016105337547941517,0.0006486641235568207,0.09622617052449961,0.07262784568318283,0.02359832484131678,0.09622605084467699,0.07262784568361164,0.0235983248414561,0.3813288430433518,0.3813288430433518,0.12390181513513067,0.0,5.365235448616772,4.749655702670168,7.269905925866794,5.3627425957022865,4.70113227620601,7.410644994760389,25026.207735238393,21272.276574952633,0.85,1.0663078036255977,0.6681218757661087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449522425724289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.265758312837,1546.8581919896287,0.3813288430433518,0.12390181513513067,6.112874298809886,3.2984475872937615
3547.0,-29.67708658979216,5.275074534045157,35.03759598552875,24.480193911027186,5.149178432332636,-26.19441391122608,-39.82779281269757,1.6665057537198205,0.379511281779628,-4.981469150814244,40.084068652391295,42937.825410002566,25597.687224603702,25597.687224603702,68535.51263460628,78258.57247621065,78258.57247621065,25597.687224603702,103856.25970081435,103856.25970081435,103856.25970081435,128883.34467172508,92357.62447887805,57036.87741248079,39245.27451821917,25027.08497091073,0.0,64272.3594891299,21273.022225274122,1546.8933465061625,0.0,0.8867086609624077,2.813937662653035,0.0014959135982669303,354912.22487242345,1558161.2202310057,4.3902720476622115,1558161.2202310057,4.3902720476622115,0.85,0.09623016552043105,4.027634451161993,1.269543688674458,1.0,0.0,4.027634451161375,1.2839264616143884,1.2842364181296249,3.136966618865157,19491.337100961966,1987.5632454469128,4632.441516551485,4632.441516551485,5.525744282608736,5.275074534045157,-2.444847404774873,7.719921938820029,3.2992996235869234,3.2992996235869234,0.9426570353105496,0.0,0.0,0.00024140041403332264,8.040631741434816e-05,0.00016099409661897448,0.0006484253699762842,0.09623016551987448,0.07262789352660602,0.023602271993268458,0.09623012587299204,0.07262789352702607,0.023602271993404974,0.381324282169603,0.381324282169603,0.12392097565252634,0.0,5.364327167670751,4.737489652516615,7.303693525872859,5.360980432593863,4.689422760321406,7.439503138564248,25027.08497091073,21273.022225274122,0.85,1.0663294949704996,0.6680605123461268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495428370233148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.208319024123,1546.8933465061625,0.381324282169603,0.12392097565252634,6.112874298809886,3.2992996235869234
3548.0,-29.68047329235659,5.27629651522207,35.03791610597463,24.479746911115967,5.149288912228066,-26.197451382479837,-39.83062593089414,1.6662670023049027,0.3773868095698276,-4.981109854193944,40.08451658993369,42934.90107637793,25603.362258770365,25603.362258770365,68538.2633351483,78256.30341564635,78256.30341564635,25603.362258770365,103859.66567441673,103859.66567441673,103859.66567441673,128887.62555103934,92356.76701224598,57035.36467278955,39246.00259939604,25027.959876622615,0.0,64273.962476018656,21273.76589512922,1546.9274417040695,0.0,0.8867088680361939,2.8140073447389127,0.0014959135982669303,354917.19446893706,1558180.5681489941,4.390265088397594,1558180.5681489941,4.390265088397594,0.85,0.09623404627329026,4.027634451161993,1.2695412846980623,1.0,0.0,4.027634451160802,1.2839277521481183,1.2842376000242275,3.136963465758431,19491.156139495353,1987.5447925127698,4632.441516551485,4632.441516551485,5.5269693459249964,5.27629651522207,-2.443373293836196,7.719669809058265,3.300138863082156,3.300138863082156,0.9428968180234731,0.0,0.0,0.00024131556112255692,8.038058014387883e-05,0.0001609349809786781,0.0006481872737868239,0.09623404627217375,0.0726278940869691,0.023606152185204655,0.09623465238036956,0.07262789408781171,0.023606152185478544,0.38131972850069645,0.38131972850069645,0.12393986711812716,0.0,5.363086061978606,4.725441872162264,7.335744639888958,5.358496663763788,4.677937066292998,7.464696574601021,25027.959876622615,21273.76589512922,0.85,1.066345697306599,0.667998353025106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449563156939082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.151074068559,1546.9274417040695,0.38131972850069645,0.12393986711812716,6.112874298809886,3.300138863082156
3549.0,-29.683845478335915,5.277468114342593,35.03822880477185,24.479033366683893,5.149089497052427,-26.200506778571754,-39.833487931732066,1.6657507972420442,0.3768616893567014,-4.980970084312473,40.08494063978241,42932.1600029715,25609.408105537226,25609.408105537226,68541.56810850873,78254.20971966897,78254.20971966897,25609.408105537226,103863.6178252062,103863.6178252062,103863.6178252062,128892.4230352492,92355.95358600758,57033.90386912279,39246.72190764977,25028.805210043003,0.0,64275.52711769278,21274.48442853655,1546.965036213715,0.0,0.8867080440194122,2.8140305094249745,0.0014959135982669303,354919.12770509196,1558198.8844450377,4.39029278168341,1558198.8844450377,4.39029278168341,0.8499999999999999,0.0962380315765614,4.027634451161993,1.2695392274437474,1.0,0.0,4.027634451164115,1.2839303381304605,1.2842400781817966,3.1369571475557296,19490.98447240118,1987.5272873408533,4632.441516551485,4632.441516551485,5.52827445614501,5.277468114342593,-2.4420898842488894,7.719557998591482,3.300965951627267,3.300965951627267,0.9431331290363619,0.0,0.0,0.00024123109922101585,8.035458822373755e-05,0.0001608765109972783,0.0006479517780753793,0.09623803157670507,0.07262801654898045,0.023610015027724623,0.09623769392373899,0.07262801654887203,0.023610015027689363,0.38131517965999806,0.38131517965999806,0.12395846052054205,0.0,5.3620442193296185,4.713648580673464,7.367823123064454,5.357831773669147,4.666745962452637,7.49645329718976,25028.805210043003,21274.48442853655,0.85,1.066371155276635,0.6679394464452987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449583395323443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.093990907526,1546.965036213715,0.38131517965999806,0.12395846052054205,6.112874298809886,3.300965951627267
3550.0,-29.687204429545957,5.27859468405336,35.038533918595384,24.4785365293734,5.14914639366288,-26.203524627091237,-39.83630278436465,1.6654665911622273,0.37452761382064637,-4.980640327595735,40.08534508921078,42929.28058750951,25614.811634708007,25614.811634708007,68544.09222221751,78251.9559629803,78251.9559629803,25614.811634708007,103866.7675976883,103866.7675976883,103866.7675976883,128896.27371307102,92355.07853452342,57032.40315886656,39247.41708406318,25029.506115382712,0.0,64276.92319944589,21275.080198075306,1546.9901906060343,0.0,0.8867082581900222,2.8140994938720914,0.0014959135982669303,354923.6887891908,1558216.3542773598,4.390285583904411,1558216.3542773598,4.390285583904411,0.85,0.09624170018836943,4.027634451161993,1.269536841050722,1.0,0.0,4.027634451161806,1.2839318394875656,1.2842414719125146,3.13695347937588,19490.79979979234,1987.508455975521,4632.441516551485,4632.441516551485,5.529440909979662,5.27859468405336,-2.440688763345535,7.719283447398895,3.3017798782206613,3.3017798782206613,0.9433656794916175,0.0,0.0,0.00024114699587925729,8.03290320697802e-05,0.00016081796380947708,0.0006477159714047725,0.09624170018686129,0.07262793143260915,0.023613768754252147,0.09624164129416321,0.07262793143374724,0.023613768754622188,0.3813106420890038,0.3813106420890038,0.1239768385002132,0.0,5.360605729349118,4.701946713718314,7.397985812310367,5.355167941416369,4.6557690802286515,7.519321734192999,25029.506115382712,21275.080198075306,0.85,1.066387263272247,0.6678801419026166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496035474944626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.037085671995,1546.9901906060343,0.3813106420890038,0.1239768385002132,6.112874298809886,3.3017798782206613
3551.0,-29.690549088785826,5.279675572211513,35.03883239752635,24.477979412209265,5.149118009115681,-26.206538140637548,-39.83912441236896,1.6651070609216998,0.3724542850047783,-4.98040731171718,40.08576204481509,42926.49149715962,25620.29342102159,25620.29342102159,68546.78491818122,78249.80324606305,78249.80324606305,25620.29342102159,103870.09666708464,103870.09666708464,103870.09666708464,128900.44227803049,92354.26422311222,57030.952474023645,39248.124165653964,25030.345610945846,0.0,64278.46977659981,21275.793769303968,1547.0256101134887,0.0,0.8867079345740526,2.8141537905678455,0.0014959135982669303,354926.911814259,1558234.364457759,4.390296459889796,1558234.364457759,4.390296459889796,0.85,0.09624546948331845,4.027634451161993,1.2695346348872416,1.0,0.0,4.027634451163477,1.2839336919676816,1.2842432173445808,3.1369489533291057,19490.62794588953,1987.490931754425,4632.441516551485,4632.441516551485,5.530624257096727,5.279675572211513,-2.4393842223865043,7.719059794598017,3.302582173607314,3.302582173607314,0.9435949067449468,0.0,0.0,0.00024106327722811532,8.030342194302911e-05,0.0001607598552850862,0.0006474819315100296,0.09624546948284003,0.07262796094876316,0.02361750853407688,0.09624566667167499,0.07262796094912417,0.02361750853419428,0.38130611121800023,0.38130611121800023,0.12399494930251308,0.0,5.359030749803821,4.6904164618441655,7.427053493265134,5.352861596721937,4.644742020640649,7.543816656896752,25030.345610945846,21275.793769303968,0.85,1.066403496480485,0.667820681580487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496236211057012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.980333166808,1547.0256101134887,0.38130611121800023,0.12399494930251308,6.112874298809886,3.302582173607314
3552.0,-29.69387993673897,5.28071241081544,35.039124202222744,24.47743423925715,5.149111866362597,-26.20953699722917,-39.841921034362144,1.664768926807355,0.36989477235658796,-4.980160076125868,40.08616458486852,42923.658883180986,25625.57936752872,25625.57936752872,68549.2382507097,78247.60912920488,78247.60912920488,25625.57936752872,103873.18849673361,103873.18849673361,103873.18849673361,128904.3169594453,92353.41194461375,57029.461698405874,39248.833606897635,25031.128462711702,0.0,64279.96206960933,21276.459193304945,1547.0576120669598,0.0,0.8867077355522283,2.8142161094373135,0.0014959135982669303,354930.3315484211,1558251.7521151898,4.390303148556371,1558251.7521151898,4.390303148556371,0.85,0.09624912529862135,4.027634451161993,1.2695323105854914,1.0,0.0,4.027634451161433,1.2839354437216148,1.2842448625039316,3.1369446733922177,19490.448079336973,1987.4725904704435,4632.441516551485,4632.441516551485,5.531765328492501,5.28071241081544,-2.438092662910828,7.7188050737262675,3.3033725660084454,3.3033725660084454,0.9438207331452702,0.0,0.0,0.00024097993089048478,8.027804622802986e-05,0.0001607018846624549,0.0006472484470331645,0.09624912529782093,0.07262794251603802,0.023621182781782903,0.0962497674025624,0.072627942516642,0.02362118278197936,0.3813015883170595,0.3813015883170595,0.12401280004087244,0.0,5.357204063696088,4.67898572960479,7.454776939708438,5.3500548484824435,4.633736084536508,7.566188225147641,25031.128462711702,21276.459193304945,0.85,1.0664169057299246,0.6677611109461854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496436098326753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.923755012387,1547.0576120669598,0.3813015883170595,0.12401280004087244,6.112874298809886,3.3033725660084454
3553.0,-29.697197122607502,5.281703789364857,35.039409095316245,24.476729321200423,5.148918087926042,-26.21254232075435,-39.844741160608805,1.6642632860273212,0.36825744156072915,-4.9800455159395245,40.0865468623791,42920.98319867778,25631.034574069883,25631.034574069883,68552.01777274767,78245.52786634471,78245.52786634471,25631.034574069883,103876.5624404146,103876.5624404146,103876.5624404146,128908.43345503938,92352.59104022861,57028.04637237712,39249.49407539055,25031.87101462479,0.0,64281.36509001534,21277.09036243107,1547.0905023271391,0.0,0.8867069344664635,2.814250893565452,0.0014959135982669303,354931.91614046163,1558268.264670857,4.390330071230292,1558268.264670857,4.390330071230292,0.85,0.0962528073934579,4.027634451161993,1.2695303522376347,1.0,0.0,4.02763445116222,1.283937977314163,1.2842472901627842,3.1369384832648213,19490.274834039803,1987.4549243666088,4632.441516551485,4632.441516551485,5.532942937863643,5.281703789364857,-2.4369244903233667,7.7186282796882235,3.304151471607649,3.304151471607649,0.9440432776021854,0.0,0.0,0.00024089695279674782,8.025246474906266e-05,0.00016064448804768515,0.0006470172744501377,0.09625280739307568,0.07262798290737166,0.02362482448570402,0.09625291638915565,0.07262798290766007,0.023624824485797835,0.38129707014285896,0.38129707014285896,0.12403038055630633,0.0,5.355443027489798,4.66774811460067,7.482169734717445,5.348302957500266,4.62301979872575,7.591996608286593,25031.87101462479,21277.09036243107,0.85,1.066436869795033,0.667704911657898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496635165415035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.867342055431,1547.0905023271391,0.38129707014285896,0.12403038055630633,6.112874298809886,3.304151471607649
3554.0,-29.70050122649221,5.282653678937377,35.03968713282265,24.47618980603295,5.148906890247461,-26.215517608393675,-39.84752273010088,1.6639232721036241,0.3654315258223164,-4.979801933976352,40.08691694882913,42918.20444802606,25636.01325129758,25636.01325129758,68554.21769932364,78243.37695346297,78243.37695346297,25636.01325129758,103879.39020476055,103879.39020476055,103879.39020476055,128911.92072685996,92351.76912978769,57026.596624167265,39250.191672911584,25032.530522099405,0.0,64282.72219501099,21277.650943784494,1547.1158440981048,0.0,0.8867068343678629,2.814316276782003,0.0014959135982669303,354935.2853751514,1558284.2507571368,4.390333435319335,1558284.2507571368,4.390333435319335,0.85,0.0962562647072794,4.027634451161993,1.2695281004672876,1.0,0.0,4.027634451162729,1.2839397363721758,1.2842489435539293,3.136934185511104,19490.101376422623,1987.4372366121584,4632.441516551485,4632.441516551485,5.5340176793816775,5.282653678937377,-2.4356824114518285,7.718336090389206,3.3049183914880826,3.3049183914880826,0.9442623975680237,0.0,0.0,0.00024081432810991793,8.022724040215173e-05,0.0001605870877077662,0.0006467860868635718,0.09625626470606949,0.0726278852909883,0.023628379415081186,0.09625671844360457,0.0726278852919012,0.023628379415378195,0.38129255984534133,0.38129255984534133,0.12404774331617713,0.0,5.353371130355754,4.656634015693498,7.507900148558576,5.345233459798692,4.612643530348805,7.611328128554987,25032.530522099405,21277.650943784494,0.85,1.0664485783808975,0.6676475883803963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496833421174642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.811091767308,1547.1158440981048,0.38129255984534133,0.12404774331617713,6.112874298809886,3.3049183914880826
3555.0,-29.703789887212505,5.283560125977456,35.03995866088768,24.47547559803354,5.14870213332155,-26.218498352898838,-39.850316278729565,1.6634105989628265,0.3632895666390823,-4.9797140238924635,40.0872834075506,42915.54258743114,25641.2263551906,25641.2263551906,68556.76894262174,78241.30268905118,78241.30268905118,25641.2263551906,103882.52904424179,103882.52904424179,103882.52904424179,128915.78221923788,92350.93926779245,57025.179165989946,39250.84455755833,25033.253174996084,0.0,64284.097732554415,21278.26519874667,1547.1484866110168,0.0,0.886705954891837,2.814354560967561,0.0014959135982669303,354936.5013568346,1558300.0802638268,4.390362992554528,1558300.0802638268,4.390362992554528,0.85,0.0962598340759199,4.027634451161993,1.2695261206896982,1.0,0.0,4.02763445116149,1.283942301256345,1.2842514034940866,3.1369279189734067,19489.92624069357,1987.4193777379198,4632.441516551485,4632.441516551485,5.5351430263233246,5.283560125977456,-2.4345798383663637,7.71813996434382,3.3056744478247344,3.3056744478247344,0.9444784136642098,0.0,0.0,0.00024073211552973217,8.020191480062457e-05,0.00016053020072910758,0.0006465569669085037,0.09625983407540722,0.07262790936456906,0.023631924710838165,0.09625996332715568,0.07262790936495588,0.023631924710964022,0.3812880558507366,0.3812880558507366,0.12406484928233662,0.0,5.35132705581475,4.645681374529147,7.533243017028042,5.343003590531566,4.60204223376013,7.634813449753835,25033.253174996084,21278.26519874667,0.85,1.0664654457443459,0.6675918944367182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497030900213768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.754992982063,1547.1484866110168,0.3812880558507366,0.12406484928233662,6.112874298809886,3.3056744478247344
