time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3556.0,-29.70706634400051,5.284425862253249,35.040223436361224,24.474852124135964,5.148587188762526,-26.221459129431135,-39.85309166656805,1.6629799741484432,0.3606490531820441,-4.979555088907618,40.08762976487177,42912.85844417887,25646.111646904777,25646.111646904777,68558.97009108364,78239.23208906915,78239.23208906915,25646.111646904777,103885.34373597393,103885.34373597393,103885.34373597393,128919.20902864441,92350.1445099371,57023.77086486595,39251.52627230128,25033.86529267048,0.0,64285.39156497176,21278.78549876991,1547.1733412524964,0.0,0.8867055097905802,2.814407652637112,0.0014959135982669303,354938.69977084314,1558315.0415845634,4.3903779514340044,1558315.0415845634,4.3903779514340044,0.85,0.09626321653726518,4.027634451161993,1.269524030466564,1.0,0.0,4.027634451162212,1.2839444821321546,1.2842534797577922,3.136922590666529,19489.758513412155,1987.4022743150979,4632.441516551485,4632.441516551485,5.536197608814378,5.284425862253249,-2.4334463098567825,7.717872172110031,3.3064189821467203,3.3064189821467203,0.9446911377562058,0.0,0.0,0.00024065023374564442,8.017676115899602e-05,0.0001604734725866484,0.0006463284866875847,0.09626321653628898,0.0726278231411668,0.023635393395122193,0.09626327733816169,0.0726278231419033,0.02363539339536187,0.38128355928416596,0.38128355928416596,0.12408174345605039,0.0,5.349104828889949,4.634889234155196,7.55735412572983,5.340204142089647,4.592026150290906,7.654135098553581,25033.86529267048,21278.78549876991,0.85,1.0664782219113136,0.6675367046774201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449722746134368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.699093438085,1547.1733412524964,0.38128355928416596,0.12408174345605039,6.112874298809886,3.3064189821467203
3557.0,-29.71032859380569,5.285251148913814,35.04048189928746,24.474187369365268,5.14843238695775,-26.22441110383876,-39.85585430692879,1.6625148969457388,0.3578026709633946,-4.979442276729147,40.087975435646925,42910.18308570573,25650.96560073214,25650.96560073214,68561.14868643787,78237.15589324049,78237.15589324049,25650.96560073214,103888.12149397263,103888.12149397263,103888.12149397263,128922.64069440214,92349.32228510482,57022.349477387805,39252.19200857446,25034.519200429506,0.0,64286.71120900396,21279.341320365078,1547.2017628454157,0.0,0.8867048323664621,2.8144580634367293,0.0014959135982669303,354940.2602133354,1558329.9733573534,4.390400718196142,1558329.9733573534,4.390400718196142,0.8499999999999999,0.096266606024932,4.027634451161993,1.2695219567278402,1.0,0.0,4.027634451161397,1.2839468231939564,1.284255716734285,3.1369168710140327,19489.58498944519,1987.3845797948525,4632.441516551485,4632.441516551485,5.537245426430642,5.285251148913814,-2.4323690566519183,7.717620205565733,3.3071527461332137,3.3071527461332137,0.9449007846094897,0.0,0.0,0.00024056873249827024,8.01517302919633e-05,0.00016041700220630696,0.0006461010446382514,0.09626660602412127,0.072627775215404,0.023638830808717263,0.09626669641969683,0.07262777521601567,0.023638830808916343,0.3812790710953098,0.3812790710953098,0.124098410364294,0.0,5.346752781717896,4.624223691371014,7.580538003981303,5.337244947692568,4.5817796774985595,7.673517448256348,25034.519200429506,21279.341320365078,0.85,1.0664902185389014,0.6674813857905948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449742329810734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.643328757524,1547.2017628454157,0.3812790710953098,0.124098410364294,6.112874298809886,3.3071527461332137
3558.0,-29.71357848803119,5.286036996216763,35.04073408782985,24.473518318869196,5.148270354027952,-26.227352679422413,-39.85861149905247,1.6620445453741644,0.35479445768658024,-4.979338578134545,40.08830959328747,42907.538968068955,25655.698323646193,25655.698323646193,68563.23729171515,78235.09149733634,78235.09149733634,25655.698323646193,103890.78982098254,103890.78982098254,103890.78982098254,128925.92841292615,92348.50394693472,57020.95141748519,39252.83614383282,25035.138591943607,0.0,64287.97473577643,21279.867803152065,1547.2285557481043,0.0,0.8867041502363824,2.8145095319624778,0.0014959135982669303,354941.6945995107,1558344.4079056412,4.390423643139358,1558344.4079056412,4.390423643139358,0.85,0.09626992495462391,4.027634451161993,1.2695199681585656,1.0,0.0,4.027634451160475,1.283949188216927,1.2842579781061438,3.1369110928410917,19489.412285727158,1987.3669689167207,4632.441516551485,4632.441516551485,5.538267074064431,5.286036996216763,-2.4313199897513607,7.717356985968124,3.307875750712906,3.307875750712906,0.9451073573465446,0.0,0.0,0.00024048756521583757,8.012675599149476e-05,0.00016036080922434282,0.0006458747198481791,0.09626992495372289,0.0726277062390712,0.023642218714651688,0.0962700498891074,0.07262770623975094,0.023642218714872973,0.38127459009411874,0.38127459009411874,0.1241148552822533,0.0,5.344252173934933,4.613678934029053,7.602735770994286,5.334133035821139,4.571700698916516,7.691751058257637,25035.138591943607,21279.867803152065,0.85,1.0665017458320947,0.6674271377255068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497618290719896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.58773947496,1547.2285557481043,0.38127459009411874,0.1241148552822533,6.112874298809886,3.307875750712906
3559.0,-29.71681328417523,5.286783142384742,35.04097990563718,24.472769710142188,5.148011506494223,-26.230290346448665,-39.861367957759626,1.6614885687230765,0.35220453291219656,-4.979304926584018,40.0886283958425,42904.957492864065,25660.462459842438,25660.462459842438,68565.4199527065,78233.0970293132,78233.0970293132,25660.462459842438,103893.55948915564,103893.55948915564,103893.55948915564,128929.2812932147,92347.71024782927,57019.570711199594,39253.48837403297,25035.72180405907,0.0,64289.210178092035,21280.36353345021,1547.2550233984741,0.0,0.8867031670998142,2.8145473594738815,0.0014959135982669303,354942.16007756704,1558358.179257211,4.390456684313456,1558358.179257211,4.390456684313456,0.85,0.09627322724618509,4.027634451161993,1.269518060362898,1.0,0.0,4.027634451161917,1.2839519524686174,1.2842606393186673,3.1369043393081624,19489.244781886428,1987.3498882785077,4632.441516551485,4632.441516551485,5.539295502848525,5.286783142384742,-2.4303447283664257,7.717127870751168,3.3085882332308185,3.3085882332308185,0.9453109237802338,0.0,0.0,0.00024040680006654484,8.010179552522623e-05,0.00016030500454131862,0.0006456499589842946,0.09627322724524703,0.07262765683108649,0.023645570414160547,0.09627288389756586,0.07262765683179415,0.023645570414390943,0.381270115060348,0.381270115060348,0.12413107823982218,0.0,5.341753626098637,4.603307016999224,7.624404718018468,5.331509459496203,4.561887634774109,7.711165665355452,25035.72180405907,21280.36353345021,0.85,1.066515201583106,0.6673741577165133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449781254978338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.532288974182,1547.2550233984741,0.381270115060348,0.12413107823982218,6.112874298809886,3.3085882332308185
3560.0,-29.720038178728622,5.287492847998467,35.0412196493623,24.472164431959413,5.147908541736813,-26.233203510978438,-39.86409424161536,1.6610738739424837,0.3485788818313722,-4.979169198155092,40.08894309855307,42902.29402237966,25664.835326352935,25664.835326352935,68567.12934873259,78231.05191853945,78231.05191853945,25664.835326352935,103895.8872448924,103895.8872448924,103895.8872448924,128932.16211669293,92346.92502207175,57018.167125733366,39254.175440375984,25036.274871800535,0.0,64290.450312176516,21280.833641030455,1547.2775609430128,0.0,0.8867027184832987,2.814610649483888,0.0014959135982669303,354944.0375176218,1558371.773597524,4.390471761397474,1558371.773597524,4.390471761397474,0.85,0.09627636691699809,4.027634451161993,1.2695159827778117,1.0,0.0,4.027634451161065,1.283954056081925,1.2842626400829564,3.1368991998456703,19489.079066277925,1987.3329899892344,4632.441516551485,4632.441516551485,5.5402394686805545,5.287492847998467,-2.4293132344093733,7.716806082407841,3.3092900489851873,3.3092900489851873,0.9455114425671963,0.0,0.0,0.00024032630700947783,8.007711537081776e-05,0.00016024919163866008,0.0006454251650147277,0.0962763669158194,0.07262751307654881,0.023648853839270588,0.09627640240805663,0.07262751307743796,0.023648853839560124,0.38126564825632103,0.38126564825632103,0.12414710634584408,0.0,5.338963469017131,4.593051883952398,7.644511894701338,5.327748079986463,4.552292320338836,7.725224575503603,25036.274871800535,21280.833641030455,0.85,1.0665212176270302,0.6673198556559812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449800591130495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.477032608494,1547.2775609430128,0.38126564825632103,0.12414710634584408,6.112874298809886,3.3092900489851873
3561.0,-29.723248967313502,5.28816498096899,35.041453727686694,24.47143702246251,5.147679055695398,-26.236116631662757,-39.86682799933476,1.6605467200002821,0.3451893297051356,-4.979141865459721,40.08925755793922,42899.72265338725,25669.344043537254,25669.344043537254,68569.0666969245,78229.02454488954,78229.02454488954,25669.344043537254,103898.36858842679,103898.36858842679,103898.36858842679,128935.25988803536,92346.10061473733,57016.79872305556,39254.779879646405,25036.89129960857,0.0,64291.671179254976,21281.357604667286,1547.3063109175466,0.0,0.886701718900889,2.814658212285111,0.0014959135982669303,354944.4155933533,1558385.3575163744,4.390505355356145,1558385.3575163744,4.390505355356145,0.85,0.09627958204659642,4.027634451161993,1.2695140557503328,1.0,0.0,4.027634451162545,1.2839566843502537,1.2842651661117355,3.13689277859103,19488.905081711364,1987.3152485009014,4632.441516551485,4632.441516551485,5.541212760446506,5.28816498096899,-2.4283830164531444,7.7165479974221345,3.3099821154159685,3.3099821154159685,0.9457091758331339,0.0,0.0,0.00024024619070136857,8.005237461670934e-05,0.00016019381608465923,0.0006452021325256817,0.09627958204562298,0.07262746044949682,0.02365212159612616,0.09627970974456412,0.07262746045023112,0.023652121596365296,0.3812611882063726,0.3812611882063726,0.12416289826919237,0.0,5.336089126179502,4.58289364385746,7.663972582714223,5.324331195164859,4.542316827470074,7.741884407684495,25036.89129960857,21281.357604667286,0.85,1.0665310986510756,0.6672671882144157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498198685850596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.421866778137,1547.3063109175466,0.3812611882063726,0.12416289826919237,6.112874298809886,3.3099821154159685
3562.0,-29.726447146921597,5.288799981366684,35.04168167729794,24.47066679541024,5.147386622543908,-26.239024696764897,-39.86956084901465,1.6599641723427476,0.34224183389454765,-4.979147676413181,40.089547190849785,42897.20253556378,25673.79995227671,25673.79995227671,68571.0024878405,78227.07871443017,78227.07871443017,25673.79995227671,103900.87866670688,103900.87866670688,103900.87866670688,128938.2811006518,92345.32718043553,57015.45100138918,39255.41797671817,25037.40243394493,0.0,64292.8204106631,21281.792068853192,1547.3299490438224,0.0,0.886700640480862,2.814696124765029,0.0014959135982669303,354944.33521411644,1558397.8690680119,4.390541598946564,1558397.8690680119,4.390541598946564,0.85,0.09628270804343314,4.027634451161993,1.2695122611476108,1.0,0.0,4.027634451162398,1.2839595707379141,1.2842679507568096,3.1368857267423467,19488.741854595177,1987.2986039672242,4632.441516551485,4632.441516551485,5.542174652512176,5.288799981366684,-2.427497827967447,7.716297809334131,3.310664030275407,3.310664030275407,0.9459040086501164,0.0,0.0,0.00024016641347489185,8.002764914347572e-05,0.00016013876433141613,0.000644980404187723,0.09628270804226112,0.07262737160141813,0.02365533644084299,0.09628236037944314,0.0726273716023022,0.02365533644113094,0.38125673260110404,0.38125673260110404,0.12417847543087358,0.0,5.333213784002282,4.572907446487932,7.682894685446229,5.321389510307711,4.532956061711559,7.758585917328901,25037.40243394493,21281.792068853192,0.85,1.0665421434283173,0.6672160633421083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498390622040873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.366876040862,1547.3299490438224,0.38125673260110404,0.12417847543087358,6.112874298809886,3.310664030275407
3563.0,-29.7296315098162,5.289400465846874,35.04190380164747,24.47000389164316,5.147211548712973,-26.241908587898358,-39.87226352384312,1.6594886267511801,0.33845209573235024,-4.979079440376076,40.089833405967426,42894.6174246559,25677.941862377207,25677.941862377207,68572.5592870331,78225.09237187768,78225.09237187768,25677.941862377207,103903.03423425488,103903.03423425488,103903.03423425488,128940.93011704928,92344.55517294479,57014.08022554515,39256.08327488849,25037.895882794404,0.0,64293.9791576829,21282.211500375244,1547.3510043005501,0.0,0.886699951414294,2.8147537007766896,0.0014959135982669303,354945.2790808808,1558410.2330525338,4.390564757159149,1558410.2330525338,4.390564757159149,0.85,0.09628570522469505,4.027634451161993,1.2695102687319744,1.0,0.0,4.0276344511628395,1.2839619564424776,1.2842702350717892,3.136879898156417,19488.578928596035,1987.28199013894,4632.441516551485,4632.441516551485,5.54306876204075,5.289400465846874,-2.426576396527969,7.715976862374843,3.311335863696993,3.311335863696993,0.9460959610562838,0.0,0.0,0.00024008700514724658,8.000320362090855e-05,0.00016008380152633802,0.0006447590341004579,0.09628570522348577,0.07262721339404925,0.023658491829436523,0.09628556524508439,0.07262721339496139,0.02365849182973366,0.381252284216678,0.381252284216678,0.12419386108283945,0.0,5.330113488351117,4.5630468374694715,7.7005020034695235,5.317531536108447,4.52373749238734,7.771078386812576,25037.895882794404,21282.211500375244,0.85,1.0665471352901779,0.6671638306824279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498581809303486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.312030877136,1547.3510043005501,0.381252284216678,0.12419386108283945,6.112874298809886,3.311335863696993
3564.0,-29.73280275436958,5.289966321224097,35.042120569828434,24.469291220326,5.146984107108005,-26.244785908244815,-39.87496137907726,1.6589672609395893,0.334612267503303,-4.979067063665318,40.09012163505005,42892.06913877711,25682.09735473316,25682.09735473316,68574.16649351027,78223.11661501694,78223.11661501694,25682.09735473316,103905.2139697501,103905.2139697501,103905.2139697501,128943.66051415079,92343.7672532913,57012.71977687474,39256.71941824062,25038.446544400696,0.0,64295.16596264132,21282.67956274059,1547.3767150248045,0.0,0.8866989706663012,2.8148054218045755,0.0014959135982669303,354945.4502804533,1558422.6841116846,4.390597718270024,1558422.6841116846,4.390597718270024,0.85,0.09628873053836608,4.027634451161993,1.2695083834649994,1.0,0.0,4.027634451162662,1.2839645555121986,1.2842727332536727,3.136873548316364,19488.41264446236,1987.2650338762332,4632.441516551485,4632.441516551485,5.543965803555705,5.289966321224097,-2.4257155959933243,7.715681917217421,3.311998343150795,3.311998343150795,0.9462852409002271,0.0,0.0,0.00024000794798948317,7.997880857599968e-05,0.00016002913941348348,0.0006445388750915516,0.09628873053719841,0.07262710833767959,0.023661622199518825,0.0962888278946756,0.07262710833856031,0.023661622199805762,0.3812478425704877,0.3812478425704877,0.12420902637816252,0.0,5.326883851763796,4.553291821751486,7.717250371334558,5.313679331168601,4.514299300311109,7.784279474182654,25038.446544400696,21282.67956274059,0.85,1.0665524455346342,0.667111881532424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498772175380559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.25735590225,1547.3767150248045,0.3812478425704877,0.12420902637816252,6.112874298809886,3.311998343150795
3565.0,-29.735961401465755,5.290498039608693,35.04233184501782,24.4685425068252,5.146717408365524,-26.24765581465061,-39.87765801195053,1.658411821507349,0.3308139994016983,-4.979081151563654,40.09039516646716,42889.57061499007,25686.193793848455,25686.193793848455,68575.76440883853,78221.15384716919,78221.15384716919,25686.193793848455,103907.34764101764,103907.34764101764,103907.34764101764,128946.294535093,92342.97134653764,57011.38811418419,39257.314702614945,25038.946894075358,0.0,64296.2615966903,21283.104859964053,1547.4002804955187,0.0,0.8866979084034052,2.814853515126719,0.0014959135982669303,354945.2554110608,1558434.500323503,4.390633419000588,1558434.500323503,4.390633419000588,0.85,0.09629169411056979,4.027634451161993,1.2695065553439782,1.0,0.0,4.027634451162695,1.283967313094221,1.2842753904193376,3.136866811239792,19488.24467471515,1987.2479057287812,4632.441516551485,4632.441516551485,5.5448500973132555,5.290498039608693,-2.424893312056064,7.715391351664756,3.3126513769660018,3.3126513769660018,0.9464718219902862,0.0,0.0,0.00023992922871789063,7.995443145629121e-05,0.00015997479726159941,0.000644320004768473,0.09629169410929317,0.07262698803902301,0.023664706070270155,0.09629182414985613,0.07262698803998588,0.0236647060705839,0.38124340614714025,0.38124340614714025,0.12422397501674043,0.0,5.32355310437805,4.543638622057358,7.7332676467445935,5.30989515096536,4.505003327887437,7.797319143929144,25038.946894075358,21283.104859964053,0.85,1.0665591234369451,0.6670616541288591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498961761961595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.202837586037,1547.4002804955187,0.38124340614714025,0.12422397501674043,6.112874298809886,3.3126513769660018
3566.0,-29.739109177733745,5.290995429368623,35.04253740760405,24.46772352503615,5.1463621711498595,-26.250524789952145,-39.880354365427024,1.6577777833256735,0.32748953247698864,-4.97915453840086,40.0906513151112,42887.11837498699,25690.31322880833,25690.31322880833,68577.43160379532,78219.26504953355,78219.26504953355,25690.31322880833,103909.57827834188,103909.57827834188,103909.57827834188,128948.97096172287,92342.20917806297,57010.062503344016,39257.940749687725,25039.39268338099,0.0,64297.333433068714,21283.48378087384,1547.4222164143453,0.0,0.8866966071808099,2.8148884912076397,0.0014959135982669303,354944.2402966072,1558445.565682868,4.3906771508126505,1558445.565682868,4.3906771508126505,0.85,0.09629462466773431,4.027634451161993,1.2695048299757765,1.0,0.0,4.027634451162147,1.2839704373123593,1.2842784146868829,3.136859178465778,19488.083825161564,1987.2315036390169,4632.441516551485,4632.441516551485,5.545739355158205,5.290995429368623,-2.4241341603767377,7.715129589745361,3.3132950558807286,3.3132950558807286,0.9466557302516367,0.0,0.0,0.00023985080402999024,7.99300637300292e-05,0.00015992074029996104,0.0006441022830874532,0.09629462466623864,0.07262687264485594,0.02366775202138271,0.09629424436482337,0.07262687264598398,0.023667752021750327,0.381238973575562,0.381238973575562,0.12423871714255852,0.0,5.320260643758445,4.534151899038079,7.748925536542458,5.306644070877837,4.496070474548446,7.811421857172206,25039.39268338099,21283.48378087384,0.85,1.066567273356399,0.6670123951505856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449915060012934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.148465930732,1547.4222164143453,0.381238973575562,0.12423871714255852,6.112874298809886,3.3132950558807286
3567.0,-29.742244470353867,5.29146088416088,35.04273740422064,24.46698829242962,5.146107278156114,-26.25337249270873,-39.88302483977748,1.6572353004681706,0.3233227749902312,-4.979160997181228,40.090900310120915,42884.61286103508,25694.1454249291,25694.1454249291,68578.75828596417,78217.30919731299,78217.30919731299,25694.1454249291,103911.45462224209,103911.45462224209,103911.45462224209,128951.2545239523,92341.41554378005,57008.719207328744,39258.55148494589,25039.799901710212,0.0,64298.351386656104,21283.82991645368,1547.4405318526408,0.0,0.8866956726025891,2.814942304265304,0.0014959135982669303,354944.15095642634,1558456.3220694608,4.390708560403295,1558456.3220694608,4.390708560403295,0.85,0.09629742415989948,4.027634451161993,1.2695029276749121,1.0,0.0,4.027634451163027,1.2839731330834885,1.2842810108337013,3.1368525924600497,19487.916335001115,1987.2144243958046,4632.441516551485,4632.441516551485,5.5465666070743005,5.29146088416088,-2.4233428457181883,7.714803729879069,3.3139292651909886,3.3139292651909886,0.946836932911711,0.0,0.0,0.0002397727138387952,7.990593664801337e-05,0.00015986677719078183,0.0006438849394098312,0.09629742415852383,0.07262668400721715,0.02367074015130667,0.09629712352289488,0.07262668400825466,0.023670740151644814,0.38123454774951765,0.38123454774951765,0.12425328293362523,0.0,5.316768844456362,4.524754385110498,7.7634873962950905,5.302483772171456,4.487156024418084,7.82173051550302,25039.799901710212,21283.82991645368,0.85,1.066571020982606,0.666962868194704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499338793057412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.094206766114,1547.4405318526408,0.38123454774951765,0.12425328293362523,6.112874298809886,3.3139292651909886
3568.0,-29.74536614780476,5.291894239465625,35.04293222736927,24.46621946236121,5.14579746989598,-26.256213432011744,-39.88569793347267,1.6566447540602491,0.31944902314904766,-4.97922229954561,40.09114960656393,42882.17755332027,25697.997363430604,25697.997363430604,68580.17491675087,78215.43972146012,78215.43972146012,25697.997363430604,103913.43708489073,103913.43708489073,103913.43708489073,128953.68953855912,92340.68055699451,57007.41838868185,39259.18018701407,25040.25245366839,0.0,64299.432640682455,21284.21458561813,1547.4628044169258,0.0,0.8866944577049456,2.8149858870862077,0.0014959135982669303,354943.3030008795,1558467.0915339417,4.390749391121996,1558467.0915339417,4.390749391121996,0.85,0.09630024873575405,4.027634451161993,1.2695012160437185,1.0,0.0,4.027634451162552,1.283976052684229,1.2842838313286755,3.136845459650109,19487.761221925364,1987.1986072639857,4632.441516551485,4632.441516551485,5.547398120756178,5.291894239465625,-2.4226101745049453,7.7145044139705705,3.314554669768934,3.314554669768934,0.9470156199339811,0.0,0.0,0.00023969498602805026,7.988179264351163e-05,0.00015981319338453863,0.0006436691234257817,0.0963002487342701,0.07262654277636764,0.023673705957902462,0.09629986855657104,0.07262654277748679,0.023673705958267267,0.38123012640743653,0.38123012640743653,0.1242676516029946,0.0,5.313233539370003,4.515517420776007,7.777372270806893,5.298671322694645,4.478457663971085,7.8327982694273715,25040.25245366839,21284.21458561813,0.85,1.066575117388516,0.6669137781192268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499526244270164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.0400927647,1547.4628044169258,0.38123012640743653,0.1242676516029946,6.112874298809886,3.314554669768934
3569.0,-29.748477107867316,5.292297556838675,35.043122080272624,24.465515871439152,5.145572737342179,-26.259036215844905,-39.88834560206158,1.65613184527675,0.3147443557616043,-4.979229784064647,40.09139447589081,42879.683278768534,25701.60191523399,25701.60191523399,68581.28519400253,78213.48977508507,78213.48977508507,25701.60191523399,103915.09169031905,103915.09169031905,103915.09169031905,128955.77679318652,92339.89521874381,57006.08872225306,39259.78499610084,25040.685102867465,0.0,64300.470098968304,21284.582337437343,1547.482811524275,0.0,0.8866935328357572,2.8150466312273497,0.0014959135982669303,354943.1994725269,1558477.6698042771,4.390780474510557,1558477.6698042771,4.390780474510557,0.85,0.09630296381062416,4.027634451161993,1.2694993758341298,1.0,0.0,4.0276344511640545,1.2839786089522827,1.2842862887757522,3.1368392145165984,19487.59548257608,1987.1817065538262,4632.441516551485,4632.441516551485,5.548176231346567,5.292297556838675,-2.4218541302330396,7.714151687071714,3.315171166759467,3.315171166759467,0.9471917619312763,0.0,0.0,0.00023961754816697933,7.985788493280937e-05,0.00015975966323416996,0.000643453523547981,0.0963029638092335,0.07262634641531626,0.023676617393917236,0.09630309123251142,0.07262634641636502,0.023676617394259133,0.38122571212752543,0.38122571212752543,0.1242818312124747,0.0,5.309444982699858,4.506338540119884,7.790036931380996,5.293974139826275,4.469612604523093,7.840687159503489,25040.685102867465,21284.582337437343,0.85,1.0665751757093749,0.6668642268519983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449971288605933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.986147010755,1547.482811524275,0.38122571212752543,0.1242818312124747,6.112874298809886,3.315171166759467
3570.0,-29.751574839559098,5.292669331034069,35.043306981469165,24.464684491418325,5.14519041315848,-26.26186285258092,-39.89100504023952,1.6554784261379278,0.31093294274592154,-4.979355061811971,40.09162994491576,42877.29536684825,25705.38709655277,25705.38709655277,68582.68246340103,78211.66080303324,78211.66080303324,25705.38709655277,103917.04789958602,103917.04789958602,103917.04789958602,128958.17514004686,92339.16171307635,57004.79627671968,39260.406040396294,25041.127240460843,0.0,64301.53328085714,21284.958154391716,1547.50617171931,0.0,0.8866920422780096,2.8150819416544484,0.0014959135982669303,354941.4665926545,1558487.8420359958,4.390830569888248,1558487.8420359958,4.390830569888248,0.85,0.0963057362275634,4.027634451161993,1.2694976938748734,1.0,0.0,4.027634451160995,1.2839818210135172,1.2842894026249279,3.1368313672718204,19487.44068207844,1987.1659212961042,4632.441516551485,4632.441516551485,5.548993334229626,5.292669331034069,-2.4212033652156792,7.713872696249748,3.315779324566113,3.315779324566113,0.9473655213046037,0.0,0.0,0.0002395404624865181,7.983387760503619e-05,0.00015970658488148192,0.0006432397433460837,0.09630573622578113,0.07262622443282457,0.023679511792956565,0.09630559108579594,0.07262622443416862,0.02367951179339478,0.3812213008631173,0.3812213008631173,0.12429579480431414,0.0,5.305721438706371,4.497322249257934,7.802464854068489,5.290288004557908,4.461024381573111,7.851934974828737,25041.127240460843,21284.958154391716,0.85,1.0665792705726724,0.6668160645496305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449989889162678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.932311905908,1547.50617171931,0.3812213008631173,0.12429579480431414,6.112874298809886,3.315779324566113
3571.0,-29.75466123110356,5.29301214500056,35.04348680845719,24.46394129600378,5.1449140976237615,-26.26466867933133,-39.89363863421602,1.654921545809622,0.30632227399735257,-4.979400337801644,40.091851942410166,42874.849545720346,25708.86232402109,25708.86232402109,68583.71186974144,78209.75957150914,78209.75957150914,25708.86232402109,103918.62189553023,103918.62189553023,103918.62189553023,128960.1095272411,92338.39429260783,57003.48426664934,39261.01113995387,25041.487631710872,0.0,64302.498771664745,21285.264486954242,1547.5231432882197,0.0,0.8866910078151937,2.8151370534390434,0.0014959135982669303,354940.84032303985,1558497.4323452727,4.390865336676524,1558497.4323452727,4.390865336676524,0.85,0.096308340686116,4.027634451161993,1.2694958893815058,1.0,0.0,4.027634451160115,1.28398458139762,1.2842920650798373,3.13682462353084,19487.27872413361,1987.1494061818878,4632.441516551485,4632.441516551485,5.54974352771958,5.29301214500056,-2.4205092349707864,7.713521379971347,3.3163786390431214,3.3163786390431214,0.9475367540123204,0.0,0.0,0.00023946368172100862,7.981011015367802e-05,0.0001596535715673306,0.0006430262250956375,0.0963083406846048,0.07262600171584259,0.023682338968762203,0.09630842034164888,0.07262600171698219,0.02368233896913381,0.38121689575563855,0.38121689575563855,0.12430957966304966,0.0,5.301798647338785,4.488387569487315,7.813821423434092,5.285722611798974,4.4525669813029936,7.859163291208063,25041.487631710872,21285.264486954242,0.85,1.0665792648786339,0.6667680162471912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500084110787552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.878638110755,1547.5231432882197,0.38121689575563855,0.12430957966304966,6.112874298809886,3.3163786390431214
3572.0,-29.757735670108985,5.2933255313884695,35.04366190616416,24.463135690335207,5.144565772756096,-26.267470948834816,-39.89627156462518,1.654301051439858,0.3019102097051132,-4.979511132521688,40.092073839003596,42872.45304354676,25712.393633450876,25712.393633450876,68584.84667699764,78207.89727534706,78207.89727534706,25712.393633450876,103920.29090879794,103920.29090879794,103920.29090879794,128962.18407569778,92337.63182865345,57002.187596682874,39261.60470218953,25041.893166899845,0.0,64303.49786908938,21285.609191864867,1547.544293799636,0.0,0.8866896401276309,2.815181925578434,0.0014959135982669303,354939.307784456,1558507.0183401878,4.3909113027476305,1558507.0183401878,4.3909113027476305,0.85,0.09631098004278335,4.027634451161993,1.2694941684091465,1.0,0.0,4.027634451162503,1.283987638361138,1.284295024595491,3.1368171552670114,19487.1178122214,1987.1329977333137,4632.441516551485,4632.441516551485,5.550505827560212,5.2933255313884695,-2.419880357057465,7.713205888445934,3.3169698368080693,3.3169698368080693,0.9477056676594484,0.0,0.0,0.00023938722084225822,7.978635522977826e-05,0.00015960086561247995,0.0006428139447760997,0.09631098004104341,0.0726258341469464,0.02368514589409701,0.09631112320223544,0.07262583414825845,0.023685145894524896,0.38121249451391565,0.38121249451391565,0.12432316482514896,0.0,5.297824735047186,4.479557328757721,7.82464483823702,5.281421342226793,4.444030887948941,7.867724013840757,25041.893166899845,21285.609191864867,0.85,1.0665803408801233,0.6667203879146285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500268656388562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.825088238827,1547.544293799636,0.38121249451391565,0.12432316482514896,6.112874298809886,3.3169698368080693
3573.0,-29.760796855337635,5.293610378744076,35.043832146850555,24.462335637677484,5.144214167031566,-26.27026161572994,-39.898898907098896,1.653678927381904,0.29753631670661207,-4.979621855652905,40.0922825563056,42870.09087027654,25715.818317327154,25715.818317327154,68585.90918760368,78206.07076798873,78206.07076798873,25715.818317327154,103921.88908531588,103921.88908531588,103921.88908531588,128964.13404843857,92336.89847792414,57000.91858004211,39262.19988653559,25042.24496312269,0.0,64304.44484965828,21285.908218654284,1547.5624865322086,0.0,0.886688320522263,2.8152263087457636,0.0014959135982669303,354937.77624129324,1558516.0350266942,4.390955652934464,1558516.0350266942,4.390955652934464,0.85,0.09631353929999475,4.027634451161993,1.2694925622781743,1.0,0.0,4.027634451162282,1.2839907022266974,1.2842979914663146,3.136809670176947,19486.963044422217,1987.1172158099064,4632.441516551485,4632.441516551485,5.551245110261146,5.293610378744076,-2.4192674610103486,7.712877839754425,3.3175527286100897,3.3175527286100897,0.9478722081743113,0.0,0.0,0.0002393111119292517,7.976265723724736e-05,0.00015954845469200434,0.000642602852747175,0.09631353929824092,0.07262563281109899,0.023687906487141933,0.09631363051075197,0.07262563281242149,0.023687906487573275,0.3812080967443127,0.3812080967443127,0.1243365654562754,0.0,5.293792546608245,4.470858227523024,7.834822513629547,5.2771581723595204,4.435856406055791,7.875318303214328,25042.24496312269,21285.908218654284,0.85,1.0665811569939734,0.6666738352302929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450045249176238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.771674936383,1547.5624865322086,0.3812080967443127,0.1243365654562754,6.112874298809886,3.3175527286100897
3574.0,-29.763846787862928,5.293867293751917,35.043997643344525,24.46152123101058,5.1438521819212735,-26.273043191514432,-39.90151343224568,1.653048585530504,0.29296625563870293,-4.979745047112946,40.092484846305304,42867.724584995005,25719.17019905911,25719.17019905911,68586.89478405411,78204.2283215778,78204.2283215778,25719.17019905911,103923.39852063691,103923.39852063691,103923.39852063691,128965.98485928087,92336.14044489875,56999.63670814475,39262.781929726654,25042.586338643956,0.0,64305.368268370614,21286.198387847362,1547.5804698959012,0.0,0.8866869607002538,2.815271810305176,0.0014959135982669303,354936.07223995775,1558524.7740883136,4.391001354843017,1558524.7740883136,4.391001354843017,0.85,0.09631605688117498,4.027634451161993,1.269490865482949,1.0,0.0,4.02763445116183,1.2839938038799956,1.2843009965211607,3.1368020928070015,19486.803067622088,1987.1009027162272,4632.441516551485,4632.441516551485,5.5519686772441235,5.293867293751917,-2.4186795780749386,7.712546871826856,3.318127533448012,3.318127533448012,0.9480364381280034,0.0,0.0,0.00023923530495643513,7.973908131349035e-05,0.00015949622364294479,0.0006423924851745624,0.09631605687935886,0.07262542603809667,0.023690630841262186,0.09631615871061516,0.07262542603946609,0.023690630841708887,0.38120370382137464,0.38120370382137464,0.12434978650337586,0.0,5.289681777893918,4.4622566997274475,7.84437543090138,5.272711302751645,4.427621621210562,7.8823470017403,25042.586338643956,21286.198387847362,0.85,1.0665811678088066,0.666627464228053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450063553904735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.718424669965,1547.5804698959012,0.38120370382137464,0.12434978650337586,6.112874298809886,3.318127533448012
3575.0,-29.766884573310588,5.294096324693243,35.04415835681279,24.46066770879554,5.143437194294265,-26.275819133596755,-39.904127014428354,1.6523717545392969,0.28867437639149784,-4.979907194480543,40.09267651693837,42865.407185449956,25722.516287040933,25722.516287040933,68587.92347249089,78202.44208652547,78202.44208652547,25722.516287040933,103924.95837356639,103924.95837356639,103924.95837356639,128967.85991339889,92335.41226312685,56998.37736188461,39263.37211249138,25042.901539832495,0.0,64306.27365232387,21286.46630885762,1547.5979576430275,0.0,0.8866854409780227,2.815309126477745,0.0014959135982669303,354933.8294049001,1558533.0544204463,4.391052430909618,1558533.0544204463,4.391052430909618,0.85,0.09631854836418116,4.027634451161993,1.2694892917713156,1.0,0.0,4.027634451162897,1.2839971220967112,1.2843042186066707,3.136793986410999,19486.64939068998,1987.0852320303043,4632.441516551485,4632.441516551485,5.552690993536703,5.294096324693243,-2.4181364350337358,7.712232759726978,3.318694386773284,3.318694386773284,0.9481983962209383,0.0,0.0,0.0002391598218932598,7.971552033141067e-05,0.00015944430156184913,0.0006421833620119655,0.09631854836214651,0.07262522484563666,0.02369332351650985,0.09631835868153366,0.07262522484717082,0.023693323517010343,0.3811993148958229,0.3811993148958229,0.1243628327663798,0.0,5.285581687535341,4.453796666559242,7.853533774360017,5.268581570872016,4.41965406403159,7.889849645122467,25042.901539832495,21286.46630885762,0.85,1.0665821478525725,0.6665820417025657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450081791784735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.665297793197,1547.5979576430275,0.3811993148958229,0.1243628327663798,6.112874298809886,3.318694386773284
3576.0,-29.76991055931942,5.294299566460118,35.04431451686237,24.459888191800587,5.14311795608237,-26.27857487871622,-39.9067186639644,1.651782275438168,0.283498508920502,-4.980008161360243,40.09286530983271,42863.04989860053,25725.61098797498,25725.61098797498,68588.66088657551,78200.56781616909,78200.56781616909,25725.61098797498,103926.17880414406,103926.17880414406,103926.17880414406,128969.379727554,92334.63004990586,56997.11213217117,39263.90879748298,25043.20092340994,0.0,64307.10972089292,21286.720784898447,1547.6132330700127,0.0,0.8866842431725159,2.8153651631359042,0.0014959135982669303,354932.4328287499,1558541.2104643541,4.391092687819626,1558541.2104643541,4.391092687819626,0.85,0.09632093337088452,4.027634451161993,1.2694875625567517,1.0,0.0,4.027634451160442,1.2840000315314861,1.2843070322164893,3.1367868787028357,19486.484310853193,1987.0683985717033,4632.441516551485,4632.441516551485,5.55335904318676,5.294299566460118,-2.4175623780097864,7.711861944469904,3.319253256596837,3.319253256596837,0.948358073313382,0.0,0.0,0.0002390846538362923,7.969216342341436e-05,0.00015939249041287793,0.0006419746856434149,0.09632093336917628,0.07262496622855458,0.02369596714062171,0.09632109642989106,0.07262496622984256,0.02369596714104196,0.38119493201783583,0.38119493201783583,0.12437572163324005,0.0,5.281262922737881,4.44537715565059,7.861668981730475,5.263506670280719,4.41151195199177,7.89401263903261,25043.20092340994,21286.720784898447,0.85,1.0665797480910815,0.6665367186402196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500999574630764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.612312598467,1547.6132330700127,0.38119493201783583,0.12437572163324005,6.112874298809886,3.319253256596837
3577.0,-29.772926492401844,5.294475813273655,35.04446626294693,24.459017905779206,5.142673683205229,-26.281334079447653,-39.90931824138386,1.6510812702098778,0.27916757913169477,-4.9802063672270425,40.093049058115966,42860.769398130375,25728.850382375487,25728.850382375487,68589.61978050586,78198.83232916002,78198.83232916002,25728.850382375487,103927.68271153551,103927.68271153551,103927.68271153551,128971.208043696,92333.93193987849,56995.86900868233,39264.514367995725,25043.525332160487,0.0,64308.03970015621,21286.996532336412,1547.6322675317772,0.0,0.8866825685175473,2.8153987903962294,0.0014959135982669303,354929.6912532854,1558549.1486069395,4.391148971233082,1558549.1486069395,4.391148971233082,0.85,0.09632337426706924,4.027634451161993,1.269486063574441,1.0,0.0,4.027634451162366,1.2840034615224885,1.2843103668549933,3.1367784993245142,19486.336980321965,1987.0533750385673,4632.441516551485,4632.441516551485,5.554058327654558,5.294475813273655,-2.4170759935467627,7.711551806820418,3.3198047284043333,3.3198047284043333,0.9485156366869524,0.0,0.0,0.00023900975715908883,7.966874142224247e-05,0.00015934101573684636,0.0006417673644648677,0.0963233742647917,0.0726247759213665,0.023698598343425206,0.09632324967434502,0.07262477592308368,0.02369859834398556,0.3811905507962287,0.3811905507962287,0.12438842861849163,0.0,5.277018014861994,4.437126971316445,7.8695830080304745,5.259373946358721,4.403755737880488,7.90084933404529,25043.525332160487,21286.996532336412,0.85,1.0665792348874732,0.6664916175018513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501180530134947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.559462526313,1547.6322675317772,0.3811905507962287,0.12438842861849163,6.112874298809886,3.3198047284043333
3578.0,-29.775929706108506,5.29462817148749,35.044613728946686,24.458279669657372,5.142389997019752,-26.284065770464082,-39.91187964621929,1.6505260613339483,0.273644916281512,-4.980292733505758,40.09322787834309,42858.38576740327,25731.717014339796,25731.717014339796,68590.10278174307,78196.98135851369,78196.98135851369,25731.717014339796,103928.69837285348,103928.69837285348,103928.69837285348,128972.50206929576,92333.17823083748,56994.582639559645,39265.10621253093,25043.803696442275,0.0,64308.909908973204,21287.233141975932,1547.6462018796262,0.0,0.8866814811508787,2.815461081300359,0.0014959135982669303,354928.49664363964,1558556.873881023,4.391185516574251,1558556.873881023,4.391185516574251,0.8499999999999999,0.09632564624667501,4.027634451161993,1.269484278862365,1.0,0.0,4.027634451160181,1.2840062096006246,1.284313019850354,3.1367717858737945,19486.177916064116,1987.037154998304,4632.441516551485,4632.441516551485,5.55467714430968,5.29462817148749,-2.4165200190634333,7.711148190550924,3.320348395470517,3.320348395470517,0.9486709701344334,0.0,0.0,0.0002389351978289199,7.96456695777419e-05,0.000159289528251178,0.0006415599916937861,0.09632564624503737,0.07262448055475021,0.023701165690287157,0.09632612998593569,0.07262448055598492,0.023701165690690102,0.3811861755591972,0.3811861755591972,0.12440098210360957,0.0,5.2724917608499595,4.428918515855969,7.876212898771769,5.253937649787247,4.3959249364825155,7.902563266171285,25043.803696442275,21287.233141975932,0.85,1.0665723129008053,0.6664455334115859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501360888755765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.506712981585,1547.6462018796262,0.3811861755591972,0.12440098210360957,6.112874298809886,3.320348395470517
3579.0,-29.7789218242004,5.294754075327059,35.04475702982259,24.457354167848848,5.141893279681187,-26.286808778942312,-39.914469060581155,1.6497802343818444,0.26916058027507006,-4.980540137655171,40.093401487172635,42856.16660188032,25734.89153925169,25734.89153925169,68591.05814113202,78195.23480453099,78195.23480453099,25734.89153925169,103930.12634378269,103930.12634378269,103930.12634378269,128974.25360102212,92332.43821053403,56993.370007716425,39265.63133646401,25044.127257239434,0.0,64309.758593703446,21287.50816865352,1547.666496653767,0.0,0.8866795926804295,2.8154909854043506,0.0014959135982669303,354925.07459189283,1558564.3740434137,4.391248986382587,1558564.3740434137,4.391248986382587,0.8500000000000001,0.09632804161171113,4.027634451161993,1.269482828783803,1.0,0.0,4.0276344511622835,1.2840098477452506,1.2843165635054887,3.1367628980685835,19486.021740704724,1987.0212295437,4632.441516551485,4632.441516551485,5.555362425473091,5.294754075327059,-2.4160989344064903,7.710853009733549,3.320885149887147,3.320885149887147,0.9488243285391847,0.0,0.0,0.00023886093527289085,7.96223517161571e-05,0.00015923858355673375,0.0006413548050873385,0.09632804160903652,0.07262430633750395,0.023703735271532557,0.09632821110951903,0.07262430633952043,0.023703735272190708,0.38118180214125497,0.38118180214125497,0.12441334016041426,0.0,5.268084265236496,4.420831582779897,7.882955178816189,5.249700717930239,4.388020641226319,7.909436382753029,25044.127257239434,21287.50816865352,0.85,1.0665730931207034,0.6664022309994546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501540490986153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.454117717247,1547.666496653767,0.38118180214125497,0.12441334016041426,6.112874298809886,3.320885149887147
3580.0,-29.781903330138785,5.2948561674908845,35.04489582067929,24.456537421233975,5.141505455047105,-26.28953134409466,-39.91703266566617,1.6491334689619408,0.2642307709424472,-4.980697719758052,40.09355671964112,42853.88660978463,25737.74894034099,25737.74894034099,68591.63555012562,78193.48767462309,78193.48767462309,25737.74894034099,103931.23661496407,103931.23661496407,103931.23661496407,128975.57038996002,92331.73742123295,56992.136356228584,39266.2234055604,25044.333774995954,0.0,64310.55718055635,21287.68370874656,1547.6781598001535,0.0,0.8866782281010519,2.8155372073185094,0.0014959135982669303,354922.8949567807,1558571.0803424849,4.39129484879321,1558571.0803424849,4.39129484879321,0.85,0.09633024702837056,4.027634451161993,1.2694812627648937,1.0,0.0,4.027634451161623,1.2840130224522066,1.2843196439771138,3.1367551424595534,19485.873844734233,1987.0061483518057,4632.441516551485,4632.441516551485,5.55597924946948,5.2948561674908845,-2.415624690055313,7.710480857546198,3.321414177831229,3.321414177831229,0.9489754793803512,0.0,0.0,0.0002387869572547931,7.959927248612466e-05,0.00015918768476866845,0.0006411498033750044,0.09633024702643567,0.07262400988225194,0.023706237144183732,0.09633037021633897,0.07262400988371066,0.023706237144659893,0.3811774320786384,0.3811774320786384,0.12442555311277989,0.0,5.263569177126726,4.412872305693497,7.888860063742868,5.244928490700488,4.380741151290863,7.912169039278979,25044.333774995954,21287.68370874656,0.85,1.0665688272230303,0.6663585029977174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501719433882165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.401644627937,1547.6781598001535,0.3811774320786384,0.12442555311277989,6.112874298809886,3.321414177831229
3581.0,-29.784873974100158,5.2949347913574645,35.045030644518285,24.45571522638204,5.141117634438328,-26.292244132026074,-39.919583418499656,1.6484877923230035,0.25898554082834835,-4.980874053852003,40.09371874901572,42851.60039911333,25740.56513601035,25740.56513601035,68592.16553512368,78191.7185020203,78191.7185020203,25740.56513601035,103932.28363803065,103932.28363803065,103932.28363803065,128976.88979788964,92331.01020511054,56990.89210203662,39266.79789230435,25044.606159858984,0.0,64311.40405216333,21287.915235880137,1547.6940924714672,0.0,0.8866767434101238,2.8155853788333083,0.0014959135982669303,354920.4559614049,1558578.080302387,4.391344748164843,1558578.080302387,4.391344748164843,0.85,0.09633246674795479,4.027634451161993,1.2694796791626142,1.0,0.0,4.02763445116126,1.284016191487215,1.2843227191479978,3.1367474007449823,19485.720371594718,1986.9904984469435,4632.441516551485,4632.441516551485,5.556587178497686,5.2949347913574645,-2.4151778751309103,7.710112666488374,3.3219362324261947,3.3219362324261947,0.9491246378360556,0.0,0.0,0.00023871326973977077,7.957631509844789e-05,0.00015913695464132288,0.0006409454809663955,0.09633246674587732,0.07262374774149033,0.023708719004386997,0.09633284874145633,0.07262374774305651,0.023708719004898283,0.38117306705345716,0.38117306705345716,0.12443760367447715,0.0,5.258950013894207,4.4049972454652675,7.894077509971737,5.239859594680354,4.373167615179511,7.914599282006293,25044.606159858984,21287.915235880137,0.85,1.0665630232468288,0.6663141791206451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501897746311445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.349284398164,1547.6940924714672,0.38117306705345716,0.12443760367447715,6.112874298809886,3.3219362324261947
