time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3582.0,-29.787832234085755,5.294989293614164,35.04516134647575,24.454808269534283,5.140632758179324,-26.29495547850637,-39.92214140072463,1.647756002559474,0.25420207026326125,-4.9811174247196615,40.09386833351039,42849.397994376355,25743.459729196104,25743.459729196104,68592.85772357247,78189.99927960357,78189.99927960357,25743.459729196104,103933.45900879966,103933.45900879966,103933.45900879966,128978.30752662719,92330.28864860634,56989.687363215155,39267.33476154575,25044.848517827526,0.0,64312.183279373276,21288.121240153396,1547.709939121436,0.0,0.8866749624279268,2.8156196816884163,0.0014959135982669303,354917.0897569569,1558584.5426422262,4.391404605818014,1558584.5426422262,4.391404605818014,0.85,0.0963346864537016,4.027634451161993,1.2694782257871706,1.0,0.0,4.027634451161189,1.2840197622322242,1.2843261965454713,3.1367386777288293,19485.568092872305,1986.97497033873,4632.441516551485,4632.441516551485,5.55721203111059,5.294989293614164,-2.4147948097853176,7.709784103399482,3.322451377571765,3.322451377571765,0.9492718221633615,0.0,0.0,0.00023863991023005094,7.955329879171658e-05,0.00015908661143833436,0.0006407427169476571,0.0963346864511315,0.0726235098238941,0.023711176627237405,0.09633481523772587,0.07262350982583161,0.023711176627869993,0.38116870586119544,0.38116870586119544,0.12444948655561534,0.0,5.254371742956721,4.397234889436504,7.899114644842257,5.235319494982946,4.365729786864847,7.918782349914579,25044.848517827526,21288.121240153396,0.85,1.0665608633686694,0.6662718603135863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502075413288014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.297042386466,1547.709939121436,0.38116870586119544,0.12444948655561534,6.112874298809886,3.322451377571765
3583.0,-29.790778836446396,5.295020701955539,35.045287733482624,24.45390976443889,5.1401599242240446,-26.297655126574703,-39.9246861814521,1.6470362143123247,0.24923211170630566,-4.981346666616894,40.094004050627746,42847.191614883835,25746.230999034975,25746.230999034975,68593.42261391881,78188.26535948427,78188.26535948427,25746.230999034975,103934.49635851925,103934.49635851925,103934.49635851925,128979.52137895515,92329.5525673536,56988.478822591045,39267.85971640284,25045.025020435907,0.0,64312.88473683875,21288.27126737052,1547.7217957951154,0.0,0.8866733035939706,2.815658079713164,0.0014959135982669303,354913.91900145647,1558590.4059020316,4.391460358295037,1558590.4059020316,4.391460358295037,0.85,0.09633681649832218,4.027634451161993,1.2694767597736796,1.0,0.0,4.027634451162327,1.2840232762784978,1.2843296176278853,3.13673009327007,19485.412748818017,1986.9591296536553,4632.441516551485,4632.441516551485,5.557810262049713,5.295020701955539,-2.414414590667446,7.7094352926229845,3.3229593770714647,3.3229593770714647,0.9494169648775613,0.0,0.0,0.00023856686045484895,7.953040737674642e-05,0.00015903645307810253,0.0006405406974079735,0.09633681649593479,0.07262322484188193,0.023713591654052867,0.09633668678294408,0.07262322484368164,0.023713591654640542,0.3811643493226173,0.3811643493226173,0.12446122783171469,0.0,5.249755188597078,4.389564044084068,7.903711688585759,5.230578778323206,4.358451579254847,7.921646805719774,25045.025020435907,21288.27126737052,0.85,1.066558013912695,0.6662302863603433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45022523437363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.244949445618,1547.7217957951154,0.3811643493226173,0.12446122783171469,6.112874298809886,3.3229593770714647
3584.0,-29.793713563809035,5.295030134351014,35.045410107169936,24.45305697564038,5.139728941809795,-26.300339900188302,-39.927213604655094,1.64635527814916,0.24399816090436843,-4.981555892684283,40.094139924002704,42844.964576869264,25748.86811254292,25748.86811254292,68593.83268941219,78186.54721126196,78186.54721126196,25748.86811254292,103935.41532380489,103935.41532380489,103935.41532380489,128980.62995447172,92328.84440873202,56987.2617741778,39268.42514950469,25045.214630666826,0.0,64313.63978017152,21288.4324360668,1547.7340290867319,0.0,0.8866717460979345,2.8157022760811787,0.0014959135982669303,354911.025113977,1558596.275929187,4.3915127049903715,1558596.275929187,4.3915127049903715,0.8499999999999999,0.09633889969594306,4.027634451161993,1.2694752063928179,1.0,0.0,4.027634451162259,1.2840266081512692,1.2843328568971586,3.1367219538861018,19485.26329761145,1986.9438898718167,4632.441516551485,4632.441516551485,5.558379532810826,5.295030134351014,-2.4140322376415093,7.709062371992523,3.323460500743803,3.323460500743803,0.9495601430696581,0.0,0.0,0.0002384941255509956,7.95076781276929e-05,0.0001589864474233027,0.0006403392929099489,0.09633889969372077,0.07262292433232566,0.02371597536139511,0.09633879118309092,0.07262292433400089,0.02371597536194217,0.38115999688372965,0.38115999688372965,0.12447283248301116,0.0,5.245048965783951,4.381997218256629,7.907618711274665,5.225554053588667,4.351338496643223,7.922833121034785,25045.214630666826,21288.4324360668,0.85,1.0665518686840094,0.6661878370329579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450242858104857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.19299143719,1547.7340290867319,0.38115999688372965,0.12447283248301116,6.112874298809886,3.323460500743803
3585.0,-29.796638535782336,5.295018202382781,35.04552877660575,24.452207539603137,5.139308829599574,-26.303014805557616,-39.92973187761379,1.6456850993349639,0.2384338127133674,-4.981768249590568,40.09427677344623,42842.74219497312,25751.431836188007,25751.431836188007,68594.17403116112,78184.79870126299,78184.79870126299,25751.431836188007,103936.23053745099,103936.23053745099,103936.23053745099,128981.65983138028,92328.10635179491,56986.049845343485,39268.95167383491,25045.429293929294,0.0,64314.380967764206,21288.6148998399,1547.7478406661198,0.0,0.8866701691077747,2.815750441687403,0.0014959135982669303,354908.08794157655,1558602.1881415264,4.391565707001011,1558602.1881415264,4.391565707001011,0.85,0.09634096239039487,4.027634451161993,1.2694736601552,1.0,0.0,4.027634451161823,1.2840298892341075,1.284336045700475,3.136713938617409,19485.107536604795,1986.9280066694332,4632.441516551485,4632.441516551485,5.55893296098384,5.295018202382781,-2.413664645266803,7.708682847649584,3.3239550473530306,3.3239550473530306,0.9497014421008659,0.0,0.0,0.0002384216527544833,7.948503714000936e-05,0.00015893661561447393,0.0006401385885999464,0.09634096238814274,0.07262262982026801,0.023718332567874725,0.0963411275308082,0.0726226298219657,0.023718332568429173,0.3811556489212154,0.3811556489212154,0.12448428903788386,0.0,5.240214316153754,4.374483561691704,7.910834925797417,5.22020206230394,4.34403163103201,7.923279690610286,25045.429293929294,21288.6148998399,0.85,1.066544884658721,0.6661456046113055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450260411217491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.141173104477,1547.7478406661198,0.3811556489212154,0.12448428903788386,6.112874298809886,3.3239550473530306
3586.0,-29.79955202119526,5.294984878099409,35.04564376937708,24.451327963639073,5.138845550946772,-26.30568368827363,-39.93224536590276,1.6449772179853763,0.2331341998218477,-4.982014142863979,40.09440701803199,42840.54991816455,25753.99891400474,25753.99891400474,68594.5488321693,78183.1028850223,78183.1028850223,25753.99891400474,103937.10179902703,103937.10179902703,103937.10179902703,128982.73676835347,92327.39887667833,56984.84590965974,39269.50329668732,25045.634969326442,0.0,64315.13826601376,21288.789723927475,1547.7619936953995,0.0,0.8866684452485137,2.8157912281019994,0.0014959135982669303,354904.6869414019,1558607.815024484,4.39162364536996,1558607.815024484,4.39162364536996,0.85,0.0963430096647836,4.027634451161993,1.2694722254620867,1.0,0.0,4.027634451164181,1.2840333458764601,1.2843394104960384,3.1367054945234276,19484.958229646483,1986.912781596823,4632.441516551485,4632.441516551485,5.559487113218153,5.294984878099409,-2.413334469262186,7.708319347361595,3.324443164766532,3.324443164766532,0.9498409042190091,0.0,0.0,0.00023834948473282233,7.946244511326299e-05,0.00015888703961955934,0.0006399389146148777,0.0963430096622751,0.07262234640102262,0.023720663261252488,0.0963432167133067,0.0726223464029135,0.0237206632618701,0.38115130272085124,0.38115130272085124,0.12449558781127058,0.0,5.235348131404692,4.367068209746719,7.913618296457457,5.215148342685836,4.336946345242779,7.924265156372371,25045.634969326442,21288.789723927475,0.85,1.0665381538706404,0.6661036743942275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502779063848155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.089452380485,1547.7619936953995,0.38115130272085124,0.12449558781127058,6.112874298809886,3.324443164766532
3587.0,-29.802456015625143,5.2949307827078185,35.0457550253679,24.450448841694765,5.138378202620968,-26.308344434563807,-39.934753825049825,1.644266621519986,0.22784067595677016,-4.982261933903703,40.09452815833036,42838.37789699295,25756.49144699078,25756.49144699078,68594.86934398374,78181.42552118022,78181.42552118022,25756.49144699078,103937.916968171,103937.916968171,103937.916968171,128983.72328776753,92326.70437669432,56983.656752346535,39270.05291594199,25045.806319596526,0.0,64315.85923553852,21288.935371657048,1547.7743171161646,0.0,0.8866667446797362,2.8158317165866515,0.0014959135982669303,354901.2597187057,1558613.0485938592,4.391680801102859,1558613.0485938592,4.391680801102859,0.85,0.09634499938215495,4.027634451161993,1.269470792966895,1.0,0.0,4.027634451162451,1.2840368146971253,1.2843427877999192,3.1366970207252347,19484.811660986004,1986.8978357528824,4632.441516551485,4632.441516551485,5.560025173542744,5.2949307827078185,-2.41301786910847,7.707948651816288,3.324924808945019,3.324924808945019,0.9499785168414341,0.0,0.0,0.00023827757183233787,7.943990420864827e-05,0.0001588376676236896,0.00063974006226339,0.09634499937967843,0.07262204127261666,0.02372295810706176,0.09634518436070034,0.07262204127448338,0.023722958107671572,0.3811469588849164,0.3811469588849164,0.1245067362444172,0.0,5.230446266713102,4.359761113348441,7.915920838185059,5.210102609860485,4.330068677784141,7.924640511743462,25045.806319596526,21288.935371657048,0.85,1.0665311815671243,0.6660624363286447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502953332477904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.03786427152,1547.7743171161646,0.3811469588849164,0.1245067362444172,6.112874298809886,3.324924808945019
3588.0,-29.805347030317886,5.2948563430999105,35.045862614133426,24.449560604430758,5.137900594137267,-26.3109945230309,-39.93725299425421,1.6435480868108387,0.22249414977454762,-4.982520246412439,40.09464385120282,42836.22388388809,25758.932752948953,25758.932752948953,68595.15663683704,78179.7528325927,78179.7528325927,25758.932752948953,103938.68558554165,103938.68558554165,103938.68558554165,128984.65293888646,92326.00516078825,56982.476211923946,39270.587720960335,25045.967353344815,0.0,64316.55507430515,21289.07225034309,1547.786373894826,0.0,0.8866650102422742,2.8158716757284936,0.0014959135982669303,354897.6870001671,1558618.0468329594,4.391739095307842,1558618.0468329594,4.391739095307842,0.85,0.09634695447692296,4.027634451161993,1.269469307172113,1.0,0.0,4.027634451161704,1.2840403199248391,1.2843462019572598,3.1366884580366987,19484.664097067936,1986.882788420912,4632.441516551485,4632.441516551485,5.560552175545781,5.2948563430999105,-2.412721044309551,7.7075773874094615,3.325400131632055,3.325400131632055,0.9501143233234444,0.0,0.0,0.0002382060002095974,7.94174526615266e-05,0.00015878854754807078,0.0006395422245545841,0.09634695447437949,0.07262173138232206,0.02372522309205744,0.09634711363176461,0.07262173138423919,0.02372522309268377,0.3811426185644602,0.3811426185644602,0.1245177370906636,0.0,5.225510648224542,4.352553290076628,7.917778419943147,5.205014396186982,4.323238130129198,7.9246973310889075,25045.967353344815,21289.07225034309,0.85,1.0665241096571296,0.666021739416846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503127037385617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.986369182403,1547.786373894826,0.3811426185644602,0.1245177370906636,6.112874298809886,3.325400131632055
3589.0,-29.80822821183372,5.2947614039208455,35.04596645338967,24.4486283621751,5.137367982789931,-26.31364126081941,-39.93975156974045,1.6427810317363596,0.2174423788982267,-4.982816951371544,40.09474981295495,42834.11018308955,25761.39270148779,25761.39270148779,68595.50288457735,78178.12460449479,78178.12460449479,25761.39270148779,103939.51730598259,103939.51730598259,103939.51730598259,128985.61975435757,92325.3241687872,56981.30974722308,39271.12713507125,25046.102448374975,0.0,64317.22958344623,21289.18708111873,1547.797914131953,0.0,0.8866631155195316,2.8159032940911506,0.0014959135982669303,354893.5833107382,1558622.624672467,4.3918027768559735,1558622.624672467,4.3918027768559735,0.85,0.09634889184787095,4.027634451161993,1.2694680191902448,1.0,0.0,4.027634451163104,1.2840440513524283,1.284349842705744,3.136679342830847,19484.520379159098,1986.8681332727383,4632.441516551485,4632.441516551485,5.5610832019019805,5.2947614039208455,-2.4124648335513132,7.707226237472159,3.325869226988183,3.325869226988183,0.9502483505680522,0.0,0.0,0.0002381346917270079,7.93950123122069e-05,0.000158739679414801,0.0006393454015774627,0.09634889184499745,0.07262142890626755,0.0237274629387299,0.09634870795685785,0.0726214289084334,0.02372746293943755,0.38113828220755896,0.38113828220755896,0.12452859440817951,0.0,5.220625295887487,4.34547436049337,7.919444020650474,5.200259330269773,4.316602493725441,7.92551893481982,25046.102448374975,21289.18708111873,0.85,1.066518308217558,0.6659818910190445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503299969842611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.935037320869,1547.797914131953,0.38113828220755896,0.12452859440817951,6.112874298809886,3.325869226988183
3590.0,-29.811100660646904,5.294647480212983,35.04606663958916,24.447743652295344,5.13689915624444,-26.316273758772372,-39.9422328575514,1.6420722543305117,0.21177938047588896,-4.983070696081575,40.09485108528921,42831.962714698675,25763.670844943565,25763.670844943565,68595.63355964224,78176.4307572143,78176.4307572143,25763.670844943565,103940.10160215787,103940.10160215787,103940.10160215787,128986.31446359726,92324.59985814827,56980.13181547305,39271.63115852803,25046.212861439384,0.0,64317.84401996741,21289.280932223475,1547.8071358964573,0.0,0.8866614565307577,2.81594794221182,0.0014959135982669303,354890.073828717,1558626.9999257037,4.391858535547417,1558626.9999257037,4.391858535547417,0.85,0.09635074277513303,4.027634451161993,1.269466557023116,1.0,0.0,4.027634451163487,1.2840475099946729,1.2843532109060847,3.136670894037793,19484.3675191986,1986.852545894735,4632.441516551485,4632.441516551485,5.561574982197023,5.294647480212983,-2.4121879373882273,7.70683541760121,3.3263320142409984,3.3263320142409984,0.9503805754974282,0.0,0.0,0.00023806361895304163,7.937273302922731e-05,0.0001586908859238143,0.0006391488792321723,0.09635074277272909,0.07262107952649856,0.02372966324623054,0.09635062940996562,0.07262107952831046,0.023729663246822578,0.3811339520358366,0.3811339520358366,0.12453932649424844,0.0,5.215618350312468,4.33844588849945,7.920455373756454,5.194850076557486,4.309856715279864,7.9239983002458985,25046.212861439384,21289.280932223475,0.85,1.0665101513406885,0.6659421404330894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503472318020971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.883806083491,1547.8071358964573,0.3811339520358366,0.12453932649424844,6.112874298809886,3.3263320142409984
3591.0,-29.813960046361995,5.2945156916644285,35.046163686152425,24.446922924276464,5.136489680243733,-26.31888856298003,-39.94469256196169,1.6414181968230914,0.20579870716051119,-4.983298592009032,40.094960006542436,42829.78227687485,25765.81462582646,25765.81462582646,68595.5969027013,78174.75567235473,78174.75567235473,25765.81462582646,103940.57029818119,103940.57029818119,103940.57029818119,128986.94554470122,92323.91306497015,56978.93966933367,39272.19266181832,25046.37524652003,0.0,64318.56790833835,21289.418959542025,1547.8188048693587,0.0,0.8866599014538573,2.8159997759150555,0.0014959135982669303,354886.92187820206,1558631.7056443854,4.391910801884413,1558631.7056443854,4.391910801884413,0.85,0.09635256573852102,4.027634451161993,1.2694650624366481,1.0,0.0,4.027634451161983,1.2840507122514204,1.2843563230993902,3.136663071585425,19484.222576997796,1986.8377659035243,4632.441516551485,4632.441516551485,5.562037757792835,5.2945156916644285,-2.4119024606972563,7.706418152361685,3.326788916262328,3.326788916262328,0.9505111189320937,0.0,0.0,0.0002379928888071064,7.935065324643503e-05,0.00015864223556067138,0.0006389529333535163,0.09635256573629666,0.07262072912992187,0.023731836606374783,0.09635296036942943,0.07262072913159837,0.02373183660692265,0.3811296251540648,0.3811296251540648,0.12454991981453911,0.0,5.210451881454674,4.3314860367310075,7.920600714778004,5.189097299169532,4.303219984855332,7.920730745129504,25046.37524652003,21289.418959542025,0.85,1.0664975781248462,0.6659007448348727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503644147711892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.832653751873,1547.8188048693587,0.3811296251540648,0.12454991981453911,6.112874298809886,3.326788916262328
3592.0,-29.816811311288205,5.294364324305322,35.046257454625234,24.44595865616577,5.135923546322359,-26.32151172417466,-39.947172278165795,1.6406239591697043,0.20054167245979215,-4.9836374792634395,40.09505861566339,42827.7203361819,25768.164083092848,25768.164083092848,68595.88441927475,78173.13365323408,78173.13365323408,25768.164083092848,103941.29773632693,103941.29773632693,103941.29773632693,128987.82950688903,92323.21263578937,56977.799318578844,39272.681463567256,25046.5317705621,0.0,64319.213234129355,21289.552004977784,1547.8327568693846,0.0,0.886657818476579,2.8160291736736798,0.0014959135982669303,354882.23488528136,1558635.9658578627,4.391980811216726,1558635.9658578627,4.391980811216726,0.85,0.09635444529784748,4.027634451161993,1.2694637667620556,1.0,0.0,4.0276344511630775,1.2840545691091472,1.284360090331679,3.1366536501297526,19484.074757027814,1986.822692461525,4632.441516551485,4632.441516551485,5.56254493252089,5.294364324305322,-2.4117111071679083,7.706075431473231,3.327240239183869,3.327240239183869,0.9506400683382482,0.0,0.0,0.00023792237881544793,7.932839957357011e-05,0.0001585939792418778,0.0006387585745414571,0.09635444529453668,0.07262044485443986,0.02373400044009683,0.09635460842214326,0.07262044485693514,0.023734000440912336,0.3811253003815657,0.3811253003815657,0.12456035025837613,0.0,5.205376794515587,4.324619661916188,7.920833564921338,5.184179151723242,4.296518693799953,7.9210938159727675,25046.5317705621,21289.552004977784,0.85,1.066491347920843,0.6658620058097423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503815199827415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.78166736936,1547.8327568693846,0.3811253003815657,0.12456035025837613,6.112874298809886,3.327240239183869
3593.0,-29.81965034920858,5.294196159800065,35.04634787004574,24.445124028157466,5.135500031112351,-26.32410961576512,-39.94961417103184,1.6399592976298814,0.19450536897437587,-4.9838702978343195,40.09514848521886,42825.55449197108,25770.179740630807,25770.179740630807,68595.73423260188,78171.45918524334,78171.45918524334,25770.179740630807,103941.63892587414,103941.63892587414,103941.63892587414,128988.25642119239,92322.51256647309,56976.60787304296,39273.22743714459,25046.617495318253,0.0,64319.844932462845,21289.624871020515,1547.8403167450456,0.0,0.8866563072980918,2.816081170616139,0.0014959135982669303,354879.01490742905,1558639.8485032355,4.392031602403455,1558639.8485032355,4.392031602403455,0.85,0.09635615394079373,4.027634451161993,1.2694622205244377,1.0,0.0,4.027634451160183,1.2840578198330683,1.2843632516982708,3.1366457093696907,19483.927013004355,1986.807626763916,4632.441516551485,4632.441516551485,5.562980050272675,5.294196159800065,-2.4114510183734175,7.705647178173482,3.327685436183312,3.327685436183312,0.9507672674809463,0.0,0.0,0.0002378521903115206,7.930649097640106e-05,0.00015854569933511955,0.0006385641207256986,0.09635615393866642,0.07262004980534256,0.023736104133323853,0.09635669396918099,0.07262004980694585,0.023736104133847885,0.38112097832751884,0.38112097832751884,0.12457065580683095,0.0,5.200115129191602,4.317804647818036,7.920142885509506,5.178375666808677,4.290108683150152,7.916919104488727,25046.617495318253,21289.624871020515,0.85,1.0664785386940658,0.6658217932107702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503985769980172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.73074836046,1547.8403167450456,0.38112097832751884,0.12457065580683095,6.112874298809886,3.327685436183312
3594.0,-29.822481208342595,5.294009907811194,35.046435252930166,24.444200901221507,5.134970346143774,-26.32671076350514,-39.952071535494156,1.6391999012675167,0.189005828555878,-4.984191894358754,40.09524098475076,42823.48860678543,25772.350238664538,25772.350238664538,68595.83884544997,78169.85641701482,78169.85641701482,25772.350238664538,103942.20665567936,103942.20665567936,103942.20665567936,128988.97129967721,92321.83791022995,56975.47009984352,39273.742011540475,25046.76464399786,0.0,64320.50665553834,21289.74994739818,1547.8534872546702,0.0,0.8866543344544106,2.8161157729382906,0.0014959135982669303,354874.56713119213,1558643.8447794376,4.392097910480096,1558643.8447794376,4.392097910480096,0.85,0.09635794042772508,4.027634451161993,1.2694609435321769,1.0,0.0,4.027634451163553,1.2840615128021224,1.284366855698745,3.1366366883567385,19483.78463220649,1986.793107963116,4632.441516551485,4632.441516551485,5.563448593270136,5.294009907811194,-2.411267740434162,7.705277648245357,3.3281253137647355,3.3281253137647355,0.9508929467899244,0.0,0.0,0.00023778222300214599,7.928444921549996e-05,0.00015849777378664604,0.0006383710941355758,0.09635794042466869,0.0726197358067376,0.023738204617931098,0.09635848344613063,0.07261973580904103,0.023738204618684044,0.381116656986534,0.381116656986534,0.12458080556675379,0.0,5.1949034623553985,4.311096755588608,7.919327427568476,5.173197722914608,4.283662269907893,7.915428725737058,25046.76464399786,21289.74994739818,0.85,1.06646919329799,0.6657828246926302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504155612484715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.679979257078,1547.8534872546702,0.381116656986534,0.12458080556675379,6.112874298809886,3.3281253137647355
3595.0,-29.825300889432743,5.29380423763833,35.04651884885346,24.443134758062683,5.134280610221502,-26.329317854762763,-39.954541018791474,1.638297575512948,0.18441340148422114,-4.984606204642345,40.0953054444223,42821.52149376285,25774.68042074369,25774.68042074369,68596.20191450654,78168.32242547465,78168.32242547465,25774.68042074369,103943.00284621834,103943.00284621834,103943.00284621834,128989.79944827582,92321.16272469079,56974.361792822856,39274.223257631034,25046.796602057486,0.0,64321.01985968852,21289.777111748863,1547.8622932661815,0.0,0.8866519909732233,2.816127662006884,0.0014959135982669303,354868.83716038323,1558646.6296483923,4.39217667609388,1558646.6296483923,4.39217667609388,0.85,0.09635970779989433,4.027634451161993,1.2694597753370185,1.0,0.0,4.027634451163542,1.2840658730809216,1.284371127546063,3.1366260373373946,19483.642139704934,1986.7785777717095,4632.441516551485,4632.441516551485,5.563951607084952,5.29380423763833,-2.4111649927525507,7.704969230390881,3.3285594546810926,3.3285594546810926,0.9510169870517408,0.0,0.0,0.0002377125508176395,7.926230445806529e-05,0.0001584502463595742,0.0006381796710329263,0.09635970779585214,0.07261942654820357,0.023740281247648574,0.09635918377095139,0.0726194265512499,0.023740281248644433,0.38111233817138274,0.38111233817138274,0.12459082266550063,0.0,5.189933364096248,4.304542215428455,7.919029558311422,5.16901960612654,4.277546730146412,7.917017572254963,25046.796602057486,21289.777111748863,0.85,1.0664663288011293,0.6657469298088678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504324969480813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.629279367453,1547.8622932661815,0.38111233817138274,0.12459082266550063,6.112874298809886,3.3285594546810926
3596.0,-29.828108927085758,5.2935842659268015,35.046599105758915,24.442348640318983,5.133912506507386,-26.3318822996857,-39.95695123504845,1.6376858790690478,0.1778165749445293,-4.9848003020094165,40.09537537800447,42819.358990538094,25776.396605383397,25776.396605383397,68595.7555959215,78166.62011721809,78166.62011721809,25776.396605383397,103943.01672260149,103943.01672260149,103943.01672260149,128989.81769097947,92320.44473971456,56973.18361287967,39274.73458537209,25046.800968377986,0.0,64321.53555375007,21289.780823121288,1547.8645439648953,0.0,0.8866507491473569,2.8161915409292675,0.0014959135982669303,354866.15279085503,1558649.651012469,4.392218414617523,1558649.651012469,4.392218414617523,0.85,0.09636123728162843,4.027634451161993,1.269458270859905,1.0,0.0,4.027634451162333,1.2840688746586353,1.2843740407622337,3.1366187053110557,19483.490614724902,1986.7631265238285,4632.441516551485,4632.441516551485,5.564322077955136,5.2935842659268015,-2.41090738083275,7.704491646759552,3.3289874273586304,3.3289874273586304,0.9511392649596087,0.0,0.0,0.00023764318502454793,7.92406966837699e-05,0.00015840248834077803,0.0006379873191911036,0.09636123727998781,0.07261894912269164,0.023742288157296176,0.09636137466443541,0.07261894912392802,0.02374228815770041,0.38110802620832906,0.38110802620832906,0.12460076449204822,0.0,5.184592517672684,4.29798766280436,7.917210979463391,5.162616876953962,4.271406333559696,7.909552410147967,25046.800968377986,21289.780823121288,0.85,1.0664508396040964,0.6657079720174939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504493661498474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.578709049334,1547.8645439648953,0.38110802620832906,0.12460076449204822,6.112874298809886,3.3289874273586304
3597.0,-29.83090778374279,5.29334630026482,35.04667659459195,24.441349727008514,5.133293646318485,-26.334463558746723,-39.959394035954006,1.6368494212844802,0.1725478177498303,-4.985196902258422,40.095455264024594,42817.371714805435,25778.555879437754,25778.555879437754,68595.92759424319,78165.07158786074,78165.07158786074,25778.555879437754,103943.6274672985,103943.6274672985,103943.6274672985,128990.57439558447,92319.7753033486,56972.07543013968,39275.222081343236,25046.94692828597,0.0,64322.16900962921,21289.904889043075,1547.87957815111,0.0,0.8866484399223687,2.8162143733620644,0.0014959135982669303,354860.6678529469,1558653.1023604893,4.392296029286599,1558653.1023604893,4.392296029286599,0.85,0.09636299650264861,4.027634451161993,1.2694570713443682,1.0,0.0,4.0276344511605515,1.2840729260473465,1.2843780043534703,3.1366088089404087,19483.349335540315,1986.7487200563205,4632.441516551485,4632.441516551485,5.564788198044647,5.29334630026482,-2.4108110831174834,7.704157383382303,3.32941074295505,3.32941074295505,0.9512602122728715,0.0,0.0,0.00023757406458211068,7.921880234224997e-05,0.0001583552622398607,0.0006377971097200548,0.0963629964987208,0.07261866678390187,0.023744329714818924,0.09636284090005456,0.07261866678686182,0.023744329715786786,0.3811037153565039,0.3811037153565039,0.12461055364587506,0.0,5.179421996724784,4.291554759149278,7.915716502174007,5.157744720008225,4.265079197532316,7.908953276383556,25046.94692828597,21289.904889043075,0.85,1.0664430110243046,0.6656705203519421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45046616606495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.528277998705,1547.87957815111,0.3811037153565039,0.12461055364587506,6.112874298809886,3.32941074295505
3598.0,-29.833694075966083,5.293093625653238,35.04675094281048,24.44049777640032,5.132840776085385,-26.337016906781585,-39.96179862935094,1.6361636068629872,0.16638125325499686,-4.9854607411168335,40.09551876256709,42815.28037308966,25780.320953389764,25780.320953389764,68595.60132647943,78163.44611003733,78163.44611003733,25780.320953389764,103943.76706342709,103943.76706342709,103943.76706342709,128990.73380984741,92319.09105471788,56970.92531761671,39275.739707890185,25046.966746420316,0.0,64322.7064543105,21289.921734457268,1547.884444553847,0.0,0.8866468661791921,2.8162644789509086,0.0014959135982669303,354857.01902734744,1558655.8457178075,4.39234892405408,1558655.8457178075,4.39234892405408,0.85,0.09636453306397877,4.027634451161993,1.2694555970886725,1.0,0.0,4.027634451161505,1.284076272825288,1.284381263588102,3.1366006337771455,19483.204930345863,1986.7339948245185,4632.441516551485,4632.441516551485,5.5651692225963245,5.293093625653238,-2.410625190522883,7.703718816176121,3.3298282637568968,3.3298282637568968,0.9513795039305419,0.0,0.0,0.00023750527282725398,7.919725590922315e-05,0.00015830801691803082,0.0006376068228341966,0.09636453306180096,0.0726182317048872,0.023746301356913767,0.09636468729139096,0.07261823170652834,0.023746301357450435,0.38109940840399725,0.38109940840399725,0.12462023911130062,0.0,5.174054027429918,4.285168013343082,7.913270119226581,5.151841994371807,4.25912675044259,7.90296235053097,25046.966746420316,21289.921734457268,0.85,1.0664290280634263,0.6656324451071112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504829114215563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.477937272773,1547.884444553847,0.38109940840399725,0.12462023911130062,6.112874298809886,3.3298282637568968
3599.0,-29.83647238202142,5.292824912163196,35.046822566063106,24.43956183213743,5.132286959515521,-26.33957316210467,-39.96421111570669,1.6353877395610779,0.16070832457597817,-4.985812361173654,40.09558808693097,42813.25657185595,25782.245618805147,25782.245618805147,68595.5021906611,78161.8891312333,78161.8891312333,25782.245618805147,103944.13475003844,103944.13475003844,103944.13475003844,128991.19954119985,92318.43121039073,56969.798650860685,39276.258399477825,25047.064791161407,0.0,64323.32319063923,21290.005072487194,1547.8958499169864,0.0,0.886644824235989,2.816297868964737,0.0014959135982669303,354852.1562554361,1558658.8407749848,4.39241755558899,1558658.8407749848,4.39241755558899,0.85,0.09636616027630196,4.027634451161993,1.269454362955876,1.0,0.0,4.027634451163397,1.284080039994892,1.2843849435904209,3.136591431775557,19483.06567548426,1986.7197947805073,4632.441516551485,4632.441516551485,5.565584697979769,5.292824912163196,-2.4105143114839342,7.703339223647131,3.3302409507495114,3.3302409507495114,0.9514974144998604,0.0,0.0,0.00023743669651792403,7.917564419564088e-05,0.00015826105232228315,0.0006374176666103784,0.09636616027307837,0.07261788534093361,0.02374827493214476,0.09636631793026057,0.07261788534336278,0.023748274932939184,0.38109510308258576,0.38109510308258576,0.1246297828807437,0.0,5.168728272645637,4.2788827238235285,7.910684642384865,5.1465206857496355,4.2530822371871295,7.899646716483971,25047.064791161407,21290.005072487194,0.85,1.0664172618594367,0.6655946000328296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504995819725224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.427754959108,1547.8958499169864,0.38109510308258576,0.1246297828807437,6.112874298809886,3.3302409507495114
3600.0,-29.83924092393818,5.292539584548124,35.04689089497488,24.438535957038425,5.1316358573230945,-26.342130356919505,-39.96663118069989,1.634525290266807,0.15554335824691634,-4.986216923750378,40.09563537675339,42811.306742462824,25784.239313808634,25784.239313808634,68595.54605627146,78160.36206737746,78160.36206737746,25784.239313808634,103944.60138118609,103944.60138118609,103944.60138118609,128991.66875155551,92317.75795593459,56968.70263086774,39276.72813896317,25047.067370369416,0.0,64323.79550933259,21290.007264814,1547.9030943563066,0.0,0.8866425924334546,2.8163184194068336,0.0014959135982669303,354846.56137326855,1558660.8838647064,4.392492568710923,1558660.8838647064,4.392492568710923,0.8499999999999999,0.09636774699219489,4.027634451161993,1.2694531788257883,1.0,0.0,4.027634451162654,1.2840842112535573,1.2843890281099968,3.136581242775432,19482.923590522318,1986.7053061465758,4632.441516551485,4632.441516551485,5.566015074703659,5.292539584548124,-2.41045292705332,7.702992511601444,3.3306483782227705,3.3306483782227705,0.951613822349363,0.0,0.0,0.00023736837936015305,7.915397006847273e-05,0.00015821440929168033,0.0006372298055334158,0.09636774698847599,0.07261752631401265,0.023750220674463335,0.09636722955823798,0.072617526316815,0.02375022067537988,0.3810908009632346,0.3810908009632346,0.12463920322411591,0.0,5.16353527275237,4.272708664144773,7.908300964026978,5.1417602819972785,4.24725356477569,7.897965374905709,25047.067370369416,21290.007264814,0.85,1.0664101132887764,0.6655593999618917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505162051058513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.377639758603,1547.9030943563066,0.3810908009632346,0.12463920322411591,6.112874298809886,3.3306483782227705
3601.0,-29.841998535424175,5.29224099414506,35.04695625198487,24.43769322652372,5.1311881110542785,-26.34465737554894,-39.9690127587877,1.6338469511413374,0.14918940545493342,-4.986483573442016,40.095685469963996,42809.2444574463,25785.8308483677,25785.8308483677,68595.075305814,78158.75319923852,78158.75319923852,25785.8308483677,103944.58404760621,103944.58404760621,103944.58404760621,128991.63753256258,92317.08081733456,56967.572075389784,39277.231935494194,25047.053484956366,0.0,64324.28542045056,21289.99546221291,1547.9063026813478,0.0,0.8866410528664211,2.8163706675019755,0.0014959135982669303,354842.8737897452,1558663.0480730433,4.392544315252606,1558663.0480730433,4.392544315252606,0.85,0.09636917489414346,4.027634451161993,1.2694517650129273,1.0,0.0,4.0276344511619735,1.2840875215820797,1.2843922518640325,3.1365731567889426,19482.780685842907,1986.6907339247252,4632.441516551485,4632.441516551485,5.566358637499513,5.29224099414506,-2.410297385134718,7.702538379279778,3.331050345912496,3.331050345912496,0.9517286702607131,0.0,0.0,0.00023730034992621338,7.913264598552568e-05,0.00015816770394068771,0.0006370416934527044,0.09636917489207732,0.0726170605059277,0.02375211438614962,0.09636904976233547,0.0726170605074846,0.02375211438665887,0.3810865039632824,0.3810865039632824,0.12464853534542157,0.0,5.158110496399615,4.266575445373348,7.904840988350202,5.135672978896935,4.241542997398653,7.8904735752688,25047.053484956366,21289.99546221291,0.85,1.0663946728276539,0.6655222701290359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505327701801403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.327627556135,1547.9063026813478,0.3810865039632824,0.12464853534542157,6.112874298809886,3.331050345912496
3602.0,-29.844746669059944,5.291927931166242,35.047019238074974,24.436773906368785,5.130658720739832,-26.347184028608364,-39.97139789918435,1.6330960802506085,0.14303850629966064,-4.986830080055355,40.09574712466224,42807.23843544507,25787.567557458147,25787.567557458147,68594.80599290322,78157.16475844469,78157.16475844469,25787.567557458147,103944.73231590283,103944.73231590283,103944.73231590283,128991.87973682451,92316.38722309146,56966.460899939295,39277.69591461351,25047.147420921683,0.0,64324.843335535195,21290.07530778343,1547.917545744163,0.0,0.8866390646631883,2.816410936292429,0.0014959135982669303,354838.08188434475,1558665.7117826873,4.392611141130889,1558665.7117826873,4.392611141130889,0.85,0.09637070547418157,4.027634451161993,1.2694504852732642,1.0,0.0,4.027634451161263,1.2840911703562414,1.284395814466755,3.1365642441452337,19482.63430833179,1986.6758075725954,4632.441516551485,4632.441516551485,5.566733538960059,5.291927931166242,-2.4102101349276857,7.702138066093928,3.3314478371151517,3.3314478371151517,0.9518422391757576,0.0,0.0,0.00023723257217760828,7.911129532939204e-05,0.00015812127684821623,0.000636854702095599,0.09637070547109784,0.07261669190312811,0.023754013567969735,0.09637091153248,0.07261669190545178,0.023754013568729786,0.38108220942049126,0.38108220942049126,0.12465773000458438,0.0,5.152639642156998,4.2604785356900265,7.901081951972458,5.12986858635503,4.2354412490748246,7.885360292453356,25047.147420921683,21290.07530778343,0.85,1.0663812367967191,0.6654853119836037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505492702130578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.2777420419,1547.917545744163,0.38108220942049126,0.12465773000458438,6.112874298809886,3.3314478371151517
3603.0,-29.847484920285645,5.291600546287714,35.04707951356347,24.435833666380518,5.1300939758949635,-26.34970532095262,-39.97377842953426,1.6323143765251285,0.1372722808948197,-4.987191850036022,40.09579414336216,42805.25600724429,25789.286185423454,25789.286185423454,68594.54219266774,78155.6350541516,78155.6350541516,25789.286185423454,103944.92123957505,103944.92123957505,103944.92123957505,128992.09592920326,92315.73406674572,56965.355019689385,39278.1989411737,25047.174689628217,0.0,64325.373630801914,21290.098486183982,1547.9254054028604,0.0,0.8866370517073358,2.816444379947345,0.0014959135982669303,354833.07895314216,1558667.7431657063,4.392678799181341,1558667.7431657063,4.392678799181341,0.85,0.09637217750096227,4.027634451161993,1.2694492110284048,1.0,0.0,4.0276344511617195,1.2840949626967333,1.284399521005134,3.1365549808742657,19482.496464915115,1986.6617514559116,4632.441516551485,4632.441516551485,5.567104537268222,5.291600546287714,-2.4101431447245574,7.701743691012271,3.33184046477345,3.33184046477345,0.9519544185067,0.0,0.0,0.00023716505589931608,7.908999125044235e-05,0.00015807506464887375,0.0006366685762494631,0.09637217749783779,0.0726162978921608,0.02375587960567699,0.09637232643426275,0.07261629789451508,0.023755879606447185,0.3810779149573678,0.3810779149573678,0.12466679424436662,0.0,5.147187338397885,4.254474431406436,7.897113596672682,5.124464130930846,4.229779685187793,7.880524540100566,25047.174689628217,21290.098486183982,0.85,1.0663683445722194,0.6654490069956964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505657138920869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.227954480215,1547.9254054028604,0.3810779149573678,0.12466679424436662,6.112874298809886,3.33184046477345
3604.0,-29.850213410540178,5.291258850172966,35.04713692151162,24.434862308576726,5.129492731959423,-26.352221477212723,-39.97615805184466,1.6315007985948775,0.131700805842911,-4.9875755299980336,40.09583116968434,42803.31247123576,25791.003533769705,25791.003533769705,68594.31600500547,78154.12688135395,78154.12688135395,25791.003533769705,103945.13041512365,103945.13041512365,103945.13041512365,128992.29542908884,92315.0837254711,56964.26931520264,39278.68267807606,25047.165013965197,0.0,64325.84769204126,21290.090261870417,1547.931725381487,0.0,0.8866349633208512,2.8164727141566726,0.0014959135982669303,354827.77308843564,1558669.3428421835,4.392748992773201,1558669.3428421835,4.392748992773201,0.85,0.09637361676093134,4.027634451161993,1.2694480466796088,1.0,0.0,4.027634451162016,1.284098903479131,1.28440337635178,3.1365453550731495,19482.359215596654,1986.6477559203863,4632.441516551485,4632.441516551485,5.567475259346442,5.291258850172966,-2.410101367770022,7.701360217942987,3.3322282502203713,3.3322282502203713,0.9520652143486775,0.0,0.0,0.00023709779790231122,7.90687005986422e-05,0.00015802909730366902,0.0006364834365862881,0.0963736167576263,0.07261589641449914,0.023757720343127158,0.09637346244742404,0.07261589641698941,0.023757720343941923,0.3810736221235663,0.3810736221235663,0.12467573894393888,0.0,5.141795782571933,4.248576971267767,7.893065928708097,5.1192763358409366,4.224267626441133,7.876116305326491,25047.165013965197,21290.090261870417,0.85,1.0663569694938095,0.6654138889262025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505820987927676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.178273291693,1547.931725381487,0.3810736221235663,0.12467573894393888,6.112874298809886,3.3322282502203713
3605.0,-29.8529320476379,5.290903973115835,35.04719155230579,24.433930275868647,5.128940595508304,-26.35472385304772,-39.978516719397135,1.6307324008815536,0.12571945563234976,-4.987926475922721,40.095865093752174,42801.32454874684,25792.58524685562,25792.58524685562,68593.90979560246,78152.57928623515,78152.57928623515,25792.58524685562,103945.16453309078,103945.16453309078,103945.16453309078,128992.30405094285,92314.40986727993,56963.15512964341,39279.17193070724,25047.139517852083,0.0,64326.311448559325,21290.06859017427,1547.936451786723,0.0,0.8866330528729375,2.816510251078628,0.0014959135982669303,354822.9199533704,1558670.808490688,4.392813205797199,1558670.808490688,4.392813205797199,0.85,0.09637499013114466,4.027634451161993,1.2694467389164492,1.0,0.0,4.027634451160586,1.2841026326117628,1.284407020332306,3.136536246304631,19482.217003221267,1986.6332542938994,4632.441516551485,4632.441516551485,5.5678167019918074,5.290903973115835,-2.4100436011655413,7.700947574281376,3.3326111728029018,3.3326111728029018,0.952174620800829,0.0,0.0,0.00023703080026531146,7.904760265940074e-05,0.00015798319760591071,0.0006362985693822989,0.09637499012831159,0.07261546025303686,0.023759529875274733,0.09637483348438941,0.07261546025517149,0.023759529875973174,0.381069333060231,0.381069333060231,0.12468458055413795,0.0,5.136343543498299,4.242737784072631,7.888590570090287,5.113645931555084,4.218723071607542,7.869995174949111,25047.139517852083,21290.06859017427,0.85,1.0663429668348987,0.6653781879437365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45059842563797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.128696372918,1547.936451786723,0.381069333060231,0.12468458055413795,6.112874298809886,3.3326111728029018
3606.0,-29.855640735393493,5.290536619599204,35.04724376631555,24.433029326051496,5.128423562357043,-26.357213762555755,-39.98086208067832,1.6299965894827722,0.1194278750756439,-4.98826382535372,40.09590396028877,42799.32481870834,25794.082421995732,25794.082421995732,68593.40724070407,78151.01537756485,78151.01537756485,25794.082421995732,103945.09779956058,103945.09779956058,103945.09779956058,128992.24859936787,92313.72989173589,56962.03933273126,39279.6561766718,25047.150799807292,0.0,64326.80697647909,21290.078179836197,1547.9430197943466,0.0,0.8866311937483025,2.8165534504555443,0.0014959135982669303,354818.2548895949,1558672.4876738815,4.392875693948941,1558672.4876738815,4.392875693948941,0.85,0.09637634487444122,4.027634451161993,1.2694453976349904,1.0,0.0,4.027634451161572,1.2841062089405428,1.2844105118094107,3.136527510824054,19482.07349982754,1986.6186210201793,4632.441516551485,4632.441516551485,5.5681398955248005,5.290536619599204,-2.409983670508494,7.700520290107699,3.3329895496409554,3.3329895496409554,0.9522827284688444,0.0,0.0,0.00023696406516396804,7.902662890340091e-05,0.00015793743626056714,0.0006361142594112616,0.09637634487171924,0.07261502611817024,0.023761318753549008,0.09637651851828764,0.07261502612022108,0.023761318754220127,0.3810650466168537,0.3810650466168537,0.12469331104782685,0.0,5.130785238552903,4.236933228099019,7.883574948597072,5.1076917004293705,4.213082624432047,7.862845666102373,25047.150799807292,21290.078179836197,0.85,1.0663269399612054,0.6653419753036675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450614693872304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.079225896041,1547.9430197943466,0.3810650466168537,0.12469331104782685,6.112874298809886,3.3329895496409554
3607.0,-29.858338059953716,5.2901568712820355,35.04729371572765,24.432114650867902,5.127892220364758,-26.359694874563413,-39.983206044975645,1.629249034938344,0.1131311198507774,-4.988616964015083,40.095942426114334,42797.36862661815,25795.569798060234,25795.569798060234,68592.93842467837,78149.4539552482,78149.4539552482,25795.569798060234,103945.02375330843,103945.02375330843,103945.02375330843,128992.20112411873,92313.04202338764,56960.95669461156,39280.094809751194,25047.177370810292,0.0,64327.272180561486,21290.10076518875,1547.950877037709,0.0,0.8866292556234623,2.816594879253479,0.0014959135982669303,354813.37153473997,1558674.149546173,4.3929408376131684,1558674.149546173,4.3929408376131684,0.85,0.0963776920211181,4.027634451161993,1.2694441107520835,1.0,0.0,4.027634451161027,1.2841098395537562,1.2844140579649392,3.136518642799003,19481.928330720682,1986.6038178909907,4632.441516551485,4632.441516551485,5.568460973742235,5.2901568712820355,-2.409943367112829,7.700100238394865,3.3333635712852985,3.3333635712852985,0.9523895917957995,0.0,0.0,0.00023689762722361738,7.900567278036907e-05,0.0001578919544432483,0.0006359310752769268,0.09637769201820295,0.07261460415539431,0.02376308786280865,0.09637821465389196,0.07261460415759068,0.02376308786352741,0.3810607604776122,0.3810607604776122,0.12470191688878746,0.0,5.12515533561816,4.231157389983196,7.878179180525478,5.101748083865857,4.207392029669677,7.855898262641119,25047.177370810292,21290.10076518875,0.85,1.066311940480602,0.6653067536656827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506309029164106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.029864116415,1547.950877037709,0.3810607604776122,0.12470191688878746,6.112874298809886,3.3333635712852985
