time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3608.0,-29.861027413599903,5.289763791333692,35.04734111740358,24.431126564182364,5.127259358463267,-26.36217896408752,-39.985557937156386,1.6284109089137404,0.10767523947043856,-4.989035516470412,40.09596811562668,42795.479936570555,25797.169593801253,25797.169593801253,68592.64953037181,78148.00630603112,78148.00630603112,25797.169593801253,103945.17589983238,103945.17589983238,103945.17589983238,128992.34025908112,92312.42361090184,56959.89724129088,39280.58485512329,25047.164359248738,0.0,64327.74921437203,21290.089705361428,1547.958043851432,0.0,0.8866270305507966,2.81661763952213,0.0014959135982669303,354807.5836778203,1558675.2594331135,4.3930156263188955,1558675.2594331135,4.3930156263188955,0.85,0.09637904300498172,4.027634451161993,1.2694430271768944,1.0,0.0,4.0276344511625055,1.2841138930111895,1.2844180273384191,3.13650874200681,19481.797819717438,1986.5905094723926,4632.441516551485,4632.441516551485,5.568806319870254,5.289763791333692,-2.409960093693499,7.699723885027191,3.333733241575618,3.333733241575618,0.952495211878748,0.0,0.0,0.0002368314027001456,7.898465094203266e-05,0.00015784675175811293,0.0006357490153849905,0.09637904300131253,0.0726142030875896,0.023764839913722927,0.0963791978143656,0.07261420309035406,0.023764839914627665,0.38105647245419205,0.38105647245419205,0.12471039660159199,0.0,5.11966832032391,4.22552220278078,7.8729358671616865,5.096710755940876,4.202196535274766,7.8511352772114265,25047.164359248738,21290.089705361428,0.85,1.0662995420807748,0.6652724595408235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506470443055939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.98063968988,1547.958043851432,0.38105647245419205,0.12471039660159199,6.112874298809886,3.333733241575618
3609.0,-29.86370702300159,5.28935899216892,35.047385884392405,24.430189502332382,5.126701472900747,-26.364646783985332,-39.98788468362761,1.6276412338483002,0.10152921903437573,-4.989396478627956,40.095986177072184,42793.529191868714,25798.575899772575,25798.575899772575,68592.1050916413,78146.46175710352,78146.46175710352,25798.575899772575,103945.0376568761,103945.0376568761,103945.0376568761,128992.1375774828,92311.73472198205,56958.80215660078,39281.036183756965,25047.099920606706,0.0,64328.13610436367,21290.0349325157,1547.9610092328085,0.0,0.8866251264337048,2.8166561841757627,0.0014959135982669303,354802.5922546664,1558676.0397582266,4.393079627331068,1558676.0397582266,4.393079627331068,0.85,0.09638028630473762,4.027634451161993,1.269441739744507,1.0,0.0,4.027634451160921,1.284117626071373,1.2844216765681717,3.1364996238577696,19481.652435227134,1986.5756843802046,4632.441516551485,4632.441516551485,5.569109897576806,5.28935899216892,-2.409941626858872,7.699300619027792,3.3340982572433373,3.3340982572433373,0.9525995020695249,0.0,0.0,0.00023676543508878005,7.896385895129519e-05,0.00015780157613748486,0.0006355670644989963,0.09638028630197534,0.0726137346990426,0.02376655160293274,0.09638049438441937,0.07261373470112373,0.023766551603613895,0.3810521876056923,0.3810521876056923,0.1247187810636119,0.0,5.1140993357275875,4.219918789688506,7.8672598766492,5.090925697662328,4.196828449761767,7.843842805036559,25047.099920606706,21290.0349325157,0.85,1.066284665552254,0.6652381334730735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506631383363464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.931485036503,1547.9610092328085,0.3810521876056923,0.1247187810636119,6.112874298809886,3.3340982572433373
3610.0,-29.86637724922261,5.2889415891930325,35.04742814560388,24.429201695043616,5.126064709831877,-26.367114045915017,-39.99022253612054,1.6268015064881076,0.09605052794108815,-4.989819353179838,40.09600272403709,42791.665541968025,25800.0883571066,25800.0883571066,68591.75389907463,78145.0311187233,78145.0311187233,25800.0883571066,103945.11947582991,103945.11947582991,103945.11947582991,128992.17936595972,92311.1240227287,56957.75844582695,39281.51730766862,25047.059890129814,0.0,64328.57719779843,21290.00090661034,1547.9668496931745,0.0,0.8866229123961924,2.8166787454734945,0.0014959135982669303,354796.7447704227,1558676.7546521125,4.393154045594981,1558676.7546521125,4.393154045594981,0.85,0.09638157285717837,4.027634451161993,1.269440681994893,1.0,0.0,4.02763445116294,1.2841216860181417,1.284425653079666,3.136489707335331,19481.523552039835,1986.5625419526377,4632.441516551485,4632.441516551485,5.569436390060004,5.2889415891930325,-2.4099772079942725,7.698918797187305,3.334459082480854,3.334459082480854,0.9527025949945297,0.0,0.0,0.0002366997153154731,7.894297281262819e-05,0.0001577567425028449,0.0006353864910075496,0.0963815728535626,0.07261331412580103,0.02376825872776156,0.09638138935530692,0.07261331412852515,0.02376825872865322,0.38104790346796674,0.38104790346796674,0.12472705958038151,0.0,5.108656097106348,4.21445783392943,7.861660052368961,5.085869881120914,4.191821008867294,7.838425137534273,25047.059890129814,21290.00090661034,0.85,1.0662718948091718,0.6652046012208788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450679174393088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.882435947704,1547.9668496931745,0.38104790346796674,0.12472705958038151,6.112874298809886,3.334459082480854
3611.0,-29.86903769093008,5.28851376085384,35.04746803674611,24.428304412309103,5.125552369344185,-26.369560057211913,-39.99252700069917,1.6260747355895397,0.0894987793344626,-4.990155994572549,40.09601821233319,42789.70561487511,25801.339400703007,25801.339400703007,68591.04501557811,78143.46323104386,78143.46323104386,25801.339400703007,103944.80263174686,103944.80263174686,103944.80263174686,128991.79858581508,92310.42249909765,56956.66488278128,39281.95290701819,25046.995954068218,0.0,64328.94886108641,21289.946560957986,1547.9693935503824,0.0,0.8866211414321767,2.8167254630721565,0.0014959135982669303,354792.089767261,1558677.423807573,4.393213571446999,1558677.423807573,4.393213571446999,0.85,0.09638274533579354,4.027634451161993,1.2694393291743475,1.0,0.0,4.027634451162688,1.2841252175727524,1.2844291014041456,3.1364810814750674,19481.375501094884,1986.5474449577466,4632.441516551485,4632.441516551485,5.569706451450298,5.28851376085384,-2.4099556327305067,7.698469393584347,3.3348154309034097,3.3348154309034097,0.9528044088295456,0.0,0.0,0.00023663425307296964,7.89223899566917e-05,0.00015771186311627793,0.0006352057332440654,0.09638274533337404,0.072612819903374,0.023769925430000047,0.09638295381578471,0.07261281990519679,0.023769925430596747,0.3810436248056634,0.3810436248056634,0.12473525417770863,0.0,5.103025252253701,4.2089845674056505,7.855330941231614,5.079654773907009,4.186460533648187,7.829349935161986,25046.995954068218,21289.946560957986,0.85,1.0662547147116517,0.6651702907080963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506951546329887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.833485514977,1547.9693935503824,0.3810436248056634,0.12473525417770863,6.112874298809886,3.3348154309034097
3612.0,-29.871689127655962,5.2880728093255005,35.047505497917605,24.42724504452201,5.1248342313861945,-26.37201854392274,-39.99485584264619,1.6251636476167217,0.08436097381235186,-4.990641160414701,40.09602721574437,42787.886123593256,25802.914183400797,25802.914183400797,68590.80030699406,78142.07242024702,78142.07242024702,25802.914183400797,103944.98660364782,103944.98660364782,103944.98660364782,128991.94307848891,92309.81109915956,56955.624802358994,39282.4292186673,25046.956474841092,0.0,64329.38569350839,21289.91300361493,1547.9768004573955,0.0,0.8866186373367082,2.8167362839081855,0.0014959135982669303,354785.38108498,1558677.8127905335,4.393297739675444,1558677.8127905335,4.393297739675444,0.85,0.09638403787427086,4.027634451161993,1.2694383032945917,1.0,0.0,4.027634451161598,1.2841296100382376,1.2844334111485682,3.136470352896903,19481.246470033682,1986.534287451238,4632.441516551485,4632.441516551485,5.570046398040485,5.2880728093255005,-2.410052726824021,7.698125536149521,3.3351679386697413,3.3351679386697413,0.9529051253342118,0.0,0.0,0.00023656902899966872,7.89015944090949e-05,0.00015766743459057382,0.0006350267913833252,0.09638403786974734,0.07261243264092392,0.023771605228823427,0.09638351305244672,0.07261243264433176,0.0237716052299391,0.38103934613620755,0.38103934613620755,0.1247433336628629,0.0,5.0976460933825365,4.203667483686559,7.849552171862115,5.075002134227077,4.181489206997242,7.8254784311802155,25046.956474841092,21289.91300361493,0.85,1.0662436702534173,0.665137489847211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507110766506277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.784642091128,1547.9768004573955,0.38103934613620755,0.1247433336628629,6.112874298809886,3.3351679386697413
3613.0,-29.87433056069753,5.287623276221003,35.04754063714127,24.42641988107937,5.1243954609326074,-26.374440086925006,-39.997133834380634,1.6245049871244381,0.07742140633484951,-4.990925613960358,40.096034505706214,42785.89902765633,25803.94397253962,25803.94397253962,68589.84300019595,78140.49876892321,78140.49876892321,25803.94397253962,103944.44274146283,103944.44274146283,103944.44274146283,128991.29250744171,92309.12592684623,56954.52618543518,39282.888601567836,25046.849765978885,0.0,64329.73836754672,21289.82230108205,1547.975815879384,0.0,0.8866171618721501,2.8167941937238368,0.0014959135982669303,354781.44781961804,1558678.127745763,4.393347333477943,1558678.127745763,4.393347333477943,0.85,0.09638509140566985,4.027634451161993,1.2694369295937942,1.0,0.0,4.027634451162856,1.284132822293799,1.2844365407405287,3.1364625070228938,19481.10186990341,1986.5195423415144,4632.441516551485,4632.441516551485,5.570268697477,5.287623276221003,-2.4100066788394052,7.697629955060409,3.335515774560115,3.335515774560115,0.9530045070171758,0.0,0.0,0.00023650406748123865,7.888125783293104e-05,0.0001576228096483076,0.0006348470584284727,0.09638509140395499,0.07261187461652581,0.023773216787429177,0.09638527291455212,0.0726118746178177,0.023773216787852148,0.38103507328727554,0.38103507328727554,0.12475135022627205,0.0,5.0919350117383715,4.198325648489515,7.842490584344205,5.068347020295221,4.176425377842634,7.813683426935711,25046.849765978885,21289.82230108205,0.85,1.066222943552315,0.665102954145405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507269451077716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.73589038569,1547.975815879384,0.38103507328727554,0.12475135022627205,6.112874298809886,3.335515774560115
3614.0,-29.87696131683885,5.287162216152796,35.047573999795866,24.425440770015143,5.123765764883661,-26.376871113792568,-39.99943578438831,1.623675561801209,0.07163601871803849,-4.991367961412202,40.09605303732284,42784.05771928584,25805.327208184975,25805.327208184975,68589.38492747082,78139.0748945872,78139.0748945872,25805.327208184975,103944.40210277218,103944.40210277218,103944.40210277218,128991.27498880512,92308.50892168914,56953.491746241416,39283.35241716413,25046.87288603294,0.0,64330.225303197076,21289.841953127998,1547.9859084970033,0.0,0.8866148413081965,2.8168185218756943,0.0014959135982669303,354775.33135315485,1558678.9283852282,4.393425333267235,1558678.9283852282,4.393425333267235,0.85,0.09638633339046565,4.027634451161993,1.2694358405238018,1.0,0.0,4.027634451163425,1.2841368320469215,1.2844404683763853,3.136452713331118,19480.971655905618,1986.5062642090438,4632.441516551485,4632.441516551485,5.570567295017933,5.287162216152796,-2.410085356729773,7.697247572882569,3.3358602867558016,3.3358602867558016,0.9531029390730862,0.0,0.0,0.0002364393848774776,7.886071229399419e-05,0.0001575786725834834,0.0006346692904656135,0.0963863333865221,0.07261147748153736,0.023774855904984734,0.09638648152769998,0.07261147748450818,0.02377485590595747,0.3810308000484504,0.3810308000484504,0.1247592347754712,0.0,5.0863570488481855,4.193092837896245,7.835639810832845,5.063003980130247,4.17133215462286,7.807363476912428,25046.87288603294,21289.841953127998,0.85,1.066207752331035,0.6650692970161192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507427540237838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.687250706169,1547.9859084970033,0.3810308000484504,0.1247592347754712,6.112874298809886,3.3358602867558016
3615.0,-29.879584549989815,5.286691744513117,35.047605206498616,24.424535210151248,5.123235037948814,-26.37928547071935,-40.00171255376188,1.622935958642778,0.06513120842873832,-4.9917256753978405,40.09605696532245,42782.14457832885,25806.45659676139,25806.45659676139,68588.60117509024,78137.54816963487,78137.54816963487,25806.45659676139,103944.00476639626,103944.00476639626,103944.00476639626,128990.79762841006,92307.8261006377,56952.42250918774,39283.78176827773,25046.792862013797,0.0,64330.57463029153,21289.773932711727,1547.988224158353,0.0,0.8866130047666679,2.816862180355386,0.0014959135982669303,354770.3851986829,1558679.098090455,4.393487064083842,1558679.098090455,4.393487064083842,0.85,0.09638741310444152,4.027634451161993,1.2694345602346586,1.0,0.0,4.027634451160401,1.2841404216285608,1.2844439759992947,3.136443945946428,19480.82755199034,1986.4915696991675,4632.441516551485,4632.441516551485,5.570811094874312,5.286691744513117,-2.4101075659489806,7.696799310462097,3.3362005724289268,3.3362005724289268,0.9532001635511219,0.0,0.0,0.00023637490346999985,7.884039636561101e-05,0.00015753450710438884,0.0006344914080604603,0.09638741310191574,0.07261097222153515,0.023776440880380598,0.09638791997205154,0.07261097222343789,0.023776440881003627,0.38102652955064664,0.38102652955064664,0.1247670217949604,0.0,5.08063257803866,4.1878570664192125,7.828199889060556,5.056856883826583,4.1662435177324255,7.797734798835506,25046.792862013797,21289.773932711727,0.85,1.0661897794208994,0.6650359463474137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507584993656348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.63873687278,1547.988224158353,0.38102652955064664,0.1247670217949604,6.112874298809886,3.3362005724289268
3616.0,-29.882198504431116,5.286208617343942,35.047633967471526,24.423427367024146,5.122453782690598,-26.38171652990123,-40.004021872859425,1.6219718081249923,0.060330672017357756,-4.992257123844022,40.09604814099081,42780.40697381743,25807.975260300896,25807.975260300896,68588.38223411833,78136.21672842866,78136.21672842866,25807.975260300896,103944.19198872955,103944.19198872955,103944.19198872955,128990.90120751753,92307.23339068236,56951.42363592674,39284.23306083958,25046.70921878797,0.0,64330.94227962755,21289.702835969776,1547.9943806449478,0.0,0.8866103293208994,2.816863180276346,0.0014959135982669303,354763.0368967682,1558678.7168442013,4.393576992909096,1558678.7168442013,4.393576992909096,0.85,0.09638861820815828,4.027634451161993,1.269433670626022,1.0,0.0,4.0276344511623,1.2841450601453461,1.2844485331183713,3.136432616659464,19480.702465300335,1986.478814406585,4632.441516551485,4632.441516551485,5.571138927084192,5.286208617343942,-2.410266933618121,7.696475550962063,3.336537250511212,3.336537250511212,0.9532963572889177,0.0,0.0,0.00023631066625660974,7.881979493441303e-05,0.00015749087132219672,0.0006343156590807999,0.09638861820305841,0.07261057832281795,0.023778039880240465,0.09638804666928151,0.0726105783266597,0.02377803988149858,0.38102225757749264,0.38102225757749264,0.12477469048183812,0.0,5.0752647901136925,4.182808179771996,7.821645712164127,5.0525877958613705,4.1616159320299175,7.79437952074943,25046.70921878797,21289.702835969776,0.85,1.0661802828254086,0.6650051352872103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450774200006423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.590286058095,1547.9943806449478,0.38102225757749264,0.12477469048183812,6.112874298809886,3.336537250511212
3617.0,-29.88480277934052,5.285717806854205,35.04766030127671,24.422576010134094,5.121977116868591,-26.384108414262094,-40.00627248371018,1.621282751754443,0.053606734398897515,-4.992566303007519,40.096034965939744,42778.46764902545,25808.89725876848,25808.89725876848,68587.36490779393,78134.69060111785,78134.69060111785,25808.89725876848,103943.58785988633,103943.58785988633,103943.58785988633,128990.12327308534,92306.56540699914,56950.34245476211,39284.69216915226,25046.535413199,0.0,64331.22758235126,21289.55510121915,1547.9903423863282,0.0,0.8866088019441253,2.81691539001389,0.0014959135982669303,354758.7619522303,1558678.1476296764,4.393628332256833,1558678.1476296764,4.393628332256833,0.8500000000000001,0.09638955472656668,4.027634451161993,1.2694322952767836,1.0,0.0,4.027634451163066,1.2841484125121339,1.284451804109008,3.136424428764332,19480.56149269281,1986.4644392012372,4632.441516551485,4632.441516551485,5.571337957868341,5.285717806854205,-2.41026674345071,7.695984550304915,3.3368693267226996,3.3368693267226996,0.9533912362064856,0.0,0.0,0.00023624668290875942,7.87997220280675e-05,0.0001574469608806919,0.0006341388038738293,0.09638955472488439,0.07260998899026595,0.023779565734618445,0.09638941568934155,0.07260998899153322,0.02377956573503346,0.3810179922712238,0.3810179922712238,0.12478231327786796,0.0,5.069602761255567,4.177754283710783,7.813902045964539,5.0461730374063904,4.156959367570892,7.782318281815947,25046.535413199,21289.55510121915,0.85,1.0661597405396055,0.6649720401225697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507898454346713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.541933685787,1547.9903423863282,0.3810179922712238,0.12478231327786796,6.112874298809886,3.3368693267226996
3618.0,-29.88739756272127,5.285218087409541,35.04768524437844,24.42168026408183,5.12144772392767,-26.386497029423836,-40.008526272699214,1.620547190595029,0.046984881157868585,-4.992948204983955,40.09604712612709,42776.582856787645,25809.966333359564,25809.966333359564,68586.54919014721,78133.19827915299,78133.19827915299,25809.966333359564,103943.16461251256,103943.16461251256,103943.16461251256,128989.70806168615,92305.90604510988,56949.290622602086,39285.12824723088,25046.543449173598,0.0,64331.671696404475,21289.561931797558,1547.9983817794187,0.0,0.8866068122614672,2.8169577742193828,0.0014959135982669303,354753.48154298245,1558678.6729980516,4.39369521116088,1558678.6729980516,4.39369521116088,0.85,0.09639063812723728,4.027634451161993,1.2694310847716408,1.0,0.0,4.027634451163069,1.2841519817237967,1.2844552923151649,3.1364157112894455,19480.422339645862,1986.4502495394313,4632.441516551485,4632.441516551485,5.571568737811764,5.285218087409541,-2.410326614018209,7.6955447014277505,3.3371982799205355,3.3371982799205355,0.9534852228344387,0.0,0.0,0.00023618294862758337,7.877962551235014e-05,0.00015740332311523322,0.0006339630469062962,0.09639063812427362,0.07260952662501964,0.023781111499253983,0.09639115027859753,0.07260952662725212,0.023781111499985158,0.38101372862863414,0.38101372862863414,0.12478982282941715,0.0,5.06385227989,4.172713590691103,7.805757620536156,5.039933086141843,4.151834998799075,7.772427325954254,25046.543449173598,21289.561931797558,0.85,1.0661397004234936,0.6649381514389971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508054332478288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.493688094955,1547.9983817794187,0.38101372862863414,0.12478982282941715,6.112874298809886,3.3371982799205355
3619.0,-29.889983831027486,5.284706420624074,35.04770788121766,24.420563305635028,5.12065452832561,-26.388904361094855,-40.0108129606582,1.619575058357935,0.042153538266063606,-4.993493109323662,40.09602983698392,42774.871542425375,25811.40001425618,25811.40001425618,68586.27155668156,78131.87840254534,78131.87840254534,25811.40001425618,103943.27841680152,103943.27841680152,103943.27841680152,128989.72428251797,92305.30889257917,56948.30203231746,39285.563178068565,25046.445865716447,0.0,64332.009043785016,21289.47898585898,1548.0041944448767,0.0,0.8866040988027707,2.8169576150228837,0.0014959135982669303,354745.94747060246,1558677.9260384606,4.393786418568254,1558677.9260384606,4.393786418568254,0.85,0.0963917769868983,4.027634451161993,1.269430189118721,1.0,0.0,4.027634451161255,1.2841566561224838,1.2844598862577004,3.1364042945690533,19480.296315385902,1986.4373986413202,4632.441516551485,4632.441516551485,5.571878224913002,5.284706420624074,-2.410515302201286,7.6952217228253605,3.337523727566152,3.337523727566152,0.9535782078760434,0.0,0.0,0.00023611943926044388,7.875924048671894e-05,0.00015736019877372494,0.0006337893578227538,0.09639177698167191,0.07260912320044943,0.023782653781222476,0.0963912117696211,0.07260912320438632,0.02378265378251198,0.38100946374870837,0.38100946374870837,0.12479721231021118,0.0,5.058456098966246,4.167838105315809,7.798556386228881,5.035646647589715,4.1473143324117245,7.768676026204048,25046.445865716447,21289.47898585898,0.85,1.0661297941123065,0.664908063314366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508209645676666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.445545841916,1548.0041944448767,0.38100946374870837,0.12479721231021118,6.112874298809886,3.337523727566152
3620.0,-29.89256037291742,5.284188494372821,35.047728326620984,24.419746943190717,5.12021928223862,-26.39126713950958,-40.013032558467216,1.6189260487955726,0.035050697182839485,-4.993779882737994,40.0960112800302,42772.92407454678,25812.15115015029,25812.15115015029,68585.07522469707,78130.32642003513,78130.32642003513,25812.15115015029,103942.47757018541,103942.47757018541,103942.47757018541,128988.74083584784,92304.62063023644,56947.21828460555,39286.002606256545,25046.263265662437,0.0,64332.26587191898,21289.32377581307,1547.9992787382002,0.0,0.8866027050037176,2.81701743094455,0.0014959135982669303,354741.98247340316,1558677.124304724,4.393833268442046,1558677.124304724,4.393833268442046,0.85,0.09639261835013442,4.027634451161993,1.2694287945376712,1.0,0.0,4.02763445116338,1.28415981988138,1.28446296953006,3.136396567472445,19480.151063129666,1986.4225870332548,4632.441516551485,4632.441516551485,5.572040371783379,5.284188494372821,-2.4105170722256473,7.6947055665984685,3.337844738231552,3.337844738231552,0.9536699252090148,0.0,0.0,0.0002360561843834981,7.873945821049482e-05,0.0001573167261730033,0.0006336142660784057,0.09639261834878163,0.07260850229582123,0.02378411605296039,0.09639280092867612,0.07260850229684024,0.023784116053294183,0.3810052045410488,0.3810052045410488,0.12480455752504545,0.0,5.052677461394694,4.162914010517397,7.7899394781562705,5.02883057992085,4.142680417574695,7.754907806727033,25046.263265662437,21289.32377581307,0.85,1.0661069417521394,0.6648751368357625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508364452355524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.397487681423,1547.9992787382002,0.3810052045410488,0.12480455752504545,6.112874298809886,3.337844738231552
3621.0,-29.89512746968737,5.283660121307384,35.04774719774379,24.418715061061107,5.119517473723857,-26.39364807508327,-40.01529252910984,1.618038079084882,0.029593910254504863,-4.99428178375217,40.09600631634641,42771.18509756405,25813.40476785253,25813.40476785253,68584.58986541658,78128.98105620517,78128.98105620517,25813.40476785253,103942.38582405771,103942.38582405771,103942.38582405771,128988.62846577095,92304.02725049667,56946.231291714364,39286.439954202564,25046.24264171323,0.0,64332.682595915794,21289.306245456246,1548.0085842907736,0.0,0.886600165894548,2.8170305130623468,0.0014959135982669303,354735.04315471556,1558676.90985402,4.393918615968856,1558676.90985402,4.393918615968856,0.85,0.09639372053654048,4.027634451161993,1.269427841738798,1.0,0.0,4.027634451162696,1.284164099954915,1.2844671696978418,3.136386113973593,19480.025835087024,1986.4098173267146,4632.441516551485,4632.441516551485,5.572310988843034,5.283660121307384,-2.410685483785599,7.694345605092983,3.3381630078467976,3.3381630078467976,0.9537608593847994,0.0,0.0,0.00023599317691305608,7.87193208291569e-05,0.00015727385608389917,0.0006334416010306055,0.09639372053192348,0.07260809586581943,0.023785624666104052,0.09639355196702186,0.07260809586929715,0.02378562466724334,0.3810009436719069,0.3810009436719069,0.12481177664208061,0.0,5.0471448472386555,4.1581282360186265,7.781905361252939,5.023875694006676,4.138044119097913,7.748779227955083,25046.24264171323,21289.306245456246,0.85,1.0660924913734395,0.6648437990098582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450851867997416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.349538164528,1548.0085842907736,0.3810009436719069,0.12481177664208061,6.112874298809886,3.3381630078467976
3622.0,-29.897685944240422,5.283124556995178,35.047764044459704,24.417823715508007,5.11898941985267,-26.39600387202408,-40.01751090455798,1.61730734760145,0.023040706367055463,-4.994642025466758,40.095985093084536,42769.311120169405,25814.267717464714,25814.267717464714,68583.57883763412,78127.5012931629,78127.5012931629,25814.267717464714,103941.76901062761,103941.76901062761,103941.76901062761,128987.85758184556,92303.36634075874,56945.176167624166,39286.87797014953,25046.088571217944,0.0,64332.966541367474,21289.175285535253,1548.0070713887883,0.0,0.8865984073974064,2.817074540561366,0.0014959135982669303,354730.062493127,1558675.9929257114,4.3939777248394645,1558675.9929257114,4.3939777248394645,0.85,0.09639459679705387,4.027634451161993,1.269426599913277,1.0,0.0,4.027634451160809,1.284167644709858,1.2844706346645738,3.1363774564433817,19479.886355379007,1986.3955943547498,4632.441516551485,4632.441516551485,5.572497272816421,5.283124556995178,-2.4107539699259046,7.6938785269210825,3.338477262796012,3.338477262796012,0.9538506465131463,0.0,0.0,0.0002359303964844949,7.869955871085498e-05,0.00015723083777363991,0.0006332683390021745,0.09639459679487672,0.07260752965940018,0.02378706713547655,0.09639477310597153,0.07260752966104007,0.0237870671360138,0.3809966865822808,0.3809966865822808,0.12481892449226871,0.0,5.0414259010071305,4.153339826757929,7.773117723960468,5.0176827318338155,4.133511101719705,7.7372581517955155,25046.088571217944,21289.175285535253,0.85,1.066072070429605,0.6648117352503529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508672345335711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.30169198014,1548.0070713887883,0.3809966865822808,0.12481892449226871,6.112874298809886,3.338477262796012
3623.0,-29.900233712966305,5.282578743506186,35.04777894175757,24.41674587260934,5.118243726595295,-26.398371797832098,-40.019757429230935,1.616381811425998,0.017733638808067553,-4.995163719097959,40.09596200530282,42767.60032569765,25815.49761867899,25815.49761867899,68583.09794437664,78126.14758974605,78126.14758974605,25815.49761867899,103941.64520842503,103941.64520842503,103941.64520842503,128987.6337461205,92302.73905603099,56944.19179184047,39287.27473798946,25045.988537695466,0.0,64333.26327568492,21289.090257041145,1548.0123913272414,0.0,0.8865958330302727,2.8170833506120667,0.0014959135982669303,354722.8497127103,1558674.9954432796,4.3940642580697835,1558674.9954432796,4.3940642580697835,0.85,0.09639562467338803,4.027634451161993,1.2694256256846712,1.0,0.0,4.027634451164208,1.2841720993654446,1.2844750101031404,3.136366576685626,19479.75397196014,1986.382095002895,4632.441516551485,4632.441516551485,5.5727627702241875,5.282578743506186,-2.410949179916268,7.6935279234224545,3.338788467764009,3.338788467764009,0.9539395622182882,0.0,0.0,0.00023586789404815494,7.867955050306262e-05,0.00015718834354509233,0.0006330971877833007,0.09639562466869359,0.07260709314027525,0.02378853152841834,0.09639512594548606,0.07260709314381121,0.023788531529576815,0.3809924291659088,0.3809924291659088,0.12482596425933094,0.0,5.035954586991977,4.148663079831863,7.765001689615531,5.012897357906013,4.128978003874636,7.731509034560872,25045.988537695466,21289.090257041145,0.85,1.0660596781866958,0.6647820761466312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450882549766615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.253932957603,1548.0123913272414,0.3809924291659088,0.12482596425933094,6.112874298809886,3.338788467764009
3624.0,-29.902774487321587,5.282026017907038,35.04779168421546,24.415842827316396,5.117688094367025,-26.400714419689898,-40.02196613056583,1.61562802670101,0.01150728646814514,-4.995539541246887,40.09592903532057,42765.763130292275,25816.32707189791,25816.32707189791,68582.09020219019,78124.73213654496,78124.73213654496,25816.32707189791,103941.05920844286,103941.05920844286,103941.05920844286,128986.84998063477,92302.12414892954,56943.155142537966,39287.743340435074,25045.7907721919,0.0,64333.53411262698,21288.922156363114,1548.0088399806343,0.0,0.8865940376528372,2.817121272512534,0.0014959135982669303,354717.653779183,1558673.5710119908,4.394124607010082,1558673.5710119908,4.394124607010082,0.85,0.09639644768695944,4.027634451161993,1.2694244404556234,1.0,0.0,4.027634451160499,1.2841757509480274,1.2844785825186373,3.136357658356841,19479.624200740192,1986.3688620211992,4632.441516551485,4632.441516551485,5.572941823368401,5.282026017907038,-2.41104121697828,7.6930672348853175,3.339095688289822,3.339095688289822,0.9540273395113777,0.0,0.0,0.0002358055783912821,7.865988374571596e-05,0.00015714569464556614,0.0006329254136062649,0.09639644768476893,0.07260650986852132,0.02378993781624761,0.09639600720852164,0.07260650987017123,0.02378993781678822,0.38098817507004884,0.38098817507004884,0.12483295244537977,0.0,5.030351663316367,4.144045807005455,7.756163602840559,5.007046827715044,4.124872403089569,7.720071632432962,25045.7907721919,21288.922156363114,0.85,1.0660395258579356,0.6647507201364596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508978012204055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.206303125988,1548.0088399806343,0.38098817507004884,0.12483295244537977,6.112874298809886,3.339095688289822
3625.0,-29.90530451464863,5.281467052371897,35.04780323165406,24.414991330727958,5.117204007714445,-26.40304021343993,-40.02415716005487,1.6149397064713222,0.004500066931200308,-4.9958945088723254,40.09591971270053,42763.899192094555,25817.075864216877,25817.075864216877,68580.97505631144,78123.23580922767,78123.23580922767,25817.075864216877,103940.31167344455,103940.31167344455,103940.31167344455,128986.04369421896,92301.45299287702,56942.11637560447,39288.1517969695,25045.7320207744,0.0,64333.8838177439,21288.87221765824,1548.0127676013628,0.0,0.8865922628207092,2.817171893616409,0.0014959135982669303,354712.7462249633,1558673.1682387742,4.39418426551338,1558673.1682387742,4.39418426551338,0.85,0.09639731277418875,4.027634451161993,1.269423141484149,1.0,0.0,4.027634451160841,1.2841790960116128,1.2844818487002814,3.136349488689677,19479.48255862953,1986.354418545531,4632.441516551485,4632.441516551485,5.573103464333817,5.281467052371897,-2.4111224434901564,7.6925894958620535,3.3393999139732555,3.3393999139732555,0.9541142611352159,0.0,0.0,0.00023574354139031648,7.864037883274643e-05,0.00015710316255757007,0.0006327541099033721,0.09639731277189395,0.07260597141243381,0.023791341359460143,0.09639779096340079,0.07260597141416225,0.023791341360026495,0.3809839241208626,0.3809839241208626,0.12483985015141423,0.0,5.024530475379095,4.139391909723372,7.746547066801668,5.0003945758035115,4.120111201527095,7.7073831784671825,25045.7320207744,21288.87221765824,0.85,1.0660163973715535,0.6647181338102249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509130111092878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.158728489303,1548.0127676013628,0.3809839241208626,0.12483985015141423,6.112874298809886,3.3393999139732555
3626.0,-29.907826929437807,5.280897571265257,35.04781293125505,24.413871159218274,5.116390899347413,-26.405392059214737,-40.02639729352666,1.6139560290906518,-0.00022775286475962275,-4.996468929858375,40.09588898515151,42762.27203407168,25818.33773279683,25818.33773279683,68580.60976686851,78121.98374665619,78121.98374665619,25818.33773279683,103940.32147945302,103940.32147945302,103940.32147945302,128985.9538144789,92300.88982242807,56941.178109707216,39288.568569689836,25045.63233502588,0.0,64334.20090471572,21288.787484771998,1548.0194494703073,0.0,0.8865894473509466,2.8171669443710767,0.0014959135982669303,354704.80476251745,1558671.840690454,4.394278903929758,1558671.840690454,4.394278903929758,0.85,0.09639832229292294,4.027634451161993,1.2694223859487104,1.0,0.0,4.0276344511621165,1.2841838211060332,1.2844864954965534,3.136337948638147,19479.363706015814,1986.3422989518149,4632.441516551485,4632.441516551485,5.573375862501272,5.280897571265257,-2.4113735949931003,7.692271166258357,3.3397013360666663,3.3397013360666663,0.9542003817333332,0.0,0.0,0.00023568170601956603,7.862044141073593e-05,0.0001570612646088301,0.000632585360281594,0.09639832228733156,0.07260555961181084,0.02379276267552072,0.09639773158041223,0.07260555961602219,0.02379276267690075,0.38097967038894986,0.38097967038894986,0.12484662235545733,0.0,5.019125744284565,4.134926911161301,7.738054948735055,4.996241176993635,4.115989990140122,7.702954388399974,25045.63233502588,21288.787484771998,0.85,1.0660054652492237,0.6646895653123313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450928156965477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.11128445894,1548.0194494703073,0.38097967038894986,0.12484662235545733,6.112874298809886,3.3397013360666663
3627.0,-29.910340687429798,5.2803235616221995,35.04782067636974,24.41306017516183,5.115948031699221,-26.407699084922427,-40.028562758211024,1.6133064291574746,-0.00727662000787177,-4.996768729062026,40.09585145561804,42760.37260493156,25818.88115716683,25818.88115716683,68579.2537620984,78120.48457165634,78120.48457165634,25818.88115716683,103939.36572882318,103939.36572882318,103939.36572882318,128984.77428241377,92300.22594509559,56940.11397823158,39289.013296515564,25045.408553590594,0.0,64334.421850106155,21288.597270552003,1548.0127897799255,0.0,0.886588055768754,2.8172245629025987,0.0014959135982669303,354700.66004576214,1558670.2192713988,4.3943256803364985,1558670.2192713988,4.3943256803364985,0.85,0.09639899809579452,4.027634451161993,1.2694210012583067,1.0,0.0,4.027634451162786,1.2841869843546765,1.2844895803700735,3.1363302231146197,19479.223600020734,1986.328012116343,4632.441516551485,4632.441516551485,5.573493170915865,5.2803235616221995,-2.411424750497825,7.6917483121200245,3.3399986543534497,3.3399986543534497,0.9542853298152714,0.0,0.0,0.00023562009773052059,7.86011729907994e-05,0.0001570189247397212,0.0006324148307661132,0.09639899809461518,0.07260490228773737,0.023794095806877802,0.09639913714374114,0.07260490228862561,0.023794095807168913,0.3809754227881134,0.3809754227881134,0.12485335596157365,0.0,5.013347458904491,4.130417511944529,7.728171235237312,4.98949210905414,4.111818326200762,7.6880480021931135,25045.408553590594,21288.597270552003,0.85,1.0659807268010015,0.6646577582458061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509432575501373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.063908598842,1548.0127897799255,0.3809754227881134,0.12485335596157365,6.112874298809886,3.3399986543534497
3628.0,-29.912845760714898,5.27974147976054,35.04782727565756,24.41207222817468,5.1152937406631285,-26.41001943819389,-40.03076028367502,1.612467418108166,-0.013166786749422954,-4.997249755144348,40.09583357118648,42758.64409206713,25819.849823399032,25819.849823399032,68578.49391546616,78119.12501339782,78119.12501339782,25819.849823399032,103938.97483679684,103938.97483679684,103938.97483679684,128984.34398479952,92299.612578033,56939.13165656494,39289.423246075625,25045.369148002683,0.0,64334.79239407831,21288.56377580228,1548.0208413032642,0.0,0.8865856695554651,2.8172457984040102,0.0014959135982669303,354694.0099511943,1558669.4465961568,4.394405890335247,1558669.4465961568,4.394405890335247,0.85,0.09639991926713688,4.027634451161993,1.2694199786754328,1.0,0.0,4.02763445116297,1.28419103242186,1.28449355056249,3.136320336676284,19479.094153813658,1986.3148122767366,4632.441516551485,4632.441516551485,5.573702275818482,5.27974147976054,-2.4116160756489533,7.6913575554094935,3.3402936573965696,3.3402936573965696,0.9543696163990198,0.0,0.0,0.00023555871705039557,7.85816237556332e-05,0.00015697709329476236,0.0006322463489972552,0.0963999192630838,0.07260444708110123,0.023795472181982587,0.09640010571272868,0.07260444708415385,0.023795472182983026,0.38097117442183254,0.38097117442183254,0.12485996860448033,0.0,5.007711343695917,4.125984826110766,7.718635530975803,4.984082968394944,4.107352494471456,7.679546155705452,25045.369148002683,21288.56377580228,0.85,1.0659627763371544,0.6646270626032649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450958306608858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.016622082754,1548.0208413032642,0.38097117442183254,0.12485996860448033,6.112874298809886,3.3402936573965696
3629.0,-29.91534017314835,5.27915199371873,35.047831945621084,24.411069822404556,5.114630041512497,-26.412331135141947,-40.032948868442304,1.6116210034717582,-0.01896480413546442,-4.997711933680757,40.09579057392536,42756.9247894064,25820.738325017195,25820.738325017195,68577.6631144236,78117.7449985042,78117.7449985042,25820.738325017195,103938.4833235214,103938.4833235214,103938.4833235214,128983.66907628466,92298.97064647962,56938.15043724295,39289.80023248519,25045.185752763246,0.0,64334.98598524844,21288.407889848757,1548.020290493079,0.0,0.886583470337586,2.8172680268024632,0.0014959135982669303,354687.6205125507,1558667.5889526655,4.394479814943278,1558667.5889526655,4.394479814943278,0.85,0.09640071722012561,4.027634451161993,1.26941894015763,1.0,0.0,4.027634451161374,1.284195114547687,1.2844975551753453,3.136310367120955,19478.958679299525,1986.300997720886,4632.441516551485,4632.441516551485,5.573894075674993,5.27915199371873,-2.411798805089411,7.6909507988081405,3.340585268637673,3.340585268637673,0.954452933896478,0.0,0.0,0.00023549761222593587,7.85621585248581e-05,0.00015693545370107777,0.0006320786399351987,0.0964007172168095,0.07260391091835283,0.023796806298456666,0.09640059289303386,0.07260391092085036,0.023796806299275247,0.3809669270908752,0.3809669270908752,0.12486649900023729,0.0,5.002127709239858,4.121598390601832,7.709173939723428,4.978747129545297,4.103186453133105,7.670418301677728,25045.185752763246,21288.407889848757,0.85,1.065946655061804,0.6645983384407711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509733039714812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.969425758363,1548.020290493079,0.3809669270908752,0.12486649900023729,6.112874298809886,3.340585268637673
3630.0,-29.917827339859812,5.27855541456023,35.047834717941015,24.410082364361756,5.11397062502741,-26.414635881437277,-40.035128861758835,1.610779166570908,-0.02463114427172286,-4.998171693907535,40.095744640876404,42755.201084941036,25821.589499020152,25821.589499020152,68576.79058396119,78116.40827664487,78116.40827664487,25821.589499020152,103937.99777566502,103937.99777566502,103937.99777566502,128982.99111233625,92298.37081830183,56937.16362646038,39290.23021315717,25044.99333667124,0.0,64335.22354982841,21288.244336170552,1548.019215869612,0.0,0.8865812940424173,2.817288810021761,0.0014959135982669303,354681.2645957153,1558665.6044739422,4.394552969271136,1558665.6044739422,4.394552969271136,0.85,0.09640148957254993,4.027634451161993,1.2694179631816227,1.0,0.0,4.027634451163392,1.2841991749065305,1.2845015382622178,3.1363004507888284,19478.832090365668,1986.2880892420621,4632.441516551485,4632.441516551485,5.574077817660706,5.27855541456023,-2.4119849560790008,7.69054037063923,3.3408736761479942,3.3408736761479942,0.954535336042284,0.0,0.0,0.00023543669943727982,7.854277413777903e-05,0.00015689392529950077,0.0006319113787143055,0.09640148956932655,0.07260336520896787,0.023798124360358677,0.09640100049118015,0.07260336521139549,0.02379812436115444,0.38096268043890585,0.38096268043890585,0.12487296173732754,0.0,4.9966182238512715,4.117311127086111,7.699710978456665,4.9735405496358,4.099300425169417,7.660954749077575,25044.99333667124,21288.244336170552,0.85,1.0659291566904658,0.6645690917950509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450988237803817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.922359503922,1548.019215869612,0.38096268043890585,0.12487296173732754,6.112874298809886,3.3408736761479942
3631.0,-29.920304446375784,5.277952667642856,35.04783581700478,24.409143975377106,5.113365720197871,-26.416926120756134,-40.03729523448271,1.609987394544583,-0.030649690133088825,-4.998598638979329,40.09570144834984,42753.464776735025,25822.329630084907,25822.329630084907,68575.79440681993,78115.04934712264,78115.04934712264,25822.329630084907,103937.37897720754,103937.37897720754,103937.37897720754,128982.19287741848,92297.76679103154,56936.182220507835,39290.64952280411,25044.81390021094,0.0,64335.46342301505,21288.091815179298,1548.0181660157702,0.0,0.8865792749945633,2.8173180573657555,0.0014959135982669303,354675.36240928737,1558663.7383977263,4.394620838080835,1558663.7383977263,4.394620838080835,0.85,0.09640222423765117,4.027634451161993,1.2694168521324176,1.0,0.0,4.027634451162083,1.2842030007532799,1.2845052871162508,3.1362911072466644,19478.70461524697,1986.2750903975334,4632.441516551485,4632.441516551485,5.574237588930804,5.277952667642856,-2.4121514624182026,7.690104130061059,3.3411589614247115,3.3411589614247115,0.9546168461213461,0.0,0.0,0.0002353760474586223,7.852351524480695e-05,0.00015685253221381536,0.000631744662496359,0.09640222423489896,0.07260279996561247,0.023799424269286478,0.09640171634742657,0.07260279996768525,0.023799424269965928,0.3809584374222708,0.3809584374222708,0.1248793639566427,0.0,4.991079515166803,4.11308849423358,7.68993006294869,4.967948948846242,4.09539789370632,7.649967174909079,25044.81390021094,21288.091815179298,0.85,1.0659096982938334,0.6645396256124676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003128548802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.875355258364,1548.0181660157702,0.3809584374222708,0.1248793639566427,6.112874298809886,3.3411589614247115
3632.0,-29.922774243322962,5.277346156345374,35.04783599095201,24.40835052346813,5.112939912830809,-26.419191869886074,-40.039420186635084,1.6093575393604136,-0.03800999243964043,-4.998919346351121,40.0956767005332,42751.58822686652,25822.781355697774,25822.781355697774,68574.3695825643,78113.55233284309,78113.55233284309,25822.781355697774,103936.33368854086,103936.33368854086,103936.33368854086,128981.04634633326,92297.0942361612,56935.130130048965,39291.07122901359,25044.71265779239,0.0,64335.78388680598,21288.00575912353,1548.019162204855,0.0,0.8865777304366318,2.8173773512554683,0.0014959135982669303,354670.9289278437,1558662.669201671,4.394672757402043,1558662.669201671,4.394672757402043,0.8500000000000001,0.0964028917638293,4.027634451161993,1.269415464694612,1.0,0.0,4.027634451162906,1.2842060694346404,1.284508278874507,3.1362836129057707,19478.562677927002,1986.2606168188936,4632.441516551485,4632.441516551485,5.574335102436642,5.277346156345374,-2.4122424953524066,7.689588651697781,3.3414413917955703,3.3414413917955703,0.9546975405130201,0.0,0.0,0.00023531558878624455,7.850462881910871e-05,0.00015681095996713585,0.0006315772246834204,0.09640289176219871,0.07260219496176215,0.023800696800436567,0.09640363932690638,0.07260219496299015,0.02380069680083914,0.38095419837665445,0.38095419837665445,0.12488569216387299,0.0,4.985199831066723,4.108785080529401,7.679004918512248,4.960909353911461,4.090970703509072,7.634675933755659,25044.71265779239,21288.00575912353,0.85,1.0658822421937968,0.6645071474078059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510179593530643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.8284696465,1548.019162204855,0.38095419837665445,0.12488569216387299,6.112874298809886,3.3414413917955703
3633.0,-29.9252341744252,5.276729493033614,35.047834585682494,24.407162772864126,5.112048630268674,-26.421495289100047,-40.04161477843297,1.608309744910152,-0.04241711190837805,-4.999558829703839,40.09563105033077,42750.04357415103,25823.99959741109,25823.99959741109,68574.04317156212,78112.34342217285,78112.34342217285,25823.99959741109,103936.34301958395,103936.34301958395,103936.34301958395,128980.94931323241,92296.5173518916,56934.21750373494,39291.44427572962,25044.606293648463,0.0,64336.05056937809,21287.915349601193,1548.0272276685791,0.0,0.8865746371704739,2.817360604058457,0.0014959135982669303,354662.0887944572,1558660.6969476673,4.394776735922801,1558660.6969476673,4.394776735922801,0.85,0.09640381320880986,4.027634451161993,1.2694148003729064,1.0,0.0,4.027634451163127,1.2842110910333466,1.2845132243376234,3.1362713492227647,19478.440931121255,1986.2482020997238,4632.441516551485,4632.441516551485,5.574598082920899,5.276729493033614,-2.4125769282280465,7.68930642126166,3.3417216820002347,3.3417216820002347,0.9547776234286385,0.0,0.0,0.0002352553858434708,7.848512784948319e-05,0.00015677025799398762,0.0006314132920141384,0.09640381320208483,0.07260180035706577,0.02380201284501905,0.09640323220550462,0.07260180036213043,0.023802012846679432,0.3809499547920595,0.3809499547920595,0.12489188522427004,0.0,4.979863129024068,4.104664454518229,7.669741235501306,4.95714171779548,4.086983301116788,7.631427534922182,25044.606293648463,21287.915349601193,0.85,1.0658727504202936,0.6644803837943184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510327466819801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.781647899445,1548.0272276685791,0.3809499547920595,0.12489188522427004,6.112874298809886,3.3417216820002347
