time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3634.0,-29.927687292731118,5.276109074775423,35.047831001866,24.40630436120557,5.1115335375691116,-26.423754952613024,-40.0437462265603,1.6076011974173108,-0.04883976590662087,-4.999903363531077,40.095564784960665,42748.26643567895,25824.450190982978,25824.450190982978,68572.71662666192,78110.94477928153,78110.94477928153,25824.450190982978,103935.39497026452,103935.39497026452,103935.39497026452,128979.6828863722,92295.90029582556,56933.2219520864,39291.86482637684,25044.28791610769,0.0,64336.152742484526,21287.644728691535,1548.0164760617092,0.0,0.8865731215945922,2.8174047979869425,0.0014959135982669303,354657.32607602264,1558657.834047147,4.394827681391363,1558657.834047147,4.394827681391363,0.85,0.09640433494566919,4.027634451161993,1.2694135590968658,1.0,0.0,4.0276344511622035,1.2842145266579157,1.2845165836852446,3.1362629588404114,19478.310706379536,1986.2349228716776,4632.441516551485,4632.441516551485,5.574695352054309,5.276109074775423,-2.41269598051636,7.688805055291783,3.3419978988284296,3.3419978988284296,0.9548565425224085,0.0,0.0,0.0002351953637643008,7.846619225660879e-05,0.000156729171507692,0.000631247810666457,0.0964043349444897,0.07260110704412617,0.023803227900363533,0.09640391004842223,0.07260110704501443,0.023803227900654755,0.3809457157964592,0.3809457157964592,0.12489806367909735,0.0,4.974265895068129,4.100565230483824,7.6593452642262605,4.951063597624454,4.083522914453965,7.617085652863125,25044.28791610769,21287.644728691535,0.85,1.0658504387282046,0.6644517058206066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451047475227458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.734941471586,1548.0164760617092,0.3809457157964592,0.12489806367909735,6.112874298809886,3.3419978988284296
3635.0,-29.930131175329905,5.275482826215472,35.047826411165694,24.405355879012518,5.110921859252674,-26.426015963507137,-40.045881586242444,1.606806647397048,-0.055049476962608423,-5.000356450697232,40.0955282898102,42746.545510972894,25825.14982719416,25825.14982719416,68571.69533816705,78109.57280053705,78109.57280053705,25825.14982719416,103934.72262773121,103934.72262773121,103934.72262773121,128978.90986450118,92295.26706655767,56932.239776860406,39292.25254410807,25044.18723676997,0.0,64336.43978087804,21287.559151254474,1548.0206575842976,0.0,0.8865709449220381,2.8174335196569733,0.0014959135982669303,354651.0628295593,1558656.257328075,4.394900849563067,1558656.257328075,4.394900849563067,0.85,0.09640506375229785,4.027634451161993,1.2694124925555665,1.0,0.0,4.027634451162226,1.2842183637821107,1.2845203449347264,3.136253587980423,19478.17706841308,1986.221295591571,4632.441516551485,4632.441516551485,5.574846381745386,5.275482826215472,-2.412900058123086,7.688382884338559,3.3422719551422646,3.3422719551422646,0.9549348443263613,0.0,0.0,0.00023513558169026708,7.844722614909689e-05,0.0001566883555411702,0.0006310834188735363,0.09640506374901778,0.07260058218863075,0.023804481560387024,0.09640491654643848,0.07260058219110088,0.02380448156119696,0.38094147902335723,0.38094147902335723,0.12490415558152552,0.0,4.968677599538012,4.0964905667777884,7.648912380151387,4.945306973734603,4.0793429401928165,7.6062910078215396,25044.18723676997,21287.559151254474,0.85,1.0658298092296334,0.6644219925218483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510621632663714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.688289529044,1548.0206575842976,0.38094147902335723,0.12490415558152552,6.112874298809886,3.3422719551422646
3636.0,-29.93256703598896,5.274851746200257,35.04782059324623,24.404447839502268,5.110352840810057,-26.428265486683788,-40.04800377935169,1.6060512914724356,-0.06140037755835692,-5.0007713384236565,40.095483363070315,42744.80506979016,25825.72960182579,25825.72960182579,68570.53467161595,78108.19177061223,78108.19177061223,25825.72960182579,103933.92137243802,103933.92137243802,103933.92137243802,128977.95256998911,92294.6388219556,56931.252121002355,39292.65188994804,25044.031197551085,0.0,64336.68308749913,21287.426517918422,1548.0208397536962,0.0,0.886568993437196,2.817468562492714,0.0014959135982669303,354645.3277088483,1558654.3163362928,4.394966448326918,1558654.3163362928,4.394966448326918,0.85,0.09640570626200205,4.027634451161993,1.2694113326026133,1.0,0.0,4.0276344511629825,1.2842220172997574,1.2845239228039467,3.136244665568509,19478.044482420424,1986.2077755829387,4632.441516551485,4632.441516551485,5.574971537050545,5.274851746200257,-2.413079779043035,7.687931525243292,3.3425432186179718,3.3425432186179718,0.9550123481765633,0.0,0.0,0.00023507600977896586,7.842838118527756e-05,0.0001566476285936883,0.0006309193856167675,0.09640570625946317,0.07260000361850587,0.0238057026409573,0.09640591475664227,0.07260000362041781,0.023805702641584246,0.3809372427854311,0.3809372427854311,0.12491016907201034,0.0,4.963004836418236,4.092425876108166,7.63810511082994,4.93937096086529,4.075389818969711,7.594062021880632,25044.031197551085,21287.426517918422,0.85,1.065807737995425,0.6643924277485118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451076796288775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.64174083789,1548.0208397536962,0.3809372427854311,0.12491016907201034,6.112874298809886,3.3425432186179718
3637.0,-29.93499495008077,5.274215701865408,35.04781368295511,24.40353159271183,5.109768592357034,-26.430509380365685,-40.05012509934602,1.605283022608364,-0.06759598250567933,-5.001201715601063,40.095439909643325,42743.09539235833,25826.325320181764,25826.325320181764,68569.4207125401,78106.83906986477,78106.83906986477,25826.325320181764,103933.16439004653,103933.16439004653,103933.16439004653,128977.06040276813,92294.02953164441,56930.28585400198,39293.04853071381,25043.896012721598,0.0,64336.944543435406,21287.311610813358,1548.0226018695048,0.0,0.8865669576450244,2.8174997585550643,0.0014959135982669303,354639.3785495985,1558652.4389985004,4.395034881273099,1558652.4389985004,4.395034881273099,0.85,0.09640635307970503,4.027634451161993,1.2694102462800223,1.0,0.0,4.027634451162734,1.2842257307638125,1.284527560900593,3.136235596810926,19477.91589657908,1986.194663476221,4632.441516551485,4632.441516551485,5.575100134109752,5.274215701865408,-2.4132750354675334,7.687490737332942,3.3428119808570744,3.3428119808570744,0.9550891373877356,0.0,0.0,0.0002350166460473681,7.840954815741398e-05,0.00015660709788995413,0.0006307561427580779,0.09640635307690518,0.07259944146676174,0.02380691161014343,0.09640687056350265,0.07259944146887021,0.023806911610834827,0.38093300486423415,0.38093300486423415,0.12491609016497945,0.0,4.9573190064174355,4.088402738104321,7.62711840264592,4.933605733095362,4.071503873209508,7.582327273970009,25043.896012721598,21287.311610813358,0.85,1.0657860922544626,0.6643631539496168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510913815592648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.595271390175,1548.0226018695048,0.38093300486423415,0.12491609016497945,6.112874298809886,3.3428119808570744
3638.0,-29.9374133904492,5.273572896893255,35.047805205919836,24.402487102802866,5.109030384681115,-26.432760142592414,-40.05225867787374,1.6043771367916428,-0.07272710474313726,-5.0017288714056205,40.095380454360175,42741.477662056146,25827.136596658405,25827.136596658405,68568.61425871454,78105.59055453449,78105.59055453449,25827.136596658405,103932.7271511929,103932.7271511929,103932.7271511929,128976.43536120019,92293.45827470925,56929.34538209859,39293.4587695674,25043.70821000728,0.0,64337.16697957468,21287.151978506186,1548.0236249519078,0.0,0.8865644866006321,2.81750565870847,0.0014959135982669303,354632.0917136121,1558649.8703281449,4.395117945464602,1558649.8703281449,4.395117945464602,0.85,0.09640703382612001,4.027634451161993,1.2694093599682676,1.0,0.0,4.0276344511615525,1.2842300869776024,1.2845318422126852,3.1362249584425417,19477.795337377203,1986.182369858943,4632.441516551485,4632.441516551485,5.575275263460817,5.273572896893255,-2.41354714354898,7.6871200404422355,3.3430781937263956,3.3430781937263956,0.9551651982075416,0.0,0.0,0.0002349575276836627,7.839061051592593e-05,0.0001565669171677368,0.0006305943094970028,0.0964070338219617,0.07259891798965702,0.02380811583230468,0.0964068674586266,0.07259891799278842,0.023808115833331596,0.38092876540748843,0.38092876540748843,0.12492191924913212,0.0,4.951885885411627,4.084513260385734,7.616755389583432,4.929001766662509,4.067967562419938,7.574267703479848,25043.70821000728,21287.151978506186,0.85,1.0657698726535976,0.6643357124448053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105919526409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.548879943337,1548.0236249519078,0.38092876540748843,0.12492191924913212,6.112874298809886,3.3430781937263956
3639.0,-29.939822098863438,5.27292582838392,35.04779504900779,24.40156142637136,5.108436895432133,-26.434987671467034,-40.05436229109762,1.6036024680028016,-0.07878967481258314,-5.002146234509446,40.09531457041588,42739.77788337929,25827.648221120267,25827.648221120267,68567.42610449955,78104.2373259315,78104.2373259315,25827.648221120267,103931.88554705177,103931.88554705177,103931.88554705177,128975.33870706496,92292.83696858754,56928.37752590197,39293.84382520619,25043.45316001319,0.0,64337.29698521938,21286.93518601121,1548.0183256192445,0.0,0.886562598351892,2.81753663186849,0.0014959135982669303,354626.3226174075,1558647.0239215125,4.3951814191838094,1558647.0239215125,4.3951814191838094,0.85,0.09640756339243725,4.027634451161993,1.2694082423252988,1.0,0.0,4.027634451161648,1.2842338293753621,1.28453550988706,3.136215819140189,19477.66421569527,1986.168999168449,4632.441516551485,4632.441516551485,5.575385707264593,5.27292582838392,-2.4137415197973544,7.686667348181275,3.343341307062905,3.343341307062905,0.9552403734465443,0.0,0.0,0.0002348986608341441,7.837194298641873e-05,0.00015652671784772537,0.0006304324013308115,0.09640756339024954,0.07259828704533042,0.023809276344919125,0.09640739190440563,0.07259828704697781,0.023809276345459447,0.3809245301489356,0.3809245301489356,0.12492770523926357,0.0,4.946368373329676,4.080652151675622,7.605960725732473,4.923356559696856,4.064425829896948,7.56196351063943,25043.45316001319,21286.93518601121,0.85,1.065749251483972,0.6643079502267274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511204010428564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.502597356288,1548.0183256192445,0.3809245301489356,0.12492770523926357,6.112874298809886,3.343341307062905
3640.0,-29.942223940424135,5.272273089986089,35.047783531358064,24.400555493216984,5.107752103567054,-26.437218150597264,-40.05647379728032,1.6027463137076605,-0.08442344834884352,-5.002640344853937,40.09525462234998,42738.14080879342,25828.32860773982,25828.32860773982,68566.46941653323,78102.92872068565,78102.92872068565,25828.32860773982,103931.25732842548,103931.25732842548,103931.25732842548,128974.52319492359,92292.22054788409,56927.432635860096,39294.208791137775,25043.265866498114,0.0,64337.47465763589,21286.775986523397,1548.018683137159,0.0,0.8865602974217017,2.8175530061784255,0.0014959135982669303,354619.4927602644,1558644.4339680802,4.395258765489748,1558644.4339680802,4.395258765489748,0.85,0.09640818603090348,4.027634451161993,1.2694072730420163,1.0,0.0,4.027634451162599,1.2842379522960037,1.2845395584061512,3.136205750625305,19477.53412504174,1986.155733613593,4632.441516551485,4632.441516551485,5.575532581567728,5.272273089986089,-2.413997278629065,7.686270368615154,3.3436020628907444,3.3436020628907444,0.9553148751116413,0.0,0.0,0.00023483997533472792,7.835320954756161e-05,0.00015648676578716632,0.000630271489035309,0.09640818602735303,0.0725977359935753,0.023810450033777728,0.09640772423692817,0.07259773599624889,0.0238104500346546,0.3809202973770052,0.3809202973770052,0.12493342365868816,0.0,4.940955237907872,4.076848907261422,7.59541647306537,4.9182168965051005,4.060710169181391,7.552269442857835,25043.265866498114,21286.775986523397,0.85,1.0657314385030099,0.6642806705768183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511348245590556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.45642911804,1548.018683137159,0.3809202973770052,0.12493342365868816,6.112874298809886,3.3436020628907444
3641.0,-29.944617666759996,5.271617548669999,35.04777088046144,24.39972481168809,5.107254270123842,-26.43942262751794,-40.05855121705679,1.6020592308498283,-0.09096324385615162,-5.003005044433274,40.09519857894707,42736.39738852771,25828.66495793076,25828.66495793076,68565.06234645846,78101.57284421807,78101.57284421807,25828.66495793076,103930.23780214883,103930.23780214883,103930.23780214883,128973.3011665479,92291.62927312157,56926.45381730177,39294.63939535533,25043.06336439907,0.0,64337.70275975439,21286.603859739207,1548.0152363744596,0.0,0.8865586418453899,2.8175964130654685,0.0014959135982669303,354614.4517540641,1558642.012711864,4.3953144182426875,1558642.012711864,4.3953144182426875,0.8499999999999999,0.09640867071837743,4.027634451161993,1.269406090010889,1.0,0.0,4.027634451161864,1.2842412845340947,1.2845428163284784,3.136197613070167,19477.409341237686,1986.143009206782,4632.441516551485,4632.441516551485,5.575605189109505,5.271617548669999,-2.414159938362328,7.685777487032327,3.343860029854705,3.343860029854705,0.9553885799584872,0.0,0.0,0.0002347815015583406,7.833478256603274e-05,0.00015644671899230788,0.0006301101951846786,0.09640867071674503,0.07259708780622773,0.0238115829105173,0.09640881478596576,0.07259708780745697,0.023811582910920465,0.38091606753073426,0.38091606753073426,0.12493909601671652,0.0,4.935340268868288,4.0730652979505635,7.583986952124178,4.9120418005771285,4.057247759404902,7.537554960726254,25043.06336439907,21286.603859739207,0.85,1.0657057900013869,0.664251217487686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511492072286118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.410318155478,1548.0152363744596,0.38091606753073426,0.12493909601671652,6.112874298809886,3.343860029854705
3642.0,-29.947003638306217,5.270955183007699,35.047757008746736,24.398644070047908,5.106475834974374,-26.44164818652394,-40.06066188504917,1.6011203831603276,-0.09598792091128416,-5.003571772074976,40.09513771835057,42734.825579944314,25829.483879476044,25829.483879476044,68564.30945942036,78100.34052583783,78100.34052583783,25829.483879476044,103929.82440531388,103929.82440531388,103929.82440531388,128972.73263667295,92291.04482150164,56925.52987547948,39295.016606691286,25042.908231359073,0.0,64337.924838050356,21286.47199665521,1548.019157318981,0.0,0.8865559740449255,2.8175963013653553,0.0014959135982669303,354606.61835633114,1558639.3833405254,4.395404097546499,1558639.3833405254,4.395404097546499,0.85,0.09640934393204051,4.027634451161993,1.2694052844727417,1.0,0.0,4.027634451162347,1.2842457931721714,1.2845472511869798,3.136186602732388,19477.285997403244,1986.1304316360067,4632.441516551485,4632.441516551485,5.575781968793036,5.270955183007699,-2.414477528505342,7.685432711513041,3.344116063374328,3.344116063374328,0.9554617323926652,0.0,0.0,0.00023472323056407374,7.83160647717674e-05,0.00015640716579230632,0.0006299508893536985,0.09640934392714207,0.07259659562298339,0.023812748304158676,0.09640876504571533,0.07259659562667195,0.023812748305368555,0.3809118386806908,0.3809118386806908,0.12494467078985082,0.0,4.93003298330359,4.069391346687098,7.573480455767765,4.907583851163679,4.053633692460323,7.530341526806524,25042.908231359073,21286.47199665521,0.85,1.0656904093815358,0.6642244941457971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511635415735122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.364289706537,1548.019157318981,0.3809118386806908,0.12494467078985082,6.112874298809886,3.344116063374328
3643.0,-29.949380736767278,5.270290991594918,35.0477417956794,24.39782404052096,5.106008527458496,-26.443834642868204,-40.06271758172659,1.6004624335274402,-0.10292675508134153,-5.003906964256062,40.09507090531763,42733.06430920132,25829.70296953365,25829.70296953365,68562.76727873497,78098.90419444116,78098.90419444116,25829.70296953365,103928.60716397481,103928.60716397481,103928.60716397481,128971.25315108232,92290.37874092127,56924.53885555209,39295.37765041019,25042.645987107513,0.0,64338.023637517705,21286.249089041386,1548.011681209663,0.0,0.8865545078341908,2.8176484105993027,0.0014959135982669303,354601.98534170614,1558636.496808864,4.395453385030855,1558636.496808864,4.395453385030855,0.85,0.09640973556795017,4.027634451161993,1.2694039464881648,1.0,0.0,4.027634451161898,1.2842489883807895,1.2845503726025955,3.1361787999071167,19477.14542643034,1986.1160973859921,4632.441516551485,4632.441516551485,5.575829263520196,5.270290991594918,-2.4146257751573263,7.684916766752245,3.344368945647317,3.344368945647317,0.9555339844706621,0.0,0.0,0.00023466518952125912,7.829783844813491e-05,0.00015636735107312421,0.0006297905302190573,0.0964097355668971,0.07259589590316481,0.023813839663732284,0.09640992299288581,0.07259589590395778,0.023813839663992396,0.3809076147578113,0.3809076147578113,0.12495021587221405,0.0,4.9243782579526965,4.0656391858420875,7.561795219057444,4.900980209174747,4.050002812469927,7.514398981267107,25042.645987107513,21286.249089041386,0.85,1.0656648029013076,0.664196098872428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511778297494724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.318336821001,1548.011681209663,0.3809076147578113,0.12495021587221405,6.112874298809886,3.344368945647317
3644.0,-29.951749051248054,5.269621753098282,35.04772586250355,24.396855721157067,5.105347787103061,-26.446032537850417,-40.064797550998605,1.5996312736730705,-0.10854102590570847,-5.004403744669224,40.09501950462307,42731.44184051061,25830.30861959635,25830.30861959635,68561.75046010697,78097.65081998587,78097.65081998587,25830.30861959635,103927.95943958222,103927.95943958222,103927.95943958222,128970.49392618547,92289.813756039,56923.6047764327,39295.78775511811,25042.534486603257,0.0,64338.32224172137,21286.15431361277,1548.0165463595742,0.0,0.8865521621651429,2.8176642287876588,0.0014959135982669303,354595.1189475525,1558634.276141096,4.395532236222436,1558634.276141096,4.395532236222436,0.85,0.09641033924996983,4.027634451161993,1.2694030206138271,1.0,0.0,4.027634451160722,1.2842529927651094,1.2845543036757345,3.1361690210977375,19477.026190895005,1986.1039387451378,4632.441516551485,4632.441516551485,5.575960004525894,5.269621753098282,-2.4148979503231187,7.684519703421401,3.3446201732094747,3.3446201732094747,0.9556057637741356,0.0,0.0,0.0002346073761041578,7.827940090892013e-05,0.00015632797519523768,0.0006296319385767368,0.09641033924621348,0.07259537036582349,0.023814968880389996,0.09641051215146577,0.07259537036865196,0.02381496888131788,0.38090338758264763,0.38090338758264763,0.1249556586873814,0.0,4.918891864663465,4.0619881732578165,7.550488967295905,4.89586271876351,4.046453488426607,7.504289926603462,25042.534486603257,21286.15431361277,0.85,1.065644052739175,0.6641677984695818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511920650568815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.272482160553,1548.0165463595742,0.38090338758264763,0.1249556586873814,6.112874298809886,3.3446201732094747
3645.0,-29.95411003518362,5.268948020686495,35.04770847892497,24.395872943010204,5.104678157878138,-26.448224722416466,-40.06687280545009,1.5987928450792694,-0.11406814601031101,-5.004882993801154,40.094945392346624,42729.831753329934,25830.847889414472,25830.847889414472,68560.6796427444,78096.37477837242,78096.37477837242,25830.847889414472,103927.2226677869,103927.2226677869,103927.2226677869,128969.51392882573,92289.21955013524,56922.67652496447,39296.15891685642,25042.291261038834,0.0,64338.450177895254,21285.947571883007,1548.0135273647134,0.0,0.8865499881245694,2.8176809510506695,0.0014959135982669303,354588.49496595486,1558631.0742674945,4.395605318263763,1558631.0742674945,4.395605318263763,0.85,0.09641083245342105,4.027634451161993,1.2694020353956148,1.0,0.0,4.027634451162851,1.2842570307535832,1.2845582686070485,3.136159160287903,19476.900788497063,1986.0911512593052,4632.441516551485,4632.441516551485,5.57607641610199,5.268948020686495,-2.415160973154629,7.684108993841124,3.3448687712489815,3.3448687712489815,0.9556767917854233,0.0,0.0,0.00023454975469597704,7.826100916377778e-05,0.00015628874553219927,0.0006294739358343758,0.09641083245040324,0.07259477124410765,0.02381606120629559,0.0964106598811488,0.07259477124637999,0.02381606120704107,0.38089916144054375,0.38089916144054375,0.12496103489038778,0.0,4.913486173985859,4.058401044758966,7.539317605908025,4.890814847790864,4.043154779920997,7.493692697175163,25042.291261038834,21285.947571883007,0.85,1.0656252902140901,0.6641414525090723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512062480263868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.226724235898,1548.0135273647134,0.38089916144054375,0.12496103489038778,6.112874298809886,3.3448687712489815
3646.0,-29.956460986922504,5.268270055390291,35.047689667303885,24.394889082200848,5.104014331121882,-26.450407296114516,-40.06893524257464,1.597960640281869,-0.11974125130450375,-5.005358133885603,40.09486903062177,42728.211898812624,25831.35583554452,25831.35583554452,68559.56773435714,78095.07083789787,78095.07083789787,25831.35583554452,103926.42667344239,103926.42667344239,103926.42667344239,128968.4670097335,92288.59574633879,56921.73680712386,39296.509932461035,25042.04033629112,0.0,64338.55026875215,21285.73428584745,1548.0100040085783,0.0,0.8865478431422837,2.817700076270088,0.0014959135982669303,354581.9278737591,1558627.7752161445,4.395677423726623,1558627.7752161445,4.395677423726623,0.85,0.09641130372111009,4.027634451161993,1.2694010375393558,1.0,0.0,4.027634451161143,1.2842610391425522,1.2845622042625482,3.1361493718216957,19476.76913970087,1986.0777268181155,4632.441516551485,4632.441516551485,5.576186065868367,5.268270055390291,-2.415424648499799,7.68369470389009,3.3451148982265893,3.3451148982265893,0.9557471137790255,0.0,0.0,0.00023449239108587125,7.824273496904724e-05,0.00015624965611682403,0.0006293164979583347,0.09641130371820675,0.07259416326108703,0.023817140457119718,0.09641086157483783,0.07259416326327311,0.023817140457836974,0.38089493756651394,0.38089493756651394,0.12496635844951354,0.0,4.908120177715261,4.054849134818312,7.528201660932382,4.8856168825810755,4.039751476096967,7.482806602630717,25042.04033629112,21285.73428584745,0.85,1.0656063502825779,0.6641152422665761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220387359387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.18103422268,1548.0100040085783,0.38089493756651394,0.12496635844951354,6.112874298809886,3.3451148982265893
3647.0,-29.95880533481286,5.2675900192034995,35.04766992334053,24.39405407002198,5.10350519809714,-26.452568455348228,-40.070971835497744,1.5972683186007923,-0.1261547226295079,-5.0057361629959445,40.09480425110681,42726.513363683734,25831.604342415016,25831.604342415016,68558.11770609875,78093.74334444225,78093.74334444225,25831.604342415016,103925.34768685726,103925.34768685726,103925.34768685726,128967.17712359334,92288.00835165776,56920.77837077096,39296.92220098533,25041.829436736083,0.0,64338.75163772142,21285.55502122567,1548.0065652341327,0.0,0.8865461511213972,2.8177402875095408,0.0014959135982669303,354576.7030575259,1558624.9765544985,4.395734302661249,1558624.9765544985,4.395734302661249,0.85,0.09641169906837352,4.027634451161993,1.269399892422371,1.0,0.0,4.027634451160781,1.2842643933339302,1.2845654857901034,3.1361411809497555,19476.64517475695,1986.0650859118,4632.441516551485,4632.441516551485,5.576239710770221,5.2675900192034995,-2.4156188011594804,7.68320882036298,3.345358625396712,3.345358625396712,0.9558167501133462,0.0,0.0,0.0002344352014816454,7.822469363768187e-05,0.00015621050784396355,0.0006291588230258583,0.09641169906672745,0.07259350481261964,0.0238181942541078,0.09641183926995593,0.07259350481385904,0.02381819425451448,0.3808907152521168,0.3808907152521168,0.12497163580788956,0.0,4.902583139908643,4.05131879336551,7.516320852430283,4.879581440366451,4.0364894550852455,7.468058518352905,25041.829436736083,21285.55502122567,0.85,1.0655804777210434,0.66408676382576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512344668734882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.135466488338,1548.0065652341327,0.3808907152521168,0.12497163580788956,6.112874298809886,3.345358625396712
3648.0,-29.961142081894057,5.266904226433844,35.04764909270065,24.392986704502277,5.10273633580649,-26.45474874759558,-40.0730413273908,1.5963430014761364,-0.13115917861711068,-5.006298783077314,40.09473311158059,42724.984586374056,25832.29513235867,25832.29513235867,68557.27971873272,78092.52666530648,78092.52666530648,25832.29513235867,103924.82179766515,103924.82179766515,103924.82179766515,128966.4720912366,92287.42355008198,56919.88147102068,39297.26897673478,25041.65029357145,0.0,64338.91927030623,21285.40274953573,1548.0092010682758,0.0,0.8865435412455643,2.8177404037250837,0.0014959135982669303,354568.9270842949,1558621.9031264246,4.395822036474954,1558621.9031264246,4.395822036474954,0.8499999999999999,0.09641225943387248,4.027634451161993,1.2693990500690422,1.0,0.0,4.027634451161677,1.2842688362414456,1.2845698565431611,3.1361303315194577,19476.52175706713,1986.052500809872,4632.441516551485,4632.441516551485,5.576388830827363,5.266904226433844,-2.4159543512430472,7.682858577676892,3.3456005979060137,3.3456005979060137,0.9558858851160039,0.0,0.0,0.00023437821008441713,7.820636480771521e-05,0.0001561718452767019,0.000629003104337985,0.09641225942925447,0.07259298364156651,0.02381927578768796,0.09641172358520389,0.07259298364504362,0.023819275788828864,0.3808864931259742,0.3808864931259742,0.12497682239331522,0.0,4.897334798679651,4.0478866804392055,7.505320302935274,4.87513960446023,4.033104299374031,7.460214683963727,25041.65029357145,21285.40274953573,0.85,1.065564676812552,0.6640612722584623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512485070978165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.089952686038,1548.0092010682758,0.3808864931259742,0.12497682239331522,6.112874298809886,3.3456005979060137
3649.0,-29.963470544459938,5.2662161324283945,35.047626810803486,24.39209270467984,5.102166515397124,-26.456901676176784,-40.07507275147361,1.5955976470820716,-0.13722922389581527,-5.006703574851498,40.09464917957026,42723.33367569234,25832.571280654007,25832.571280654007,68555.90495634635,78091.20601726891,78091.20601726891,25832.571280654007,103923.77729792292,103923.77729792292,103923.77729792292,128965.12629429423,92286.81202303818,56918.9396813324,39297.63593522864,25041.3489963713,0.0,64338.98493159994,21285.146646915604,1548.0012768734957,0.0,0.8865417821714034,2.8177729775026483,0.0014959135982669303,354563.3325391826,1558618.2770328636,4.395881169862993,1558618.2770328636,4.395881169862993,0.85,0.09641259641103558,4.027634451161993,1.2693979983637114,1.0,0.0,4.02763445116162,1.2842724375162369,1.2845733857415766,3.1361215373829685,19476.39269918128,1986.0393405680106,4632.441516551485,4632.441516551485,5.576448442652866,5.2662161324283945,-2.416175532076644,7.6823916645050385,3.345839700452507,3.345839700452507,0.9559542001292877,0.0,0.0,0.00023432143343646614,7.81883769938306e-05,0.00015613305644263554,0.0006288468770935788,0.09641259640939348,0.07259229834202278,0.0238202980673707,0.09641215329454356,0.07259229834325916,0.023820298067776424,0.3808822747560715,0.3808822747560715,0.12498198184222133,0.0,4.8919429572837885,4.044462820183128,7.493708478840233,4.86947435095567,4.030009280024217,7.446469340029296,25041.3489963713,21285.146646915604,0.85,1.0655422218617452,0.66403493497935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512625020592602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.044513008352,1548.0012768734957,0.3808822747560715,0.12498198184222133,6.112874298809886,3.345839700452507
3650.0,-29.965790103889173,5.2655257947853,35.04760394282792,24.391235026437812,5.101631652470404,-26.4590430957361,-40.077091043908126,1.5948846442863696,-0.1435570895314413,-5.007110936937732,40.094587545163144,42721.6670004882,25832.84051717127,25832.84051717127,68554.50751765947,78089.89109976974,78089.89109976974,25832.84051717127,103922.731616941,103922.731616941,103922.731616941,128963.91523213644,92286.21678179024,56917.992682383294,39298.02677711882,25041.183615195434,0.0,64339.21039231426,21285.00607291612,1548.0011877272093,0.0,0.8865399291475481,2.8178086469728,0.0014959135982669303,354557.7025402423,1558615.6142611157,4.395943461654772,1558615.6142611157,4.395943461654772,0.85,0.09641300099651275,4.027634451161993,1.269396829069592,1.0,0.0,4.027634451160384,1.2842758871111533,1.2845767635191745,3.136113113687545,19476.267078282242,1986.0265308012667,4632.441516551485,4632.441516551485,5.576506562440522,5.2655257947853,-2.4164011857481995,7.6819269805334995,3.346076965804919,3.346076965804919,0.9560219902299769,0.0,0.0,0.0002342648864792226,7.817050924582501e-05,0.00015609437723339758,0.0006286910913779084,0.09641300099439232,0.07259167348728097,0.023821327507111335,0.09641316667875473,0.0725916734888775,0.023821327507635243,0.38087805760374743,0.38087805760374743,0.12498707516421974,0.0,4.886446001818399,4.041050996897582,7.481631582632247,4.863553847406308,4.026640818421583,7.432527667359523,25041.183615195434,21285.00607291612,0.85,1.065516768074119,0.6640067035325566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451276447660432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.99916140555,1548.0011877272093,0.38087805760374743,0.12498707516421974,6.112874298809886,3.346076965804919
3651.0,-29.968102481173155,5.2648310055787055,35.04758013242911,24.39022553097459,5.100926218549358,-26.461195108331378,-40.07912969738243,1.594018845676405,-0.14888379106446337,-5.007631158334938,40.094514359283316,42720.11605321102,25833.374704791382,25833.374704791382,68553.4907580024,78088.65199777577,78088.65199777577,25833.374704791382,103922.02670256715,103922.02670256715,103922.02670256715,128963.02148825108,92285.62540176496,56917.089457074115,39298.37327187872,25040.99478568393,0.0,64339.36805756265,21284.84556783134,1548.0023780218007,0.0,0.8865375426800957,2.817817963126343,0.0014959135982669303,354550.51285700576,1558612.452439217,4.396023686102587,1558612.452439217,4.396023686102587,0.85,0.0964134734671232,4.027634451161993,1.2693958812160422,1.0,0.0,4.027634451163335,1.2842800505743468,1.2845808555728089,3.1361029468306247,19476.142272263332,1986.013804129171,4632.441516551485,4632.441516551485,5.576621876928184,5.2648310055787055,-2.4167143261995827,7.681545331778288,3.3463124075032997,3.3463124075032997,0.9560892592866571,0.0,0.0,0.0002342085271244374,7.815246507582043e-05,0.00015605606204861696,0.0006285367718196833,0.09641347346335857,0.0725911124624282,0.023822361000930364,0.09641330003700449,0.07259111246526263,0.023822361001860574,0.38087383987315565,0.38087383987315565,0.12499207962910108,0.0,4.881129555811924,4.037703929171869,7.470095665389238,4.858747367270496,4.0233412949344824,7.42293305991393,25040.99478568393,21284.84556783134,0.85,1.0654983539264715,0.663980970639788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512903401934676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.953910546838,1548.0023780218007,0.38087383987315565,0.12499207962910108,6.112874298809886,3.3463124075032997
3652.0,-29.970406595958732,5.264134445115577,35.04755522100109,24.38935887711125,5.100380137542847,-26.46332374669587,-40.08113461369646,1.5932972882488072,-0.15500598596582904,-5.008029402347731,40.09443466887318,42718.46098069029,25833.587255575414,25833.587255575414,68552.0482362657,78087.34608251629,78087.34608251629,25833.587255575414,103920.93333809171,103920.93333809171,103920.93333809171,128961.66550300144,92285.02839060398,56916.14328865186,39298.76122439125,25040.732164909732,0.0,64339.49338930099,21284.62234017327,1547.9965887135252,0.0,0.8865358015207678,2.8178519985163897,0.0014959135982669303,354545.0090309507,1558609.0096100678,4.396082217798209,1558609.0096100678,4.396082217798209,0.85,0.0964137798403003,4.027634451161993,1.2693948036851364,1.0,0.0,4.027634451162005,1.2842835393688108,1.284584273073863,3.1360944275136173,19476.016277838324,1986.0009562733783,4632.441516551485,4632.441516551485,5.576667760029626,5.264134445115577,-2.4169393827574734,7.68107382787305,3.346545355750619,3.346545355750619,0.9561558159287483,0.0,0.0,0.00023415238157579356,7.81347232699622e-05,0.00015601765830583136,0.0006283820955821865,0.09641377983866603,0.07259043308122372,0.02382334675744232,0.09641391464429366,0.07259043308245416,0.023823346757846146,0.3808696233339048,0.3808696233339048,0.12499703777641516,0.0,4.875685036125674,4.034371507313381,7.457992356678801,4.853023416381916,4.020296062251873,7.40880101926092,25040.732164909732,21284.62234017327,0.85,1.0654738578912284,0.6639539531685827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451304189963266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.908726251784,1547.9965887135252,0.3808696233339048,0.12499703777641516,6.112874298809886,3.346545355750619
3653.0,-29.97270310833111,5.263435917487137,35.04752983693046,24.38849596017974,5.099842835761709,-26.465444664399026,-40.08313457071779,1.5925843917985503,-0.16133690470053352,-5.008441795701533,40.09437107943464,42716.81822710472,25833.823315412756,25833.823315412756,68550.64154251748,78086.01975870291,78086.01975870291,25833.823315412756,103919.84307411566,103919.84307411566,103919.84307411566,128960.41619472153,92284.41145463524,56915.20992291117,39299.11281302674,25040.573120605863,0.0,64339.6859336326,21284.487152514983,1547.9970521704965,0.0,0.8865339298459503,2.8178871314767444,0.0014959135982669303,354539.3097283354,1558606.2623881146,4.396145137142597,1558606.2623881146,4.396145137142597,0.85,0.09641414240627776,4.027634451161993,1.2693936788989233,1.0,0.0,4.027634451162875,1.2842869872879314,1.2845876499433893,3.1360860080559356,19475.88607844217,1985.9876796298604,4632.441516551485,4632.441516551485,5.576718718004271,5.263435917487137,-2.417177345284605,7.680613262771742,3.3467766116868733,3.3467766116868733,0.9562218890533923,0.0,0.0,0.00023409643361805898,7.81170290595176e-05,0.0001559794045585414,0.0006282280234717153,0.09641414240411957,0.07258980734390882,0.023824335060210745,0.0964149420443389,0.07258980734553372,0.023824335060744033,0.3808654064048641,0.3808654064048641,0.12500191675731492,0.0,4.870150678002517,4.031025683275686,7.445565491043737,4.847104891000981,4.016870153941738,7.395052527318001,25040.573120605863,21284.487152514983,0.85,1.065448805784171,0.6639264336970465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513179904966327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.863630402873,1547.9970521704965,0.3808654064048641,0.12500191675731492,6.112874298809886,3.3467766116868733
3654.0,-29.974991423879914,5.26273288524828,35.04750343839297,24.38745960770177,5.099104894898451,-26.46757826876641,-40.0851589749567,1.5916917397545132,-0.16637858830858931,-5.008982694583662,40.094290762963986,42715.31250008238,25834.36386866282,25834.36386866282,68549.67636874519,78084.80378387166,78084.80378387166,25834.36386866282,103919.16765253447,103919.16765253447,103919.16765253447,128959.53355505364,92283.82033070705,56914.329046794664,39299.43475990265,25040.36590251917,0.0,64339.800662421825,21284.311017141295,1547.997747396087,0.0,0.8865314637030711,2.8178902892989757,0.0014959135982669303,354531.83458006475,1558602.7925219906,4.396228040757247,1558602.7925219906,4.396228040757247,0.8500000000000001,0.09641457132043271,4.027634451161993,1.2693928019283343,1.0,0.0,4.027634451160527,1.2842912750618036,1.2845918671360614,3.136075537823904,19475.761326470503,1985.9749584690496,4632.441516551485,4632.441516551485,5.5768354066333945,5.26273288524828,-2.417514423933652,7.680247309181931,3.3470061132608198,3.3470061132608198,0.9562874609316628,0.0,0.0,0.00023404069760277562,7.809912233010145e-05,0.00015594157527267416,0.0006280756609366936,0.09641457131642314,0.0725892444586831,0.023825326857740043,0.09641482518588937,0.07258924446170184,0.023825326858730875,0.3808611861293115,0.3808611861293115,0.12500670470709066,0.0,4.864871380775696,4.027763363712552,7.4339265476894525,4.8426041062750755,4.0137010792652745,7.386311732667821,25040.36590251917,21284.311017141295,0.85,1.065431904714964,0.6639018470728741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513317457445798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.818610051816,1547.997747396087,0.3808611861293115,0.12500670470709066,6.112874298809886,3.3470061132608198
3655.0,-29.977271587544596,5.262028554757551,35.04747585853709,24.38660276765006,5.098560766788836,-26.469685151944965,-40.08714534630997,1.5909743311584557,-0.1723044059294807,-5.009376103221232,40.09420355772429,42713.68445811198,25834.51965888757,25834.51965888757,68548.20411699955,78083.52967097965,78083.52967097965,25834.51965888757,103918.04932986722,103918.04932986722,103918.04932986722,128958.12323960359,92283.24624800478,56913.40103501261,39299.82801443575,25040.073909736373,0.0,64339.901924172125,21284.062823275915,1547.990253071534,0.0,0.8865297743465785,2.8179223155121345,0.0014959135982669303,354526.3978044136,1558599.0250509656,4.396284831548198,1558599.0250509656,4.396284831548198,0.85,0.09641480686170818,4.027634451161993,1.2693917040666567,1.0,0.0,4.027634451161518,1.2842947432410656,1.2845952648124963,3.1360670689952324,19475.640170913106,1985.9626040404326,4632.441516551485,4632.441516551485,5.576869036896011,5.262028554757551,-2.4177442623307077,7.679772817088258,3.347233091731243,3.347233091731243,0.9563523119232124,0.0,0.0,0.0002339851723018829,7.808155570667456e-05,0.0001559036165952083,0.0006279227772596116,0.09641480686029752,0.07258854077186556,0.023826266088431962,0.09641527046489456,0.0725885407729276,0.023826266088780582,0.38085696601193814,0.38085696601193814,0.12501145934800845,0.0,4.859485275690702,4.024547877983139,7.4217075466439155,4.837071697291776,4.010949297406626,7.3720634475906195,25040.073909736373,21284.062823275915,0.85,1.0654073454725983,0.6638754984185746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513454521442526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.773677360045,1547.990253071534,0.38085696601193814,0.12501145934800845,6.112874298809886,3.347233091731243
3656.0,-29.97954468151507,5.261318411503788,35.04744694918386,24.385464225802593,5.097702922461035,-26.471817045544075,-40.08917313823474,1.5899752864591241,-0.17656561272451654,-5.009993325213956,40.0941096738679,42712.25881500726,25835.217190451607,25835.217190451607,68547.47600545887,78082.38547426484,78082.38547426484,25835.217190451607,103917.60266471645,103917.60266471645,103917.60266471645,128957.42786053481,92282.67221667775,56912.54555729509,39300.1407326474,25039.825195818354,0.0,64339.965928465754,21283.8514164456,1547.9903903397692,0.0,0.8865269682204293,2.8179062891280378,0.0014959135982669303,354517.86813498335,1558594.969055714,4.396379164906509,1558594.969055714,4.396379164906509,0.85,0.09641525385330812,4.027634451161993,1.2693910199636598,1.0,0.0,4.027634451162149,1.2842995275929772,1.2845999792057319,3.13605538632452,19475.51902619804,1985.9502507174254,4632.441516551485,4632.441516551485,5.577019612259249,5.261318411503788,-2.418144595745178,7.679463007248966,3.3474585068419533,3.3474585068419533,0.9564167162405581,0.0,0.0,0.00023392983123850244,7.806362654539873e-05,0.00015586620469310372,0.0006277720957938117,0.09641525384801958,0.07258800629586885,0.02382724755215073,0.09641442549058311,0.07258800629985045,0.023827247553457685,0.380852746687481,0.380852746687481,0.1250161443923777,0.0,4.8545321973526825,4.021471600256859,7.4108316210781595,4.833427712489424,4.008010515063518,7.3661183455200785,25039.825195818354,21283.8514164456,0.85,1.0653949689944053,0.6638526800355391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513591099621868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.728831700499,1547.9903903397692,0.380852746687481,0.1250161443923777,6.112874298809886,3.3474585068419533
3657.0,-29.981808844000923,5.260610604243946,35.04741714876397,24.38480663057419,5.097392569162108,-26.473886146306842,-40.09110844982786,1.5894698714372812,-0.1839596267030288,-5.010224304571956,40.094025901193156,42710.48844115009,25834.936871180995,25834.936871180995,68545.42531233109,78080.97167505493,78080.97167505493,25834.936871180995,103915.90854623592,103915.90854623592,103915.90854623592,128955.41678458604,92282.04663493196,56911.56340090275,39300.536926699126,25039.508238350118,0.0,64340.04516504925,21283.5820025976,1547.977788327204,0.0,0.8865260944019278,2.8179766217607813,0.0014959135982669303,354514.67616834474,1558591.3498931497,4.396408540088302,1558591.3498931497,4.396408540088302,0.85,0.09641531309065055,4.027634451161993,1.2693896001065155,1.0,0.0,4.02763445116073,1.2843020039719022,1.2846023853803266,3.1360493394123123,19475.387002179876,1985.9367880142431,4632.441516551485,4632.441516551485,5.576959100049951,5.260610604243946,-2.4182587052223155,7.678869309466261,3.347680994551664,3.347680994551664,0.9564802841576183,0.0,0.0,0.00023387471961034448,7.804651861879827e-05,0.00015582820099154621,0.000627619030776147,0.0964153130910233,0.07258717768927471,0.0238281354017486,0.09641595196336401,0.07258717768899407,0.023828135401656472,0.3808485342989852,0.3808485342989852,0.1250208470934199,0.0,4.848990523498344,4.018295893073173,7.397856346865353,4.826264677868949,4.0051607806357765,7.345507679726211,25039.508238350118,21283.5820025976,0.85,1.0653617841966683,0.6638243465882933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451372725678078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.684051665037,1547.977788327204,0.3808485342989852,0.1250208470934199,6.112874298809886,3.347680994551664
3658.0,-29.98406652346278,5.259897679730251,35.04738716534001,24.383754352480196,5.096619168608205,-26.47599572084669,-40.093110118154414,1.5885483659614383,-0.18869530819978309,-5.010816807803823,40.09396097006201,42709.02142418183,25835.550941643443,25835.550941643443,68544.57236582527,78079.83481640578,78079.83481640578,25835.550941643443,103915.38575804923,103915.38575804923,103915.38575804923,128954.81388983387,92281.50790349735,56910.69451114939,39300.9037692755,25039.428131784633,0.0,64340.33190106013,21283.513912016937,1547.9870169883943,0.0,0.8865233092498639,2.81796973205758,0.0014959135982669303,354506.4883079905,1558588.5447308,4.396502168887581,1558588.5447308,4.396502168887581,0.85,0.09641581411470752,4.027634451161993,1.2693888313835493,1.0,0.0,4.027634451163166,1.284306425083734,1.2846067369602703,3.136038543838477,19475.273307224445,1985.9251943553045,4632.441516551485,4632.441516551485,5.577091658757978,5.259897679730251,-2.418644929291659,7.67854260902191,3.347903003380785,3.347903003380785,0.9565437152516528,0.0,0.0,0.00023381977769522342,7.802882775310834e-05,0.0001557909499421151,0.0006274689971661162,0.09641581410935918,0.0725866988430196,0.023829115266339573,0.09641598813563264,0.07258669884704613,0.023829115267661388,0.38084431937635294,0.38084431937635294,0.12502542930869878,0.0,4.843865181762283,4.015255610578436,7.386168473421492,4.822121499604066,4.001984897793875,7.3382571650572,25039.428131784633,21283.513912016937,0.85,1.0653437795631866,0.6637985873286755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386288137332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.639374787188,1547.9870169883943,0.38084431937635294,0.12502542930869878,6.112874298809886,3.347903003380785
3659.0,-29.98631581109202,5.259182091816926,35.047355526657675,24.38276217961686,5.095929994960482,-26.478089316291033,-40.095090482477076,1.587703500128664,-0.19384100127751935,-5.011299425820578,40.09385279060519,42707.50236527073,25835.870549599065,25835.870549599065,68543.3729148698,78078.60033532056,78078.60033532056,25835.870549599065,103914.47088491963,103914.47088491963,103914.47088491963,128953.53496845617,92280.90227058905,56909.80430041437,39301.21996686076,25039.06408353653,0.0,64340.284050397284,21283.20447100605,1547.9775518925953,0.0,0.8865212410195714,2.8179810791203423,0.0014959135982669303,354499.8190718895,1558583.8711576802,4.396571697097574,1558583.8711576802,4.396571697097574,0.85,0.09641603955864961,4.027634451161993,1.2693879033112903,1.0,0.0,4.027634451162043,1.2843104875134745,1.2846107300512688,3.1360286241684503,19475.1454932487,1985.9121609569731,4632.441516551485,4632.441516551485,5.577160652172031,5.259182091816926,-2.418952594598744,7.678134686415669,3.348122288826227,3.348122288826227,0.9566063682360648,0.0,0.0,0.00023376505182524262,7.801132882189796e-05,0.00015575372300334465,0.0006273190606650131,0.09641603955629308,0.07258601658431012,0.023830022971982962,0.09641556190353341,0.0725860165860842,0.023830022972565406,0.3808401085250378,0.3808401085250378,0.12502998458749753,0.0,4.838790424856484,4.012249882813819,7.374582131740567,4.8174584245430765,3.999323271503499,7.32729311808896,25039.06408353653,21283.20447100605,0.85,1.0653259295712818,0.6637754712400438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513998120039011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.594752313837,1547.9775518925953,0.3808401085250378,0.12502998458749753,6.112874298809886,3.348122288826227
