time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3660.0,-29.988556932881266,5.258466381063078,35.04732316414201,24.38195877419787,5.095442423758573,-26.4801554003812,-40.097036480996735,1.5870408912281988,-0.2000973006057052,-5.01166429148376,40.09376843031038,42705.87625005193,25835.885290461687,25835.885290461687,68541.76154051362,78077.31375255888,78077.31375255888,25835.885290461687,103913.19904302058,103913.19904302058,103913.19904302058,128952.00242543196,92280.3228575578,56908.88535492808,39301.59722514413,25038.803382411377,0.0,64340.40060755551,21282.98287504967,1547.9713027233445,0.0,0.8865196867215596,2.8180208059197325,0.0014959135982669303,354494.7771057267,1558580.2266282786,4.396623948463528,1558580.2266282786,4.396623948463528,0.85,0.09641621331776425,4.027634451161993,1.2693867296213286,1.0,0.0,4.027634451162598,1.284313697536532,1.2846138708061647,3.13602078595555,19475.02321276805,1985.8996918181083,4632.441516551485,4632.441516551485,5.577163834265654,5.258466381063078,-2.419174405813395,7.6776407868764736,3.3483395826052575,3.3483395826052575,0.9566684521729307,0.0,0.0,0.00023371053636929204,7.799413708872478e-05,0.00015571639928056724,0.0006271687343533092,0.09641621331668468,0.07258529889437648,0.023830914422308204,0.09641636285566636,0.07258529889518921,0.023830914422575043,0.38083590100024167,0.38083590100024167,0.12503451668479018,0.0,4.833507478136028,4.009251987315224,7.362121673444278,4.811566990878077,3.9965773183685656,7.311568721571291,25038.803382411377,21282.98287504967,0.85,1.0652989551399334,0.6637489951381647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451413285841342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.55022270088,1547.9713027233445,0.38083590100024167,0.12503451668479018,6.112874298809886,3.3483395826052575
3661.0,-29.990790872179023,5.257746464099707,35.04729004093055,24.380904680024855,5.094677840561197,-26.48224272271467,-40.099015762656904,1.5861296910673028,-0.20491716674666804,-5.012230210536507,40.093681548596564,42704.41935719469,25836.390035604607,25836.390035604607,68540.8093927993,78076.13392584704,78076.13392584704,25836.390035604607,103912.52396145165,103912.52396145165,103912.52396145165,128951.12488463454,92279.73515010963,56908.02058133775,39301.9050764132,25038.600923182894,0.0,64340.50599959609,21282.81078470546,1547.97300930277,0.0,0.8865171165325774,2.8180181361162964,0.0014959135982669303,354486.9569560656,1558576.4731753874,4.396710351654924,1558576.4731753874,4.396710351654924,0.85,0.0964165859224646,4.027634451161993,1.2693859290285037,1.0,0.0,4.02763445116093,1.2843180692871135,1.2846181737990658,3.1360101111071437,19474.899181817134,1985.8870441809522,4632.441516551485,4632.441516551485,5.5772727930385,5.257746464099707,-2.4195489116477513,7.677295375747459,3.3485556466808752,3.3485556466808752,0.9567301847659644,0.0,0.0,0.00023365620728469554,7.797665491199248e-05,0.00015567955237270306,0.0006270203284777766,0.0964165859181,0.07258474232636912,0.023831843591730874,0.09641609827631731,0.07258474232965492,0.023831843592809675,0.38083169460799976,0.38083169460799976,0.12503896948290882,0.0,4.828506222131978,4.006326390390711,7.350592079948058,4.807313043789861,3.993564310505519,7.303366551379554,25038.600923182894,21282.81078470546,0.85,1.065282411568687,0.6637252644152779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514267110007826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.505781700667,1547.97300930277,0.38083169460799976,0.12503896948290882,6.112874298809886,3.3485556466808752
3662.0,-29.993016708283232,5.257026499306558,35.04725586827411,24.380083882156782,5.0941655952073095,-26.48429751473187,-40.10095240138469,1.5854464016259262,-0.21088786961956885,-5.012601907044366,40.0935847351239,42702.820729023726,25836.395775177905,25836.395775177905,68539.21650420163,78074.87689939712,78074.87689939712,25836.395775177905,103911.27267457503,103911.27267457503,103911.27267457503,128949.55159345041,92279.16913622672,56907.112965731685,39302.28463388337,25038.278918875385,0.0,64340.56355275876,21282.537081044076,1547.9634654949996,0.0,0.8865155725017297,2.81805331153866,0.0014959135982669303,354481.8207433521,1558572.290659943,4.396762258193101,1558572.290659943,4.396762258193101,0.85,0.09641670696607584,4.027634451161993,1.2693848196277395,1.0,0.0,4.02763445116274,1.2843213752079776,1.284621410980758,3.1360020388275287,19474.779729119444,1985.8748633957005,4632.441516551485,4632.441516551485,5.577274032033808,5.257026499306558,-2.419780883031073,7.67680738233763,3.3487692490320304,3.3487692490320304,0.9567912140091516,0.0,0.0,0.00023360208684110572,7.795955288928658e-05,0.00015564253395181915,0.000626871231810497,0.09641670696516806,0.07258399872539101,0.023832708239777057,0.09641653939911274,0.07258399872607439,0.023832708240001443,0.38082749150931766,0.38082749150931766,0.12504340700718058,0.0,4.823311597961606,4.003421289165999,7.338209814645495,4.8017140374248015,3.9911050276330684,7.2879563593645,25038.278918875385,21282.537081044076,0.85,1.0652567015208068,0.6636998243574249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440093370421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.461409885638,1547.9634654949996,0.38082749150931766,0.12504340700718058,6.112874298809886,3.3487692490320304
3663.0,-29.995233751126868,5.256304176143658,35.04722122101629,24.379141826089494,5.09352164565975,-26.486357563572597,-40.10289728231726,1.58464545807583,-0.21631325759625497,-5.013088210191196,40.09350256620871,42701.29443722399,25836.67877954793,25836.67877954793,68537.97321677192,78073.66228068079,78073.66228068079,25836.67877954793,103910.34106022872,103910.34106022872,103910.34106022872,128948.4265242725,92278.58865713023,56906.22081355352,39302.630937307455,25038.085464043776,0.0,64340.71640135123,21282.372644437208,1547.963901368668,0.0,0.8865133910529177,2.8180679202846166,0.0014959135982669303,354475.1009502603,1558568.7408222705,4.396835593372094,1558568.7408222705,4.396835593372094,0.85,0.09641699219494092,4.027634451161993,1.2693838569382212,1.0,0.0,4.027634451160897,1.284325230687616,1.2846251981385772,3.135992624707399,19474.657223654263,1985.862371314798,4632.441516551485,4632.441516551485,5.577335123872531,5.256304176143658,-2.420100437235551,7.6764046133792085,3.3489816370929293,3.3489816370929293,0.9568518963122655,0.0,0.0,0.00023354819168351455,7.794238157148404e-05,0.00015560581011203053,0.0006267233216081854,0.09641699219196442,0.07258338908777547,0.02383360310418895,0.09641682911652551,0.07258338909001619,0.02383360310492473,0.38082329033849127,0.38082329033849127,0.12504777289722294,0.0,4.818211192536182,4.000555749498119,7.326092871197204,4.796774952594944,3.988183084959644,7.276675332332104,25038.085464043776,21282.372644437208,0.85,1.0652348473902373,0.6636745256434107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514534274323998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.417125939945,1547.963901368668,0.38082329033849127,0.12504777289722294,6.112874298809886,3.3489816370929293
3664.0,-29.99744449828468,5.255579745887583,35.04718557306811,24.37818091074007,5.092863024085863,-26.488413412209542,-40.10484149968249,1.5838319379804402,-0.221638954868979,-5.013567813965304,40.093404124709146,42699.792669684095,25836.931630729036,25836.931630729036,68536.72430041313,78072.43090373762,78072.43090373762,25836.931630729036,103909.36253446667,103909.36253446667,103909.36253446667,128947.16200712738,92277.98294090251,56905.344706726224,39302.931371306986,25037.799472660714,0.0,64340.7308439677,21282.129551761605,1547.95892597469,0.0,0.8865113027157565,2.818082001718213,0.0014959135982669303,354468.4738277867,1558564.4879891658,4.396905798585551,1558564.4879891658,4.396905798585551,0.85,0.0964172046632152,4.027634451161993,1.2693829156784342,1.0,0.0,4.027634451161183,1.284329144643273,1.284629043996875,3.135983067861224,19474.52939209462,1985.8493361234082,4632.441516551485,4632.441516551485,5.577389706575885,5.255579745887583,-2.420417571976494,7.675997317864077,3.3491921137709655,3.3491921137709655,0.9569120325059901,0.0,0.0,0.0002334944609779524,7.792521960724233e-05,0.00015556924137071008,0.0006265760360858075,0.09641720466069643,0.07258273186557433,0.023834472795122102,0.09641677386881209,0.07258273186747044,0.023834472795744757,0.3808190911732831,0.3808190911732831,0.1250520893212307,0.0,4.813158840365531,3.997706393108956,7.314124275840754,4.791928859096345,3.9854110375885057,7.265313299930824,25037.799472660714,21282.129551761605,0.85,1.0652151973004644,0.6636510358148572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514667090501587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.372943958035,1547.95892597469,0.3808190911732831,0.1250520893212307,6.112874298809886,3.3491921137709655
3665.0,-29.99964605486101,5.2548554315230955,35.047149342088616,24.3773681804538,5.092363478528535,-26.49044507939823,-40.10675557712091,1.583162503036187,-0.22777326671251785,-5.013944339551149,40.093315846984886,42698.20593855836,25836.917723738457,25836.917723738457,68535.12366229683,78071.15523990948,78071.15523990948,25836.917723738457,103908.07296364794,103908.07296364794,103908.07296364794,128945.61468293253,92277.39363109898,56904.44432962831,39303.27700163407,25037.541719284593,0.0,64340.818720918665,21281.910461391904,1547.953217339309,0.0,0.886509703042616,2.818118776874738,0.0014959135982669303,354463.27109872136,1558560.6742551657,4.3969595761618185,1558560.6742551657,4.3969595761618185,0.85,0.09641733099593128,4.027634451161993,1.2693817639676852,1.0,0.0,4.0276344511605275,1.2843323845629162,1.2846322159628172,3.13597515687707,19474.405022979434,1985.8366540030934,4632.441516551485,4632.441516551485,5.5773867044892915,5.2548554315230955,-2.420659610181514,7.675515041704609,3.3494007509372894,3.3494007509372894,0.9569716431249399,0.0,0.0,0.00023344096496106409,7.790832710655034e-05,0.00015553263785451373,0.0006264286105029414,0.0964173309947769,0.0725820153763032,0.023835315618473706,0.0964175025232164,0.07258201537717218,0.0238353156187591,0.3808148926839953,0.3808148926839953,0.1250563670942328,0.0,4.807926072050634,3.994848965068684,7.301444799742853,4.786171072838613,3.982714414894417,7.24999367703515,25037.541719284593,21281.910461391904,0.85,1.0651888649345784,0.663625468052619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799531835323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.328814198268,1547.953217339309,0.3808148926839953,0.1250563670942328,6.112874298809886,3.3494007509372894
3666.0,-30.001840941449597,5.254127565760354,35.04711239585711,24.37634307369592,5.091610839195587,-26.492496054081762,-40.10869892137123,1.5822659517977031,-0.23229007070506213,-5.014501288628197,40.09322255199462,42696.7693724206,25837.34389152905,25837.34389152905,68534.11326394965,78070.0444875954,78070.0444875954,25837.34389152905,103907.38837912444,103907.38837912444,103907.38837912444,128944.70888296765,92276.8640730462,56903.58895774967,39303.63901699615,25037.32050384321,0.0,64340.95952083936,21281.722428266727,1547.9537607344666,0.0,0.8865072016281847,2.818113174884451,0.0014959135982669303,354455.5754363628,1558556.6437751947,4.397043668607803,1558556.6437751947,4.397043668607803,0.85,0.09641762361085418,4.027634451161993,1.26938099689316,1.0,0.0,4.02763445116076,1.2843366858780927,1.2846364497942828,3.135964654321406,19474.293263992786,1985.8252577580301,4632.441516551485,4632.441516551485,5.577478700856449,5.254127565760354,-2.4210386735981504,7.675166239358504,3.3496082156804814,3.3496082156804814,0.9570309187658518,0.0,0.0,0.00023338764226023463,7.789117977814089e-05,0.00015549646248209372,0.000626282909326699,0.09641762360680292,0.07258143573807811,0.023836187868724813,0.09641707265098018,0.07258143574112783,0.023836187869726355,0.3808106923461927,0.3808106923461927,0.12506056284060174,0.0,4.803015930444417,3.9921252013915023,7.289673792300675,4.782211217923134,3.980187391170034,7.241501357788422,25037.32050384321,21281.722428266727,0.85,1.0651708301265257,0.663601688417338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931424873785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.284794864914,1547.9537607344666,0.3808106923461927,0.12506056284060174,6.112874298809886,3.3496082156804814
3667.0,-30.00402822173821,5.253399539689863,35.04707438263889,24.375480750482552,5.091057603683172,-26.494520239311836,-40.11060803951693,1.5815496212277658,-0.23804253366006378,-5.014900448497474,40.093117581576244,42695.2237857019,25837.36312845891,25837.36312845891,68532.58691416081,78068.78553258337,78068.78553258337,25837.36312845891,103906.14866104227,103906.14866104227,103906.14866104227,128943.13074100396,92276.26397614324,56902.702229144415,39303.95749666535,25036.982079961683,0.0,64340.93957662703,21281.43476796743,1547.9440131254144,0.0,0.886505547014347,2.818142283053866,0.0014959135982669303,354450.0601122803,1558552.1089090735,4.39709929352351,1558552.1089090735,4.39709929352351,0.8499999999999999,0.09641769852913055,4.027634451161993,1.2693798814481125,1.0,0.0,4.027634451162103,1.2843401443042697,1.2846398407912862,3.1359562099055722,19474.166618346633,1985.8123434961617,4632.441516551485,4632.441516551485,5.5774828535111105,5.253399539689863,-2.421302286612465,7.6747018263023286,3.349813401894593,3.349813401894593,0.9570895433984551,0.0,0.0,0.00023333451551065302,7.787433784545277e-05,0.00015546017766520027,0.0006261367673481248,0.09641769852801937,0.07258069516614905,0.023837003361870317,0.09641728142765164,0.0725806951669855,0.023837003362145063,0.38080649673359757,0.38080649673359757,0.12506473962644524,0.0,4.797957165920138,3.989389079537716,7.277334796808589,4.7768579148374215,3.977697381578537,7.2272010371007696,25036.982079961683,21281.43476796743,0.85,1.0651474374654062,0.6635778722947292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515062920598543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.240835768427,1547.9440131254144,0.38080649673359757,0.12506473962644524,6.112874298809886,3.349813401894593
3668.0,-30.006208443488973,5.2526705628013435,35.047035984283525,24.37459611045199,5.090478595116606,-26.4965406493492,-40.11251268731428,1.5808108009467559,-0.24375909744998125,-5.015340372386844,40.09303033736791,42693.69056775255,25837.47722662234,25837.47722662234,68531.1677943749,78067.54055318874,78067.54055318874,25837.47722662234,103905.01777981108,103905.01777981108,103905.01777981108,128941.78240824709,92275.66456762954,56901.81458207164,39304.277761731006,25036.76462843601,0.0,64341.042390167015,21281.249934170606,1547.9421187279588,0.0,0.8865036202634526,2.8181661584451,0.0014959135982669303,354443.98161625076,1558548.3398471423,4.39716406733787,1558548.3398471423,4.39716406733787,0.85,0.09641786914538744,4.027634451161993,1.2693788594147195,1.0,0.0,4.027634451160124,1.2843437075092254,1.2846433368255918,3.135947509699667,19474.04011797953,1985.7994440486334,4632.441516551485,4632.441516551485,5.5775074837547995,5.2526705628013435,-2.4215979728757455,7.674268535677089,3.3500173266395956,3.3500173266395956,0.957147807611313,0.0,0.0,0.0002332815712935505,7.785753870446568e-05,0.00015542403258908484,0.0006259911881943224,0.09641786914328193,0.07258003493137195,0.023837834211909985,0.09641777072301054,0.07258003493295692,0.023837834212430523,0.3808023023355966,0.3808023023355966,0.12506885893858838,0.0,4.792869978552233,3.9866505013667393,7.264889262712757,4.771581274936864,3.9748726648414845,7.2142495420878845,25036.76462843601,21281.249934170606,0.85,1.0651236792030625,0.6635529823849614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451519396289299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.196955888598,1547.9421187279588,0.3808023023355966,0.12506885893858838,6.112874298809886,3.3500173266395956
3669.0,-30.008380990666268,5.25194090341942,35.04699712660859,24.373730818647914,5.089909215832961,-26.498553187957842,-40.11440860396249,1.5800814130951575,-0.2493049443442601,-5.015770685800493,40.09294016213793,42692.15419074167,25837.55912583075,25837.55912583075,68529.71331657242,78066.33504537724,78066.33504537724,25837.55912583075,103903.894171208,103903.894171208,103903.894171208,128940.42449527298,92275.10543268024,56900.9245779258,39304.6453941716,25036.53032406499,0.0,64341.17571823659,21281.05077545524,1547.9390647397663,0.0,0.8865017531108994,2.8181889115809398,0.0014959135982669303,354438.0359887866,1558544.4441685479,4.3972268377478985,1558544.4441685479,4.3972268377478985,0.85,0.09641800722815119,4.027634451161993,1.2693778203474357,1.0,0.0,4.027634451160436,1.2843472262298592,1.2846467886183375,3.1359389181576107,19473.9221170257,1985.7874113000569,4632.441516551485,4632.441516551485,5.577525163245866,5.25194090341942,-2.4218882674925624,7.673829170911983,3.3502197511777085,3.3502197511777085,0.957205643193631,0.0,0.0,0.00023322882445435758,7.784081990035067e-05,0.00015538800455400692,0.000625846080439035,0.09641800722625683,0.07257935886178928,0.02383864836446756,0.0964181558711847,0.07257935886321526,0.023838648364935926,0.3807981069361731,0.3807981069361731,0.12507291758243227,0.0,4.787773168753404,3.983949559553423,7.252290322322779,4.766465741456216,3.9723402843168287,7.201056147287829,25036.53032406499,21281.05077545524,0.85,1.0650988663414904,0.6635277287704456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515324584551481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.153144505466,1547.9390647397663,0.3807981069361731,0.12507291758243227,6.112874298809886,3.3502197511777085
3670.0,-30.01054609165914,5.251210083319297,35.04695772774395,24.37282969420778,5.0892996415393945,-26.500563043644238,-40.116311610303796,1.579316593495248,-0.25458907324082247,-5.016227336957331,40.092846683654756,42690.67954612249,25837.69841201481,25837.69841201481,68528.37795813731,78065.14727188421,78065.14727188421,25837.69841201481,103902.84568389902,103902.84568389902,103902.84568389902,128939.13529943026,92274.54475394296,56900.07702806284,39304.964139866795,25036.289615531226,0.0,64341.25375539802,21280.846173201542,1547.9362693941612,0.0,0.8864997636112749,2.8182051429601525,0.0014959135982669303,354431.7265391201,1558540.405793203,4.397293721450133,1558540.405793203,4.397293721450133,0.85,0.09641815034651079,4.027634451161993,1.2693769021658228,1.0,0.0,4.027634451161386,1.284350910215727,1.2846504059607273,3.1359299231434257,19473.80379026778,1985.7753453287087,4632.441516551485,4632.441516551485,5.577555230799567,5.251210083319297,-2.4222000731246136,7.673410156443911,3.3504207548688303,3.3504207548688303,0.9572630728196658,0.0,0.0,0.00023317626933124354,7.782404191489033e-05,0.0001553522274163532,0.0006257019832068569,0.09641815034426904,0.07257869605252588,0.023839454291743147,0.09641832069069528,0.07257869605421334,0.02383945429229745,0.38079391119316525,0.38079391119316525,0.12507691008796554,0.0,4.7827398839587545,3.98129709888525,7.2398035348231815,4.76163826371652,3.9698324428948695,7.188966298474327,25036.289615531226,21280.846173201542,0.85,1.065076820210206,0.6635040048864588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515454748643375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.109414195564,1547.9362693941612,0.38079391119316525,0.12507691008796554,6.112874298809886,3.3504207548688303
3671.0,-30.01270384145978,5.250477673497992,35.046917509730164,24.37187806880104,5.088643333833073,-26.50257095555372,-40.11820665383709,1.5785104478979015,-0.25969402562520827,-5.016708642956921,40.092744026712076,42689.20395373715,25837.889178556637,25837.889178556637,68527.09313229378,78063.94403995256,78063.94403995256,25837.889178556637,103901.8332185092,103901.8332185092,103901.8332185092,128937.8413343379,92273.94673088833,56899.20664455488,39305.26676259273,25036.008115828703,0.0,64341.274878421435,21280.606898454396,1547.9317307872052,0.0,0.8864976816414234,2.8182161357796107,0.0014959135982669303,354425.0765342664,1558535.9709072192,4.397363714067048,1558535.9709072192,4.397363714067048,0.85,0.09641827876022649,4.027634451161993,1.2693759350804612,1.0,0.0,4.02763445116265,1.284354787030221,1.2846542164194479,3.13592045736442,19473.67758229072,1985.762475696667,4632.441516551485,4632.441516551485,5.577596411360863,5.250477673497992,-2.422532393481054,7.673010066979046,3.350620192310992,3.350620192310992,0.9573200549459978,0.0,0.0,0.0002331239035044657,7.780733745658963e-05,0.00015531656604787607,0.0006255583522506027,0.09641827875777041,0.07257803003251978,0.02384024872525063,0.09641818763979082,0.07257803003436855,0.023840248725857945,0.38078971631585146,0.38078971631585146,0.12508084808749872,0.0,4.777797594272215,3.9786687153629714,7.227616232427749,4.75701461733172,3.9672542225162033,7.177928392823276,25036.008115828703,21280.606898454396,0.85,1.0650565016279492,0.6634808532221689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515584468828966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.065760639318,1547.9317307872052,0.38078971631585146,0.12508084808749872,6.112874298809886,3.350620192310992
3672.0,-30.014854098295068,5.249744728159142,35.04687649979981,24.370994860678934,5.088051820204327,-26.504565642791853,-40.1200883910991,1.577763364672676,-0.26496051571461976,-5.0171430384387,40.09264052469515,42687.7054902851,25837.953440662055,25837.953440662055,68525.65893094716,78062.75569995148,78062.75569995148,25837.953440662055,103900.70914061353,103900.70914061353,103900.70914061353,128936.41888622553,92273.3868082614,56898.336598479866,39305.61134420171,25035.709745611995,0.0,64341.321089813704,21280.353283770197,1547.9251769975817,0.0,0.8864958419010103,2.818234740260288,0.0014959135982669303,354419.07475659734,1558531.499522811,4.3974255634890875,1558531.499522811,4.3974255634890875,0.85,0.09641834598253837,4.027634451161993,1.2693749119481073,1.0,0.0,4.027634451161759,1.2843583873518953,1.2846577505679069,3.135911666732068,19473.559415103835,1985.7504259970362,4632.441516551485,4632.441516551485,5.577610283550116,5.249744728159142,-2.4228316186237593,7.6725763467829005,3.350817932153764,3.350817932153764,0.9573765520439326,0.0,0.0,0.00023307173030081297,7.779075357072782e-05,0.00015528097673008515,0.0006254150114881747,0.09641834598086782,0.07257732281141764,0.023841023169450172,0.09641821582138044,0.07257732281267512,0.023841023169863248,0.380785521823466,0.380785521823466,0.12508475232646984,0.0,4.772859361835856,3.9760914643084675,7.2152892426474295,4.75218252272407,3.9649693569721762,7.165135003318483,25035.709745611995,21280.353283770197,0.85,1.065033446162732,0.6634570874088451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713750777006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.022182181923,1547.9251769975817,0.380785521823466,0.12508475232646984,6.112874298809886,3.350817932153764
3673.0,-30.01699633160403,5.2490110031427895,35.04683491915324,24.37010274678471,5.087449341312845,-26.506554204438128,-40.12196915047241,1.5770072141184022,-0.2701825856846085,-5.017592162150111,40.09254188171883,42686.23778010048,25838.047001962248,25838.047001962248,68524.28478206272,78061.57567632214,78061.57567632214,25838.047001962248,103899.62267828439,103899.62267828439,103899.62267828439,128935.07095685351,92272.82752391904,56897.48962758184,39305.930995930226,25035.44827856913,0.0,64341.379274499355,21280.131036783758,1547.9210835235885,0.0,0.8864939094124411,2.8182510409868216,0.0014959135982669303,354412.8695718154,1558527.2380625482,4.397490531157872,1558527.2380625482,4.397490531157872,0.85,0.09641843830735478,4.027634451161993,1.2693739888211715,1.0,0.0,4.027634451160625,1.2843620296594067,1.2846613269754044,3.1359027736362313,19473.441382621793,1985.7383900334767,4632.441516551485,4632.441516551485,5.577630480523968,5.2490110031427895,-2.4231435391279246,7.6721545422707145,3.3510142897657076,3.3510142897657076,0.9574326542187735,0.0,0.0,0.00023301976247519932,7.777418156849339e-05,0.00015524558090670594,0.0006252724500505054,0.09641843830534583,0.07257664081732129,0.023841797488024535,0.09641830834321835,0.07257664081883344,0.023841797488521325,0.3807813289888039,0.3807813289888039,0.12508861295775503,0.0,4.7679595303928295,3.973561293329567,7.202975599131548,4.747409576465486,3.9625999432010985,7.152845975478897,25035.44827856913,21280.131036783758,0.85,1.0650111258839798,0.6634336761415754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515842585970524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.978681908606,1547.9210835235885,0.3807813289888039,0.12508861295775503,6.112874298809886,3.3510142897657076
3674.0,-30.01913206011196,5.248277797213361,35.04679299139541,24.369285336602502,5.086938590033813,-26.508527737752008,-40.12382497368378,1.5763342676450876,-0.276029606660984,-5.017981269092349,40.09244861020511,42684.694826733605,25837.984711531426,25837.984711531426,68522.67953826503,78060.32684144493,78060.32684144493,25837.984711531426,103898.31155297635,103898.31155297635,103898.31155297635,128933.51227365,92272.23393827544,56896.60192344768,39306.25779425307,25035.200720673656,0.0,64341.45851492672,21279.92061257261,1547.9164175548876,0.0,0.8864922634573029,2.818282590082846,0.0014959135982669303,354407.493659885,1558523.2086621257,4.397545866109132,1558523.2086621257,4.397545866109132,0.8500000000000001,0.09641847521791935,4.027634451161993,1.2693728470010681,1.0,0.0,4.027634451164439,1.2843652826541514,1.2846645141953854,3.1358948311331285,19473.316111124797,1985.7256158958257,4632.441516551485,4632.441516551485,5.577617033957922,5.248277797213361,-2.4234120501499614,7.671689847363322,3.351209190599373,3.351209190599373,0.9574883401712494,0.0,0.0,0.000232967963074666,7.775783248651602e-05,0.00015521013058814997,0.0006251296691261847,0.09641847521669687,0.07257592329437366,0.02384255192232321,0.09641891804141607,0.07257592329529386,0.02384255192262549,0.3807771386183444,0.3807771386183444,0.12509243129457162,0.0,4.7629250895464565,3.971004472052016,7.190196009363149,4.741951662431347,3.960048927329865,7.138320962796513,25035.200720673656,21279.92061257261,0.85,1.0649848654327334,0.6634088783801985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515970942596763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.93527069804,1547.9164175548876,0.3807771386183444,0.12509243129457162,6.112874298809886,3.351209190599373
3675.0,-30.021260262800773,5.247542199728506,35.04675045859145,24.36829567831012,5.086220395844295,-26.510515242472817,-40.12570919059215,1.57547537548771,-0.2804857350079146,-5.018513332668256,40.09234713162637,42683.3024544182,25838.27169818264,25838.27169818264,68521.57415260084,78059.2203185607,78059.2203185607,25838.27169818264,103897.49201674334,103897.49201674334,103897.49201674334,128932.44957688428,92271.69564280708,56895.77777854871,39306.57540473152,25034.957560140938,0.0,64341.53296487246,21279.713926119795,1547.9153071904004,0.0,0.8864899182542569,2.8182791134067635,0.0014959135982669303,354400.14275885676,1558518.8247191857,4.397624709140264,1558518.8247191857,4.397624709140264,0.85,0.096418628231585,4.027634451161993,1.2693720579473302,1.0,0.0,4.027634451163939,1.2843694045805754,1.2846685707971088,3.1358847671065946,19473.202508176553,1985.714031619009,4632.441516551485,4632.441516551485,5.577678985447258,5.247542199728506,-2.4237891471255404,7.671331346854046,3.3514030251492337,3.3514030251492337,0.9575437214712096,0.0,0.0,0.0002329163567562036,7.774123651782735e-05,0.00015517512023837624,0.0006249886602352888,0.09641862822819021,0.07257530318416941,0.023843325044020796,0.09641847485921166,0.07257530318672469,0.02384332504486031,0.3807729469156815,0.3807729469156815,0.12509617931931172,0.0,4.758166579938688,3.968552757033308,7.178221576055989,4.738027597660334,3.957749975533602,7.129286073967137,25034.957560140938,21279.713926119795,0.85,1.0649664531619178,0.6633864704112868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516098911631512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.891918392546,1547.9153071904004,0.3807729469156815,0.12509617931931172,6.112874298809886,3.3514030251492337
3676.0,-30.023380372333254,5.246806861139439,35.046707004729384,24.367428675200813,5.0856559974733795,-26.51248008067146,-40.12755981003863,1.5747557057830044,-0.2859298947645357,-5.018921990011174,40.09223523854522,42681.80564772622,25838.240630688048,25838.240630688048,68520.04627841427,78057.98790018432,78057.98790018432,25838.240630688048,103896.22853087237,103896.22853087237,103896.22853087237,128930.84410142672,92271.0904542205,56894.90820164666,39306.869169526486,25034.615570554346,0.0,64341.484740080836,21279.423234971193,1547.905739510785,0.0,0.8864882400686857,2.8183030759962078,0.0014959135982669303,354394.49689886643,1558513.9908735342,4.397681127984014,1558513.9908735342,4.397681127984014,0.85,0.09641860633785565,4.027634451161993,1.2693709963513538,1.0,0.0,4.027634451162014,1.2843728752231993,1.2846719762284593,3.135876293293774,19473.074787971345,1985.7010077826114,4632.441516551485,4632.441516551485,5.577672278941739,5.246806861139439,-2.4240760505422054,7.670882911681645,3.351594916236658,3.351594916236658,0.957598547496188,0.0,0.0,0.00023286495715914727,7.772493965952886e-05,0.0001551400174996184,0.0006248472792353375,0.09641860633676178,0.07257455387483319,0.023844052461928587,0.09641851616741358,0.07257455387565656,0.023844052462199092,0.38076875881915473,0.38076875881915473,0.12509991142082272,0.0,4.753305767514064,3.966083815681941,7.165883610359117,4.73299209524663,3.955443210606518,7.115736518409278,25034.615570554346,21279.423234971193,0.85,1.0649435050374343,0.6633637041505517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226431876038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.848645663344,1547.905739510785,0.38076875881915473,0.12509991142082272,6.112874298809886,3.351594916236658
3677.0,-30.02549399297549,5.246070126268016,35.04666293259371,24.36648270757871,5.084992044256309,-26.51444903461214,-40.12942226892335,1.5739470858647282,-0.2907297944979632,-5.0194128765518835,40.092130322529464,42680.38627097134,25838.408184570795,25838.408184570795,68518.79445554214,78056.83884307886,78056.83884307886,25838.408184570795,103895.24702764966,103895.24702764966,103895.24702764966,128929.59280459119,92270.52570069312,56894.07312847147,39307.16952469072,25034.34577694153,0.0,64341.515301632244,21279.1939104003,1547.9021982420536,0.0,0.8864861172335061,2.818308943771635,0.0014959135982669303,354387.71508375206,1558509.4584514215,4.397752495689927,1558509.4584514215,4.397752495689927,0.85,0.09641869143032442,4.027634451161993,1.2693701111385596,1.0,0.0,4.027634451161911,1.2843767613936123,1.2846757974994119,3.1358668049956075,19472.95560126161,1985.6888541205824,4632.441516551485,4632.441516551485,5.577708448612127,5.246070126268016,-2.4244259920618942,7.67049611832991,3.351785659428504,3.351785659428504,0.9576530455510011,0.0,0.0,0.00023281372528013124,7.770854173008882e-05,0.0001551051835500424,0.0006247069808199552,0.09641869142775245,0.07257389123613482,0.023844800191617624,0.09641826543901709,0.07257389123807075,0.023844800192253664,0.38076457092799604,0.38076457092799604,0.12510360074649662,0.0,4.7485862504073,3.9636779096709347,7.15393000547067,4.728683082053919,3.95313550459349,7.105158873785058,25034.34577694153,21279.1939104003,0.85,1.0649235432881377,0.6633413290141864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353469312453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.80546412695,1547.9021982420536,0.38076457092799604,0.12510360074649662,6.112874298809886,3.351785659428504
3678.0,-30.02760007823074,5.245334142695262,35.04661827819883,24.365667183324717,5.084466338475686,-26.516397379860468,-40.131255181599386,1.5732636400767022,-0.29614627374371594,-5.019803360960868,40.09202521893444,42678.876997752704,25838.318028730362,25838.318028730362,68517.19502648307,78055.65815968375,78055.65815968375,25838.318028730362,103893.97618841412,103893.97618841412,103893.97618841412,128928.0198739229,92269.98225021744,56893.20108816994,39307.53462449722,25034.04368550877,0.0,64341.578310005985,21278.93713268245,1547.8945272343167,0.0,0.8864845070492082,2.81833467050721,0.0014959135982669303,354382.3204413162,1558504.9179357863,4.3978066287137665,1558504.9179357863,4.3978066287137665,0.85,0.0964186615957673,4.027634451161993,1.2693690511910245,1.0,0.0,4.0276344511648885,1.2843800619769856,1.2846790332944875,3.135858746485402,19472.840910390347,1985.6771589064917,4632.441516551485,4632.441516551485,5.577688986771087,5.245334142695262,-2.42470249406375,7.670036636759012,3.35197475584419,3.35197475584419,0.95770707309834,0.0,0.0,0.00023276268637984255,7.769240706160366e-05,0.00015507027931823889,0.0006245663993334521,0.09641866159478231,0.07257314494745502,0.023845516647327283,0.09641849262604153,0.07257314494819643,0.02384551664757087,0.38076038537931484,0.38076038537931484,0.12510727094407942,0.0,4.743767246489824,3.9613070413134324,7.141463218379101,4.723657087217134,3.9510927734290817,7.090836861385412,25034.04368550877,21278.93713268245,0.85,1.064897642024857,0.6633172222185846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480120046906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.762341914338,1547.8945272343167,0.38076038537931484,0.12510727094407942,6.112874298809886,3.35197475584419
3679.0,-30.02969831982251,5.244597529465764,35.04657332443073,24.364774964656704,5.0838596655942,-26.518346762281542,-40.133095742762066,1.5725081080255265,-0.3012365529039016,-5.020261989906267,40.09192719039161,42677.4334101885,25838.393587539686,25838.393587539686,68515.82699772819,78054.49483708997,78054.49483708997,25838.393587539686,103892.88842462965,103892.88842462965,103892.88842462965,128926.69728460166,92269.4202135967,56892.35878658306,39307.84603001516,25033.808859972003,0.0,64341.654889987156,21278.737530976203,1547.8922693005309,0.0,0.8864825236757403,2.8183481381520266,0.0014959135982669303,354375.9844468979,1558500.6830741297,4.3978733082226285,1558500.6830741297,4.3978733082226285,0.85,0.09641872170329321,4.027634451161993,1.2693681181734426,1.0,0.0,4.027634451161347,1.2843836991811195,1.2846826060456464,3.1358498661497176,19472.722297062,1985.6650637130926,4632.441516551485,4632.441516551485,5.577705297567251,5.244597529465764,-2.4250311575663552,7.6696286870321195,3.3521628510101897,3.3521628510101897,0.9577608145743399,0.0,0.0,0.00023271184781423876,7.767620818210005e-05,0.0001550356396321387,0.0006244268833403376,0.0964187217011166,0.07257247427118199,0.023846247429934596,0.09641859699984727,0.0725724742728203,0.02384624743047291,0.38075620222629597,0.38075620222629597,0.12511088673706575,0.0,4.7390112564275455,3.958967913219226,7.1291578286907225,4.719025437002358,3.9487530474137316,7.07904345526083,25033.808859972003,21278.737530976203,0.85,1.0648751126292622,0.6632939964500347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660632135109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.719300206625,1547.8922693005309,0.38075620222629597,0.12511088673706575,6.112874298809886,3.3521628510101897
3680.0,-30.031789222660176,5.243861302738917,35.046527928449215,24.36393139595168,5.083309884479543,-26.520283849101276,-40.134919330570824,1.5718045108925116,-0.30660990547454503,-5.020674147398673,40.09182440260368,42675.95116924835,25838.347207221606,25838.347207221606,68514.29837646996,78053.2983250027,78053.2983250027,25838.347207221606,103891.64553222431,103891.64553222431,103891.64553222431,128925.1788885133,92268.84505901142,56891.49790314306,39308.163506520395,25033.533356288986,0.0,64341.69686280938,21278.503352845637,1547.8866378665145,0.0,0.8864807945184896,2.818370769010148,0.0014959135982669303,354370.2905350488,1558496.2426210344,4.397931441340431,1558496.2426210344,4.397931441340431,0.85,0.09641870634962929,4.027634451161993,1.2693670670175927,1.0,0.0,4.027634451162999,1.2843870932095711,1.2846859358056353,3.1358415795796315,19472.60091529227,1985.6526862172375,4632.441516551485,4632.441516551485,5.577695285499549,5.243861302738917,-2.42532652782773,7.669187830566647,3.3523495295904495,3.3523495295904495,0.957814151311557,0.0,0.0,0.00023266119723687787,7.766016176557481e-05,0.00015500103547130308,0.0006242875104300024,0.09641870634828051,0.07257175293451018,0.02384695341377032,0.09641883236534744,0.07257175293552538,0.02384695341410391,0.38075202133480407,0.38075202133480407,0.12511446048662597,0.0,4.7341963855387235,3.956627883558099,7.11661646971146,4.71406424192412,3.9464964326799077,7.0656496841389185,25033.533356288986,21278.503352845637,0.85,1.0648506601023824,0.6632705267354518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732054729524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.676345430795,1547.8866378665145,0.38075202133480407,0.12511446048662597,6.112874298809886,3.3523495295904495
3681.0,-30.033873516984816,5.243124742035097,35.04648216352082,24.36304270466792,5.082712790510851,-26.522219718863017,-40.13674641083924,1.5710589923614968,-0.3117641051091482,-5.021122842435674,40.091722864420795,42674.512269545485,25838.387284458393,25838.387284458393,68512.89955400387,78052.11041364734,78052.11041364734,25838.387284458393,103890.49769810574,103890.49769810574,103890.49769810574,128923.77835171914,92268.25668341275,56890.65853919916,39308.44238245954,25033.280653613394,0.0,64341.72303607294,21278.288555571384,1547.8831599295904,0.0,0.8864788744707478,2.8183862445515233,0.0014959135982669303,354364.0919425395,1558491.856160517,4.3979959922497684,1558491.856160517,4.3979959922497684,0.85,0.09641872506626475,4.027634451161993,1.2693660647654905,1.0,0.0,4.027634451161263,1.2843906828972291,1.2846894614886097,3.135832815352387,19472.476743333536,1985.6400242012855,4632.441516551485,4632.441516551485,5.5777039369281,5.243124742035097,-2.4256504831384103,7.6687752251735075,3.3525350970769603,3.3525350970769603,0.9578671705934172,0.0,0.0,0.00023261071685469977,7.764408769118829e-05,0.00015496662916351147,0.0006241489343994036,0.09641872506432525,0.07257106530380747,0.023847659760517784,0.09641893631626224,0.07257106530526727,0.023847659760997474,0.38074784063841993,0.38074784063841993,0.12511797808238187,0.0,4.729416950501559,3.954292498448865,7.104207465110221,4.709358737326511,3.944111248909735,7.0536985041404705,25033.280653613394,21278.288555571384,0.85,1.0648284864176296,0.663247893526572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857350415482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.633467733287,1547.8831599295904,0.38074784063841993,0.12511797808238187,6.112874298809886,3.3525350970769603
3682.0,-30.03595024536945,5.242386698156092,35.046435566102474,24.36207525841894,5.082014285737209,-26.52415891967312,-40.13858145391566,1.5702229600133804,-0.3160756427791398,-5.0216300114837304,40.09160708680806,42673.139254627655,25838.565265480618,25838.565265480618,68511.70452010827,78051.01449767652,78051.01449767652,25838.565265480618,103889.57976315713,103889.57976315713,103889.57976315713,128922.54827263267,92267.7161941531,56889.84095099297,39308.750270177916,25032.968509475537,0.0,64341.718779653456,21278.023233054206,1547.8776567909563,0.0,0.8864767078162687,2.818383784163492,0.0014959135982669303,354357.08565087925,1558486.8545664703,4.398068834164437,1558486.8545664703,4.398068834164437,0.85,0.09641875036252714,4.027634451161993,1.2693652647221465,1.0,0.0,4.027634451161645,1.2843946953829322,1.2846934103158572,3.135823018921131,19472.362677403205,1985.628392713435,4632.441516551485,4632.441516551485,5.577742357493495,5.242386698156092,-2.426019931522608,7.6684066296786995,3.3527193367692063,3.3527193367692063,0.9579198105054875,0.0,0.0,0.00023256042975125708,7.762794665864239e-05,0.00015493248309261467,0.0006240114065078878,0.09641875035991108,0.07257038906234824,0.023848361297562848,0.0964182736921584,0.07257038906431726,0.023848361298209893,0.38074365881987166,0.38074365881987166,0.12512145042368725,0.0,4.724854458528739,3.952054427758924,7.0923859530425375,4.705554368704611,3.9421529775984254,7.04411196017702,25032.968509475537,21278.023233054206,0.85,1.0648099836240847,0.6632265979832983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982252147486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.590652729561,1547.8776567909563,0.38074365881987166,0.12512145042368725,6.112874298809886,3.3527193367692063
3683.0,-30.038020175848253,5.241650207603826,35.04638836668256,24.36128540374341,5.081521634763565,-26.526071414396043,-40.14038230581207,1.5695728732832515,-0.32161802272867135,-5.021993661066856,40.09149635764259,42671.65379787587,25838.378866271978,25838.378866271978,68510.03266414785,78049.80404739804,78049.80404739804,25838.378866271978,103888.18291367001,103888.18291367001,103888.18291367001,128920.82299101529,92267.1417688897,56888.99151925387,39309.05583292871,25032.640077345273,0.0,64341.69591027398,21277.74406574348,1547.8679419968412,0.0,0.8864752547594804,2.818414318868671,0.0014959135982669303,354352.06207715836,1558482.0710767463,4.398117685392204,1558482.0710767463,4.398117685392204,0.85,0.09641863333058025,4.027634451161993,1.2693641586182642,1.0,0.0,4.027634451163494,1.2843978381795902,1.2846964894756698,3.1358153458670266,19472.241449551024,1985.6160309128015,4632.441516551485,4632.441516551485,5.577702119703557,5.241650207603826,-2.426283562445996,7.667933770049822,3.352901901435765,3.352901901435765,0.9579719718387899,0.0,0.0,0.0002325103172231696,7.761210938772997e-05,0.0001548982078354396,0.0006238733583012672,0.09641863333008624,0.0725696071272238,0.023849026202862438,0.09641855510852557,0.07256960712759564,0.023849026202984607,0.3807394804504102,0.3807394804504102,0.12512491392997618,0.0,4.7201142432840015,3.9498061653845298,7.079871235036535,4.700375638338187,3.9401326290263796,7.029106404836739,25032.640077345273,21277.74406574348,0.85,1.0647843780755595,0.663203746717875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106702530673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.547919820357,1547.8679419968412,0.3807394804504102,0.12512491392997618,6.112874298809886,3.352901901435765
3684.0,-30.040083036404653,5.240913134757719,35.04634097556293,24.360394128039502,5.080905122142072,-26.527989932901246,-40.142191539611645,1.5688120186106105,-0.32640530323351413,-5.022460975786858,40.09139637524211,42670.233733551606,25838.448741532753,25838.448741532753,68508.68247508435,78048.68449337207,78048.68449337207,25838.448741532753,103887.13323490482,103887.13323490482,103887.13323490482,128919.5453081223,92266.6052375969,56888.154477662865,39309.38973326004,25032.41207321748,0.0,64341.801806477524,21277.550262234858,1547.8663518767319,0.0,0.886473234019565,2.81842278937334,0.0014959135982669303,354345.6065215488,1558477.7518558083,4.398185622095564,1558477.7518558083,4.398185622095564,0.85,0.09641865739997052,4.027634451161993,1.2693632234027614,1.0,0.0,4.027634451163004,1.2844014984940024,1.2847000865057947,3.1358064093544815,19472.1282189179,1985.6044846015614,4632.441516551485,4632.441516551485,5.577717203598415,5.240913134757719,-2.426625617678484,7.667538752436203,3.353083704616091,3.353083704616091,0.9580239156045974,0.0,0.0,0.00023246038575410935,7.759620141180165e-05,0.0001548641843423077,0.0006237363241081801,0.09641865739769265,0.07256893959603233,0.02384971780166031,0.0964185260468463,0.07256893959774673,0.023849717802223787,0.38073530272987544,0.38073530272987544,0.12512832043275032,0.0,4.715497068289778,3.9476216922092817,7.067664150572114,4.696055672553371,3.9380092729977036,7.017926633165814,25032.41207321748,21277.550262234858,0.85,1.0647616409801464,0.663180584558262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230747569305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.505253871586,1547.8663518767319,0.38073530272987544,0.12512832043275032,6.112874298809886,3.353083704616091
3685.0,-30.042137602891714,5.240176297570567,35.04629302385296,24.359523702319734,5.0803219541320646,-26.529897650506985,-40.143987781461306,1.5680820017196402,-0.33142327527787074,-5.02289139848415,40.09128526481235,42668.795693816755,25838.420462458183,25838.420462458183,68507.21615627494,78047.51440536366,78047.51440536366,25838.420462458183,103885.93486782184,103885.93486782184,103885.93486782184,128918.044344583,92266.02832609114,56887.30961443217,39309.68745739885,25032.109476761158,0.0,64341.79693416001,21277.293055246984,1547.8596702879036,0.0,0.8864714417526438,2.8184386139144677,0.0014959135982669303,354339.6606795269,1558472.9519167098,4.398245877777224,1558472.9519167098,4.398245877777224,0.85,0.09641859598522727,4.027634451161993,1.2693621942261237,1.0,0.0,4.027634451162728,1.2844050142163528,1.2847035391803663,3.13579782590568,19472.00646636418,1985.5920692962611,4632.441516551485,4632.441516551485,5.577711099026028,5.240176297570567,-2.4269415626792306,7.667117860249798,3.353264104653522,3.353264104653522,0.9580754584724349,0.0,0.0,0.00023241066486237499,7.758041065186688e-05,0.00015483025421050812,0.0006235996659404117,0.09641859598378803,0.07256821292359966,0.023850383060188367,0.09641845626042182,0.0725682129246829,0.02385038306054436,0.38073112789951863,0.38073112789951863,0.12513169165266882,0.0,4.710871645360214,3.945441895879526,7.055410532614076,4.691468123206278,3.935917259959581,7.0055593203344415,25032.109476761158,21277.293055246984,0.85,1.064738932087603,0.6631582847690606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735437094194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.462660559244,1547.8596702879036,0.38073112789951863,0.12513169165266882,6.112874298809886,3.353264104653522
