time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3686.0,-30.044186093241354,5.239440319683441,35.04624478276689,24.35869766576218,5.079789646171356,-26.53179481251362,-40.1457786099985,1.5673983654160126,-0.33675354897860643,-5.0232931673968775,40.09118093283007,42667.361679873844,25838.31734645524,25838.31734645524,68505.67902632907,78046.31821861926,78046.31821861926,25838.31734645524,103884.6355650745,103884.6355650745,103884.6355650745,128916.47486413928,92265.44345395912,56886.48691510188,39309.95170984137,25031.839299064784,0.0,64341.791008906155,21277.063404205066,1547.8541928906436,0.0,0.8864697710168219,2.8184619057910187,0.0014959135982669303,354334.11073039717,1558468.4448147907,4.398302047754543,1558468.4448147907,4.398302047754543,0.85,0.0964185190667792,4.027634451161993,1.269361178786494,1.0,0.0,4.027634451162612,1.2844083127867922,1.284706774853621,3.1357897726644253,19471.883033784026,1985.579482675942,4632.441516551485,4632.441516551485,5.577688839489114,5.239440319683441,-2.4272371342330508,7.666677453916492,3.3534433473266607,3.3534433473266607,0.9581266706647602,0.0,0.0,0.00023236110076899362,7.756467043788822e-05,0.0001547964303311054,0.0006234634357184574,0.09641851906561602,0.0725674802561742,0.02385103880944183,0.09641873015378813,0.07256748025704965,0.023851038809729545,0.38072695420871727,0.38072695420871727,0.12513502368521456,0.0,4.7061745370812105,3.943247799067933,7.042909964474745,4.686539618418294,3.9337196180694036,6.9921274443442485,25031.839299064784,21277.063404205066,0.85,1.0647151400688637,0.6631360583973774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477499265339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.420164642741,1547.8541928906436,0.38072695420871727,0.12513502368521456,6.112874298809886,3.3534433473266607
3687.0,-30.04622748218389,5.238704301912714,35.0461962582441,24.35783384079116,5.079196470400916,-26.533691669497678,-40.14756933376191,1.5666606576873223,-0.3414559331662872,-5.023739455273345,40.09107619507351,42665.95798872551,25838.322132487236,25838.322132487236,68504.28012121274,78045.21547922668,78045.21547922668,25838.322132487236,103883.53761171392,103883.53761171392,103883.53761171392,128915.12205610082,92264.9245202119,56885.667029600045,39310.28610067984,25031.5844443869,0.0,64341.87054506674,21276.846777728864,1547.8506316046978,0.0,0.8864678746709986,2.8184717210398627,0.0014959135982669303,354327.9458858789,1558463.920193487,4.398365802892198,1558463.920193487,4.398365802892198,0.85,0.09641847932599588,4.027634451161993,1.269360274341889,1.0,0.0,4.0276344511617514,1.2844118638047637,1.2847102632658751,3.1357811031354745,19471.773516971993,1985.5683150690597,4632.441516551485,4632.441516551485,5.577689872644521,5.238704301912714,-2.42756702218008,7.6662713240927935,3.353621621159995,3.353621621159995,0.9581776060457129,0.0,0.0,0.00023231171818509957,7.7548934097105e-05,0.00015476278408799458,0.0006233279209505521,0.09641847932416528,0.07256678331942087,0.023851696004744398,0.096418637830311,0.07256678332079862,0.023851696005197265,0.3807227791088002,0.3807227791088002,0.1251383012171391,0.0,4.701582231496161,3.9411325706300886,7.030595988304128,4.68228352210707,3.931836540508982,6.98047263037131,25031.5844443869,21276.846777728864,0.85,1.0646920821680268,0.6631134225238471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600265437298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.377721965971,1547.8506316046978,0.3807227791088002,0.1251383012171391,6.112874298809886,3.353621621159995
3688.0,-30.048261827225588,5.237968639211759,35.046147261889466,24.35697294948625,5.078617487777791,-26.535580766234915,-40.14934751959515,1.5659364267597804,-0.34633191400695296,-5.024168625468034,40.09096540309866,42664.53280854888,25838.27952411458,25838.27952411458,68502.81233266345,78044.06697125564,78044.06697125564,25838.27952411458,103882.34649537022,103882.34649537022,103882.34649537022,128913.63780507437,92264.36272248247,56884.828559664915,39310.59351424173,25031.29130970415,0.0,64341.884823945875,21276.597613248527,1547.8445037895249,0.0,0.8864660875559809,2.818485827025136,0.0014959135982669303,354322.01757765195,1558459.1340436346,4.398425885859854,1558459.1340436346,4.398425885859854,0.85,0.09641839237943214,4.027634451161993,1.2693592869257553,1.0,0.0,4.0276344511619895,1.2844153514603456,1.2847136885318988,3.1357725883474385,19471.65495405974,1985.5562250166715,4632.441516551485,4632.441516551485,5.577680674822485,5.237968639211759,-2.427885368221226,7.665854007432984,3.353798656331965,3.353798656331965,0.9582281875234185,0.0,0.0,0.00023226251561733687,7.753331085665717e-05,0.0001547292047606797,0.0006231926756950118,0.09641839237800438,0.07256605678345404,0.02385233559455034,0.09641854429446252,0.0725660567845286,0.023852335594903542,0.3807186062035407,0.3807186062035407,0.12514153813476736,0.0,4.6970123277486096,3.9390385100673484,7.0183098558460415,4.677836711461055,3.929859206323272,6.968331492810023,25031.29130970415,21276.597613248527,0.85,1.064669033555713,0.6630911252489542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722607994272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.335353271048,1547.8445037895249,0.3807186062035407,0.12514153813476736,6.112874298809886,3.353798656331965
3689.0,-30.050289328377676,5.237232618887524,35.046097693943146,24.356057436112337,5.07798391733776,-26.537469161497718,-40.15112930266184,1.5651637504309117,-0.3509733512532307,-5.024633985911869,40.09085076179089,42663.15228416147,25838.322438908104,25838.322438908104,68501.47472306958,78042.91859486264,78042.91859486264,25838.322438908104,103881.24103377074,103881.24103377074,103881.24103377074,128912.23212282122,92263.77619465145,56884.00988384144,39310.851456455566,25030.99108905048,0.0,64341.84254550605,21276.342425692907,1547.8388150374394,0.0,0.8864641297884565,2.8184926133510046,0.0014959135982669303,354315.5894462695,1558454.1816164984,4.398491706368544,1558454.1816164984,4.398491706368544,0.85,0.09641832501617062,4.027634451161993,1.2693583187414337,1.0,0.0,4.027634451161646,1.284419065277275,1.2847173402363334,3.135763521458259,19471.53117205757,1985.5436027652227,4632.441516551485,4632.441516551485,5.577689938791251,5.237232618887524,-2.428232046914146,7.66546466580167,3.353974571920365,3.353974571920365,0.9582784491201043,0.0,0.0,0.00023221348812821186,7.751765892957476e-05,0.0001546958291986371,0.0006230582511315022,0.09641832501425254,0.07256535065718611,0.023852974357066438,0.09641820914395059,0.07256535065862965,0.02385297435754096,0.3807144349280394,0.3807144349280394,0.12514473604082638,0.0,4.692534688906051,3.9369598780955357,7.006354369918938,4.673660634658631,3.927774571424891,6.957627579095572,25030.99108905048,21276.342425692907,0.85,1.0646489440308087,0.6630701048697474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784453036226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.29305764264,1547.8388150374394,0.3807144349280394,0.12514473604082638,6.112874298809886,3.353974571920365
3690.0,-30.052308750994175,5.236496782166929,35.04604743846014,24.355174437537812,5.07737672365107,-26.539347647001996,-40.15290200533343,1.564415619631488,-0.3555754638990152,-5.025075583776574,40.090731600204094,42661.769077016645,25838.300406471335,25838.300406471335,68500.06948348798,78041.79496829426,78041.79496829426,25838.300406471335,103880.09537476559,103880.09537476559,103880.09537476559,128910.75474795667,92263.22183522832,56883.19594383969,39311.139879320704,25030.659373191076,0.0,64341.79925251178,21276.060467212414,1547.8308019792464,0.0,0.8864623095821738,2.8185016605123514,0.0014959135982669303,354309.48963751586,1558449.0339289661,4.398552902219389,1558449.0339289661,4.398552902219389,0.85,0.09641821220138952,4.027634451161993,1.2693574011093012,1.0,0.0,4.02763445116265,1.2844226639300431,1.2847208770126024,3.135754735780153,19471.4141789403,1985.531672787374,4632.441516551485,4632.441516551485,5.577685182673622,5.236496782166929,-2.4285623644245904,7.66505914659152,3.35414915352124,3.35414915352124,0.9583283295774973,0.0,0.0,0.0002321646654660511,7.750208966749721e-05,0.00015466257579855387,0.0006229243185917086,0.09641821219995993,0.0725646131373054,0.023853599062654524,0.09641782150900277,0.07256461313838133,0.023853599063008192,0.38071026449630546,0.38071026449630546,0.12514791460609792,0.0,4.688111348101586,3.9349298359128966,6.994471947379566,4.6695001198775685,3.925983372788039,6.9460839783429265,25030.659373191076,21276.060467212414,0.85,1.0646278201617725,0.6630490532226018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966044508377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.250831308653,1547.8308019792464,0.38071026449630546,0.12514791460609792,6.112874298809886,3.35414915352124
3691.0,-30.05432207312597,5.235762343559811,35.04599687402978,24.35438143964859,5.076864334376727,-26.54121116047666,-40.15465731555594,1.5637534217006872,-0.3606513832552878,-5.025459853862109,40.090622090642256,42660.34027753347,25838.132632854227,25838.132632854227,68498.4729103877,78040.65199615512,78040.65199615512,25838.132632854227,103878.78462900934,103878.78462900934,103878.78462900934,128909.15126165256,92262.68404869152,56882.37232996168,39311.45746525537,25030.36663264322,0.0,64341.82409789859,21275.811637746738,1547.823709059257,0.0,0.8864607467473955,2.818523656222275,0.0014959135982669303,354304.1817666998,1558444.3032127067,4.398605445303217,1558444.3032127067,4.398605445303217,0.85,0.09641806616472098,4.027634451161993,1.269356355997734,1.0,0.0,4.027634451162272,1.2844258604987286,1.2847240118126433,3.1357469317832845,19471.30068339798,1985.5200994629138,4632.441516551485,4632.441516551485,5.57764896556942,5.235762343559811,-2.4288507698897432,7.664613113449555,3.3543225638086738,3.3543225638086738,0.9583778753739068,0.0,0.0,0.0002321159997070996,7.748667600823093e-05,0.00015462932369886867,0.000622790391289443,0.0964180661639208,0.07256385344632586,0.023854212717594938,0.09641796213533169,0.07256385344692808,0.02385421271779291,0.3807060963016113,0.3807060963016113,0.12515107416092772,0.0,4.683612503086579,3.9329292552067727,6.982191770962004,4.664808470606829,3.9242079421157996,6.932325473322521,25030.36663264322,21275.811637746738,0.85,1.0646025951357023,0.6630265908007845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087076415243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.20869923129,1547.823709059257,0.3807060963016113,0.12515107416092772,6.112874298809886,3.3543225638086738
3692.0,-30.056328388823605,5.235028623621597,35.0459462455249,24.353546497318916,5.076317320186248,-26.543071830138526,-40.156408364977665,1.563060761474007,-0.36574213801100086,-5.025877136401296,40.090519095517266,42658.92416925374,25838.046392585653,25838.046392585653,68496.9705618394,78039.47936613085,78039.47936613085,25838.046392585653,103877.52575871651,103877.52575871651,103877.52575871651,128907.65075441808,92262.09975744231,56881.544560455084,39311.72799665247,25030.124995701564,0.0,64341.85299235403,21275.606246346328,1547.820294451478,0.0,0.8864589918824778,2.818541991133675,0.0014959135982669303,354298.41796999355,1558439.853924266,4.398664444661038,1558439.853924266,4.398664444661038,0.8499999999999999,0.09641797058631506,4.027634451161993,1.2693553097872066,1.0,0.0,4.027634451160878,1.284429199141281,1.2847272889487626,3.135738780973456,19471.1773734085,1985.507525343364,4632.441516551485,4632.441516551485,5.5776303489785235,5.235028623621597,-2.4291645259512973,7.664193149572894,3.354495169465804,3.354495169465804,0.958427191275944,0.0,0.0,0.0002320675126564232,7.747130258761702e-05,0.00015459621006880616,0.0006226570216922003,0.0964179705848946,0.07256313861230988,0.023854831972584707,0.0964181857694152,0.07256313861337893,0.023854831972936124,0.380701930330517,0.380701930330517,0.12515418645538715,0.0,4.679090989679366,3.9309082294388986,6.969883826506816,4.6601349983902765,3.9220433753860675,6.91984203977853,25030.124995701564,21275.606246346328,0.85,1.0645787675710727,0.6630042839195671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820774461496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.166622052882,1547.820294451478,0.380701930330517,0.12515418645538715,6.112874298809886,3.354495169465804
3693.0,-30.05832775436944,5.234295315357358,35.0458953174186,24.352695559524022,5.075737771076087,-26.544929497083345,-40.15816269731147,1.5623395137637428,-0.37036598274198695,-5.026310317910878,40.090409112088864,42657.55177127595,25837.99699170863,25837.99699170863,68495.54876298457,78038.37373181795,78038.37373181795,25837.99699170863,103876.37072352658,103876.37072352658,103876.37072352658,128906.22097466062,92261.56648616763,56880.74452551933,39312.02440072034,25029.85025113405,0.0,64341.874651854385,21275.37271346394,1547.8153732883447,0.0,0.8864571812398286,2.818552314347058,0.0014959135982669303,354292.4346434917,1558435.1027585662,4.398725319457493,1558435.1027585662,4.398725319457493,0.85,0.09641785917373982,4.027634451161993,1.2693544091889635,1.0,0.0,4.027634451162215,1.284432671097109,1.2847306996564427,3.135730304743615,19471.064830776104,1985.4960491886734,4632.441516551485,4632.441516551485,5.577619684866122,5.234295315357358,-2.4294911415660008,7.66378645692336,3.3546667678570428,3.3546667678570428,0.9584762193877265,0.0,0.0,0.0002320192028548135,7.745590317243274e-05,0.00015456329968238075,0.0006225244706860322,0.09641785917223272,0.07256241866268542,0.0238554405095473,0.09641803541714884,0.07256241866381966,0.02385544050992016,0.3806977635642485,0.3806977635642485,0.1251572510701717,0.0,4.674641435208741,3.928940869040275,6.957705905648197,4.655944335168897,3.9202609307460534,6.908153124894852,25029.85025113405,21275.37271346394,0.85,1.064556311633834,0.6629827309522839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518327994790916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.12461812597,1547.8153732883447,0.3806977635642485,0.1251572510701717,6.112874298809886,3.3546667678570428
3694.0,-30.060320319342928,5.233562076953593,35.04584386608314,24.351808055676543,5.075122715058502,-26.546784593139744,-40.15991280376909,1.561586988828877,-0.3748131130705019,-5.02676154700493,40.09029201592004,42656.19134620051,25837.98860845188,25837.98860845188,68494.17995465238,78037.2638824025,78037.2638824025,25837.98860845188,103875.25249085439,103875.25249085439,103875.25249085439,128904.79545640289,92261.01188134946,56879.93934504048,39312.30281812109,25029.542965548502,0.0,64341.84578366959,21275.111520716226,1547.809021939733,0.0,0.8864553043084675,2.818558199887754,0.0014959135982669303,354286.2021187657,1558430.0443421686,4.398788423094568,1558430.0443421686,4.398788423094568,0.85,0.09641773602409857,4.027634451161993,1.2693534739734607,1.0,0.0,4.027634451162962,1.2844362889521102,1.2847342565197162,3.135721472372821,19470.947785870172,1985.484113929851,4632.441516551485,4632.441516551485,5.577617875181808,5.233562076953593,-2.429832404194058,7.663394481147651,3.3548372675700335,3.3548372675700335,0.9585249335914382,0.0,0.0,0.00023197106659083246,7.744054367158e-05,0.00015453052291925247,0.0006223924578656592,0.0964177360224678,0.07256169545568227,0.023856040566785527,0.09641763695717279,0.07256169545690956,0.023856040567189013,0.38069359807018915,0.38069359807018915,0.12516027722401826,0.0,4.670289247215578,3.9270154342675596,6.945797682573129,4.651948433934422,3.91846943478248,6.897288273718971,25029.542965548502,21275.111520716226,0.85,1.0645355152686136,0.6629618847059398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844783029665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.082686556572,1547.809021939733,0.38069359807018915,0.12516027722401826,6.112874298809886,3.3548372675700335
3695.0,-30.06230670906254,5.232829238564972,35.04579181089856,24.350933858100348,5.074522521720141,-26.54863264422324,-40.161654248926766,1.5608484568540002,-0.37930869406181955,-5.027198639016374,40.09017152511057,42654.82181802788,25837.940606634507,25837.940606634507,68492.76242466239,78036.14776371921,78036.14776371921,25837.940606634507,103874.08837035373,103874.08837035373,103874.08837035373,128903.30221346796,92260.45453219188,56879.128586391846,39312.58438422227,25029.213843114238,0.0,64341.798227336505,21274.8317666471,1547.8011136357093,0.0,0.886453511769796,2.8185663783057637,0.0014959135982669303,354280.16494211793,1558424.8392942513,4.398848689564277,1558424.8392942513,4.398848689564277,0.85,0.09641758162612066,4.027634451161993,1.2693525360105564,1.0,0.0,4.02763445116343,1.2844398410744882,1.2847377478381612,3.13571280052533,19470.83016179339,1985.472119612038,4632.441516551485,4632.441516551485,5.577607513082859,5.232829238564972,-2.430164299995132,7.662993538560103,3.3550065661771598,3.3550065661771598,0.9585733046220456,0.0,0.0,0.00023192308866657908,7.742526298022332e-05,0.00015449782568635576,0.0006222607653639867,0.09641758162479284,0.07256095206846767,0.02385662955632517,0.09641722912265342,0.07256095206946694,0.023856629556653717,0.38068943482581147,0.38068943482581147,0.12516328085216605,0.0,4.66599030783766,3.925125388101492,6.933998956354458,4.6478899449545565,3.9167474103936684,6.885955207251243,25029.213843114238,21274.8317666471,0.85,1.064514270842407,0.6629410895125618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567260078035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.040824579793,1547.8011136357093,0.38068943482581147,0.12516328085216605,6.112874298809886,3.3550065661771598
3696.0,-30.064285572631622,5.2320972807941635,35.045739321986,24.350101046171062,5.073959256672928,-26.550470227714683,-40.16338654384015,1.5601439117297984,-0.38388322822925147,-5.027613782189504,40.09005478168937,42653.44689685088,25837.834932496986,25837.834932496986,68491.28182934786,78035.04951405156,78035.04951405156,25837.834932496986,103872.88444654855,103872.88444654855,103872.88444654855,128901.78582968318,92259.92696472345,56878.324347416805,39312.89179700738,25028.90138313463,0.0,64341.79318014201,21274.566175664437,1547.7936664625572,0.0,0.8864518175720312,2.818578165053094,0.0014959135982669303,354274.43100068334,1558419.7961412175,4.398905649892107,1558419.7961412175,4.398905649892107,0.85,0.0964174127363627,4.027634451161993,1.2693515474954622,1.0,0.0,4.027634451162466,1.2844432339119485,1.2847410800795886,3.1357045175871874,19470.718822903626,1985.460766204935,4632.441516551485,4632.441516551485,5.577584701324275,5.2320972807941635,-2.430480767467919,7.662578048262082,3.355174763391515,3.355174763391515,0.9586213609690043,0.0,0.0,0.000231875301614534,7.741006534547673e-05,0.00015446523626905728,0.000622129507104132,0.09641741273528352,0.07256020067076065,0.023857212064522876,0.09641698414019456,0.0725602006715728,0.023857212064789902,0.3806852742444648,0.3806852742444648,0.12516626516374874,0.0,4.661710840500632,3.9232884674812,6.922117199384672,4.643730553960268,3.9151640730909207,6.8737844492521845,25028.90138313463,21274.566175664437,0.85,1.0644913429376806,0.6629197724942353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686321596956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.999019895098,1547.7936664625572,0.3806852742444648,0.12516626516374874,6.112874298809886,3.355174763391515
3697.0,-30.066257591882877,5.231366098323958,35.045686530525494,24.349263205099874,5.073393349153325,-26.5523019147677,-40.1651140890084,1.55943767201176,-0.3884942850118591,-5.02803476324597,40.089940991651424,42652.08211452191,25837.741896424563,25837.741896424563,68489.82401094647,78033.94190700937,78033.94190700937,25837.741896424563,103871.68380343393,103871.68380343393,103871.68380343393,128900.29392260358,92259.38620709891,56877.52641450467,39313.17754732694,25028.610119169647,0.0,64341.78766649659,21274.3186012942,1547.7875712510404,0.0,0.8864500828593102,2.8185897527140265,0.0014959135982669303,354268.61650100414,1558414.8805820905,4.3989639725190655,1558414.8805820905,4.3989639725190655,0.85,0.0964172558890955,4.027634451161993,1.2693506276654083,1.0,0.0,4.027634451163344,1.2844466343303191,1.2847444201272586,3.1356962161856643,19470.604700337033,1985.449128941793,4632.441516551485,4632.441516551485,5.577564617730756,5.231366098323958,-2.430802431617249,7.662168529941207,3.3553420048615963,3.3553420048615963,0.9586691442461703,0.0,0.0,0.0002318276888688918,7.739491212753886e-05,0.00015443277674135293,0.0006219987719920816,0.09641725588786104,0.07255946259518786,0.023857793292673183,0.09641681215531865,0.07255946259611687,0.02385779329297863,0.38068111775646185,0.38068111775646185,0.12516922111906295,0.0,4.65745129599253,3.9214807600424137,6.91022809530557,4.639540478234096,3.913462305257042,6.8618546852092095,25028.610119169647,21274.3186012942,0.85,1.0644687767450671,0.6628986178562657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804933863254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.957299771295,1547.7875712510404,0.38068111775646185,0.12516922111906295,6.112874298809886,3.3553420048615963
3698.0,-30.06822191547897,5.230636927586712,35.045633682733346,24.348494863975816,5.0729189644727235,-26.55411752185456,-40.166816593240924,1.5588145708216763,-0.3938125464446216,-5.028396463723634,40.08983376799176,42650.64654195334,25837.50048846956,25837.50048846956,68488.1470304229,78032.74507764367,78032.74507764367,25837.50048846956,103870.24556611324,103870.24556611324,103870.24556611324,128898.58416381045,92258.7901741369,56876.69163833876,39313.44281755349,25028.338597697202,0.0,64341.78141525069,21274.087808042623,1547.7812445834015,0.0,0.8864486266993282,2.8186175972565795,0.0014959135982669303,354263.62083172606,1558410.2486913898,4.399012930067773,1558410.2486913898,4.399012930067773,0.8500000000000001,0.09641705099968696,4.027634451161993,1.2693494902411477,1.0,0.0,4.0276344511629745,1.284449645635109,1.2847473712210031,3.135688864759263,19470.47891235308,1985.4363021371294,4632.441516551485,4632.441516551485,5.577512505263899,5.230636927586712,-2.431080378911859,7.661717306498571,3.355508260284408,3.355508260284408,0.9587166457955452,0.0,0.0,0.00023178027088331107,7.737998124012215e-05,0.00015440028964318892,0.0006218679258362979,0.09641705099913976,0.07255869299953879,0.023858357999600965,0.09641721215002881,0.0725586929999506,0.02385835799973636,0.3806769650907865,0.3806769650907865,0.12517214602246646,0.0,4.653029728223771,3.919609780764631,6.897874285385001,4.634583917279031,3.91144919446765,6.8477584921379275,25028.338597697202,21274.087808042623,0.85,1.0644428165333546,0.662876370591816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518923137725597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.915650799874,1547.7812445834015,0.3806769650907865,0.12517214602246646,6.112874298809886,3.355508260284408
3699.0,-30.07018002305849,5.229908153194876,35.04558079786045,24.34764850130307,5.072339173489314,-26.55593807508744,-40.168534813541896,1.558097225491875,-0.39826751666549853,-5.028835769324764,40.08972699236937,42649.30339118852,25837.45292702031,25837.45292702031,68486.75631820883,78031.65907834457,78031.65907834457,25837.45292702031,103869.11200536488,103869.11200536488,103869.11200536488,128897.20988186398,92258.25978786887,56875.904100605905,39313.72854140329,25028.097876499105,0.0,64341.8264179024,21273.88319502424,1547.7784734105046,0.0,0.8864467730229143,2.8186249885351704,0.0014959135982669303,354257.55338438187,1558405.6361655223,4.399075252672446,1558405.6361655223,4.399075252672446,0.85,0.09641692148277979,4.027634451161993,1.2693485731584953,1.0,0.0,4.0276344511626005,1.284453097282765,1.2847507629635442,3.1356804383767485,19470.366978578233,1985.4248880686305,4632.441516551485,4632.441516551485,5.5775022382267245,5.229908153194876,-2.431416850670879,7.661325003865755,3.355673903942545,3.355673903942545,0.9587639725550129,0.0,0.0,0.00023173301184340953,7.73649152235882e-05,0.00015436809661982133,0.0006217382641062956,0.09641692148110512,0.07255798877358481,0.0238589327075203,0.09641709073730281,0.07255798877484507,0.023858932707934724,0.3806728104393435,0.3806728104393435,0.1251750099661176,0.0,4.648718439849688,3.9177902382068623,6.885813865365776,4.630568252659259,3.9096901902746595,6.836719831807443,25028.097876499105,21273.88319502424,0.85,1.0644204575944887,0.662855031720421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040882134107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.874090264102,1547.7784734105046,0.3806728104393435,0.1251750099661176,6.112874298809886,3.355673903942545
3700.0,-30.072131876871772,5.229180470707519,35.045527556994976,24.34682889087128,5.071788899851456,-26.557750046731375,-40.17024039113892,1.557407069684995,-0.4027764038983719,-5.029242664185154,40.089610853717645,42647.93485901504,25837.32189848289,25837.32189848289,68485.25675749793,78030.56192868932,78030.56192868932,25837.32189848289,103867.8838271722,103867.8838271722,103867.8838271722,128895.67765327934,92257.72767900769,56875.10060922776,39314.03007753325,25027.793826107136,0.0,64341.82390364038,21273.624752191066,1547.7713571430547,0.0,0.8864451186103544,2.818636881248342,0.0014959135982669303,354251.9336491113,1558400.6191843748,4.399130875960101,1558400.6191843748,4.399130875960101,0.8500000000000001,0.09641671631166718,4.027634451161993,1.2693475753022359,1.0,0.0,4.027634451161655,1.2844564214878662,1.2847540274389049,3.1356723231579413,19470.254681263894,1985.4134369294197,4632.441516551485,4632.441516551485,5.577473953242024,5.229180470707519,-2.4317300221786105,7.66091049288613,3.3558384518803193,3.3558384518803193,0.9588109862515198,0.0,0.0,0.0002316859125739462,7.734996274535927e-05,0.00015433594982858695,0.0006216087885824257,0.09641671631069587,0.07255723325172432,0.023859483058971547,0.09641687430418622,0.07255723325245525,0.023859483059211928,0.38066865607246103,0.38066865607246103,0.12517783470508095,0.0,4.6444365510170655,3.916011171680566,6.873750260957877,4.626466260286804,3.9081336832252873,6.824706946318145,25027.793826107136,21273.624752191066,0.85,1.0643971930305058,0.6628337879088639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915825576114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.83258877841,1547.7713571430547,0.38066865607246103,0.12517783470508095,6.112874298809886,3.3558384518803193
3701.0,-30.074076748316383,5.228452337704987,35.045473746386634,24.34590101419019,5.071125000004189,-26.559567096647648,-40.17195798279715,1.5566153483099916,-0.4067299761765639,-5.029724973950221,40.08948777725091,42646.64643213562,25837.375960303736,25837.375960303736,68484.02239243935,78029.4863737737,78029.4863737737,25837.375960303736,103866.86233407744,103866.86233407744,103866.86233407744,128894.34011836084,92257.16834472894,56874.32840298777,39314.266601934636,25027.4777842834,0.0,64341.74438621804,21273.35611664089,1547.7652992863964,0.0,0.8864431046254542,2.8186326362412957,0.0014959135982669303,354245.2724287539,1558395.3025154008,4.399198588680747,1558395.3025154008,4.399198588680747,0.85,0.09641656327071702,4.027634451161993,1.2693467334983874,1.0,0.0,4.027634451163896,1.2844602202390485,1.2847577667976589,3.1356630495044975,19470.136638243184,1985.401399891215,4632.441516551485,4632.441516551485,5.577485623507187,5.228452337704987,-2.432100583154585,7.660552920859573,3.3560021145852907,3.3560021145852907,0.9588577470243688,0.0,0.0,0.0002316389905652714,7.73349076422817e-05,0.0001543040829229897,0.0006214804403355902,0.0964165632687076,0.0725565227065707,0.023860040562136895,0.09641613267206368,0.07255652270808281,0.023860040562634195,0.38066450317574463,0.38066450317574463,0.1251806198468278,0.0,4.64034513428669,3.9142805525470976,6.862315937993458,4.622994997773674,3.9064557500088313,6.815641966573082,25027.4777842834,21273.35611664089,0.85,1.0643793239635664,0.6628145823362306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275256326636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.79114730625,1547.7652992863964,0.38066450317574463,0.1251806198468278,6.112874298809886,3.3560021145852907
3702.0,-30.07601485462762,5.227725449585679,35.045419253495204,24.3450722884387,5.0705642256501875,-26.561367743170802,-40.17365046367047,1.5559171141672792,-0.41108670948256076,-5.030127497037996,40.089360283384714,42645.28302900566,25837.226574317017,25837.226574317017,68482.50960332267,78028.39497422408,78028.39497422408,25837.226574317017,103865.6215485411,103865.6215485411,103865.6215485411,128892.7328915393,92256.63218852684,56873.52024320304,39314.568828137555,25027.111342998207,0.0,64341.68017113576,21273.044641548477,1547.754548848062,0.0,0.8864415136485112,2.818643036464939,0.0014959135982669303,354239.71322409745,1558389.7950376403,4.399252079486015,1558389.7950376403,4.399252079486015,0.85,0.09641630697438855,4.027634451161993,1.2693457312462857,1.0,0.0,4.027634451162954,1.2844635815316174,1.284761068816969,3.1356548438371212,19470.023486769955,1985.3898616520378,4632.441516551485,4632.441516551485,5.5774533757203155,5.227725449585679,-2.432412694896229,7.660138144481908,3.3561644285807066,3.3561644285807066,0.9589041224516305,0.0,0.0,0.00023159224048202609,7.732007529133806e-05,0.000154272165190688,0.000621351887377369,0.09641630697374591,0.07255573481918874,0.023860572154557166,0.09641564569575325,0.07255573481967231,0.02386057215471623,0.38066035320825853,0.38066035320825853,0.12518340344480608,0.0,4.636250907654073,3.9125935453269562,6.850736687897495,4.619040787555434,3.9050924878736737,6.803639104510808,25027.111342998207,21273.044641548477,0.85,1.064356874442401,0.6627940538011736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391840137492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.749780652413,1547.754548848062,0.38066035320825853,0.12518340344480608,6.112874298809886,3.3561644285807066
3703.0,-30.077945793575346,5.227001327358491,35.04536485325181,24.344358744006627,5.070138688880026,-26.56314841432363,-40.17532478375358,1.5553413096019975,-0.4163825703139423,-5.030456192216884,40.08925399618128,42643.87556068081,25836.894667262604,25836.894667262604,68480.77022794342,78027.2222197963,78027.2222197963,25836.894667262604,103864.1168870589,103864.1168870589,103864.1168870589,128890.96155122312,92256.06653238233,56872.719873160306,39314.82962135781,25026.844664164215,0.0,64341.67428552202,21272.817964539583,1547.7477988129353,0.0,0.8864402223582287,2.818674454930119,0.0014959135982669303,354235.1736998214,1558385.2036561614,4.399295494514432,1558385.2036561614,4.399295494514432,0.85,0.0964160397518066,4.027634451161993,1.2693446394288914,1.0,0.0,4.027634451162734,1.2844663700104313,1.2847637981227553,3.1356480365689015,19469.904109570092,1985.3776885654217,4632.441516551485,4632.441516551485,5.577381727313481,5.227001327358491,-2.432669882703064,7.659671210061555,3.3563259045608906,3.3563259045608906,0.9589502584459687,0.0,0.0,0.00023154567193140474,7.730540468359834e-05,0.0001542402672478064,0.0006212234141236979,0.09641603975165206,0.07255494142142656,0.023861098330225504,0.09641615946708285,0.07255494142154284,0.023861098330263755,0.38065620707619996,0.38065620707619996,0.12518616939264154,0.0,4.631954025958521,3.910864117138601,6.838462633879317,4.614073621902946,3.9033315333954306,6.788730799744542,25026.844664164215,21272.817964539583,0.85,1.0643299383857152,0.6627722395199842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508020196807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.708484697701,1547.7477988129353,0.38065620707619996,0.12518616939264154,6.112874298809886,3.3563259045608906
3704.0,-30.0798701422724,5.2262776283190995,35.0453105908137,24.34351126374679,5.069561942162422,-26.56493827543465,-40.177007974684216,1.554630075298836,-0.42082195452843507,-5.03089672119715,40.089149209507696,42642.53333349593,25836.84388472703,25836.84388472703,68479.37721822296,78026.11965560865,78026.11965560865,25836.84388472703,103862.96354033568,103862.96354033568,103862.96354033568,128889.5895412785,92255.50718826047,56871.92086604326,39315.095913574674,25026.626000942826,0.0,64341.721914517504,21272.632100801402,1547.7463637174355,0.0,0.8864383550942004,2.818681505857167,0.0014959135982669303,354229.08973937534,1558380.6771043928,4.399358274756525,1558380.6771043928,4.399358274756525,0.85,0.09641588906746748,4.027634451161993,1.269343665200286,1.0,0.0,4.027634451161673,1.2844697914000622,1.2847671607008115,3.1356396842715175,19469.78606447207,1985.3656513153903,4632.441516551485,4632.441516551485,5.577370764943985,5.2262776283190995,-2.4330108916506026,7.659288519969702,3.3564870034383314,3.3564870034383314,0.9589962866966661,0.0,0.0,0.00023149927090147424,7.729065894242253e-05,0.0001542086119590517,0.000621095918192148,0.09641588906572947,0.0725542448674408,0.023861644198288668,0.09641610815524725,0.07255424486874866,0.023861644198718814,0.38065206031427323,0.38065206031427323,0.12518887134942475,0.0,4.627758781272576,3.9091448983774626,6.8265736111943625,4.610074766668731,3.901443920754957,6.778163300462268,25026.626000942826,21272.632100801402,0.85,1.0643075003370692,0.6627508879875725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623772373733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.667267725628,1547.7463637174355,0.38065206031427323,0.12518887134942475,6.112874298809886,3.3564870034383314
3705.0,-30.081788297826616,5.225555220235139,35.045255984689334,24.342700419388734,5.069019037190796,-26.56671917684432,-40.17868599677456,1.5539499161823256,-0.4252076061723642,-5.031296411290546,40.08903067416232,42641.196589060244,25836.68897007517,25836.68897007517,68477.88555913541,78025.02824011295,78025.02824011295,25836.68897007517,103861.71721018813,103861.71721018813,103861.71721018813,128888.03249229702,92254.97019666796,56871.1385455093,39315.3685012874,25026.315282108888,0.0,64341.683783396285,21272.367989792554,1547.7387520581008,0.0,0.8864367460108367,2.8186926239971695,0.0014959135982669303,354223.5698585708,1558375.5566524896,4.399412374717738,1558375.5566524896,4.399412374717738,0.85,0.0964156385984672,4.027634451161993,1.269342687125318,1.0,0.0,4.027634451162513,1.284473067178758,1.2847703778366866,3.1356316874812866,19469.672736696382,1985.3540950983652,4632.441516551485,4632.441516551485,5.577337323690317,5.225555220235139,-2.433322240503654,7.658877460738793,3.3566470231070458,3.3566470231070458,0.9590420066020131,0.0,0.0,0.00023145302773011053,7.727596107186186e-05,0.00015417706665824866,0.0006209688652518613,0.09641563859765509,0.07255347834218691,0.023862160255468185,0.09641583928041526,0.072553478342798,0.023862160255669198,0.3806479125148718,0.3806479125148718,0.125191537289231,0.0,4.6235897661371155,3.9074601286762913,6.814686943178344,4.6060888051181905,3.8999733658920377,6.766365901454662,25026.315282108888,21272.367989792554,0.85,1.0642849476812495,0.6627305050425807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519739131245137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.626118413611,1547.7387520581008,0.3806479125148718,0.125191537289231,6.112874298809886,3.3566470231070458
3706.0,-30.083699363747247,5.224833311913001,35.04520100216369,24.341840331349545,5.068421243581475,-26.568499185850154,-40.180363844241924,1.553221065658993,-0.4292714068425312,-5.031734656330781,40.08891049859338,42639.88974489701,25836.62899865658,25836.62899865658,68476.51874355359,78023.95964112169,78023.95964112169,25836.62899865658,103860.58863977827,103860.58863977827,103860.58863977827,128886.59909353798,92254.43093815898,56870.36104183146,39315.633218141695,25026.010453759714,0.0,64341.64367190141,21272.108885695758,1547.7323734230563,0.0,0.8864349461618922,2.818694991079457,0.0014959135982669303,354217.51759604196,1558370.3653597145,4.399472888681121,1558370.3653597145,4.399472888681121,0.85,0.09641541813205537,4.027634451161993,1.2693417744385083,1.0,0.0,4.027634451162992,1.2844765702780103,1.284773822575845,3.135623135804071,19469.55893050613,1985.3424900966315,4632.441516551485,4632.441516551485,5.57732437772686,5.224833311913001,-2.433663135210357,7.658496447123357,3.3568062260489167,3.3568062260489167,0.9590874931568333,0.0,0.0,0.00023140696394022088,7.726126731456955e-05,0.00015414569662565132,0.0006208425182278383,0.09641541813070224,0.07255273964690265,0.023862678483799596,0.096415327128278,0.07255273964792085,0.023862678484134526,0.3806437648292543,0.3806437648292543,0.1251941666322905,0.0,4.619543851740957,3.905827982237838,6.803141715237075,4.602463249488267,3.8984795837929482,6.756110982453947,25026.010453759714,21272.108885695758,0.85,1.0642643680776518,0.6627106071820519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519854120599023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.585029025931,1547.7323734230563,0.3806437648292543,0.1251941666322905,6.112874298809886,3.3568062260489167
3707.0,-30.08560387113656,5.224112250752195,35.04514548280213,24.340993724204623,5.067836921637326,-26.570271943606,-40.18203673241658,1.5525049940814981,-0.43333598119954786,-5.032157253434031,40.08878489728814,42638.59098502363,25836.527339296616,25836.527339296616,68475.11832432024,78022.89127251515,78022.89127251515,25836.527339296616,103859.41861181177,103859.41861181177,103859.41861181177,128885.0895229076,92253.89471864143,56869.59443104774,39315.88920843743,25025.67091109583,0.0,64341.56011953326,21271.820274431455,1547.723666399479,0.0,0.8864332457966105,2.818699198999814,0.0014959135982669303,354211.68151190033,1558364.9397022743,4.399530057988555,1558364.9397022743,4.399530057988555,0.85,0.09641515885896179,4.027634451161993,1.269340878785588,1.0,0.0,4.027634451161685,1.2844800132991425,1.2847772074365216,3.1356147308334936,19469.44576567068,1985.3309504948868,4632.441516551485,4632.441516551485,5.577302432633844,5.224112250752195,-2.4339932650763445,7.65810551582854,3.3569643757387966,3.3569643757387966,0.9591326787825133,0.0,0.0,0.000231361066638357,7.724661956005406e-05,0.00015411444707830294,0.0006207166564743547,0.09641515885797683,0.07255197421638766,0.023863184641589173,0.09641474371810993,0.0725519742171288,0.02386318464183299,0.38063961930396223,0.38063961930396223,0.12519677948753843,0.0,4.615572697311848,3.9042451350237,6.791750660019147,4.598821272234488,3.8971232159916553,6.745367138356642,25025.67091109583,21271.820274431455,0.85,1.0642439847138878,0.6626912823657055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968686674665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.544017728727,1547.723666399479,0.38063961930396223,0.12519677948753843,6.112874298809886,3.3569643757387966
3708.0,-30.087500992961303,5.2233934015863115,35.04508978313588,24.340235511213564,5.067357515618879,-26.57202756158314,-40.183680633176095,1.5518840842150445,-0.43809772082983045,-5.032514200657014,40.08866860691308,42637.20377976172,25836.26189990603,25836.26189990603,68473.46567966774,78021.75603539615,78021.75603539615,25836.26189990603,103858.01793530217,103858.01793530217,103858.01793530217,128883.38279927587,92253.33112309364,56868.778867355315,39316.16917304258,25025.364863973708,0.0,64341.53403701629,21271.56013437765,1547.715368393188,0.0,0.8864318465631226,2.8187202797285287,0.0014959135982669303,354206.75211421156,1558359.9162661023,4.399577102820501,1558359.9162661023,4.399577102820501,0.85,0.09641485768716765,4.027634451161993,1.269339752900415,1.0,0.0,4.027634451161926,1.2844830109852219,1.2847801470981555,3.135607413034388,19469.326823343257,1985.3188217529184,4632.441516551485,4632.441516551485,5.577245132527706,5.2233934015863115,-2.434274838200988,7.6576682397872995,3.357121577808475,3.357121577808475,0.9591775936595643,0.0,0.0,0.00023131535566194448,7.723222811958534e-05,0.00015408312754235914,0.000620590512832393,0.0964148576868876,0.07255117908299342,0.023863678603894163,0.09641479567769601,0.07255117908320416,0.023863678603963497,0.38063547740965237,0.38063547740965237,0.12519938080886373,0.0,4.611489880455508,3.9026430458372943,6.779964515223696,4.594416479827203,3.8955669989049397,6.732129228417762,25025.364863973708,21271.56013437765,0.85,1.0642187306301139,0.6626699909770901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520082861292543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.50307411857,1547.715368393188,0.38063547740965237,0.12519938080886373,6.112874298809886,3.357121577808475
3709.0,-30.089391967663417,5.222675994256833,35.04503417233044,24.339451628644042,5.066840333472745,-26.573781424230955,-40.1853317284025,1.551229790015039,-0.44254565944629576,-5.032907296126996,40.08855979581686,42635.87326630838,25836.088879537438,25836.088879537438,68471.96214584581,78020.66985397997,78020.66985397997,25836.088879537438,103856.7587335174,103856.7587335174,103856.7587335174,128881.874523916,92252.79880811657,56868.0022203428,39316.44065308196,25025.115790398606,0.0,64341.55644348057,21271.348421838815,1547.7111604892546,0.0,0.88643023576137,2.8187329968571477,0.0014959135982669303,354201.323575924,1558355.2159260479,4.399631261095529,1558355.2159260479,4.399631261095529,0.85,0.09641461470716979,4.027634451161993,1.2693388033984232,1.0,0.0,4.0276344511613384,1.2844861644650738,1.2847832427902175,3.1355997149562973,19469.21448252981,1985.3073661780334,4632.441516551485,4632.441516551485,5.577207782813096,5.222675994256833,-2.434583620486724,7.657259614743557,3.357278245394687,3.357278245394687,0.9592223558270535,0.0,0.0,0.00023126980108039235,7.721777619077079e-05,0.00015405202488962157,0.0006204652427167046,0.09641461470623061,0.07255043361962753,0.02386418108660308,0.09641479333413182,0.07255043362033424,0.023864181086835547,0.3806313361975505,0.3806313361975505,0.12520194134024637,0.0,4.607426135000765,3.9010652327164053,6.768182909632969,4.590361636680711,3.8940186706880695,6.7202953736496625,25025.115790398606,21271.348421838815,0.85,1.0641949920187819,0.6626490812941543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019659485349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.46221498231,1547.7111604892546,0.3806313361975505,0.12520194134024637,6.112874298809886,3.357278245394687
3710.0,-30.091277103444018,5.221960813117345,35.044978636806206,24.338712100312136,5.06637464981789,-26.575524880880355,-40.18696993645278,1.5506224272286087,-0.4472513724161331,-5.033262080044674,40.08845076689623,42634.51448058844,25835.82173673854,25835.82173673854,68470.33621732699,78019.55459460814,78019.55459460814,25835.82173673854,103855.37633134668,103855.37633134668,103855.37633134668,128880.22986624212,92252.25590775868,56867.21579363542,39316.71123791473,25024.853534895443,0.0,64341.564772810176,21271.125504661126,1547.7053266108474,0.0,0.8864288211885959,2.8187535954565432,0.0014959135982669303,354196.4241654955,1558350.5061873237,4.399678821882167,1558350.5061873237,4.399678821882167,0.85,0.09641432112298018,4.027634451161993,1.2693377286149192,1.0,0.0,4.0276344511605595,1.2844890982031298,1.284786118880642,3.1355925533320956,19469.0999077565,1985.295682802639,4632.441516551485,4632.441516551485,5.577150114994096,5.221960813117345,-2.434864060518263,7.656824873635609,3.357434149852938,3.357434149852938,0.9592668999579823,0.0,0.0,0.00023122439538900876,7.720343953365096e-05,0.0001540209558553578,0.0006203401080039396,0.09641432112256297,0.07254965589052628,0.02386466523203669,0.09641498062478672,0.07254965589084024,0.023864665232139946,0.3806271959359036,0.3806271959359036,0.12520446165762347,0.0,4.603290266549493,3.899481326445539,6.756127503408038,4.586010707628532,3.8924820796215727,6.707219882552238,25024.853534895443,21271.125504661126,0.85,1.06416958398658,0.6626278771915286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030996158466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.421415756013,1547.7053266108474,0.3806271959359036,0.12520446165762347,6.112874298809886,3.357434149852938
3711.0,-30.093155153624664,5.221244845323696,35.04492272446544,24.337781080417358,5.0656897920859265,-26.577283878100527,-40.188633010815806,1.5498185165363458,-0.45059936881779095,-5.033762043553339,40.088328720409145,42633.28962005746,25835.916135237894,25835.916135237894,68469.20575529535,78018.55154665497,78018.55154665497,25835.916135237894,103854.46768189286,103854.46768189286,103854.46768189286,128879.03459467973,92251.73362667416,56866.47169997345,39316.957696334124,25024.56691278687,0.0,64341.524609121,21270.88187586884,1547.7014491868351,0.0,0.8864267131186447,2.818739310581774,0.0014959135982669303,354189.5199788194,1558345.2341395786,4.399749699631903,1558345.2341395786,4.399749699631903,0.85,0.09641413211516378,4.027634451161993,1.269336949451827,1.0,0.0,4.0276344511616164,1.2844929506398883,1.284789914111618,3.1355831490983035,19468.989684515735,1985.2844431600736,4632.441516551485,4632.441516551485,5.577170492693203,5.221244845323696,-2.435253665831207,7.656498511154902,3.3575895301996206,3.3575895301996206,0.9593112943427488,0.0,0.0,0.00023117916852968845,7.71888877781555e-05,0.00015399028075153295,0.0006202165598989816,0.09641413211282208,0.07254896494210833,0.02386516717071376,0.09641402117995132,0.07254896494387039,0.023865167171293392,0.3806230550130941,0.3806230550130941,0.1252069253388206,0.0,4.599466638803904,3.89799000357516,6.745061906478895,4.583162674735547,3.8910894882235993,6.699829569099791,25024.56691278687,21270.88187586884,0.85,1.064152678557903,0.6626092539624683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520422979947147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.380670470286,1547.7014491868351,0.3806230550130941,0.1252069253388206,6.112874298809886,3.3575895301996206
