time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3712.0,-30.09502645648481,5.220531244313021,35.04486618379696,24.33702436918395,5.065198035574529,-26.579017489612948,-40.19026206862179,1.5491890686781726,-0.45488429458077917,-5.034111797304918,40.088198594621176,42631.95289259484,25835.632121281033,25835.632121281033,68467.58501387587,78017.47250241938,78017.47250241938,25835.632121281033,103853.1046237004,103853.1046237004,103853.1046237004,128877.28885482697,92251.21080685925,56865.69119693557,39317.244011026305,25024.18423112657,0.0,64341.42824215288,21270.556596457584,1547.6886526091312,0.0,0.8864254006939704,2.8187549489963324,0.0014959135982669303,354184.69015872455,1558339.6131047476,4.399793826227758,1558339.6131047476,4.399793826227758,0.85,0.09641375111609739,4.027634451161993,1.2693359153298664,1.0,0.0,4.027634451162713,1.2844959869566448,1.2847928932527395,3.1355757371454804,19468.87934758023,1985.2731919238713,4632.441516551485,4632.441516551485,5.577109182916092,5.220531244313021,-2.4355320557828892,7.65606330009591,3.357743481270399,3.357743481270399,0.9593552803629711,0.0,0.0,0.00023113411226464712,7.717463612318197e-05,0.00015395947614146516,0.000620092490190218,0.09641375111623349,0.07254812875742729,0.023865622358806193,0.09641361617154141,0.07254812875732489,0.023865622358772504,0.3806189181221434,0.3806189181221434,0.12520939572256687,0.0,4.595563865404131,3.896530942311813,6.733575047011982,4.579227502724166,3.8900404887085642,6.686951081460506,25024.18423112657,21270.556596457584,0.85,1.0641290826836163,0.6625894708483451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535575182378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.340004294885,1547.6886526091312,0.3806189181221434,0.12520939572256687,6.112874298809886,3.357743481270399
3713.0,-30.096891304749278,5.219818683044595,35.04480955943215,24.336198612023168,5.064643765993829,-26.580751543726073,-40.19189112642778,1.5485040049453733,-0.45914161586995306,-5.034524530306136,40.088083075524956,42630.64415012568,25835.507352211025,25835.507352211025,68466.1515023367,78016.36692183929,78016.36692183929,25835.507352211025,103851.87427405032,103851.87427405032,103851.87427405032,128875.78390112803,92250.63353323864,56864.91076142275,39317.4697464621,25023.909627077708,0.0,64341.37937353981,21270.32318301605,1547.6834708010251,0.0,0.8864237139435448,2.8187628615181493,0.0014959135982669303,354178.99071195535,1558334.6230470266,4.399850538606283,1558334.6230470266,4.399850538606283,0.85,0.09641348581346547,4.027634451161993,1.2693349229684103,1.0,0.0,4.027634451161349,1.2844992830114788,1.2847961324016648,3.135567691185703,19468.757518605067,1985.2607688257528,4632.441516551485,4632.441516551485,5.577082249155663,5.219818683044595,-2.4358577267037465,7.655676409748342,3.3578969530410516,3.3578969530410516,0.9593991294403005,0.0,0.0,0.0002310892194588534,7.716038690103931e-05,0.0001539288325578141,0.0006199690690369979,0.09641348581239308,0.07254738377977735,0.023866102032615733,0.09641338054893192,0.07254738378058428,0.023866102032881184,0.38061478541966853,0.38061478541966853,0.1252118385346939,0.0,4.591696394003975,3.895055496249711,6.722283747367726,4.575382914436204,3.8883816995275993,6.676319164869994,25023.909627077708,21270.32318301605,0.85,1.0641076111354428,0.6625696334955697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647767552943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.299410689133,1547.6834708010251,0.38061478541966853,0.1252118385346939,6.112874298809886,3.3578969530410516
3714.0,-30.09874959274059,5.219107793387995,35.04475271066465,24.335414554830663,5.064124181610186,-26.582476223583626,-40.19351120861245,1.5478508124283326,-0.4633587644991053,-5.0349069533655495,40.08796329068571,42629.3265280672,25835.306758792103,25835.306758792103,68464.6332868593,78015.2897986716,78015.2897986716,25835.306758792103,103850.5965574637,103850.5965574637,103850.5965574637,128874.19760745802,92250.09611305481,56864.13284234985,39317.73696744996,25023.60104999432,0.0,64341.33801744427,21270.06089249517,1547.675665299129,0.0,0.8864221972888207,2.8187737892572984,0.0014959135982669303,354173.70988064545,1558329.4487355228,4.399901532106014,1558329.4487355228,4.399901532106014,0.85,0.09641316910002458,4.027634451161993,1.2693339141225444,1.0,0.0,4.027634451161505,1.2845024297086283,1.2847992223712328,3.1355600098596983,19468.644100378613,1985.2492033853166,4632.441516551485,4632.441516551485,5.577038947277333,5.219107793387995,-2.4361612901081817,7.655269083496176,3.358049549132265,3.358049549132265,0.9594427283235042,0.0,0.0,0.00023104449257088286,7.714621860023378e-05,0.0001538982739706491,0.0006198459902185533,0.09641316909948451,0.07254660274403059,0.023866566355453925,0.09641310311376056,0.07254660274443696,0.023866566355587624,0.3806106541012557,0.3806106541012557,0.12521426349558176,0.0,4.5878238984701625,3.893599560785219,6.710912995938429,4.571548188866416,3.8870605165350867,6.664689885481209,25023.60104999432,21270.06089249517,0.85,1.0640846988338526,0.6625495807455777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759574591415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.258884013685,1547.675665299129,0.3806106541012557,0.12521426349558176,6.112874298809886,3.358049549132265
3715.0,-30.100601224974262,5.218398838646924,35.04469583498416,24.33466297751295,5.063631208762128,-26.584192251184458,-40.19512612195683,1.5472222349470925,-0.4675850339702379,-5.035276044869019,40.08784880927777,42628.016551026194,25835.07456892846,25835.07456892846,68463.09111995465,78014.23641982143,78014.23641982143,25835.07456892846,103849.3109887499,103849.3109887499,103849.3109887499,128872.63095077832,92249.59052388777,56863.37065499048,39318.022076552545,25023.319962028414,0.0,64341.34203858096,21269.82196772415,1547.6691317419188,0.0,0.8864207293963443,2.818786397565208,0.0014959135982669303,354168.6132016909,1558324.5035269614,4.399950886216819,1558324.5035269614,4.399950886216819,0.85,0.09641285115965245,4.027634451161993,1.269332954180427,1.0,0.0,4.0276344511612665,1.2845054609718245,1.2848021970958738,3.1355526103523035,19468.537399833367,1985.2383229577244,4632.441516551485,4632.441516551485,5.576988824709607,5.218398838646924,-2.436455151308612,7.6548539899555355,3.3582014618909315,3.3582014618909315,0.9594861319688376,0.0,0.0,0.00023099993381255266,7.713209789696115e-05,0.00015386783591559152,0.000619723396859377,0.09641285115917142,0.07254582466541863,0.02386702649375279,0.09641296769709816,0.07254582466578058,0.02386702649387188,0.3806065240901048,0.3806065240901048,0.12521666182787025,0.0,4.583949283993036,3.892188392618152,6.699397091144874,4.567691010898784,3.885853361462466,6.652619603828384,25023.319962028414,21269.82196772415,0.85,1.0640606638093153,0.6625291795353784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087098994474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.218426600768,1547.6691317419188,0.3806065240901048,0.12521666182787025,6.112874298809886,3.3582014618909315
3716.0,-30.102447483681694,5.217691146114236,35.044638885967245,24.33386075953024,5.063092104874978,-26.585908055190142,-40.19673722852019,1.5465526763586759,-0.47168071942564893,-5.035676922111873,40.08773292186911,42626.71384292386,25834.92310392261,25834.92310392261,68461.63694684647,78013.16489004114,78013.16489004114,25834.92310392261,103848.08799396375,103848.08799396375,103848.08799396375,128871.13075765461,92249.04593902861,56862.59489181113,39318.27894135276,25023.042763690864,0.0,64341.32170504362,21269.586349137233,1547.6635530966103,0.0,0.8864191044057191,2.818793567966364,0.0014959135982669303,354163.07766776497,1558319.4975960173,4.400005522478132,1558319.4975960173,4.400005522478132,0.85,0.09641255684359089,4.027634451161993,1.2693319398397582,1.0,0.0,4.0276344511632125,1.2845086835974082,1.284805363403068,3.1355447437553776,19468.42246955956,1985.2266033313679,4632.441516551485,4632.441516551485,5.57695612812719,5.217691146114236,-2.436773075385139,7.654464221499374,3.358352773533021,3.358352773533021,0.9595293638665775,0.0,0.0,0.00023095551224903459,7.711801286115809e-05,0.0001538374993878765,0.0006196012124152234,0.09641255684270057,0.07254506989940968,0.0238674869432909,0.09641268868103633,0.0725450699000796,0.023867486943511294,0.38060239687002245,0.38060239687002245,0.12521902247080752,0.0,4.580122469728792,3.890786061392646,6.6880502321251925,4.563996202686212,3.8844269276233945,6.641886942317001,25023.042763690864,21269.586349137233,0.85,1.064038399159585,0.6625091420772355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982007870682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.178040581928,1547.6635530966103,0.38060239687002245,0.12521902247080752,6.112874298809886,3.358352773533021
3717.0,-30.10428580349921,5.216984451046776,35.044581598371046,24.33303161468359,5.06252297512839,-26.587619715608973,-40.19835140844805,1.5458568872137275,-0.47554157054599955,-5.036090743687475,40.08760916213605,42625.45836882384,25834.803408095246,25834.803408095246,68460.26177691908,78012.10593625234,78012.10593625234,25834.803408095246,103846.90934434759,103846.90934434759,103846.90934434759,128869.6351102207,92248.49857092422,56861.8510033969,39318.49729725257,25022.725765873107,0.0,64341.22306312568,21269.31690099214,1547.6560094088743,0.0,0.8864174419034423,2.8187961275423885,0.0014959135982669303,354157.3634625808,1558314.151621597,4.400061420115705,1558314.151621597,4.400061420115705,0.85,0.09641224469919696,4.027634451161993,1.2693310326477518,1.0,0.0,4.027634451160403,1.2845120284855536,1.284808652256186,3.135536578750917,19468.306951904124,1985.2148238087548,4632.441516551485,4632.441516551485,5.576930289522009,5.216984451046776,-2.4371012744732363,7.654085725520012,3.358503284350072,3.358503284350072,0.9595723669571635,0.0,0.0,0.0002309112895174222,7.71039033414278e-05,0.0001538073861759944,0.0006194799274056119,0.09641224469830004,0.07254430575931839,0.02386793893898164,0.09641212546449304,0.07254430575999325,0.0238679389392037,0.380598271478124,0.380598271478124,0.12522135554043756,0.0,4.5763763664251655,3.8894061971271867,6.676964421350874,4.560549173141453,3.883112725220201,6.631819980696662,25022.725765873107,21269.31690099214,0.85,1.06401865736609,0.6624906450255642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521092705231955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.137700491658,1547.6560094088743,0.380598271478124,0.12522135554043756,6.112874298809886,3.358503284350072
3718.0,-30.10611819182086,5.216279707144561,35.04452404924572,24.332265613507502,5.062019260782232,-26.589319494752704,-40.19994864994658,1.5452205636893632,-0.4796676148258143,-5.036458654979826,40.08748696948038,42624.15844130265,25834.569268265775,25834.569268265775,68458.72770956843,78011.03777404549,78011.03777404549,25834.569268265775,103845.60704231125,103845.60704231125,103845.60704231125,128868.01085367052,92247.9660845591,56861.08675171628,39318.7548142698,25022.40381135927,0.0,64341.15862562907,21269.043239655377,1547.647138213484,0.0,0.8864160079460723,2.8188075556041454,0.0014959135982669303,354152.2832647494,1558308.8733528696,4.400109633594945,1558308.8733528696,4.400109633594945,0.85,0.09641188494514406,4.027634451161993,1.2693300628149884,1.0,0.0,4.027634451161204,1.2845150950100264,1.2848116628743353,3.13552909328057,19468.194574920602,1985.2033645455485,4632.441516551485,4632.441516551485,5.576879746017329,5.216279707144561,-2.4373956535904666,7.653675360735027,3.358652916581579,3.358652916581579,0.9596151190233082,0.0,0.0,0.00023086721723813338,7.708994422953314e-05,0.00015377727300860023,0.0006193586425751815,0.0964118849448566,0.07254350786269903,0.023868377082157565,0.09641180773779716,0.07254350786291534,0.02386837708222872,0.3805941479768807,0.3805941479768807,0.12522367482377605,0.0,4.572610404018178,3.88804760435238,6.665733215627938,4.556791040153996,3.881925105860944,6.620096886903411,25022.40381135927,21269.043239655377,0.85,1.0639958802715623,0.6624711048383909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202928197963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.097457901857,1547.647138213484,0.3805941479768807,0.12522367482377605,6.112874298809886,3.358652916581579
3719.0,-30.107944045413017,5.215576963685034,35.0444665229803,24.331512639205926,5.061532301409747,-26.5910117166346,-40.20153719522057,1.5445999726065291,-0.48394173677280605,-5.0368232084842015,40.08737253708012,42622.85062517528,25834.329215143203,25834.329215143203,68457.17984031848,78009.95444030619,78009.95444030619,25834.329215143203,103844.2836554494,103844.2836554494,103844.2836554494,128866.4106717598,92247.42257039745,56860.31875516621,39319.00423914582,25022.1270163104,0.0,64341.13125545622,21268.80796386384,1547.6407716975891,0.0,0.8864145629521241,2.8188213317898545,0.0014959135982669303,354147.2494883822,1558303.930310595,4.4001582182603265,1558303.930310595,4.4001582182603265,0.85,0.09641154348208071,4.027634451161993,1.2693290204508232,1.0,0.0,4.027634451163812,1.2845180876407696,1.2848145997932312,3.1355217882213022,19468.079870608926,1985.1916679609171,4632.441516551485,4632.441516551485,5.576827926016641,5.215576963685034,-2.4376876596375587,7.653264623322594,3.358801959589489,3.358801959589489,0.959657702739854,0.0,0.0,0.00023082330983970794,7.707606343591239e-05,0.00015374724640379556,0.0006192377063872188,0.0964115434816587,0.07254272772391625,0.023868815757742454,0.09641172515049055,0.07254272772423379,0.023868815757846922,0.38059002635872247,0.38059002635872247,0.1252259668669139,0.0,4.568814307462105,3.886687910987689,6.654383786958306,4.552881471711373,3.880567301347753,6.608281328515943,25022.1270163104,21268.80796386384,0.85,1.0639722756586318,0.6624510603636736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521312797111063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.057272862363,1547.6407716975891,0.38059002635872247,0.1252259668669139,6.112874298809886,3.358801959589489
3720.0,-30.10976352310769,5.214875611283736,35.04440894354365,24.33072949005293,5.061002502195755,-26.592702483284118,-40.20312923295421,1.5439414623475816,-0.487806578277457,-5.037216350106306,40.087255935844865,42621.58497692269,25834.162288155778,25834.162288155778,68455.74726507848,78008.92261104131,78008.92261104131,25834.162288155778,103843.0848991971,103843.0848991971,103843.0848991971,128864.93329649008,92246.91064471642,56859.57301049804,39319.264038020425,25021.84839729299,0.0,64341.112435313415,21268.57113769904,1547.6349671674475,0.0,0.8864129799359322,2.8188263657724666,0.0014959135982669303,354141.8210285208,1558298.8935951274,4.400211443735785,1558298.8935951274,4.400211443735785,0.85,0.09641121927349951,4.027634451161993,1.2693280511675407,1.0,0.0,4.02763445116288,1.284521257269972,1.2848177139579642,3.135514051143096,19467.971832793144,1985.1806511696802,4632.441516551485,4632.441516551485,5.576791891673448,5.214875611283736,-2.4380012744750945,7.652876885758831,3.358950431491106,3.358950431491106,0.9597001232831731,0.0,0.0,0.0002307795634197753,7.706215444345157e-05,0.00015371740897632372,0.0006191175321363992,0.09641121927273644,0.07254196582053939,0.023869253452197044,0.09641136354985493,0.07254196582111354,0.023869253452385965,0.3805859052745347,0.3805859052745347,0.12522822245822862,0.0,4.565093730412798,3.8853752818107523,6.6431986988703216,4.549409771828834,3.8793894574615706,6.597697885210721,25021.84839729299,21268.57113769904,0.85,1.063950321559979,0.662431583224072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142227578557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.017157655673,1547.6349671674475,0.3805859052745347,0.12522822245822862,6.112874298809886,3.358950431491106
3721.0,-30.111575846293515,5.214174691872834,35.0443509110218,24.329864687193208,5.060390350888357,-26.594395045412124,-40.204725217167265,1.5432095499830911,-0.4912696915379797,-5.0376559339625775,40.08712758009179,42620.366805271915,25834.110329308216,25834.110329308216,68454.47713458013,78007.89339554288,78007.89339554288,25834.110329308216,103842.00372485109,103842.00372485109,103842.00372485109,128863.52261475589,92246.36510554797,56858.83851518024,39319.473989297476,25021.51888990479,0.0,64340.99287920227,21268.29105641907,1547.6273313104869,0.0,0.8864112025637965,2.8188206690272084,0.0014959135982669303,354135.7513763031,1558293.3491448767,4.400271204160466,1558293.3491448767,4.400271204160466,0.85,0.09641090110272735,4.027634451161993,1.2693271879339596,1.0,0.0,4.027634451161689,1.2845247697875668,1.2848211713206619,3.1355054771174857,19467.85670112,1985.168911006307,4632.441516551485,4632.441516551485,5.576780675374794,5.214174691872834,-2.43835025847068,7.652524950343515,3.359098151789522,3.359098151789522,0.9597423290827206,0.0,0.0,0.00023073599661237843,7.704821330147484e-05,0.0001536877833109036,0.0006189982107857145,0.0964109011015451,0.07254121240931032,0.02386968869223478,0.09641049970828641,0.0725412124101999,0.023869688692527456,0.3805817865662884,0.3805817865662884,0.12523045129179436,0.0,4.56152998659752,3.8840998286179342,6.632539513515098,4.546386242424603,3.8781758423381234,6.589051515947858,25021.51888990479,21268.29105641907,0.85,1.0639325579432815,0.6624138810740768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531373728405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.977109317675,1547.6273313104869,0.3805817865662884,0.12523045129179436,6.112874298809886,3.359098151789522
3722.0,-30.11338201220212,5.213477224501871,35.0442927313299,24.32919741785156,5.0599904333059165,-26.596060840292417,-40.20628323834387,1.5426692613720958,-0.4957696163883156,-5.037950018718421,40.087007228497455,42619.017719868054,25833.6960845157,25833.6960845157,68452.71380438376,78006.80492228501,78006.80492228501,25833.6960845157,103840.50100680071,103840.50100680071,103840.50100680071,128861.68867872412,92245.8437472119,56858.05654469736,39319.76355834948,25021.187671923417,0.0,64340.9512302729,21268.009521134903,1547.616265336166,0.0,0.8864101385619859,2.818845669043888,0.0014959135982669303,354131.6907809712,1558288.1504555081,4.4003069790760465,1558288.1504555081,4.4003069790760465,0.85,0.09641045096332443,4.027634451161993,1.269326062598266,1.0,0.0,4.027634451162156,1.2845273859244706,1.2848237322953886,3.135499091179996,19467.7466726179,1985.1576912215592,4632.441516551485,4632.441516551485,5.576691252811974,5.213477224501871,-2.4385908756901364,7.6520681001920074,3.3592448337860397,3.3592448337860397,0.9597842382245828,0.0,0.0,0.00023069258536014808,7.703460602112869e-05,0.0001536579793390194,0.0006188781712817723,0.0964104509638837,0.07254035942309893,0.023870091540784767,0.09641054967459027,0.07254035942267813,0.0238700915406463,0.38057767113905216,0.38057767113905216,0.12523268316720132,0.0,4.5577827820560515,3.882822985836981,6.621137750550702,4.542180402330132,3.877165606259382,6.574963518874824,25021.187671923417,21268.009521134903,0.85,1.0639058406114494,0.6623933421086179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521640044235733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.937143659083,1547.616265336166,0.38057767113905216,0.12523268316720132,6.112874298809886,3.3592448337860397
3723.0,-30.11518324471818,5.212779495270369,35.044234498277085,24.328310402948432,5.059351280216997,-26.597746120009692,-40.207870526332385,1.5419141554843026,-0.4990895934997184,-5.038421450869156,40.086889314895515,42617.811399485465,25833.72750778016,25833.72750778016,68451.53890726563,78005.795173721,78005.795173721,25833.72750778016,103839.52268150116,103839.52268150116,103839.52268150116,128860.4549027117,92245.30226540906,56857.31849107539,39319.98197148185,25020.932221210544,0.0,64340.91419269239,21267.79238802896,1547.61359984027,0.0,0.8864081607501599,2.8188343612842415,0.0014959135982669303,354125.1815256207,1558283.0570900047,4.400373479165486,1558283.0570900047,4.400373479165486,0.8499999999999999,0.09641019615686756,4.027634451161993,1.2693252158490944,1.0,0.0,4.027634451162231,1.2845310063522066,1.2848272979543187,3.135490253831718,19467.632397219277,1985.146038373887,4632.441516551485,4632.441516551485,5.576698036117138,5.212779495270369,-2.4389640868673927,7.651743582137762,3.3593913889489206,3.3593913889489206,0.959826111128263,0.0,0.0,0.00023064930017645984,7.7020745418264e-05,0.00015362855475819584,0.0006187596598263363,0.09641019615492244,0.07253966061504649,0.023870535539875955,0.09640978175973204,0.07253966061651002,0.023870535540357552,0.38057355740202026,0.38057355740202026,0.12523486532024938,0.0,4.554282135133178,3.8815900743883844,6.610607001829351,4.539331857369461,3.8757767004071297,6.567570899076713,25020.932221210544,21267.79238802896,0.85,1.063888192546697,0.6623749745278851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521748347086467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.897240940503,1547.61359984027,0.38057355740202026,0.12523486532024938,6.112874298809886,3.3593913889489206
3724.0,-30.116976717373845,5.212085474109936,35.04417604072247,24.32765654465186,5.058965078422335,-26.599399117536958,-40.20941894324494,1.5413874785618609,-0.503580181960217,-5.038702185349729,40.086766309794534,42616.47768170958,25833.282539251843,25833.282539251843,68449.76022096141,78004.70536997549,78004.70536997549,25833.282539251843,103837.98790922733,103837.98790922733,103837.98790922733,128858.571099215,92244.78000626345,56856.552317902264,39320.25298706798,25020.583189987665,0.0,64340.836177055644,21267.495711489515,1547.6012228900947,0.0,0.8864071744697717,2.8188608022684964,0.0014959135982669303,354121.3053551304,1558277.74380683,4.400406641007131,1558277.74380683,4.400406641007131,0.85,0.09640971456588308,4.027634451161993,1.2693240938102828,1.0,0.0,4.027634451163638,1.284533558201059,1.284829795036716,3.13548402488024,19467.52217860854,1985.1347992034528,4632.441516551485,4632.441516551485,5.576601981255629,5.212085474109936,-2.4391953483567925,7.651280822466729,3.359536702671587,3.359536702671587,0.9598676293347391,0.0,0.0,0.00023060620890355383,7.700722646930166e-05,0.00015359898243425218,0.0006186405533156199,0.09640971456664502,0.07253879054279333,0.023870924023851693,0.09640980778299077,0.07253879054222007,0.02387092402366302,0.38056944683109073,0.38056944683109073,0.12523705293576579,0.0,4.550567536988638,3.880346335174977,6.5992385021942255,4.535122003389517,3.8748463507927227,6.553223448252993,25020.583189987665,21267.495711489515,0.85,1.0638618378007814,0.6623550487350813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521856355654044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.857376848691,1547.6012228900947,0.38056944683109073,0.12523705293576579,6.112874298809886,3.359536702671587
3725.0,-30.118764625915155,5.211391823752549,35.04411770893796,24.32681901790204,5.058376797752707,-26.601067316244976,-40.21098845461381,1.5406794880580728,-0.5070822123741436,-5.039141558374802,40.086653057968746,42615.255473597565,25833.238042886514,25833.238042886514,68448.49351648407,78003.6902643204,78003.6902643204,25833.238042886514,103836.92830720691,103836.92830720691,103836.92830720691,128857.2743447534,92244.24838549981,56855.813594677915,39320.48310091322,25020.34603754649,0.0,64340.82913845971,21267.294131914514,1547.5988781690687,0.0,0.8864053432886321,2.8188556478230073,0.0014959135982669303,354115.2388898092,1558272.8518346557,4.400468211195924,1558272.8518346557,4.400468211195924,0.8499999999999999,0.09640943208429999,4.027634451161993,1.2693231607927014,1.0,0.0,4.027634451163962,1.2845369576452141,1.2848331400908501,3.1354757270241307,19467.409984303278,1985.1233585682448,4632.441516551485,4632.441516551485,5.576592375874715,5.211391823752549,-2.4395449863058483,7.650936810058397,3.359681972113641,3.359681972113641,0.9599091348896117,0.0,0.0,0.00023056325870098176,7.699352558737778e-05,0.000153569733113604,0.0006185227477441042,0.09640943208276964,0.07253807799563798,0.023871354087131667,0.0964092862578963,0.07253807799678937,0.023871354087510618,0.38056533731421777,0.38056533731421777,0.12523918707720227,0.0,4.547043063450019,3.879141774212485,6.588525693379495,4.532059346000665,3.873501785020892,6.544824174482528,25020.34603754649,21267.294131914514,0.85,1.0638422667694378,0.6623361253534781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196390043682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.817608171667,1547.5988781690687,0.38056533731421777,0.12523918707720227,6.112874298809886,3.359681972113641
3726.0,-30.12054630600095,5.2106999398742015,35.04405892799001,24.326044774521165,5.057853165721311,-26.60272344253951,-40.21254860619081,1.5400303022362565,-0.5107054006371641,-5.039514436181114,40.08652331173959,42614.021318720785,25833.02606540166,25833.02606540166,68447.04738412244,78002.66952740504,78002.66952740504,25833.02606540166,103835.6955928067,103835.6955928067,103835.6955928067,128855.68713069639,92243.73479539549,56855.08658661548,39320.720231977786,25019.991537889684,0.0,64340.71176986747,21266.992807206232,1547.5883195640065,0.0,0.8864039112400564,2.8188598687449105,0.0014959135982669303,354110.0905943033,1558267.247392318,4.400516361386586,1558267.247392318,4.400516361386586,0.85,0.09640901748278251,4.027634451161993,1.2693222640408206,1.0,0.0,4.027634451160728,1.284540081792944,1.2848362099864283,3.135468101190174,19467.301595224286,1985.1123059581291,4632.441516551485,4632.441516551485,5.576546616530728,5.2106999398742015,-2.4398456665661397,7.650545606440341,3.3598261967126786,3.3598261967126786,0.9599503419179082,0.0,0.0,0.0002305204654538741,7.697990864438278e-05,0.00015354055680949133,0.0006184052362565025,0.09640901748260718,0.07253726767449294,0.02387174980811424,0.09640861710476936,0.07253726767462484,0.023871749808157667,0.38056123018824445,0.38056123018824445,0.1252413106389515,0.0,4.543548215579165,3.8779783550367597,6.577807968663251,4.528809035543929,3.872627309782956,6.53421629580555,25019.991537889684,21266.992807206232,0.85,1.0638217312382623,0.6623181520145711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071113084796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.777891179976,1547.5883195640065,0.38056123018824445,0.1252413106389515,6.112874298809886,3.3598261967126786
3727.0,-30.122322172200303,5.210009926156026,35.04400000071583,24.325277655757986,5.057350223822818,-26.604372266570202,-40.21409625476224,1.5394003181693692,-0.5146635704159053,-5.03988154874159,40.086401487871825,42612.76066022766,25832.80164618107,25832.80164618107,68445.56230640873,78001.59391658749,78001.59391658749,25832.80164618107,103834.39556276856,103834.39556276856,103834.39556276856,128854.07816238308,92243.17236052232,56854.33910406802,39320.92584050478,25019.682599614527,0.0,64340.60844011931,21266.730209672347,1547.5802305417997,0.0,0.8864024798513704,2.818869186398535,0.0014959135982669303,354105.02195649233,1558261.985173544,4.400564489494877,1558261.985173544,4.400564489494877,0.85,0.09640862156075403,4.027634451161993,1.2693212381610648,1.0,0.0,4.027634451161433,1.2845431158580294,1.28483918996707,3.1354606952773834,19467.182897847953,1985.1002021942206,4632.441516551485,4632.441516551485,5.576498171403081,5.210009926156026,-2.4401422446676495,7.6501521708236755,3.359969798115632,3.359969798115632,0.9599913708901805,0.0,0.0,0.00023047781912957153,7.696640302705588e-05,0.00015351141610251564,0.0006182878681411559,0.09640862156046867,0.07253647385773712,0.02387214770273155,0.09640827618186537,0.07253647385795184,0.023872147702802188,0.38055712666788527,0.38055712666788527,0.12524341829684701,0.0,4.540031845649764,3.876795288396238,6.567063919674183,4.525217978325713,3.871376446945476,6.523378295841951,25019.682599614527,21266.730209672347,0.85,1.0638003582156024,0.6622996221723115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522177953745576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.73823936806,1547.5802305417997,0.38055712666788527,0.12524341829684701,6.112874298809886,3.359969798115632
3728.0,-30.124090885583822,5.2093232458236844,35.04394132296783,24.324628721829527,5.0569632445259005,-26.606003055464022,-40.215622319933004,1.538875414382282,-0.5190405375471983,-5.040176646084301,40.08629090120764,42611.44136235437,25832.401639880994,25832.401639880994,68443.84300223537,78000.5273751319,78000.5273751319,25832.401639880994,103832.9290150129,103832.9290150129,103832.9290150129,128852.34405125724,92242.66305412001,56853.577041246186,39321.20668097092,25019.415036244354,0.0,64340.621717215276,21266.5027808077,1547.5728573600427,0.0,0.8864013751726718,2.818892454496579,0.0014959135982669303,354100.94765733776,1558257.2083607996,4.400601632585066,1558257.2083607996,4.400601632585066,0.85,0.09640818097490234,4.027634451161993,1.269320134255104,1.0,0.0,4.027634451162203,1.2845456581734758,1.2848416783144314,3.1354544897134886,19467.07541280997,1985.0892417706323,4632.441516551485,4632.441516551485,5.576411822487795,5.2093232458236844,-2.4403848675707605,7.6497081133944445,3.3601128105437725,3.3601128105437725,0.960032231583935,0.0,0.0,0.00023043535180089858,7.695308790326818e-05,0.0001534822638976304,0.0006181704537164328,0.09640818097522638,0.07253564955905521,0.023872531416171176,0.09640849250141668,0.07253564955881141,0.023872531416090925,0.3805530240644584,0.3805530240644584,0.12524550448950386,0.0,4.536375042699035,3.8756141154136685,6.5557430621614685,4.521136108537121,3.8703375506060524,6.509890922393197,25019.415036244354,21266.5027808077,0.85,1.0637734167856543,0.6622789806047686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522284447264115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.698644638333,1547.5728573600427,0.3805530240644584,0.12524550448950386,6.112874298809886,3.3601128105437725
3729.0,-30.125852806933967,5.208635928643218,35.04388250858755,24.323729273770027,5.056298516214574,-26.60765550718947,-40.217181703168876,1.5381012164458931,-0.5218706880618811,-5.040661672786051,40.0861695660484,42610.28978545505,25832.478061655962,25832.478061655962,68442.76784711101,77999.57107242398,77999.57107242398,25832.478061655962,103832.04913407993,103832.04913407993,103832.04913407993,128851.19983507917,92242.14879816982,56852.86751110321,39321.423652296224,25019.15070099924,0.0,64340.574353295466,21266.278095849353,1547.5700366869496,0.0,0.8863993402509991,2.818873096544424,0.0014959135982669303,354094.2511541561,1558251.9672774281,4.4006700538016865,1558251.9672774281,4.4006700538016865,0.85,0.09640790186525038,4.027634451161993,1.2693193265190352,1.0,0.0,4.027634451162257,1.2845493659433798,1.2848453326032627,3.135445439423869,19466.966883209538,1985.0781748313175,4632.441516551485,4632.441516551485,5.576428319571395,5.208635928643218,-2.4407695718400593,7.649405500483277,3.3602556785204425,3.3602556785204425,0.9600730510058407,0.0,0.0,0.00023039305471897887,7.69394842748862e-05,0.0001534535704440927,0.0006180548869744415,0.09640790186315346,0.07253495526029391,0.02387294660285954,0.09640743340195602,0.07253495526187158,0.023872946603378794,0.38054892152074826,0.38054892152074826,0.12524753135422,0.0,4.53305211752911,3.8745144192191674,6.545533353517158,4.5187909847241485,3.869208528020465,6.503755509591201,25019.15070099924,21266.278095849353,0.85,1.0637574895009534,0.6622615699928484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522390513332433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.65913400781,1547.5700366869496,0.38054892152074826,0.12524753135422,6.112874298809886,3.3602556785204425
3730.0,-30.12760878012163,5.207952258794402,35.04382329498183,24.323065811209403,5.055902459299882,-26.60927573497478,-40.21869474146513,1.537569414129181,-0.5261261900835166,-5.040941278627691,40.08604030917517,42608.97172994414,25832.04038185789,25832.04038185789,68441.01211180203,77998.48238213082,77998.48238213082,25832.04038185789,103830.52276398872,103830.52276398872,103830.52276398872,128849.29444049459,92241.60852968747,56852.09787740414,39321.678502537026,25018.771676505876,0.0,64340.450179042906,21265.955925029994,1547.5559583358777,0.0,0.8863983823340884,2.818896575399456,0.0014959135982669303,354090.3908316264,1558246.384029548,4.400702262407651,1558246.384029548,4.400702262407651,0.85,0.0964073714486188,4.027634451161993,1.2693181989854203,1.0,0.0,4.02763445116305,1.2845519398821756,1.284847852992057,3.135439156731509,19466.85286387249,1985.0665480946593,4632.441516551485,4632.441516551485,5.576333838119981,5.207952258794402,-2.4410014697070257,7.648953728501427,3.3603972099140416,3.3603972099140416,0.9601134885468691,0.0,0.0,0.00023035090754694692,7.692628707224278e-05,0.00015342462047470415,0.0006179382870803721,0.09640737144954076,0.07253407030861071,0.02387330114093004,0.09640725517706045,0.07253407030791706,0.02387330114070174,0.3805448231802879,0.3805448231802879,0.1252495706190433,0.0,4.52952097049598,3.873387549696531,6.53455957312616,4.514815088544196,3.8683571785566073,6.490125712466977,25018.771676505876,21265.955925029994,0.85,1.0637322543026715,0.6622423624854091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522496173568429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.619700487243,1547.5559583358777,0.3805448231802879,0.1252495706190433,6.112874298809886,3.3603972099140416
3731.0,-30.129359484660363,5.207270358848942,35.043764421810195,24.322321463283174,5.05541897432307,-26.610899964785563,-40.22021965412421,1.5369594544253184,-0.5300695503263455,-5.041308600641358,40.08593179771125,42607.725759063396,25831.827993455205,25831.827993455205,68439.55375251861,77997.42024495569,77997.42024495569,25831.827993455205,103829.24823841089,103829.24823841089,103829.24823841089,128847.79231491065,92241.05728765912,56851.36280167386,39321.882762205845,25018.544076499766,0.0,64340.42683870561,21265.7624650248,1547.5525388280232,0.0,0.8863969015085272,2.818905678156302,0.0014959135982669303,354085.3195233826,1558241.6968908508,4.400752053172738,1558241.6968908508,4.400752053172738,0.85,0.09640700168076144,4.027634451161993,1.2693172077229251,1.0,0.0,4.027634451163454,1.2845548790528587,1.2848507388681785,3.1354319825803705,19466.736528656427,1985.0546852040634,4632.441516551485,4632.441516551485,5.57628799007162,5.207270358848942,-2.441298445441031,7.648568804289972,3.3605386960573873,3.3605386960573873,0.9601539131592535,0.0,0.0,0.00023030889390582822,7.691298841525047e-05,0.00015339590549057775,0.00061782263362104,0.09640700168016815,0.07253331246866708,0.023873689211501074,0.09640719241159176,0.07253331246911345,0.02387368921164799,0.38054072582078147,0.38054072582078147,0.12525156664379386,0.0,4.526013801075067,3.872246799000834,6.523727475258795,4.511239050314998,3.86699685652502,6.479689752762738,25018.544076499766,21265.7624650248,0.85,1.0637099738876314,0.6622232374347825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601478562107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.580327397485,1547.5525388280232,0.38054072582078147,0.12525156664379386,6.112874298809886,3.3605386960573873
3732.0,-30.131102444946485,5.206590712783249,35.04370559540616,24.32160013066607,5.054955298228238,-26.61251524214869,-40.22173185423014,1.5363680954072234,-0.5339337555646466,-5.041651638913709,40.08581541353336,42606.46054953422,25831.55752788325,25831.55752788325,68438.01807741747,77996.37110968596,77996.37110968596,25831.55752788325,103827.92863756922,103827.92863756922,103827.92863756922,128846.19160957195,92240.52394363169,56850.61338338596,39322.12284471748,25018.26297200273,0.0,64340.38581672021,21265.52352620232,1547.545514756578,0.0,0.886395573153959,2.8189165769334448,0.0014959135982669303,354080.58353194484,1558236.6697031332,4.400796717401903,1558236.6697031332,4.400796717401903,0.85,0.09640657133613645,4.027634451161993,1.2693161444785073,1.0,0.0,4.027634451162333,1.284557730853194,1.2848535376013397,3.135425021720797,19466.62397067014,1985.043207483712,4632.441516551485,4632.441516551485,5.576229604969297,5.206590712783249,-2.441577382360216,7.648168095143465,3.360679576671831,3.360679576671831,0.9601941647633803,0.0,0.0,0.0002302670731257263,7.689980272264004e-05,0.00015336727040308627,0.0006177073019561474,0.0964065713360347,0.07253251379334265,0.023874057542692048,0.09640698309927274,0.0725325137934192,0.02387405754271725,0.3805366276526672,0.3805366276526672,0.12525352935603912,0.0,4.522494509474768,3.871108707474548,6.512839043471558,4.507717883349073,3.8659148263512293,6.468623350713756,25018.26297200273,21265.52352620232,0.85,1.0636867841043067,0.6622039953397673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706469049675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.541001323889,1547.545514756578,0.3805366276526672,0.12525352935603912,6.112874298809886,3.360679576671831
3733.0,-30.132839950171913,5.205911655291455,35.04364652662444,24.320777097623818,5.054369373732737,-26.61413783482279,-40.22326396135611,1.5356672583602067,-0.5369362877658546,-5.042074138356601,40.08569070105981,42605.301586803005,25831.486899015188,25831.486899015188,68436.7884858182,77995.40541162292,77995.40541162292,25831.486899015188,103826.89231063811,103826.89231063811,103826.89231063811,128844.8540880667,92240.02234259441,56849.91851767959,39322.337583238696,25017.961777428583,0.0,64340.29936066728,21265.267510814294,1547.5391800012799,0.0,0.8863938694830304,2.8189068091172604,0.0014959135982669303,354074.7505667372,1558231.282790212,4.400854001297986,1558231.282790212,4.400854001297986,0.8499999999999999,0.09640619267308627,4.027634451161993,1.2693153191590687,1.0,0.0,4.027634451162791,1.2845610943524397,1.2848568483280753,3.135416811912994,19466.51811178775,1985.0324128818456,4632.441516551485,4632.441516551485,5.576214358394071,5.205911655291455,-2.4419159681504117,7.6478276234418665,3.3608200007067617,3.3608200007067617,0.9602342859162176,0.0,0.0,0.00023022539019893154,7.688644558137985e-05,0.0001533389446175517,0.0006175932160464721,0.09640619267208182,0.07253175928868326,0.023874433383398563,0.09640606911198489,0.07253175928943893,0.023874433383647337,0.3805325282384892,0.3805325282384892,0.1252554547792904,0.0,4.519192938756817,3.870054270202104,6.5025814424439545,4.505137850590756,3.865046391684416,6.460734160353411,25017.961777428583,21265.267510814294,0.85,1.0636691026597118,0.6621868721495041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522810996552011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.501772036669,1547.5391800012799,0.3805325282384892,0.1252554547792904,6.112874298809886,3.3608200007067617
3734.0,-30.13457103352271,5.205236151981146,35.04358733407432,24.320132564194523,5.053983879381475,-26.615734602259323,-40.224758175294824,1.535147448095095,-0.5410151039646962,-5.042353480425471,40.08556895854623,42604.01341336659,25831.060397237055,25831.060397237055,68435.07381060364,77994.35064808042,77994.35064808042,25831.060397237055,103825.41104531748,103825.41104531748,103825.41104531748,128843.04119337728,92239.51023007634,56849.17299526942,39322.59692756324,25017.630148059805,0.0,64340.22707562304,21264.985625850833,1547.5278251045117,0.0,0.8863928856013028,2.818927991984154,0.0014959135982669303,354070.89405260596,1558226.0241772742,4.400887083211537,1558226.0241772742,4.400887083211537,0.85,0.09640566690022201,4.027634451161993,1.2693142212973911,1.0,0.0,4.027634451159518,1.2845636109651788,1.2848593121798675,3.1354106692589254,19466.410034541503,1985.0213920698204,4632.441516551485,4632.441516551485,5.576122289929393,5.205236151981146,-2.4421478441052886,7.647383996086434,3.3609594695513763,3.3609594695513763,0.960274134157536,0.0,0.0,0.00023018386824707684,7.687342086480226e-05,0.0001533104473822746,0.0006174784395999071,0.09640566690096868,0.07253089409490392,0.02387477280606476,0.09640597917873826,0.07253089409434217,0.023874772805879844,0.38052843214375726,0.38052843214375726,0.1252573813827914,0.0,4.515737662584797,3.8690033267942,6.491687846764535,4.501338376460751,3.8642771685813386,6.447575486980099,25017.630148059805,21264.985625850833,0.85,1.0636436475452236,0.6621675948282163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291519833851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.46259393382,1547.5278251045117,0.38052843214375726,0.1252573813827914,6.112874298809886,3.3609594695513763
3735.0,-30.13629590532824,5.204560189487691,35.04352799931892,24.319245758838974,5.053334758257793,-26.617352143114616,-40.22628186559302,1.5343909960211253,-0.5437756253764405,-5.042824463042356,40.08544643148337,42602.87425128067,25831.11549921454,25831.11549921454,68433.98975049521,77993.3824933236,77993.3824933236,25831.11549921454,103824.49799253815,103824.49799253815,103824.49799253815,128841.85830461705,92238.97548826864,56848.46724613238,39322.78693570696,25017.360312078905,0.0,64340.14724778586,21264.756265267068,1547.5244017481014,0.0,0.8863909265290703,2.8189093608292923,0.0014959135982669303,354064.39188029215,1558220.7316896282,4.400952954954184,1558220.7316896282,4.400952954954184,0.85,0.09640534216815257,4.027634451161993,1.2693133965274321,1.0,0.0,4.027634451162315,1.2845672339250318,1.2848628828334099,3.135401826228621,19466.297181564885,1985.0098842688265,4632.441516551485,4632.441516551485,5.576134184732013,5.204560189487691,-2.44252292633797,7.647083115825661,3.3610988788115854,3.3610988788115854,0.9603139653747387,0.0,0.0,0.0002301425021485945,7.686014131037763e-05,0.00015328236083821686,0.0006173653172674462,0.09640534216632304,0.07253018663158957,0.023875155534733468,0.09640491566860258,0.072530186632966,0.023875155535186567,0.3805243382135851,0.3805243382135851,0.12525926350841596,0.0,4.512587751705951,3.8680091225597835,6.481864709189551,4.499048837665896,3.86315151171965,6.441660937964002,25017.360312078905,21264.756265267068,0.85,1.0636281183340037,0.6621507110826012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523019016412742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.423486565685,1547.5244017481014,0.3805243382135851,0.12525926350841596,6.112874298809886,3.3610988788115854
3736.0,-30.13801575916922,5.203888430819557,35.04346840429393,24.318626685440563,5.052986294679612,-26.61893509894616,-40.22775886170564,1.5339056344337798,-0.5481127250901636,-5.043071342288865,40.08532018118743,42601.56319181841,25830.611040176165,25830.611040176165,68432.17423199458,77992.28099513901,77992.28099513901,25830.611040176165,103822.89203531518,103822.89203531518,103822.89203531518,128839.88533949069,92238.42710139867,56847.709297985806,39323.01978156985,25016.993304175514,0.0,64340.01308574536,21264.444308549188,1547.510289071656,0.0,0.8863901246511232,2.818937752440057,0.0014959135982669303,354060.9836148637,1558215.2783932295,4.400979917313359,1558215.2783932295,4.400979917313359,0.85,0.09640476192100199,4.027634451161993,1.2693121931655336,1.0,0.0,4.027634451162723,1.2845695888762274,1.284865185349565,3.1353960782190593,19466.18144890714,1984.9980828220791,4632.441516551485,4632.441516551485,5.5760252877202365,5.203888430819557,-2.4427310596141045,7.646619490433661,3.361237023712695,3.361237023712695,0.9603534353464843,0.0,0.0,0.00023010126321093837,7.684727073842821e-05,0.00015325399247251016,0.0006172510598604026,0.09640476192217134,0.07252928397950273,0.023875477942668623,0.09640492025524315,0.07252928397862296,0.023875477942379025,0.38052024875660834,0.38052024875660834,0.12526116773046722,0.0,4.509165144920701,3.8669644035290958,6.471086713027944,4.494958617198677,3.8623238639418673,6.427499873581553,25016.993304175514,21264.444308549188,0.85,1.063602118650421,0.6621317147549175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523122463373268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.384445932732,1547.510289071656,0.38052024875660834,0.12526116773046722,6.112874298809886,3.361237023712695
3737.0,-30.139728162212307,5.203217804807238,35.04340916383398,24.317871615663194,5.052466648359856,-26.62052846833906,-40.229256183933444,1.53326695446396,-0.5513473213613338,-5.0434630844467465,40.08521131846249,42600.36880647564,25830.475121478183,25830.475121478183,68430.84392795383,77991.32203344972,77991.32203344972,25830.475121478183,103821.7971549279,103821.7971549279,103821.7971549279,128838.57436024336,92237.94893630056,56846.99570923466,39323.28136340655,25016.77720531547,0.0,64340.05856872202,21264.26062451815,1547.50812526068,0.0,0.8863885203637893,2.818934648409015,0.0014959135982669303,354055.57551261655,1558210.5761528178,4.401033860000016,1558210.5761528178,4.401033860000016,0.85,0.09640439296761154,4.027634451161993,1.2693113085022198,1.0,0.0,4.027634451161262,1.284572660455077,1.2848682048962543,3.1353885810827937,19466.080535992045,1984.9877925685169,4632.441516551485,4632.441516551485,5.575995947102013,5.203217804807238,-2.4430468706336246,7.646264675440863,3.361375310163621,3.361375310163621,0.9603929457610345,0.0,0.0,0.00023006020969395228,7.683422507832104e-05,0.00015322598461563124,0.0006171382544511339,0.0964043929666928,0.07252854699320754,0.02387584597348526,0.09640450481818555,0.07252854699389875,0.023875845973712784,0.38051615915082077,0.38051615915082077,0.1252630251528139,0.0,4.505913022922812,3.8659993584998347,6.460759471175834,4.492115763085394,3.8614065925626164,6.418693906642204,25016.77720531547,21264.26062451815,0.85,1.063580690634007,0.6621126830491446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322561078984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.345448330607,1547.50812526068,0.38051615915082077,0.1252630251528139,6.112874298809886,3.361375310163621
