time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3738.0,-30.141436112212634,5.202548825109236,35.04334963829445,24.317105195391946,5.051951870402834,-26.622117341711643,-40.23074903581289,1.5326330998794047,-0.5547178813520759,-5.043830017931313,40.08508453409402,42599.17514016641,25830.27756376027,25830.27756376027,68429.45270392668,77990.29735119142,77990.29735119142,25830.27756376027,103820.57491495169,103820.57491495169,103820.57491495169,128837.02402693724,92237.40522753578,56846.283016419766,39323.46912346224,25016.44911198555,0.0,64339.91823544778,21263.981745187717,1547.4989986630806,0.0,0.8863871076945646,2.818936241547576,0.0014959135982669303,354050.50995934894,1558205.0998145211,4.401081359813405,1558205.0998145211,4.401081359813405,0.8500000000000001,0.09640393208508709,4.027634451161993,1.2693103452632206,1.0,0.0,4.027634451161936,1.2845757092476162,1.2848712017969215,3.1353811395990068,19465.965790610942,1984.9760917959695,4632.441516551485,4632.441516551485,5.575953300537084,5.202548825109236,-2.443344588466806,7.645893413576042,3.36151281870127,3.36151281870127,0.9604322339146486,0.0,0.0,0.00023001926965738215,7.682122040528159e-05,0.00015319804925210056,0.000617025741018572,0.09640393208492035,0.07252774351481464,0.023876188570105712,0.09640383710291077,0.07252774351494008,0.02387618857014701,0.38051207356306127,0.38051207356306127,0.12526486529582756,0.0,4.502701134439576,3.865031577492857,6.450605359287124,4.4891121365792515,3.8604742703492434,6.409280460239415,25016.44911198555,21263.981745187717,0.85,1.0635613874035947,0.6620955746987037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328312739263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.306542664339,1547.4989986630806,0.38051207356306127,0.12526486529582756,6.112874298809886,3.36151281870127
3739.0,-30.143137799283668,5.201882585635595,35.043290085431714,24.31642514364796,5.0515215525616695,-26.62369213116585,-40.232224634941645,1.5320758844215543,-0.55838450922721,-5.04414317459537,40.084964687198166,42597.9370936658,25829.94873683694,25829.94873683694,68427.88583050274,77989.28054843751,77989.28054843751,25829.94873683694,103819.22928527446,103819.22928527446,103819.22928527446,128835.37320398777,92236.90106371041,56845.55760884836,39323.71494984672,25016.143918713307,0.0,64339.858868560026,21263.722330906312,1547.4899524048892,0.0,0.8863859442961757,2.8189480337544026,0.0014959135982669303,354046.18684542476,1558199.9231475745,4.401120478181788,1558199.9231475745,4.401120478181788,0.85,0.09640343426878556,4.027634451161993,1.2693093122402206,1.0,0.0,4.027634451162368,1.2845783993198023,1.2848738400959159,3.135374573708127,19465.859390872636,1984.9652420421487,4632.441516551485,4632.441516551485,5.575882317034722,5.201882585635595,-2.4436021542053488,7.645484739840944,3.361649706167052,3.361649706167052,0.9604713446191576,0.0,0.0,0.00022997848642055852,7.680836802600052e-05,0.000153170118394558,0.0006169132457344831,0.09640343426912053,0.07252691382718779,0.023876520441932735,0.09640355029610573,0.07252691382693582,0.023876520441849743,0.38050799038037825,0.38050799038037825,0.12526669523376469,0.0,4.499440544290508,3.864087030024507,6.440182403631354,4.4857586653681665,3.8597232314268695,6.397886901810409,25016.143918713307,21263.722330906312,0.85,1.0635380156847118,0.6620769433251195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523430748998465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.267669127259,1547.4899524048892,0.38050799038037825,0.12526669523376469,6.112874298809886,3.361649706167052
3740.0,-30.14483297462177,5.201218060145245,35.043230634210325,24.315680865570926,5.051031396488221,-26.625267043560243,-40.2337001991458,1.5314654654044433,-0.5619045654825641,-5.04450396108905,40.08484854195144,42596.72706504289,25829.743058841897,25829.743058841897,68426.47012388479,77988.24594819521,77988.24594819521,25829.743058841897,103817.9890070371,103817.9890070371,103817.9890070371,128833.86609790537,92236.35224774921,56844.833364506805,39323.90987026934,25015.87709086826,0.0,64339.78696113759,21263.49552723802,1547.4841889251452,0.0,0.8863845243645204,2.818952321629901,0.0014959135982669303,354041.2062551628,1558194.9063820627,4.401168222376489,1558194.9063820627,4.401168222376489,0.85,0.0964029964497504,4.027634451161993,1.2693082869099457,1.0,0.0,4.027634451164465,1.2845813378798994,1.2848767271487365,3.135367401342828,19465.74356765862,1984.9534313612317,4632.441516551485,4632.441516551485,5.5758379175545985,5.201218060145245,-2.443895144683586,7.6451132048288315,3.3617863053010186,3.3617863053010186,0.9605103729431482,0.0,0.0,0.0002299378658703788,7.679551793889282e-05,0.00015314234793148597,0.0006168013964606895,0.09640299644941636,0.07252613388371673,0.02387686256569963,0.09640318345643625,0.07252613388396803,0.02387686256578237,0.3805039098860704,0.3805039098860704,0.12526849392837747,0.0,4.496218067566929,3.8631285132747166,6.42995863121314,4.482599395606485,3.8586197702584286,6.388367288126801,25015.87709086826,21263.49552723802,0.85,1.0635172007208484,0.6620588764269937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523532811004465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.22886412586,1547.4841889251452,0.3805039098860704,0.12526849392837747,6.112874298809886,3.3617863053010186
3741.0,-30.14652140368171,5.200554407316686,35.04317083607342,24.314880149345868,5.050465536985584,-26.62684345372974,-40.23518351661039,1.5307875870111103,-0.5647316312443422,-5.044904909475823,40.08471953499899,42595.57824572223,25829.63833942711,25829.63833942711,68425.21658514935,77987.28925270666,77987.28925270666,25829.63833942711,103816.92759213377,103816.92759213377,103816.92759213377,128832.47766130595,92235.84796686441,56844.136959788746,39324.12334119518,25015.55006917218,0.0,64339.673410367366,21263.21755879635,1547.475922992538,0.0,0.8863829461046301,2.818942762876259,0.0014959135982669303,354035.67130196566,1558189.3340837047,4.4012212903673396,1558189.3340837047,4.4012212903673396,0.8499999999999999,0.09640255487970835,4.027634451161993,1.2693074489524592,1.0,0.0,4.02763445116141,1.284584591589224,1.2848799296391165,3.135359459807318,19465.63714321587,1984.9425790882585,4632.441516551485,4632.441516551485,5.575815311890953,5.200554407316686,-2.4442185225292956,7.644772929845981,3.3619223110874894,3.3619223110874894,0.9605492317392826,0.0,0.0,0.00022989741354859217,7.67826023351702e-05,0.00015311481121342197,0.000616690488626343,0.09640255487912394,0.07252535399820839,0.023877200880915557,0.09640216997520487,0.07252535399864808,0.023877200881060268,0.3804998300652947,0.3804998300652947,0.12527027276347674,0.0,4.493169936923891,3.8622382193407248,6.420235974441653,4.480173278231462,3.8579272592046436,6.380570793003926,25015.55006917218,21263.21755879635,0.85,1.0634995945460248,0.6620421893353688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523634483819399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.190132853279,1547.475922992538,0.3804998300652947,0.12527027276347674,6.112874298809886,3.3619223110874894
3742.0,-30.148204117929584,5.199893972536051,35.0431108804408,24.31422695461663,5.050062714230207,-26.628398414998212,-40.23663711324332,1.5302570112767664,-0.5684163499451529,-5.045192399880596,40.084595351417235,42594.33119574231,25829.25217367621,25829.25217367621,68423.58336941851,77986.26992468735,77986.26992468735,25829.25217367621,103815.52209836357,103815.52209836357,103815.52209836357,128830.73546347296,92235.34475278149,56843.40602374727,39324.37636559357,25015.213365109394,0.0,64339.589730702966,21262.931360342984,1547.4645031762072,0.0,0.8863819293956652,2.8189577985409726,0.0014959135982669303,354031.7026386001,1558183.9701391999,4.40125547663118,1558183.9701391999,4.40125547663118,0.85,0.09640200683150679,4.027634451161993,1.2693063483433797,1.0,0.0,4.027634451161094,1.2845871561331066,1.284882442989647,3.1353532003901314,19465.53094391311,1984.9317497731754,4632.441516551485,4632.441516551485,5.5757319507196295,5.199893972536051,-2.4444573334998263,7.644351306035878,3.362057472584449,3.362057472584449,0.9605878493098425,0.0,0.0,0.00022985710466917755,7.67699474662922e-05,0.00015308715720288536,0.000616579108380793,0.09640200683222576,0.0725244930958581,0.023877513736367668,0.09640186217143053,0.07252449309531718,0.023877513736189605,0.38049575428318433,0.38049575428318433,0.12527205929613283,0.0,4.49000912048831,3.8613625138893326,6.410010314504802,4.476776049935438,3.8573220900706247,6.36855390451035,25015.213365109394,21262.931360342984,0.85,1.0634755934224842,0.6620236680716075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523735753359834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.15148022529,1547.4645031762072,0.38049575428318433,0.12527205929613283,6.112874298809886,3.362057472584449
3743.0,-30.14988201133014,5.1992345531220145,35.04305098334392,24.31345285093414,5.0495265511183485,-26.62996237223096,-40.238107124436624,1.5296069119962528,-0.5714408949992844,-5.045583961578712,40.08447714511468,42593.17301230143,25829.13032968438,25829.13032968438,68422.30334198581,77985.30094819081,77985.30094819081,25829.13032968438,103814.43127787519,103814.43127787519,103814.43127787519,128829.37871012626,92234.8359593783,56842.7080233963,39324.58659553555,25014.947432251065,0.0,64339.53402778661,21262.705317413405,1547.4595153135986,0.0,0.8863803598185069,2.8189519465872923,0.0014959135982669303,354026.29737847537,1558178.8643882775,4.401308252879562,1558178.8643882775,4.401308252879562,0.85,0.09640158926120246,4.027634451161993,1.2693054664274679,1.0,0.0,4.027634451160638,1.2845902794089423,1.284885515357021,3.135345577280223,19465.42356713948,1984.920800389479,4632.441516551485,4632.441516551485,5.575705648392575,5.1992345531220145,-2.444773695397107,7.644008248519121,3.3621924987711522,3.3621924987711522,0.9606264282203292,0.0,0.0,0.00022981691775536724,7.675715165504755e-05,0.00015305976610031967,0.000616468787032444,0.09640158926049844,0.07252373494058324,0.0238778543199152,0.09640118061711435,0.07252373494111287,0.02387785432008958,0.3804916820235115,0.3804916820235115,0.12527381498953782,0.0,4.4869930376542015,3.8605274514209214,6.400250059878886,4.4741430665794155,3.856454977654039,6.360452951172476,25014.947432251065,21262.705317413405,0.85,1.0634566192604993,0.6620062401121295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523836681476725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.112885803068,1547.4595153135986,0.3804916820235115,0.12527381498953782,6.112874298809886,3.3621924987711522
3744.0,-30.151552419648613,5.198577682905619,35.04299089881508,24.31274849167096,5.049080422614185,-26.631510587335352,-40.23955586655063,1.5290385902783035,-0.5750538083563015,-5.0459012839781225,40.084351891644005,42591.95899822095,25828.824425967356,25828.824425967356,68420.78342418831,77984.24974533821,77984.24974533821,25828.824425967356,103813.07417130556,103813.07417130556,103813.07417130556,128827.69002150108,92234.27837107581,56841.98762386699,39324.76749689869,25014.61585019552,0.0,64339.38334709421,21262.423472666193,1547.449074689373,0.0,0.8863791947065085,2.8189625472835216,0.0014959135982669303,354021.9169921476,1558173.4542588782,4.401347429270712,1558173.4542588782,4.401347429270712,0.85,0.09640106554744746,4.027634451161993,1.269304388896562,1.0,0.0,4.027634451160588,1.2845930198664484,1.2848882050564132,3.1353388885615483,19465.305892593078,1984.9088009251966,4632.441516551485,4632.441516551485,5.575639613297273,5.198577682905619,-2.445034872205831,7.64361255511145,3.3623267305354783,3.3623267305354783,0.9606647801529938,0.0,0.0,0.00022977691654562388,7.674454291125546e-05,0.00015303237363436842,0.0006163584601928765,0.09640106554786113,0.07252289762334546,0.023878167924515657,0.09640076600361502,0.07252289762303425,0.02387816792441321,0.3804876144636595,0.3804876144636595,0.12527556742902418,0.0,4.483892965803761,3.8596516659703752,6.390273656229795,4.470847475621838,3.855555142036451,6.349756316011792,25014.61585019552,21262.423472666193,0.85,1.0634354863968156,0.6619889215979647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523937321776943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.074331868014,1547.449074689373,0.3804876144636595,0.12527556742902418,6.112874298809886,3.3623267305354783
3745.0,-30.15321746956721,5.197924147887935,35.042931175791445,24.312126135360472,5.048713370518672,-26.633046071576306,-40.24098756546152,1.528541972505548,-0.5789722760951577,-5.046178423141583,40.08424225204952,42590.69754894052,25828.424202122103,25828.424202122103,68419.12175106263,77983.21044838162,77983.21044838162,25828.424202122103,103811.63465050372,103811.63465050372,103811.63465050372,128825.99634856789,92233.76253776153,56841.24963823046,39325.0143328123,25014.361698064164,0.0,64339.37603087646,21262.20744335454,1547.4421363097872,0.0,0.886378178022364,2.8189818837906717,0.0014959135982669303,354018.09133860824,1558168.7185582963,4.401381614895924,1558168.7185582963,4.401381614895924,0.85,0.096400547321802,4.027634451161993,1.2693032794957984,1.0,0.0,4.027634451160739,1.2845954247176192,1.284890559245192,3.1353330189910578,19465.19703010259,1984.897700040543,4632.441516551485,4632.441516551485,5.575553217420753,5.197924147887935,-2.445265584220435,7.64318973210837,3.3624606322754023,3.3624606322754023,0.9607030377929721,0.0,0.0,0.00022973705003740162,7.673208437980984e-05,0.00015300496565759177,0.0006162480708813742,0.09640054732229399,0.07252206765597659,0.0238784796663174,0.09640088444605398,0.07252206765560648,0.02387847966619553,0.3804835476364281,0.3804835476364281,0.12527729764549847,0.0,4.4806693588831195,3.8587625597842816,6.379836301941509,4.467206147046397,3.8546879041132343,6.337553616438015,25014.361698064164,21262.20744335454,0.85,1.0634097806330651,0.6619693906963171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403751444467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.035871954322,1547.4421363097872,0.3804835476364281,0.12527729764549847,6.112874298809886,3.3624606322754023
3746.0,-30.154876499713076,5.197270429656402,35.042871367769166,24.311280401330464,5.048096372229237,-26.634601133048857,-40.24245230304075,1.5278210055432864,-0.5814404502813773,-5.046623369721524,40.08412033025098,42589.59922923245,25828.44618778406,25828.44618778406,68418.04541701652,77982.27875792915,77982.27875792915,25828.44618778406,103810.72494571321,103810.72494571321,103810.72494571321,128824.81885529024,92233.25069164409,56840.57116285951,39325.19947642731,25014.093909577023,0.0,64339.293386004334,21261.979823140467,1547.4382794194153,0.0,0.8863763493948809,2.8189624430312117,0.0014959135982669303,354011.9493244984,1558163.452361038,4.4014431019467555,1558163.452361038,4.4014431019467555,0.85,0.09640016192874548,4.027634451161993,1.269302462968044,1.0,0.0,4.027634451162535,1.2845988784905296,1.2848939627897698,3.1353245893338104,19465.089009078063,1984.8866849615379,4632.441516551485,4632.441516551485,5.575557963441157,5.197270429656402,-2.4456216506081883,7.642892080264589,3.36259444534991,3.36259444534991,0.9607412700999742,0.0,0.0,0.00022969733399978736,7.671934028364e-05,0.00015297799371614734,0.0006161394377607979,0.09640016192732703,0.07252134509178566,0.02387881683554137,0.09639978048220087,0.07252134509285275,0.02387881683589273,0.3804794800033117,0.3804794800033117,0.12527897546828856,0.0,4.477749001979248,3.8579431138097675,6.370420640944644,4.465182919440167,3.8538332893247116,6.331898361344088,25014.093909577023,21261.979823140467,0.85,1.0633944175690844,0.6619531702612221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137387025098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.997463706963,1547.4382794194153,0.3804794800033117,0.12527897546828856,6.112874298809886,3.36259444534991
3747.0,-30.156530088233577,5.196621367514932,35.04281144965779,24.310720769595378,5.047796725082665,-26.63611955889543,-40.243866260256596,1.5273861957223112,-0.5855236069446619,-5.046835224622293,40.083997507680266,42588.31390511035,25827.887456976398,25827.887456976398,68416.20136208675,77981.22054484565,77981.22054484565,25827.887456976398,103809.10800182205,103809.10800182205,103809.10800182205,128822.85027337994,92232.73860769512,56839.831967870094,39325.45182202781,25013.742271557883,0.0,64339.1940935857,21261.6809308242,1547.4242875705556,0.0,0.8863757137400089,2.8189915917531194,0.0014959135982669303,354009.0249223981,1558158.1472701125,4.401464475691473,1558158.1472701125,4.401464475691473,0.85,0.09639951889545788,4.027634451161993,1.2693012530123813,1.0,0.0,4.027634451163732,1.2846009937091383,1.2848960276477852,3.135319426721491,19464.980937861103,1984.8756647643286,4632.441516551485,4632.441516551485,5.575437350842883,5.196621367514932,-2.445803852776089,7.64242522029102,3.362727113929877,3.362727113929877,0.9607791754085363,0.0,0.0,0.00022965775452584754,7.67070398634953e-05,0.00015295071466235225,0.0006160295677039377,0.0963995188968475,0.07252042697158008,0.02387909192526743,0.09639983649571268,0.0725204269705347,0.023879091924923188,0.38047541535880264,0.38047541535880264,0.12528066640062147,0.0,4.474550444396698,3.8570970341304474,6.359954966892815,4.461311617677609,3.8533165719154567,6.3176858249589145,25013.742271557883,21261.6809308242,0.85,1.0633673972131321,0.6619342145188013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236899834528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.959120554056,1547.4242875705556,0.38047541535880264,0.12528066640062147,6.112874298809886,3.362727113929877
3748.0,-30.158178555548023,5.1959730214588795,35.04275191459125,24.309956200327747,5.047263545417469,-26.637656730397104,-40.24531318629158,1.5267417202442293,-0.58835925831238,-5.047233390976066,40.08388882829451,42587.187355217684,25827.801526726198,25827.801526726198,68414.98888194388,77980.27816137037,77980.27816137037,25827.801526726198,103808.07968809656,103808.07968809656,103808.07968809656,128821.61650342186,92232.2457375478,56839.154931304685,39325.65645138123,25013.5368153253,0.0,64339.193266706534,21261.506293026505,1547.4229231791555,0.0,0.8863740757962024,2.818982476332427,0.0014959135982669303,354003.5287660702,1558153.4530789598,4.401519551260198,1558153.4530789598,4.401519551260198,0.85,0.09639911936341544,4.027634451161993,1.2693003732943908,1.0,0.0,4.02763445116039,1.2846040892289223,1.2848990731974237,3.135311871519545,19464.876921563122,1984.8650580537821,4632.441516551485,4632.441516551485,5.5754188011753065,5.1959730214588795,-2.446124555039672,7.642097576498552,3.362860097566628,3.362860097566628,0.9608171707333223,0.0,0.0,0.00022961830388505862,7.669445452577094e-05,0.00015292384935928767,0.0006159213640837739,0.09639911936240102,0.07251970057278313,0.023879418789617884,0.09639926164481866,0.07251970057354624,0.02387941878986919,0.380471350943104,0.380471350943104,0.12528229784268927,0.0,4.471574231077852,3.8563125950375934,6.350206380516681,4.458874132663709,3.8524302872717726,6.310443647522618,25013.5368153253,21261.506293026505,0.85,1.0633485657543431,0.6619167134825606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336087538223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.92083111404,1547.4229231791555,0.380471350943104,0.12528229784268927,6.112874298809886,3.362860097566628
3749.0,-30.159820816057316,5.19532604040424,35.04269188767546,24.309191107191168,5.046733024613094,-26.639188047905584,-40.24675159072501,1.5261002564396804,-0.5910664739126332,-5.047600737522979,40.083755432194025,42586.0525300169,25827.63772655682,25827.63772655682,68413.69025657373,77979.3228850857,77979.3228850857,25827.63772655682,103806.96061164251,103806.96061164251,103806.96061164251,128820.13855012991,92231.73855033098,56838.4681951744,39325.85595017397,25013.177938487395,0.0,64339.03388866137,21261.201247714285,1547.4120990026404,0.0,0.8863726848306361,2.8189752695697914,0.0014959135982669303,353998.45809553046,1558147.6913128018,4.401566322337817,1558147.6913128018,4.401566322337817,0.85,0.09639859883074818,4.027634451161993,1.2692994869826362,1.0,0.0,4.027634451163186,1.2846071703587167,1.2849021045523252,3.1353043514752503,19464.769883762267,1984.8541432356888,4632.441516551485,4632.441516551485,5.57538344181485,5.19532604040424,-2.4464228457193387,7.641748886123578,3.362992215452244,3.362992215452244,0.9608549187006411,0.0,0.0,0.00022957900799240938,7.668194520110137e-05,0.000152897062791308,0.0006158134775797506,0.09639859883073407,0.07251888489476278,0.02387971393597128,0.09639818961514894,0.07251888489477341,0.023879713935974767,0.3804672898859296,0.3804672898859296,0.12528391821874796,0.0,4.468713585766011,3.8555729135861725,6.340791437876192,4.456534263610365,3.8519272701500427,6.30242288629853,25013.177938487395,21261.201247714285,0.85,1.0633310157402045,0.6619007149487514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452443496934362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.88258914923,1547.4120990026404,0.3804672898859296,0.12528391821874796,6.112874298809886,3.362992215452244
3750.0,-30.1614560230944,5.194682273049318,35.04263179077517,24.308550694864266,5.046343779605494,-26.640698888287023,-40.24816048387436,1.525586644776274,-0.5946167053418776,-5.047878000035425,40.083633339976785,42584.82579603798,25827.252082590687,25827.252082590687,68412.07787862867,77978.30051654359,77978.30051654359,25827.252082590687,103805.55259913427,103805.55259913427,103805.55259913427,128818.40765841483,92231.21861776881,56837.743897174805,39326.08302288223,25012.85505928056,0.0,64338.938082162786,21260.926800388475,1547.401263287046,0.0,0.8863717126447999,2.8189897333255627,0.0014959135982669303,353994.63093831606,1558142.4178084019,4.401599012048038,1558142.4178084019,4.401599012048038,0.85,0.09639801969907283,4.027634451161993,1.2692983819777148,1.0,0.0,4.027634451160338,1.2846096531993605,1.2849045377052257,3.1352982916880965,19464.660156158334,1984.8429541340147,4632.441516551485,4632.441516551485,5.575300193280625,5.194682273049318,-2.4466538342497817,7.641336107299099,3.3631236645365252,3.3631236645365252,0.9608924755818643,0.0,0.0,0.00022953988703096478,7.666969435505118e-05,0.0001528701926759136,0.0006157052545772814,0.09639801969984885,0.07251802466370923,0.023879995036139624,0.0963979034602511,0.07251802466312543,0.0238799950359474,0.380463233707912,0.380463233707912,0.12528554348399507,0.0,4.465736439687191,3.854822237134613,6.330936697674417,4.4532612946935615,3.8513010757301913,6.290984099718855,25012.85505928056,21260.926800388475,0.85,1.0633075384499564,0.6618826338360738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524533480118826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.84441657851,1547.401263287046,0.380463233707912,0.12528554348399507,6.112874298809886,3.3631236645365252
3751.0,-30.163085547644485,5.194039553353748,35.04257175322518,24.30778961805629,5.045819796041348,-26.642218088673463,-40.249585651885695,1.5249523370483182,-0.5974584237213776,-5.0482574957070385,40.083514874858984,42583.69122720309,25827.126363468396,25827.126363468396,68410.81759067149,77977.33500030094,77977.33500030094,25827.126363468396,103804.46136376934,103804.46136376934,103804.46136376934,128817.04985077349,92230.69869361445,56837.05492042734,39326.27085909679,25012.588487004152,0.0,64338.859346100944,21260.70021395353,1547.3959921044323,0.0,0.8863702054557896,2.818982883389243,0.0014959135982669303,353989.39267155674,1558137.3009814636,4.401649691314779,1558137.3009814636,4.401649691314779,0.85,0.09639756106565064,4.027634451161993,1.2692974264314398,1.0,0.0,4.027634451162851,1.2846127002327568,1.284907535362674,3.1352908549263394,19464.550430328803,1984.8317652132791,4632.441516551485,4632.441516551485,5.575273054433468,5.194039553353748,-2.446960953868513,7.641000507222261,3.363255004785131,3.363255004785131,0.9609300013671803,0.0,0.0,0.00022950090812838677,7.665730383414648e-05,0.0001528436042942403,0.0006155981662952534,0.09639756106511972,0.07251725937402831,0.02388030169109141,0.09639717692998634,0.07251725937442773,0.023880301691222922,0.38045918027306896,0.38045918027306896,0.12528713970291241,0.0,4.462900750296512,3.854097180273982,6.321579901804569,4.450799071985671,3.8504873235650052,6.283420523192888,25012.588487004152,21260.70021395353,0.85,1.0632892514097285,0.6618658095588967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631569061204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.80633057033,1547.3959921044323,0.38045918027306896,0.12528713970291241,6.112874298809886,3.363255004785131
3752.0,-30.164708741300736,5.193399519462931,35.042511546689326,24.30711277937519,5.045393753721727,-26.643721794986682,-40.250993392523355,1.5244068073860049,-0.600811714650547,-5.048557600610427,40.083389877755806,42582.5117076352,25826.804066898072,25826.804066898072,68409.31577453327,77976.31411658687,77976.31411658687,25826.804066898072,103803.11818348494,103803.11818348494,103803.11818348494,128815.37555475443,92230.16050094579,56836.35809190643,39326.44712115484,25012.25737126949,0.0,64338.704492424324,21260.418765579067,1547.3852149387644,0.0,0.8863691271927518,2.8189920762181786,0.0014959135982669303,353985.25029705645,1558131.9020342866,4.401685948006979,1558131.9020342866,4.401685948006979,0.85,0.09639699280973227,4.027634451161993,1.2692963857157151,1.0,0.0,4.027634451160704,1.2846153317518105,1.2849101176125308,3.135284432320739,19464.43684907561,1984.820183148742,4632.441516551485,4632.441516551485,5.575203480631148,5.193399519462931,-2.4472089778365027,7.640608497299434,3.36338558813205,3.36338558813205,0.9609673108948714,0.0,0.0,0.00022946208672652886,7.664506664575477e-05,0.0001528170200807741,0.0006154910948012398,0.09639699281033395,0.07251641171633795,0.023880581093996003,0.09639670263878186,0.07251641171588531,0.02388058109384696,0.3804551300865697,0.3804551300865697,0.125288736323562,0.0,4.459991555249417,3.853350326553027,6.311991483332179,4.4477458859598755,3.8498017469874526,6.2730598116637,25012.25737126949,21260.418765579067,0.85,1.0632684682450864,0.6618490696008521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729318395413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.768303894409,1547.3852149387644,0.3804551300865697,0.125288736323562,6.112874298809886,3.36338558813205
3753.0,-30.166326901712672,5.1927618992713045,35.04245152724015,24.30644631329926,5.044968061007089,-26.645220936302017,-40.25239662788806,1.5238620955746929,-0.6040433848442603,-5.048868688209873,40.08327491391108,42581.33534333306,25826.514422995057,25826.514422995057,68407.84976632812,77975.33383311026,77975.33383311026,25826.514422995057,103801.84825610531,103801.84825610531,103801.84825610531,128813.83696576458,92229.66101620103,56835.66252633593,39326.664988739,25011.988709659265,0.0,64338.653698398266,21260.190403210374,1547.3782607468067,0.0,0.8863679564499001,2.8189983790377435,0.0014959135982669303,353980.9563675876,1558126.9364618922,4.401725314408927,1558126.9364618922,4.401725314408927,0.85,0.09639646772724067,4.027634451161993,1.2692954202787954,1.0,0.0,4.027634451162404,1.2846179591953495,1.2849126959481187,3.1352780196882786,19464.331436819808,1984.8094340901132,4632.441516551485,4632.441516551485,5.575140955523819,5.1927618992713045,-2.4474648709622775,7.640226770233582,3.363515910497243,3.363515910497243,0.9610045458563551,0.0,0.0,0.00022942339172550062,7.663287041822883e-05,0.0001527905213072718,0.0006153843674281685,0.09639646772748656,0.07251559943680685,0.023880868290679702,0.09639635762029705,0.07251559943662186,0.0238808682906188,0.38045108069303146,0.38045108069303146,0.1252903129759622,0.0,4.457084133948115,3.8526274503237232,6.302337545075886,4.444825303365633,3.849154245149464,6.263122635193099,25011.988709659265,21260.190403210374,0.85,1.0632465218654576,0.6618313081735053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524826689211994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.730349729907,1547.3782607468067,0.38045108069303146,0.1252903129759622,6.112874298809886,3.363515910497243
3754.0,-30.167938172994923,5.192127201076144,35.04239178973872,24.305810091923945,5.04458287768167,-26.64670982525628,-40.25378694115204,1.5233545299213034,-0.6075680420925664,-5.049153239369599,40.083163087206955,42580.135277378504,25826.163783419237,25826.163783419237,68406.29906079774,77974.31207997935,77974.31207997935,25826.163783419237,103800.47586339859,103800.47586339859,103800.47586339859,128812.20519941748,92229.13368144612,56834.95687875738,39326.8631140986,25011.72933601889,0.0,64338.59245011749,21259.969935616056,1547.3712259406673,0.0,0.8863669097657803,2.8190116564866337,0.0014959135982669303,353977.02875531197,1558122.106401825,4.401760509377243,1558122.106401825,4.401760509377243,0.8500000000000001,0.09639591945040787,4.027634451161993,1.2692943059327084,1.0,0.0,4.027634451162781,1.2846204125678728,1.2849151003918695,3.135272031923433,19464.22014704237,1984.7980856910742,4632.441516551485,4632.441516551485,5.5750652633484155,5.192127201076144,-2.447700597132103,7.639827798208247,3.3636458942718734,3.3636458942718734,0.9610416840776781,0.0,0.0,0.00022938486743773862,7.662078827286804e-05,0.00015276407916487057,0.0006152778681444707,0.09639591945087257,0.07251477356211643,0.02388114588875614,0.09639625956818791,0.07251477356176685,0.023881145888641025,0.38044703289059395,0.38044703289059395,0.125291863286617,0.0,4.454100043042104,3.851879681501032,6.292449030765738,4.44158519727705,3.848356533401784,6.252347524109325,25011.72933601889,21259.969935616056,0.85,1.0632234317813838,0.6618132858655776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524923759340203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.692442291613,1547.3712259406673,0.38044703289059395,0.125291863286617,6.112874298809886,3.3636458942718734
3755.0,-30.169544591041554,5.1914943635243,35.04233225665386,24.305116733908676,5.044126663558022,-26.648201449198073,-40.255181410443015,1.5227835216930923,-0.6105552771317093,-5.049486752477222,40.08304956616648,42578.97337916284,25825.940506221294,25825.940506221294,68404.91388538413,77973.34643925258,77973.34643925258,25825.940506221294,103799.28694547387,103799.28694547387,103799.28694547387,128810.76399833645,92228.63174319956,56834.25868302305,39327.081177973894,25011.477052862574,0.0,64338.55823083647,21259.755494933186,1547.365725913802,0.0,0.886365619292075,2.8190121093918648,0.0014959135982669303,353972.42537295714,1558117.2031709326,4.401803901897862,1558117.2031709326,4.401803901897862,0.85,0.09639541132195763,4.027634451161993,1.2692933190660556,1.0,0.0,4.027634451161762,1.2846231624135367,1.2849178015332647,3.135265320605706,19464.114216994654,1984.7872838323642,4632.441516551485,4632.441516551485,5.575017064747925,5.1914943635243,-2.447972579634835,7.639466943159135,3.3637756968151193,3.3637756968151193,0.9610787705186056,0.0,0.0,0.00022934646512051479,7.660867177980928e-05,0.0001527377933407055,0.0006151719984534863,0.09639541132190707,0.07251398384022234,0.023881427481684737,0.09639579207708007,0.07251398384026037,0.023881427481697262,0.38044298436896895,0.38044298436896895,0.12529337185696945,0.0,4.451200352962189,3.851162624234121,6.282810807789815,4.438931475345498,3.847670767275474,6.243615450091795,25011.477052862574,21259.755494933186,0.85,1.06320246779479,0.6617955787320612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525020417435623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.654618926867,1547.365725913802,0.38044298436896895,0.12529337185696945,6.112874298809886,3.3637756968151193
3756.0,-30.171146246668567,5.190863168812029,35.042272562796896,24.304401722643547,5.043640728994853,-26.649691758104566,-40.25657940711824,1.5221862404091129,-0.613201904119137,-5.049829814920255,40.082925817224094,42577.84679973809,25825.74336547251,25825.74336547251,68403.5901652106,77972.4134476621,77972.4134476621,25825.74336547251,103798.15681313461,103798.15681313461,103798.15681313461,128809.32606585379,92228.1485013042,56833.581853292264,39327.29627556881,25011.169252719174,0.0,64338.46552828798,21259.4938648113,1547.3572832740913,0.0,0.8863643171741276,2.819006946690517,0.0014959135982669303,353967.69023298146,1558111.8581870724,4.401847686045931,1558111.8581870724,4.401847686045931,0.8500000000000001,0.09639487380059848,4.027634451161993,1.269292393741198,1.0,0.0,4.0276344511615525,1.2846260349009617,1.2849206254981702,3.1352583099972,19464.012232662157,1984.7768843246326,4632.441516551485,4632.441516551485,5.574974508193661,5.190863168812029,-2.4482518057528755,7.6391149745649045,3.3639050028221065,3.3639050028221065,0.9611157150920304,0.0,0.0,0.00022930818254879862,7.659652641571038e-05,0.00015271165613308825,0.0006150667273356299,0.09639487380066689,0.07251317560133692,0.02388169819932996,0.09639494798191976,0.07251317560128547,0.023881698199313014,0.38043893663664907,0.38043893663664907,0.12529485562707804,0.0,4.448423391203164,3.850508666020062,6.2734791495922195,4.436627910801121,3.8472513472244145,6.235491386831768,25011.169252719174,21259.4938648113,0.85,1.0631834253979104,0.6617790220846609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525116785615506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.616839079566,1547.3572832740913,0.38043893663664907,0.12529485562707804,6.112874298809886,3.3639050028221065
3757.0,-30.172742366568745,5.190234934758412,35.042212865016225,24.303755652532004,5.043249578680543,-26.65116760505631,-40.25795634426174,1.5216748171467138,-0.6166163166124079,-5.050108140598049,40.082806315235736,42576.656813352405,25825.38808643399,25825.38808643399,68402.0448997864,77971.3760801058,77971.3760801058,25825.38808643399,103796.76416653978,103796.76416653978,103796.76416653978,128807.62900103285,92227.5970226389,56832.87775579888,39327.46585204447,25010.864834493063,0.0,64338.330686537534,21259.235109319103,1547.347543831341,0.0,0.8863633300877936,2.8190194985858237,0.0014959135982669303,353963.8486626218,1558106.6966514722,4.4018808772095,1558106.6966514722,4.4018808772095,0.85,0.09639427872987756,4.027634451161993,1.269291253020056,1.0,0.0,4.027634451161292,1.2846285055609208,1.2849230477207663,3.135252280116083,19463.895847505763,1984.76501634154,4632.441516551485,4632.441516551485,5.5748978145026005,5.190234934758412,-2.4484825932570926,7.638717528015505,3.3640337496897788,3.3640337496897788,0.9611524999113653,0.0,0.0,0.00022927003814847955,7.658456575058719e-05,0.00015268547239789235,0.0006149612688216947,0.09639427873058239,0.0725123253592804,0.023881953371301983,0.0963946631050322,0.07251232535875018,0.02388195337112738,0.38043489288574434,0.38043489288574434,0.12529633172977278,0.0,4.445550110358511,3.84980955083239,6.263894896160082,4.433491823985662,3.846492663540971,6.225022464970152,25010.864834493063,21259.235109319103,0.85,1.063161635838015,0.6617619132953562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521286931692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.579101092137,1547.347543831341,0.38043489288574434,0.12529633172977278,6.112874298809886,3.3640337496897788
3758.0,-30.174331090736956,5.189608095615446,35.042153221739405,24.303040920663648,5.042760187696287,-26.652646619668996,-40.25934498114509,1.5210757166069941,-0.6191788682962738,-5.050459854088578,40.08268850719186,42575.547495989995,25825.22069715593,25825.22069715593,68400.76819314592,77970.458427194,77970.458427194,25825.22069715593,103795.67912434993,103795.67912434993,103795.67912434993,128806.27472663077,92227.12250009643,56832.21156880627,39327.678812544626,25010.595602280835,0.0,64338.27441482546,21259.00626193871,1547.341508836253,0.0,0.8863619622230365,2.8190122145302507,0.0014959135982669303,353958.99420899944,1558101.608293451,4.401926872279026,1558101.608293451,4.401926872279026,0.85,0.09639376532895132,4.027634451161993,1.2692903573671357,1.0,0.0,4.027634451161553,1.2846313859179943,1.2849258799687309,3.135245250359391,19463.79570332287,1984.754804476847,4632.441516551485,4632.441516551485,5.574861680365244,5.189608095615446,-2.4487679494825363,7.638376045097982,3.364162337698291,3.364162337698291,0.9611892393423689,0.0,0.0,0.00022923207629850094,7.657250520540873e-05,0.00015265957109309223,0.0006148569478341518,0.09639376532877225,0.0725115405215957,0.023882224807176552,0.09639388931337324,0.07251154052173041,0.02388222480722091,0.3804308491444765,0.3804308491444765,0.12529778015332008,0.0,4.4428369068155575,3.8491863813100053,6.254729713259962,4.431280985792284,3.8460360449684003,6.217391135887226,25010.595602280835,21259.00626193871,0.85,1.063142722046402,0.6617452501365084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525308622137296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.541420615247,1547.341508836253,0.3804308491444765,0.12529778015332008,6.112874298809886,3.364162337698291
3759.0,-30.17591454307402,5.188983737405945,35.04209344207459,24.302368622180097,5.042334368820483,-26.654114530993674,-40.26071308236567,1.5205343567186882,-0.6222600103436093,-5.050758450195294,40.082565248103364,42574.37568024904,25824.922985140132,25824.922985140132,68399.29866538917,77969.4550947684,77969.4550947684,25824.922985140132,103794.37807990854,103794.37807990854,103794.37807990854,128804.65512940988,92226.58590865585,56831.50649404973,39327.86601622902,25010.27704950134,0.0,64338.14306573036,21258.73549207614,1547.3314354608153,0.0,0.88636088527472,2.8190179944886697,0.0014959135982669303,353954.8729382269,1558096.2845076805,4.4019630852196325,1558096.2845076805,4.4019630852196325,0.85,0.09639317458615596,4.027634451161993,1.2692892957711597,1.0,0.0,4.027634451160434,1.2846339959625876,1.2849284420112739,3.1352388803505473,19463.68245999604,1984.7432568712088,4632.441516551485,4632.441516551485,5.574797413603379,5.188983737405945,-2.4490137283446853,7.6379974657506295,3.3642902994480934,3.3642902994480934,0.9612257998423124,0.0,0.0,0.00022919424617909927,7.656062473321534e-05,0.00015263362144588393,0.0006147524321410601,0.09639317458673372,0.0725106981474655,0.023882476439268215,0.09639334229754612,0.0725106981470309,0.023882476439125062,0.3804268095522118,0.3804268095522118,0.12529922546765943,0.0,4.440089744160559,3.8485440886937567,6.245485650992578,4.428498439851694,3.845416588762987,6.207934590546529,25010.27704950134,21258.73549207614,0.85,1.0631220518054085,0.6617283877272211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525403932478453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.503835095524,1547.3314354608153,0.3804268095522118,0.12529922546765943,6.112874298809886,3.3642902994480934
3760.0,-30.17749299562649,5.188360368458326,35.04203347516442,24.30162263279783,5.041809035748749,-26.65558789396919,-40.26209703935308,1.5199039340703304,-0.6245390104384683,-5.0511275340671675,40.08244023494401,42573.291333287714,25824.804273714137,25824.804273714137,68398.09560700186,77968.55632332711,77968.55632332711,25824.804273714137,103793.36059704125,103793.36059704125,103793.36059704125,128803.33345313772,92226.11157140283,56830.84658127784,39328.072211249986,25009.972856096476,0.0,64338.045067346466,21258.476927682004,1547.323810343299,0.0,0.8863594548554181,2.8190049337730505,0.0014959135982669303,353949.77883619594,1558090.8849744168,4.4020111838959055,1558090.8849744168,4.4020111838959055,0.85,0.0963926534398648,4.027634451161993,1.269288412756287,1.0,0.0,4.027634451160273,1.2846370223073256,1.2849314206099787,3.1352314943625035,19463.582354917005,1984.7330489939995,4632.441516551485,4632.441516551485,5.574771787499829,5.188360368458326,-2.449312158748493,7.637672527206819,3.3644179648809196,3.3644179648809196,0.9612622756802628,0.0,0.0,0.00022915654123406245,7.654860830493969e-05,0.00015260793292912276,0.0006146489681859536,0.09639265343962745,0.07250991012701452,0.023882743312612937,0.09639226512500595,0.07250991012719309,0.023882743312671727,0.38042277170356886,0.38042277170356886,0.12530065739916219,0.0,4.437536565540938,3.84798804096539,6.236766717902697,4.426588523628709,3.8450737118746474,6.201179331461788,25009.972856096476,21258.476927682004,0.85,1.0631049721110657,0.6617125417585149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452549892774264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.466302230681,1547.323810343299,0.38042277170356886,0.12530065739916219,6.112874298809886,3.3644179648809196
3761.0,-30.17906420559829,5.187740404604771,35.04197342224011,24.301013443060242,5.041447969089421,-26.657038309729522,-40.26344729410482,1.5194220731996086,-0.627864415805675,-5.051379494571875,40.08231779582784,42572.09870898136,25824.39566242658,25824.39566242658,68396.49437140794,77967.54646561027,77967.54646561027,25824.39566242658,103791.94212803686,103791.94212803686,103791.94212803686,128801.5861952313,92225.5897288253,56830.141972111254,39328.27528523783,25009.644067194437,0.0,64337.91935243227,21258.19745711527,1547.3120879172625,0.0,0.8863586129748262,2.819019396562484,0.0014959135982669303,353946.3013059663,1558085.5966322145,4.402039492666824,1558085.5966322145,4.402039492666824,0.85,0.09639201582363963,4.027634451161993,1.2692872879700734,1.0,0.0,4.027634451159673,1.2846393534675602,1.284933704094217,3.135225805040464,19463.472224219626,1984.7218187882331,4632.441516551485,4632.441516551485,5.5746835810354645,5.187740404604771,-2.4495231589052318,7.637263563510002,3.3645448881440645,3.3645448881440645,0.9612985394697328,0.0,0.0,0.00022911901497044536,7.653688618232632e-05,0.00015258212878811904,0.0006145450385386644,0.09639201582467175,0.0725090326397514,0.023882983184920343,0.09639193784127544,0.07250903263897501,0.02388298318466461,0.3804187400538181,0.3804187400538181,0.12530210431952427,0.0,4.434835139315851,3.847404917891936,6.227528204827365,4.423515078766172,3.8446013002340464,6.190089789869262,25009.644067194437,21258.19745711527,0.85,1.0630821614970711,0.6616952978503794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525593624239082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.428816746446,1547.3120879172625,0.3804187400538181,0.12530210431952427,6.112874298809886,3.3645448881440645
3762.0,-30.18063171399929,5.187123067376113,35.04191381064805,24.300381692033284,5.041062943064676,-26.65848779042929,-40.264801181014604,1.5189190194735769,-0.6311538701539803,-5.051665909535728,40.0822105445338,42570.93708799401,25824.080467438867,25824.080467438867,68395.01755543287,77966.54230175969,77966.54230175969,25824.080467438867,103790.62276919856,103790.62276919856,103790.62276919856,128800.03791004147,92225.06238300276,56829.45716915158,39328.45023761242,25009.415140842917,0.0,64337.86537845534,21258.002869716478,1547.306855910687,0.0,0.8863575400840272,2.819029355530227,0.0014959135982669303,353942.3482717742,1558080.9642876005,4.402075569355803,1558080.9642876005,4.402075569355803,0.85,0.09639146451880297,4.027634451161993,1.269286235715263,1.0,0.0,4.027634451161789,1.2846417835619475,1.2849360866559238,3.1352198742862813,19463.36093210645,1984.710470151015,4632.441516551485,4632.441516551485,5.574615540243887,5.187123067376113,-2.4497592156868966,7.636882283063009,3.3646717996623394,3.3646717996623394,0.9613347999035255,0.0,0.0,0.00022908158275594304,7.652513419381061e-05,0.00015255644856213243,0.000614441607975767,0.09639146451914506,0.07250822385060766,0.02388324066853739,0.09639183575889482,0.07250822385035033,0.023883240668452644,0.38041471134991167,0.38041471134991167,0.12530352589716595,0.0,4.432086281682075,3.8467928319807925,6.218186514828119,4.42051203938172,3.8438089409501117,6.18026882375807,25009.415140842917,21258.002869716478,0.85,1.0630600992605537,0.6616777979433809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525687887401475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.391423740155,1547.306855910687,0.38041471134991167,0.12530352589716595,6.112874298809886,3.3646717996623394
3763.0,-30.182193161472885,5.186506015617891,35.041854010933015,24.299605038855248,5.040496787092765,-26.659949928932857,-40.26617955006657,1.518253554532365,-0.633054771769821,-5.052063837443445,40.08208584192262,42569.90320483802,25824.046210986733,25824.046210986733,68393.94941582475,77965.6848523223,77965.6848523223,25824.046210986733,103789.73106330904,103789.73106330904,103789.73106330904,128798.8539399053,92224.60597738746,56828.82432982068,39328.6462750742,25009.12287659626,0.0,64337.76915167046,21257.75444510682,1547.3005799681562,0.0,0.8863559612477481,2.819007927045691,0.0014959135982669303,353936.85621880175,1558075.5782074549,4.4021286589161015,1558075.5782074549,4.4021286589161015,0.85,0.09639096988541172,4.027634451161993,1.2692854675417768,1.0,0.0,4.027634451162877,1.2846449729643816,1.2849392288925598,3.1352120904408536,19463.264611355968,1984.7006481679236,4632.441516551485,4632.441516551485,5.57460814534165,5.186506015617891,-2.45007864053791,7.636584656155801,3.364798470272702,3.364798470272702,0.9613709915064863,0.0,0.0,0.0002290443008787768,7.651317140969672e-05,0.0001525311294690801,0.0006143396319243173,0.09639096988476839,0.07250746238851193,0.023883507496256468,0.09639054038523606,0.07250746238899587,0.02388350749641585,0.3804106828568532,0.3804106828568532,0.12530491478222258,0.0,4.4296285633117805,3.846292777774181,6.209686184669522,4.419009065673606,3.843548492188461,6.174917475771792,25009.12287659626,21257.75444510682,0.85,1.0630450871647759,0.6616627179671606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525781929656942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.354052515002,1547.3005799681562,0.3804106828568532,0.12530491478222258,6.112874298809886,3.364798470272702
