time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3764.0,-30.18374782660615,5.185892762608941,35.04179401305029,24.299017816688888,5.040161354890761,-26.66138288817373,-40.26751199327407,1.5177964164378024,-0.6364432709108883,-5.052292366648063,40.081960470534604,42568.708262178516,25823.590361073875,25823.590361073875,68392.2986232524,77964.66007132432,77964.66007132432,25823.590361073875,103788.2504323982,103788.2504323982,103788.2504323982,128797.02015413679,92224.07291291369,56828.12110368482,39328.835343587634,25008.76972173859,0.0,64337.60506532622,21257.4542634778,1547.2869330153003,0.0,0.8863552495982764,2.819025966391175,0.0014959135982669303,353933.70217395463,1558070.1632560885,4.402152588708022,1558070.1632560885,4.402152588708022,0.85,0.09639029058853837,4.027634451161993,1.269284259784036,1.0,0.0,4.027634451162151,1.2846471876713974,1.2849413964254959,3.1352066853955782,19463.152112367246,1984.6891764636493,4632.441516551485,4632.441516551485,5.574509741527759,5.185892762608941,-2.4502717612789313,7.636164523887873,3.3649241981045988,3.3649241981045988,0.9614069137441711,0.0,0.0,0.00022900718649402076,7.650160885688736e-05,0.0001525055776371334,0.0006142367184856785,0.0963902905898498,0.07250655965548315,0.02388373093436665,0.09639022965955267,0.07250655965449666,0.023883730934041707,0.3804066609210059,0.3804066609210059,0.1253063223279148,0.0,4.426966490351617,3.8457446738913745,6.200502440593766,4.415849095737201,3.8431249495729958,6.163328600175419,25008.76972173859,21257.4542634778,0.85,1.0630221400658166,0.6616458324638552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525875609445678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.316750460148,1547.2869330153003,0.3804066609210059,0.1253063223279148,6.112874298809886,3.3649241981045988
3765.0,-30.185297667717762,5.185281558711719,35.04173442139698,24.29836500613021,5.03974156556655,-26.66281994240536,-40.2688563108444,1.5172638402330558,-0.6393092417232538,-5.052601919570525,40.08185230690134,42567.58353336571,25823.34446766667,25823.34446766667,68390.92800103239,77963.71133897865,77963.71133897865,25823.34446766667,103787.05580664532,103787.05580664532,103787.05580664532,128795.60006498147,92223.5797938239,56827.45198812557,39329.03089522036,25008.544258336136,0.0,64337.5751535565,21257.262619585716,1547.2824404727514,0.0,0.8863540618660474,2.8190276260206764,0.0014959135982669303,353929.4299157865,1558065.49154119,4.402192527227572,1558065.49154119,4.402192527227572,0.85,0.09638975454721511,4.027634451161993,1.2692832800606269,1.0,0.0,4.027634451160666,1.2846497549690683,1.2849439167846977,3.1352004198677252,19463.04804353195,1984.6785643957878,4632.441516551485,4632.441516551485,5.574456660791319,5.185281558711719,-2.4505246804616663,7.635806239173386,3.365050043472929,3.365050043472929,0.961442869563694,0.0,0.0,0.0002289701927880692,7.648994489902775e-05,0.00015248024788904146,0.0006141346995196242,0.09638975454732449,0.0725057693912544,0.02388398515607009,0.09638987737358609,0.07250576939117213,0.02388398515604298,0.3804026409825443,0.3804026409825443,0.12530769767478445,0.0,4.424355995486167,3.845217870389547,6.191464076514478,4.4132926778472665,3.842531844002224,6.154714876032301,25008.544258336136,21257.262619585716,0.85,1.0630013306812018,0.6616286583970304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525968883471936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.27953222993,1547.2824404727514,0.3804026409825443,0.12530769767478445,6.112874298809886,3.365050043472929
3766.0,-30.186841557779545,5.18467201968709,35.04167477291065,24.297666584048443,5.039277064291997,-26.66425611062111,-40.270200453791745,1.5166916171127134,-0.6419122915549451,-5.05292876385847,40.081731468212396,42566.48379363439,25823.14468295549,25823.14468295549,68389.62847658989,77962.75904992456,77962.75904992456,25823.14468295549,103785.90373288005,103785.90373288005,103785.90373288005,128794.15482449651,92223.06261733339,56826.78736095877,39329.19472930513,25008.251091616465,0.0,64337.445820921595,21257.013427873993,1547.2744803587977,0.0,0.8863528318473621,2.8190237898712853,0.0014959135982669303,353924.9190568019,1558060.272388208,4.402233887742029,1558060.272388208,4.402233887742029,0.85,0.09638918986855946,4.027634451161993,1.2692823541862892,1.0,0.0,4.027634451162667,1.2846525074059534,1.2849466225148347,3.135193702532704,19462.938897574873,1984.6674346055865,4632.441516551485,4632.441516551485,5.5744135334878315,5.18467201968709,-2.4507905116450868,7.635462531332177,3.365175484901615,3.365175484901615,0.96147870997189,0.0,0.0,0.00022893334660419872,7.647828410021541e-05,0.00015245506250398332,0.0006140332619950982,0.0963891898687573,0.07250496101264363,0.02388422885611368,0.09638911655908544,0.07250496101249479,0.02388422885606467,0.3803986235688118,0.3803986235688118,0.12530904995981973,0.0,4.421818787572533,3.844698080017622,6.182703043017398,4.4110164723035155,3.8420077747842356,6.147029565899402,25008.251091616465,21257.013427873993,0.85,1.0629832689806686,0.6616128951111142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606186921464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.242358818772,1547.2744803587977,0.3803986235688118,0.12530904995981973,6.112874298809886,3.365175484901615
3767.0,-30.188379395154808,5.184064882042425,35.04161503245328,24.297013005148642,5.038860465543537,-26.665682040022613,-40.271531709562964,1.5161631103907316,-0.6447071116126608,-5.053219026779378,40.08160949243071,42565.35677267347,25822.856517359785,25822.856517359785,68388.21329003325,77961.79453727344,77961.79453727344,25822.856517359785,103784.65105463323,103784.65105463323,103784.65105463323,128792.59049033048,92222.55016762899,56826.11240294548,39329.37529409278,25007.93943569724,0.0,64337.31472979002,21256.748520342655,1547.264628544325,0.0,0.8863517926949518,2.819026766806914,0.0014959135982669303,353920.91310415237,1558055.0041363644,4.40226883026225,1558055.0041363644,4.40226883026225,0.85,0.09638857978407757,4.027634451161993,1.2692813085252421,1.0,0.0,4.027634451161345,1.2846550550766211,1.2849491236242372,3.135187484956241,19462.83074916815,1984.6564065372122,4632.441516551485,4632.441516551485,5.574351327501058,5.184064882042425,-2.4510290070048892,7.635093889047314,3.3653004098937047,3.3653004098937047,0.9615144028267728,0.0,0.0,0.00022889665030359534,7.6466736721146e-05,0.00015242991358244934,0.0006139319713323184,0.09638857978471468,0.07250411967593574,0.023884460108778944,0.09638849161246008,0.07250411967545647,0.02388446010862109,0.3803946082491236,0.3803946082491236,0.12531039459453347,0.0,4.419274256288531,3.8441847672218614,6.173892966737128,4.408511915166741,3.84158877577687,6.138094219580012,25007.93943569724,21256.748520342655,0.85,1.0629634385155269,0.6615967258105736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526154499043693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.20525296561,1547.264628544325,0.3803946082491236,0.12531039459453347,6.112874298809886,3.3653004098937047
3768.0,-30.18991163950081,5.183459882907398,35.04155534468831,24.296355514694028,5.038434956942733,-26.667103826035344,-40.272858494985826,1.5156271434571265,-0.647393020675338,-5.05352015079655,40.081491546277576,42564.23555344581,25822.59989620331,25822.59989620331,68386.83544964912,77960.85015294948,77960.85015294948,25822.59989620331,103783.4500491528,103783.4500491528,103783.4500491528,128791.1053363137,92222.0519813482,56825.437381763055,39329.57177731682,25007.655287160906,0.0,64337.22706447773,21256.50699408677,1547.2566002533963,0.0,0.8863506834603889,2.8190270348925925,0.0014959135982669303,353916.7572938458,1558049.9099408756,4.402306129424882,1558049.9099408756,4.402306129424882,0.85,0.0963879931111416,4.027634451161993,1.2692802952835338,1.0,0.0,4.027634451160802,1.2846576373630725,1.2849516595355461,3.135181182925311,19462.725610942773,1984.64568542191,4632.441516551485,4632.441516551485,5.574295930977311,5.183459882907398,-2.4512753789325514,7.63473526183995,3.365425043403709,3.365425043403709,0.9615500124010598,0.0,0.0,0.0002288600928554927,7.645522972203326e-05,0.00015240486313345943,0.0006138310772809496,0.09638799311156732,0.07250329817250796,0.02388469493905935,0.09638788002211954,0.07250329817218776,0.02388469493895385,0.3803905946511167,0.3803905946511167,0.12531172429303883,0.0,4.416765700395274,3.8436956556867017,6.16515565076719,4.406127130121206,3.841176160802547,6.129626944628171,25007.655287160906,21256.50699408677,0.85,1.0629434709878456,0.6615802000727917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246766848003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.168216904935,1547.2566002533963,0.3803905946511167,0.12531172429303883,6.112874298809886,3.365425043403709
3769.0,-30.191437973039406,5.182856670850917,35.041495588950625,24.295675986818992,5.0379821293647815,-26.668523023501507,-40.27418486131353,1.5150671798063011,-0.6498516856503329,-5.053836821516583,40.0813701909237,42563.13811559858,25822.385446777724,25822.385446777724,68385.5235623763,77959.92707363692,77959.92707363692,25822.385446777724,103782.31252041465,103782.31252041465,103782.31252041465,128789.66944610504,92221.56165454828,56824.77269642662,39329.765509024066,25007.35692569039,0.0,64337.12243471446,21256.25338683683,1547.248121010907,0.0,0.8863495072180894,2.8190224823675876,0.0014959135982669303,353912.3869649228,1558044.6685122212,4.402345681861209,1558044.6685122212,4.402345681861209,0.85,0.09638740974640703,4.027634451161993,1.26927930676844,1.0,0.0,4.027634451164227,1.2846603315945444,1.2849543076053533,3.1351746077212628,19462.622131397897,1984.6351334449478,4632.441516551485,4632.441516551485,5.574249638018228,5.182856670850917,-2.4515332904157816,7.634389961266699,3.3655493101347136,3.3655493101347136,0.9615855171813468,0.0,0.0,0.00022882368178037536,7.644372795793694e-05,0.00015237995382243842,0.0006137307516817266,0.09638740974673606,0.07250248119876626,0.023884928547969798,0.09638706822892953,0.07250248119851876,0.023884928547888266,0.3803865835564562,0.3803865835564562,0.12531304058331874,0.0,4.414336256189017,3.8432454086920416,6.156621492298314,4.4039851358662645,3.840852301097925,6.121875260352226,25007.35692569039,21256.25338683683,0.85,1.062924808795574,0.6615642183684723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526338700193568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.131241630032,1547.248121010907,0.3803865835564562,0.12531304058331874,6.112874298809886,3.3655493101347136
3770.0,-30.192959348501695,5.182256882415099,35.04143599890198,24.29510346790778,5.037649527393735,-26.66992573489942,-40.27549366056917,1.514615913771251,-0.6529772214578315,-5.054072998847446,40.08125550542722,42561.98923924526,25821.974612298134,25821.974612298134,68383.96385154339,77958.95063232759,77958.95063232759,25821.974612298134,103780.92524462572,103780.92524462572,103780.92524462572,128787.99529040672,92221.06463712272,56824.103243958576,39329.95710351571,25007.070045780998,0.0,64337.027149296715,21256.009538913848,1547.238448380981,0.0,0.8863487176976245,2.8190361572517557,0.0014959135982669303,353909.1275417333,1558039.7151719541,4.402372230391906,1558039.7151719541,4.402372230391906,0.85,0.09638676048115248,4.027634451161993,1.2692782275890933,1.0,0.0,4.027634451163347,1.284662517180672,1.2849564470720187,3.1351692738736268,19462.517239850058,1984.6244374837543,4632.441516551485,4632.441516551485,5.57416095163587,5.182256882415099,-2.451730808968699,7.633987691383798,3.365673107635854,3.365673107635854,0.9616208878959583,0.0,0.0,0.0002287873942928598,7.643238009724199e-05,0.0001523550141956178,0.0006136303039815448,0.0963867604821489,0.07250161545263623,0.023885145029512677,0.09638684737160552,0.07250161545188673,0.023885145029265753,0.3803825764961806,0.3803825764961806,0.12531435264702942,0.0,4.411784416886064,3.842784387201391,6.14762330695163,4.401095777389628,3.840498694192263,6.111177091034733,25007.070045780998,21256.009538913848,0.85,1.0629021402070007,0.6615473410121735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643028000148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.09433369349,1547.238448380981,0.3803825764961806,0.12531435264702942,6.112874298809886,3.365673107635854
3771.0,-30.194474931913383,5.181658341771691,35.04137660409447,24.29440567446875,5.0371779163088375,-26.671337134529324,-40.27681499775497,1.514040118904493,-0.6553554031521571,-5.054411409829217,40.081142012049156,42560.91750762828,25821.824877208946,25821.824877208946,68382.74238483723,77958.02977912447,77958.02977912447,25821.824877208946,103779.85465633341,103779.85465633341,103779.85465633341,128786.67961250033,92220.56459175395,56823.452320175704,39330.12474619805,25006.824956166918,0.0,64336.949702364975,21255.80121274188,1547.2335108637822,0.0,0.8863474019098493,2.8190279992883047,0.0014959135982669303,353904.45725902816,1558034.8133317614,4.402416475335352,1558034.8133317614,4.402416475335352,0.85,0.09638622161450613,4.027634451161993,1.2692772714933382,1.0,0.0,4.027634451160224,1.2846652849268478,1.28495916901601,3.1351625193104966,19462.411709279044,1984.6136763603315,4632.441516551485,4632.441516551485,5.574128628488637,5.181658341771691,-2.4520042354629625,7.633662577234653,3.3657969325758,3.3657969325758,0.9616562664502286,0.0,0.0,0.00022875125022780998,7.642092510719474e-05,0.00015233032512061524,0.0006135308654124971,0.09638622161439506,0.07250083819087642,0.023885383423518626,0.09638611776657474,0.07250083819096,0.02388538342354614,0.3803785717095955,0.3803785717095955,0.1253156274890818,0.0,4.409373425938213,3.8423507121871125,6.139114896836986,4.399056006677085,3.839983243409222,6.104429739310206,25006.824956166918,21255.80121274188,0.85,1.0628844342355188,0.6615314792591693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526521563423713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.057474205962,1547.2335108637822,0.3803785717095955,0.1253156274890818,6.112874298809886,3.3657969325758
3772.0,-30.195984771396855,5.181063232075249,35.04131727048425,24.293827672395878,5.0368454465980115,-26.672729448456725,-40.27811080506069,1.5135901236375893,-0.6584929331679632,-5.054643570012293,40.081025004897676,42559.76477350948,25821.413163573,25821.413163573,68381.17793708248,77957.03064534557,77957.03064534557,25821.413163573,103778.44380891857,103778.44380891857,103778.44380891857,128784.96720195371,92220.04028031118,56822.77440839292,39330.29541324251,25006.52339303514,0.0,64336.818806277646,21255.544884079867,1547.222908179566,0.0,0.8863466413090846,2.819042304006126,0.0014959135982669303,353901.2533316153,1558029.7597420034,4.4024420514896745,1558029.7597420034,4.4024420514896745,0.85,0.09638555267178509,4.027634451161993,1.2692761714337397,1.0,0.0,4.027634451161225,1.284667463995833,1.2849613023306714,3.135157201408704,19462.301057547425,1984.602393023859,4632.441516551485,4632.441516551485,5.574039752323773,5.181063232075249,-2.452198222869487,7.633261454944735,3.3659201342857306,3.3659201342857306,0.9616914669387802,0.0,0.0,0.0002287152483768174,7.640969298342126e-05,0.00015230555539339614,0.0006134311020058035,0.0963855526728698,0.07249996410846737,0.023885588564402434,0.09638586364544839,0.07249996410765146,0.023885588564133624,0.3803745700936347,0.3803745700936347,0.12531689626804804,0.0,4.406823429166934,3.841877337333756,6.130163661665847,4.396150636844311,3.839549744811393,6.093913091037962,25006.52339303514,21255.544884079867,0.85,1.0628622801973262,0.6615149079978558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526612500409728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.020680039997,1547.222908179566,0.3803745700936347,0.12531689626804804,6.112874298809886,3.3659201342857306
3773.0,-30.19748982546823,5.180468903504727,35.041258009683666,24.293108540028356,5.036341588254538,-26.67413459507016,-40.27942732265217,1.5129863578367109,-0.6604943561753771,-5.055000956760874,40.080908458377934,42558.718738803975,25821.319428462608,25821.319428462608,68380.03816726658,77956.1539039495,77956.1539039495,25821.319428462608,103777.4733324121,103777.4733324121,103777.4733324121,128783.74083492585,92219.56704191692,56822.13187669156,39330.48351691707,25006.26750251375,0.0,64336.75101943082,21255.327377136688,1547.2177972681548,0.0,0.886345239698769,2.8190269486384083,0.0014959135982669303,353896.32125904225,1558024.726059445,4.4024891824716486,1558024.726059445,4.4024891824716486,0.85,0.09638501650009045,4.027634451161993,1.269275262593292,1.0,0.0,4.027634451163678,1.2846703620500848,1.2849641549481412,3.135150128889616,19462.201184373727,1984.5922087944127,4632.441516551485,4632.441516551485,5.574019517829704,5.180468903504727,-2.4524853701997493,7.632954273704477,3.366043373430257,3.366043373430257,0.9617266781229306,0.0,0.0,0.00022867936582892016,7.639828290499157e-05,0.0001522810829239286,0.0006133325358446711,0.09638501649981006,0.07249919524593562,0.02388582125387444,0.09638486782538074,0.0724991952461465,0.023885821253943947,0.3803705683165997,0.3803705683165997,0.1253181276595519,0.0,4.404501735856627,3.8414805631492186,6.121906670084115,4.394506600585487,3.839225216845989,6.088190471496887,25006.26750251375,21255.327377136688,0.85,1.0628456843680933,0.6614993462438055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526703093834532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.983950424614,1547.2177972681548,0.3803705683165997,0.1253181276595519,6.112874298809886,3.366043373430257
3774.0,-30.19898873407702,5.179877960331563,35.04119864701741,24.292521003540628,5.036001805068768,-26.675517800819552,-40.28071038248015,1.5125308717910955,-0.6635607780463602,-5.055232325523607,40.080786969761704,42557.56033695079,25820.913180779688,25820.913180779688,68378.47351773048,77955.14575751212,77955.14575751212,25820.913180779688,103776.0589382918,103776.0589382918,103776.0589382918,128781.99927859794,92219.02634612181,56821.44092547867,39330.65046738127,25005.94034030615,0.0,64336.59080768742,21255.049289260227,1547.205718842917,0.0,0.8863444993882649,2.8190404075453332,0.0014959135982669303,353893.1283111978,1558019.4789391928,4.40251407642236,1558019.4789391928,4.40251407642236,0.85,0.09638432602311717,4.027634451161993,1.2692741163773462,1.0,0.0,4.027634451162688,1.2846725662581422,1.2849663137554153,3.1351447496798808,19462.087074855746,1984.5805728618589,4632.441516551485,4632.441516551485,5.573931821594044,5.179877960331563,-2.4526784918611204,7.632556452192683,3.3661658563649417,3.3661658563649417,0.9617616732471262,0.0,0.0,0.0002286436349524077,7.638716431624373e-05,0.00015225647063616397,0.0006132334065465484,0.09638432602431221,0.07249830962425001,0.02388601640006221,0.09638449505597146,0.07249830962335112,0.023886016399766043,0.3803665707422294,0.3803665707422294,0.1253193652910401,0.0,4.4020298209773046,3.8410311576921004,6.113200749012833,4.3916715474772445,3.8388009229105364,6.077932888971475,25005.94034030615,21255.049289260227,0.85,1.0628240113332226,0.6614829881826081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526793401199758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.947266349005,1547.205718842917,0.3803665707422294,0.1253193652910401,6.112874298809886,3.3661658563649417
3775.0,-30.200482757710024,5.179288267369211,35.041139418273424,24.29183260481807,5.035534789519709,-26.67690933402433,-40.28201348902655,1.5119613658140423,-0.6657596756550106,-5.055563978518743,40.080672145149286,42556.50632387213,25820.763155482233,25820.763155482233,68377.26947935436,77954.24446667262,77954.24446667262,25820.763155482233,103775.00762215485,103775.00762215485,103775.00762215485,128780.69396332464,92218.53902188753,56820.80087900615,39330.82015875708,25005.68634116978,0.0,64336.506499926865,21254.833389994314,1547.2001279166127,0.0,0.8863432228856037,2.819030672506911,0.0014959135982669303,353888.5514548395,1558014.5196510206,4.402557000631998,1558014.5196510206,4.402557000631998,0.85,0.09638376405747702,4.027634451161993,1.269273193799891,1.0,0.0,4.027634451163358,1.2846753035272587,1.2849690059016408,3.1351380695990265,19461.984228978305,1984.5700855009923,4632.441516551485,4632.441516551485,5.573899435799874,5.179288267369211,-2.452946058159658,7.632234325528868,3.366288370013545,3.366288370013545,0.9617966771467271,0.0,0.0,0.0002286080256424109,7.637587354036247e-05,0.00015223215210204843,0.0006131354603807429,0.09638376405747834,0.07249752463846569,0.023886239419012648,0.0963836751087065,0.0724975246384647,0.023886239419012318,0.38036257307251087,0.38036257307251087,0.12532057517479908,0.0,4.399716566211794,3.8406347558406537,6.104978112281742,4.389804302863752,3.838429018992656,6.07144922110848,25005.68634116978,21254.833389994314,0.85,1.062806689378325,0.6614674721873576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688334088699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.910655219026,1547.2001279166127,0.38036257307251087,0.12532057517479908,6.112874298809886,3.366288370013545
3776.0,-30.201971775385594,5.178700774787771,35.04107997883052,24.291189188975864,5.035115298487504,-26.678291607864537,-40.283307585027046,1.5114351309464316,-0.6680890242262194,-5.055849240128926,40.080547550688955,42555.43681342879,25820.499109772787,25820.499109772787,68375.93592320157,77953.33279694144,77953.33279694144,25820.499109772787,103773.83190671423,103773.83190671423,103773.83190671423,128779.19189741366,92218.05854083199,56820.162557238466,39330.99553732614,25005.35999069943,0.0,64336.35552802557,21254.555992094516,1547.1893439145435,0.0,0.8863422186813465,2.819028088146935,0.0014959135982669303,353884.6148430541,1558009.1384154933,4.4025907684810255,1558009.1384154933,4.4025907684810255,0.85,0.09638311786027433,4.027634451161993,1.2692722464958206,1.0,0.0,4.027634451161096,1.284677838158266,1.2849714955230627,3.135131884065247,19461.88282729894,1984.5597454073452,4632.441516551485,4632.441516551485,5.573842436546132,5.178700774787771,-2.4531791238378355,7.6318798986256065,3.366410275903788,3.366410275903788,0.9618315074010823,0.0,0.0,0.00022857254073105124,7.636466236348854e-05,0.0001522078783675627,0.0006130376946514698,0.09638311786102569,0.07249667624306318,0.023886441617962516,0.09638280575445389,0.072496676242498,0.023886441617776328,0.38035857824246216,0.38035857824246216,0.12532178637567726,0.0,4.397439624847266,3.8402797528768815,6.096776622642153,4.387760215902688,3.838326354413482,6.063422054439286,25005.35999069943,21254.555992094516,0.85,1.062788455485582,0.6614524006553527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526972988518063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.874091987776,1547.1893439145435,0.38035857824246216,0.12532178637567726,6.112874298809886,3.366410275903788
3777.0,-30.203454912740263,5.178115606692976,35.04102056224558,24.290563479904108,5.034716115688995,-26.679666557855263,-40.28458547601474,1.5109277607838645,-0.6705647846595184,-5.056126811541866,40.08042933759365,42554.32537523714,25820.220171375393,25820.220171375393,68374.54554661253,77952.41062135062,77952.41062135062,25820.220171375393,103772.630792726,103772.630792726,103772.630792726,128777.69917792213,92217.57340145201,56819.48815525718,39331.20582910537,25005.068385196115,0.0,64336.274214301484,21254.308127416698,1547.1803676729191,0.0,0.8863412305698951,2.8190283386089288,0.0014959135982669303,353880.7843890221,1558004.032804148,4.402623995236288,1558004.032804148,4.402623995236288,0.85,0.09638248549174315,4.027634451161993,1.2692711761081594,1.0,0.0,4.027634451161286,1.2846802842627336,1.2849738967840512,3.135125914595487,19461.780442517505,1984.549305065186,4632.441516551485,4632.441516551485,5.573782222424401,5.178115606692976,-2.4534062121842704,7.631521818877246,3.3665318627540026,3.3665318627540026,0.9618662465011436,0.0,0.0,0.0002285372009990541,7.635359306906297e-05,0.00015218360792999114,0.0006129399422009618,0.0963824854924257,0.07249583891376336,0.02388664657866234,0.0963821476902008,0.07249583891324997,0.02388664657849318,0.38035458793141397,0.38035458793141397,0.1253229944314165,0.0,4.395175495349747,3.839950065217465,6.088550115054545,4.385562026882326,3.838112306704545,6.055110419068285,25005.068385196115,21254.308127416698,0.85,1.0627681876457398,0.6614359612042567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527062336823091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.837579241752,1547.1803676729191,0.38035458793141397,0.1253229944314165,6.112874298809886,3.3665318627540026
3778.0,-30.204932837829567,5.177533592432781,35.04096142841621,24.28998980848121,5.034385808991283,-26.681029928333515,-40.28585407705975,1.5104828994751618,-0.6735885500913241,-5.056362253609438,40.08031874015894,42553.197913798824,25819.841711223293,25819.841711223293,68373.03962502212,77951.42046906729,77951.42046906729,25819.841711223293,103771.26218029059,103771.26218029059,103771.26218029059,128776.06867314427,92217.04606491461,56818.823509565016,39331.35839483288,25004.80649285367,0.0,64336.16488768655,21254.085518925618,1547.1721150533542,0.0,0.8863404299054084,2.8190407598355756,0.0014959135982669303,353877.5353406854,1557999.2561238417,4.402650918838131,1557999.2561238417,4.402650918838131,0.85,0.09638183204082117,4.027634451161993,1.2692700815433637,1.0,0.0,4.027634451164923,1.2846824377337838,1.2849760055105734,3.1351206592867062,19461.669152363887,1984.537956627787,4632.441516551485,4632.441516551485,5.573700524652124,5.177533592432781,-2.4536013885853167,7.631134981018098,3.366653171670052,3.366653171670052,0.9619009061914434,0.0,0.0,0.00022850199047105756,7.63426057129875e-05,0.00015215938475807007,0.0006128423801192161,0.09638183204173113,0.0724949873223348,0.023886844719396335,0.09638197120248057,0.07249498732165037,0.0238868447191708,0.38035060253469266,0.38035060253469266,0.12532419298562936,0.0,4.392790578146787,3.839570329554647,6.079986655148673,4.382773703518126,3.8376111563588324,6.0452808710740555,25004.80649285367,21254.085518925618,0.85,1.0627465865331398,0.6614195606481228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527151333324526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.801134664234,1547.1721150533542,0.38035060253469266,0.12532419298562936,6.112874298809886,3.366653171670052
3779.0,-30.206404647271732,5.176952870630001,35.04090245265588,24.28932023411619,5.033930333239457,-26.682400311456885,-40.28713497156275,1.5099259974047028,-0.6756299363718199,-5.056684994570754,40.08020507651263,42552.1479604666,25819.68661633364,25819.68661633364,68371.83457680025,77950.54870052099,77950.54870052099,25819.68661633364,103770.23531685463,103770.23531685463,103770.23531685463,128774.79163836397,92216.58396947895,56818.1832293439,39331.55637792783,25004.55632150935,0.0,64336.11269943718,21253.872873282948,1547.1665440763325,0.0,0.8863391946445088,2.819029987022562,0.0014959135982669303,353873.08162501035,1557994.3470260259,4.402692456492042,1557994.3470260259,4.402692456492042,0.85,0.09638125815662013,4.027634451161993,1.2692691369866953,1.0,0.0,4.027634451160673,1.2846851149561962,1.2849786383015436,3.1351141258450115,19461.57163082238,1984.528012198088,4632.441516551485,4632.441516551485,5.573667044490724,5.176952870630001,-2.453861368437927,7.630814239067928,3.366774456712715,3.366774456712715,0.9619355590607758,0.0,0.0,0.0002284669306113943,7.633151336642806e-05,0.00015213541724496624,0.0006127458477377304,0.0963812581567012,0.07249420041644146,0.023887057740259742,0.09638112151497442,0.0724942004163805,0.02388705774023964,0.38034661781339557,0.38034661781339557,0.12532535801250871,0.0,4.39057172591248,3.8392582614883395,6.071891638967713,4.3810550581989105,3.8374065222505465,6.038890657379909,25004.55632150935,21253.872873282948,0.85,1.062728718102957,0.6614037773662202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527240018097747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.764745067854,1547.1665440763325,0.38034661781339557,0.12532535801250871,6.112874298809886,3.366774456712715
3780.0,-30.207872111792017,5.176375252513068,35.040843482385085,24.288743000384443,5.033588404100083,-26.683755427985215,-40.28839843869207,1.5094717202737014,-0.6783714221625132,-5.056919446018913,40.08008728487466,42551.04468064122,25819.3141740319,25819.3141740319,68370.35885467312,77949.59107231829,77949.59107231829,25819.3141740319,103768.90524635019,103768.90524635019,103768.90524635019,128773.15749161833,92216.08023080853,56817.5338390523,39331.71821306247,25004.252245268144,0.0,64335.970458330616,21253.614408477923,1547.155865120313,0.0,0.8863384251344594,2.8190387946589603,0.0014959135982669303,353869.84630222135,1557989.259653856,4.402718332556825,1557989.259653856,4.402718332556825,0.85,0.0963805725318877,4.027634451161993,1.2692680600052704,1.0,0.0,4.02763445116158,1.2846873119493334,1.2849807908926572,3.1351087643658757,19461.465320809628,1984.5171715937277,4632.441516551485,4632.441516551485,5.573586645785115,5.176375252513068,-2.454055349393449,7.630430601906518,3.366895161622931,3.366895161622931,0.9619700461779803,0.0,0.0,0.0002284319791862497,7.63205733980821e-05,0.00015211140578816763,0.0006126491383671057,0.09638057253297055,0.0724933302627421,0.02388724227022845,0.09638067371633006,0.07249333026192761,0.02388724226996009,0.38034263748444824,0.38034263748444824,0.12532651892746732,0.0,4.388261899522547,3.838928740267079,6.063480895339012,4.3785480238564105,3.83717227563659,6.029387885914559,25004.252245268144,21253.614408477923,0.85,1.0627081299559398,0.6613880909467411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527328336922314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.7284287241,1547.155865120313,0.38034263748444824,0.12532651892746732,6.112874298809886,3.366895161622931
3781.0,-30.209334144313097,5.175799934471257,35.04078482096421,24.288129340298497,5.033210355198861,-26.68510926755412,-40.289657924417384,1.5089854784203698,-0.6810151366349828,-5.057189889979442,40.07997834011269,42549.94824807084,25819.038165017377,25819.038165017377,68368.98641308822,77948.632195407,77948.632195407,25819.038165017377,103767.67036042438,103767.67036042438,103767.67036042438,128771.6822874732,92215.5584262975,56816.87447888218,39331.871052683695,25004.01192704882,0.0,64335.882979732516,21253.410137991497,1547.1496520445378,0.0,0.8863374397397824,2.8190421005585606,0.0014959135982669303,353866.11432805203,1557984.554385782,4.402751468148347,1557984.554385782,4.402751468148347,0.85,0.09637995236954117,4.027634451161993,1.2692670061020181,1.0,0.0,4.027634451161134,1.28468965818423,1.2849830929319768,3.135103038701673,19461.35519814588,1984.5059422071636,4632.441516551485,4632.441516551485,5.573527064026007,5.175799934471257,-2.4542756274589403,7.630075561930198,3.36701583494204,3.36701583494204,0.9620045242691543,0.0,0.0,0.00022839716203729792,7.630966934632815e-05,0.00015208749269096975,0.0006125528251529976,0.09637995237008491,0.07249251344408057,0.02388743892600434,0.09638029254419682,0.0724925134436716,0.02388743892586958,0.3803386594025106,0.3803386594025106,0.12532765200208004,0.0,4.38595285447775,3.8385757027041336,6.055146200451873,4.376174753344458,3.8366578742438833,6.021287849786518,25004.01192704882,21253.410137991497,0.85,1.06268824249488,0.6613719479295121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527416396043162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.692150363302,1547.1496520445378,0.3803386594025106,0.12532765200208004,6.112874298809886,3.36701583494204
3782.0,-30.21079047499041,5.175224858518663,35.040725855704366,24.287388834077888,5.032670049354764,-26.686474200623362,-40.29093784103168,1.5083537749686502,-0.6823601817894769,-5.057558423710358,40.07985216742424,42548.96137704197,25819.009114311364,25819.009114311364,68367.97049135334,77947.81668267965,77947.81668267965,25819.009114311364,103766.82579699102,103766.82579699102,103766.82579699102,128770.530965556,92215.11199795951,56816.256692244744,39332.06145079419,25003.705168564975,0.0,64335.76661935916,21253.14939328023,1547.141910167422,0.0,0.8863360160393167,2.81901676882887,0.0014959135982669303,353861.02882008255,1557979.1050658699,4.402799342614274,1557979.1050658699,4.402799342614274,0.8500000000000001,0.09637937658648175,4.027634451161993,1.2692661906732252,1.0,0.0,4.027634451162405,1.284692684521768,1.2849860754097888,3.135095653371215,19461.260983019878,1984.4963349380143,4632.441516551485,4632.441516551485,5.573520792882398,5.175224858518663,-2.4545692768891914,7.629794135407854,3.3671362394202817,3.3671362394202817,0.9620389255486519,0.0,0.0,0.00022836248553419298,7.629858988891573e-05,0.00015206389564527726,0.0006124577848788209,0.09637937658627904,0.0724917333482269,0.023887643238052144,0.09637878938724585,0.07249173334837937,0.023887643238102385,0.38033468147184185,0.38033468147184185,0.1253287618108773,0.0,4.3839472274512445,3.838340940444425,6.047682832844828,4.375198241920884,3.8367127974148048,6.0171197795068565,25003.705168564975,21253.14939328023,0.85,1.0626743735852346,0.661357804730637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527504130217144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.65593190807,1547.141910167422,0.38033468147184185,0.1253287618108773,6.112874298809886,3.3671362394202817
3783.0,-30.2122414487932,5.1746550215766565,35.04066698202952,24.28693484924736,5.032477288638415,-26.68779955535666,-40.292162786331005,1.508035395182374,-0.6860099197764384,-5.0576855237595195,40.07973690449301,42547.76967781135,25818.38043304088,25818.38043304088,68366.15011085224,77946.7542973549,77946.7542973549,25818.38043304088,103765.13473039577,103765.13473039577,103765.13473039577,128768.51467288523,92214.55723732278,56815.572617700425,39332.205132913725,25003.379942489453,0.0,64335.58507540318,21252.872951116035,1547.127557944626,0.0,0.8863357854471748,2.8190501396612984,0.0014959135982669303,353859.27494151884,1557974.126944175,4.402807096695872,1557974.126944175,4.402807096695872,0.85,0.09637857866361257,4.027634451161993,1.2692648532381283,1.0,0.0,4.027634451164148,1.2846942450481325,1.2849875919115856,3.135091845150356,19461.143905229692,1984.4843963259311,4632.441516551485,4632.441516551485,5.573385080155483,5.1746550215766565,-2.4546825235776546,7.629337545154311,3.367255758065368,3.367255758065368,0.9620730737329622,0.0,0.0,0.0002283279414070369,7.62879876775315e-05,0.0001520399537295054,0.0006123613555940313,0.0963785786653849,0.07249078239341485,0.023887796271970067,0.09637901114309297,0.0724907823920818,0.02388779627153078,0.38033071060219825,0.38033071060219825,0.12532990031108057,0.0,4.381547193002575,3.837987772249562,6.038979618375208,4.371675603983078,3.836337449633561,6.003924441001118,25003.379942489453,21252.872951116035,0.85,1.0626490771899426,0.66134114779471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527591523239785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.619778945358,1547.127557944626,0.38033071060219825,0.12532990031108057,6.112874298809886,3.367255758065368
3784.0,-30.213686873293636,5.174085078540318,35.04060851660269,24.286202305834763,5.03195175285794,-26.689153195258495,-40.29342960622159,1.5074180748031896,-0.687607627984903,-5.058065947490581,40.07963104805661,42546.77569798279,25818.39316436065,25818.39316436065,68365.16886234345,77945.9113369785,77945.9113369785,25818.39316436065,103764.30450133915,103764.30450133915,103764.30450133915,128767.49989993425,92214.08493497684,56814.94929590174,39332.37293230567,25003.195398595104,0.0,64335.56833090077,21252.71608880584,1547.1270646912249,0.0,0.8863342272756094,2.8190267568197207,0.0014959135982669303,353854.0254404386,1557969.5550927015,4.402859493130006,1557969.5550927015,4.402859493130006,0.85,0.09637808182574872,4.027634451161993,1.2692640284681698,1.0,0.0,4.027634451161375,1.2846972035745337,1.2849905069083694,3.1350846253541516,19461.044229601503,1984.474232240521,4632.441516551485,4632.441516551485,5.573387828451326,5.174085078540318,-2.4549840304814112,7.62906910902173,3.3673758986853937,3.3673758986853937,0.9621073996243982,0.0,0.0,0.0002282935341821727,7.627702446376593e-05,0.00015201650971840674,0.000612266931687257,0.09637808182491972,0.07249006602178888,0.023888015803130835,0.09637801156021744,0.07249006602241242,0.023888015803336295,0.3803267380415732,0.3803267380415732,0.12533098157145392,0.0,4.3794790626100735,3.8377170293900917,6.0313736943214735,4.370458319505701,3.835922733553957,6.0002177037519004,25003.195398595104,21252.71608880584,0.85,1.0626341017260779,0.6613258699938663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527678595800946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.583684754343,1547.1270646912249,0.3803267380415732,0.12533098157145392,6.112874298809886,3.3673758986853937
3785.0,-30.215127209591383,5.173518293311933,35.04054972969577,24.28562493240463,5.031607665519066,-26.690484107903924,-40.29467037236316,1.5069645638124545,-0.6901285253223364,-5.058289598558902,40.0795047535223,42545.69569352884,25818.01422740624,25818.01422740624,68363.70992093507,77944.96199562165,77944.96199562165,25818.01422740624,103762.97622302789,103762.97622302789,103762.97622302789,128765.8149830914,92213.57766211951,56814.31135994915,39332.51811352262,25002.83876006351,0.0,64335.35687358613,21252.412946053984,1547.11314364953,0.0,0.8863335437385091,2.819033914786971,0.0014959135982669303,353850.9392878771,1557964.1005500364,4.402882478383214,1557964.1005500364,4.402882478383214,0.85,0.09637734468170919,4.027634451161993,1.269262938848697,1.0,0.0,4.027634451162381,1.2846993956405635,1.2849926554313347,3.13507927599964,19460.937173726903,1984.4633155794186,4632.441516551485,4632.441516551485,5.573306027752266,5.173518293311933,-2.455168892928837,7.62868718624077,3.3674950575720595,3.3674950575720595,0.9621414450205884,0.0,0.0,0.00022825925283012193,7.626628813439216e-05,0.00015199296469572976,0.0006121721009427697,0.09637734468308315,0.0724891669241588,0.023888177758924347,0.09637731474276018,0.07248916692312539,0.023888177758583803,0.38032276889318783,0.38032276889318783,0.12533207780677227,0.0,4.377306007787297,3.83743291215751,6.023382633962342,4.3681610732365925,3.8358782570401218,5.990989177101767,25002.83876006351,21252.412946053984,0.85,1.062614917257152,0.6613112565323568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527765336341842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.547653368558,1547.11314364953,0.38032276889318783,0.12533207780677227,6.112874298809886,3.3674950575720595
3786.0,-30.21656141060062,5.172953821621421,35.04049121853302,24.285030515771382,5.031237869897864,-26.691812069683028,-40.29590691262854,1.5064885289610968,-0.6925079878376437,-5.058551102705198,40.07939521124769,42544.62452911974,25817.736602861398,25817.736602861398,68362.36113198113,77944.04767784163,77944.04767784163,25817.736602861398,103761.78428070302,103761.78428070302,103761.78428070302,128764.37690579222,92213.09252544754,56813.669376648,39332.69238755505,25002.5926250892,0.0,64335.28501264425,21252.20373132582,1547.106404081646,0.0,0.8863326061152749,2.819034775942123,0.0014959135982669303,353847.3308289257,1557959.3695334664,4.402914007811725,1557959.3695334664,4.402914007811725,0.85,0.09637670445357974,4.027634451161993,1.269261901979335,1.0,0.0,4.027634451162555,1.2847016927576054,1.2849949092228021,3.1350736703060593,19460.83478951697,1984.4528752955364,4632.441516551485,4632.441516551485,5.573246097250424,5.172953821621421,-2.4553813974037073,7.628335219025129,3.367614219159064,3.367614219159064,0.9621754911883039,0.0,0.0,0.00022822512221648138,7.625558976155884e-05,0.00015196953245492255,0.0006120777244424267,0.09637670445422467,0.07248834316069128,0.023888361293533392,0.0963768223889156,0.07248834316020619,0.023888361293373538,0.38031880148272035,0.38031880148272035,0.12533315758649471,0.0,4.375158176278205,3.837171573557896,6.0154249042769266,4.36604311486758,3.835637253486766,5.983091705561549,25002.5926250892,21252.20373132582,0.85,1.062595139176665,0.6612953454820035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527851772522367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.511675735615,1547.106404081646,0.38031880148272035,0.12533315758649471,6.112874298809886,3.367614219159064
3787.0,-30.21799118467834,5.1723911041349,35.04043273939974,24.284395935852103,5.0308223033073896,-26.693140623824114,-40.29714345289392,1.505971742434188,-0.694561573921078,-5.058837870716756,40.07927912181873,42543.57271542472,25817.526098382546,25817.526098382546,68361.09881380727,77943.15616499101,77943.15616499101,25817.526098382546,103760.68226337356,103760.68226337356,103760.68226337356,128762.99912438863,92212.60987723248,56813.02642758945,39332.87049960336,25002.31686101507,0.0,64335.18736061844,21251.96933186281,1547.098554005664,0.0,0.8863315632508217,2.819028374831945,0.0014959135982669303,353843.3737906491,1557954.3557639814,4.402949076236602,1557954.3557639814,4.402949076236602,0.8499999999999999,0.09637606684771016,4.027634451161993,1.2692609370918948,1.0,0.0,4.0276344511626805,1.2847041802714816,1.284997353595761,3.13506760000647,19460.732930475944,1984.4424885639792,4632.441516551485,4632.441516551485,5.573200655882607,5.1723911041349,-2.4556125626026932,7.628003666737593,3.3677331340212793,3.3677331340212793,0.9622094668632226,0.0,0.0,0.00022819110163381176,7.624489277629245e-05,0.0001519462088575193,0.0006119837855180003,0.09637606684824762,0.07248752385366937,0.023888542994578255,0.09637600113328922,0.07248752385326514,0.023888542994445032,0.3803148366550794,0.3803148366550794,0.12533422089642773,0.0,4.373096006432263,3.8369429017140533,6.007715772348831,4.364276296795651,3.835492008120241,5.976328077693324,25002.31686101507,21251.96933186281,0.85,1.0625771310903684,0.6612800002734889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527937841494267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.475773001743,1547.098554005664,0.3803148366550794,0.12533422089642773,6.112874298809886,3.3677331340212793
3788.0,-30.21941564008085,5.171830848350492,35.04037424585646,24.283806548360758,5.030452604681113,-26.69445980307619,-40.298374789394416,1.5054967676574444,-0.6967633766555537,-5.059089217570842,40.079161743834526,42542.52234340923,25817.230694128953,25817.230694128953,68359.75303753819,77942.26202291748,77942.26202291748,25817.230694128953,103759.49271704644,103759.49271704644,103759.49271704644,128761.5143386673,92212.14102374899,56812.40134416388,39333.0440884279,25002.02162162086,0.0,64335.06571004876,21251.718378377733,1547.0887807427798,0.0,0.8863307059158108,2.81902807658353,0.0014959135982669303,353839.90554840234,1557949.2863556675,4.402977905900874,1557949.2863556675,4.402977905900874,0.8500000000000001,0.09637538575687246,4.027634451161993,1.269259924949147,1.0,0.0,4.027634451160279,1.2847064719485024,1.2849996022555747,3.1350620076298963,19460.633982702555,1984.4323986991028,4632.441516551485,4632.441516551485,5.573136887294803,5.171830848350492,-2.4558171382626086,7.6276479866131,3.3678516372822145,3.3678516372822145,0.9622433249377755,0.0,0.0,0.0002281572122522469,7.62342421860857e-05,0.00015192297006616122,0.0006118901881613231,0.09637538575779243,0.07248667251166163,0.0238887132461308,0.09637528889226629,0.07248667251096969,0.02388871324590278,0.3803108757012572,0.3803108757012572,0.12533528080697334,0.0,4.371042789969181,3.8367479589057893,5.999940158300376,4.362325840915275,3.835498211666561,5.968355018310092,25002.02162162086,21251.718378377733,0.85,1.0625582220686347,0.6612649240951088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528023645768362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.439911147367,1547.0887807427798,0.3803108757012572,0.12533528080697334,6.112874298809886,3.3678516372822145
3789.0,-30.22083472278476,5.1712731386940805,35.04031594826576,24.283224844280653,5.03010039678952,-26.695772397337315,-40.29959376258773,1.505038071323003,-0.699208069557244,-5.059334339317206,40.079050464201984,42541.44398950798,25816.925158769423,25816.925158769423,68358.3691482774,77941.32804536968,77941.32804536968,25816.925158769423,103758.2532041391,103758.2532041391,103758.2532041391,128760.0128476333,92211.63724588948,56811.753189950454,39333.204506598915,25001.759643494202,0.0,64334.96415009312,21251.495696970072,1547.0807600432136,0.0,0.8863298582243709,2.819031717490928,0.0014959135982669303,353836.52322980994,1557944.480339048,4.403006411317221,1557944.480339048,4.403006411317221,0.85,0.09637471755720121,4.027634451161993,1.2692588309338322,1.0,0.0,4.027634451163872,1.2847086872170026,1.2850017746594287,3.135056601731905,19460.52766441926,1984.4215572513815,4632.441516551485,4632.441516551485,5.573070931716423,5.1712731386940805,-2.456016641886395,7.627289780580476,3.367969945294143,3.367969945294143,0.962277127226898,0.0,0.0,0.00022812345530427076,7.622369988870006e-05,0.0001518997554155707,0.0006117966880348331,0.09637471755803985,0.07248583280664712,0.023888884751392725,0.09637482154502272,0.07248583280601636,0.02388888475118485,0.3803069197402702,0.3803069197402702,0.12533632882533913,0.0,4.3689578960442645,3.8365365779791887,5.992086770052026,4.360126269759974,3.835232718155794,5.96020265384692,25001.759643494202,21251.495696970072,0.85,1.0625383887491986,0.6612492064231049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528109131819018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.404108184648,1547.0807600432136,0.3803069197402702,0.12533632882533913,6.112874298809886,3.367969945294143
