time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3790.0,-30.222248865443106,5.170717902429281,35.040257893492225,24.282643000502162,5.02974834786363,-26.697080528985524,-40.30080830035729,1.5045800113876668,-0.7016379858754931,-5.059580734368339,40.07894094147379,42540.368438377576,25816.628351775842,25816.628351775842,68356.99679015341,77940.3929873747,77940.3929873747,25816.628351775842,103757.02133915054,103757.02133915054,103757.02133915054,128758.529386646,92211.13045798663,56811.10590891507,39333.3606100795,25001.50804749546,0.0,64334.86865757496,21251.28184037114,1547.0733607046143,0.0,0.8863289976474651,2.8190350145993337,0.0014959135982669303,353833.1233670617,1557939.7502116852,4.403035350072354,1557939.7502116852,4.403035350072354,0.85,0.09637405368286182,4.027634451161993,1.2692577731842176,1.0,0.0,4.02763445116091,1.2847108992640173,1.2850039439977725,3.135051203713876,19460.420710890423,1984.4106510266427,4632.441516551485,4632.441516551485,5.573006860320698,5.170717902429281,-2.4562166510522325,7.626934553481513,3.368088087628376,3.368088087628376,0.962310882179536,0.0,0.0,0.00022808982044725165,7.621319729170145e-05,0.0001518766231555502,0.0006117035197474413,0.0963740536836486,0.07248499927439088,0.023889054409257718,0.09637437975011758,0.07248499927379913,0.023889054409062693,0.3803029666463436,0.3803029666463436,0.1253373574279169,0.0,4.366853680064992,3.8363073726095536,5.984210138408457,4.35794274849286,3.834929834294485,5.95223065852457,25001.50804749546,21251.28184037114,0.85,1.0625186343969457,0.6612334699057283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528194296393324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.368365373144,1547.0733607046143,0.3803029666463436,0.1253373574279169,6.112874298809886,3.368088087628376
3791.0,-30.223657751963405,5.17016329725467,35.040199672753936,24.2819515982643,5.029257928658354,-26.69839776686681,-40.30204295469446,1.5039979435433397,-0.7030024811584781,-5.059914418427499,40.07881999790473,42539.39932790301,25816.552620953327,25816.552620953327,68355.95194885634,77939.57442905087,77939.57442905087,25816.552620953327,103756.1270500042,103756.1270500042,103756.1270500042,128757.34697867779,92210.68203076338,56810.50692954107,39333.527890247,25001.219928673592,0.0,64334.747818920594,21251.036939372552,1547.0658894915482,0.0,0.8863277328069379,2.819014017732205,0.0014959135982669303,353828.5190946672,1557934.526847425,4.403077883132981,1557934.526847425,4.403077883132981,0.85,0.09637344270780923,4.027634451161993,1.2692569187423217,1.0,0.0,4.027634451162967,1.2847136911064825,1.2850066934301059,3.1350443908581074,19460.326073915698,1984.4010007408951,4632.441516551485,4632.441516551485,5.572990512392236,5.17016329725467,-2.45648177889351,7.62664507614818,3.3682060465863186,3.3682060465863186,0.9623445847389481,0.0,0.0,0.0002280563151493472,7.620252211006558e-05,0.00015185379303928162,0.0006116115683846339,0.09637344270792686,0.07248420875884537,0.023889233949081493,0.09637305898704532,0.07248420875875689,0.023889233949052353,0.3802990146237953,0.3802990146237953,0.12533836385217278,0.0,4.3649969789629495,3.8361751303291385,5.977042701750975,4.356911937269047,3.835022224303202,5.947731140911799,25001.219928673592,21251.036939372552,0.85,1.062504389404836,0.6612196483249809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528279165446063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.332674224463,1547.0658894915482,0.3802990146237953,0.12533836385217278,6.112874298809886,3.3682060465863186
3792.0,-30.22505994723468,5.16961260753907,35.04014140978065,24.28144561070951,5.028989987183525,-26.699686732385565,-40.303235629666574,1.5036167723157308,-0.7057825218643643,-5.060089219794652,40.0787023262722,42538.28499114642,25816.08276587207,25816.08276587207,68354.3677570185,77938.60593832876,77938.60593832876,25816.08276587207,103754.68870420083,103754.68870420083,103754.68870420083,128755.5856803995,92210.17104099583,56809.8500937379,39333.6899413977,25000.896976198666,0.0,64334.58691759637,21250.762429768867,1547.0527744852614,0.0,0.8863272673643108,2.8190303186384384,0.0014959135982669303,353826.1071519193,1557929.444805709,4.403093534691588,1557929.444805709,4.403093534691588,0.85,0.09637267264826659,4.027634451161993,1.2692557401070372,1.0,0.0,4.027634451163543,1.2847155429112933,1.2850085028204652,3.1350398719665,19460.21823361696,1984.3900040907918,4632.441516551485,4632.441516551485,5.572889085298213,5.16961260753907,-2.4566282488260223,7.626240856365092,3.3683232705293595,3.3683232705293595,0.9623780772941027,0.0,0.0,0.0002280229734812827,7.619221120708197e-05,0.00015183076227420073,0.0006115188088817575,0.09637267264980968,0.0724832960352075,0.023889376614602175,0.09637274866190004,0.07248329603404692,0.02388937661421966,0.38029506918797334,0.38029506918797334,0.1253393903071792,0.0,4.362930692529858,3.8359949472674657,5.969170859821816,4.354306697930269,3.834947364449704,5.937348786801067,25000.896976198666,21250.762429768867,0.85,1.06248242247317,0.6612039810814676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836371999687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.297041235657,1547.0527744852614,0.38029506918797334,0.1253393903071792,6.112874298809886,3.3683232705293595
3793.0,-30.22645791740635,5.169064298980314,35.0400837166165,24.280882102344208,5.028653070521663,-26.70097879357987,-40.3044363023713,1.5031739466766163,-0.7082135215530343,-5.060334201584592,40.07860239699292,42537.22200718741,25815.797027050612,25815.797027050612,68353.01903423802,77937.68395831148,77937.68395831148,25815.797027050612,103753.48098536208,103753.48098536208,103753.48098536208,128754.1816006325,92209.67692837639,56809.21497717709,39333.84661244366,25000.700615270413,0.0,64334.54722771407,21250.59552297985,1547.0484990456423,0.0,0.8863263791605389,2.8190337965971373,0.0014959135982669303,353822.7268679678,1557925.1290364978,4.403123402578523,1557925.1290364978,4.403123402578523,0.85,0.09637203585757342,4.027634451161993,1.26925465982873,1.0,0.0,4.027634451159714,1.2847176828991795,1.2850106005943032,3.1350346498484902,19460.11395510519,1984.3793706418799,4632.441516551485,4632.441516551485,5.572827403176497,5.169064298980314,-2.4568261715745803,7.625890470554895,3.368440751293911,3.368440751293911,0.9624116432268318,0.0,0.0,0.00022798973674945452,7.6181832465134e-05,0.00015180790428432053,0.0006114267452542317,0.09637203585816154,0.07248248816539266,0.023889547692768878,0.09637250464811659,0.07248248816495031,0.023889547692623105,0.38029112602496357,0.38029112602496357,0.1253403852745751,0.0,4.360866810071741,3.8358044610873208,5.961341134586462,4.352120680031533,3.8345844390619277,5.929552127650197,25000.700615270413,21250.59552297985,0.85,1.0624621137427213,0.6611878662427767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528447873905388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.26149533199,1547.0484990456423,0.38029112602496357,0.1253403852745751,6.112874298809886,3.368440751293911
3794.0,-30.22785098503066,5.168517181343379,35.040026017946474,24.28022433249282,5.028214006525822,-26.702276656602383,-40.30564909391103,1.5026396780792188,-0.7100095578581431,-5.060634928472287,40.078486850262706,42536.230593308566,25815.654116432164,25815.654116432164,68351.88470974073,77936.79373579842,77936.79373579842,25815.654116432164,103752.44785223059,103752.44785223059,103752.44785223059,128752.88004564641,92209.17124250259,56808.608099938516,39333.959047293414,25000.432193415825,0.0,64334.39124070924,21250.36736440345,1547.0413897281726,0.0,0.8863252629889046,2.8190223601222755,0.0014959135982669303,353818.577442071,1557920.138788411,4.403160936464626,1557920.138788411,4.403160936464626,0.85,0.09637140153358001,4.027634451161993,1.2692537070298573,1.0,0.0,4.027634451161888,1.28472025037925,1.2850131261130948,3.135028384563124,19460.007234150755,1984.3684881331296,4632.441516551485,4632.441516551485,5.572796553220175,5.168517181343379,-2.457065568909863,7.625582750253242,3.3685580325579183,3.3685580325579183,0.9624451521594052,0.0,0.0,0.00022795662101591344,7.617135029371705e-05,0.00015178527072219638,0.0006113355855396679,0.09637140153395495,0.07248168619957591,0.02388971533437903,0.09637154944447492,0.07248168619929393,0.02388971533428608,0.3802871839350257,0.3802871839350257,0.12534135235906746,0.0,4.3589375656700895,3.8356267815270826,5.954019813400578,4.350625370614125,3.8343537498556657,5.924156598053173,25000.432193415825,21250.36736440345,0.85,1.0624470581216803,0.6611740590527679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528531775168751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.22598733131,1547.0413897281726,0.3802871839350257,0.12534135235906746,6.112874298809886,3.3685580325579183
3795.0,-30.229237780091253,5.167971824855218,35.0399680002455,24.279599531460576,5.0277983920625475,-26.70356652785883,-40.306849312596,1.5021271398116272,-0.7116611582292762,-5.0609076955041346,40.07836216060037,42535.21419404374,25815.442778579247,25815.442778579247,68350.656972623,77935.94211664017,77935.94211664017,25815.442778579247,103751.38489521942,103751.38489521942,103751.38489521942,128751.48650623334,92208.71112373887,56807.983201067545,39334.142136301474,25000.101611013917,0.0,64334.24374731539,21250.08636936183,1547.0300969475668,0.0,0.8863243227660885,2.819012285208911,0.0014959135982669303,353814.8138389507,1557914.7536876623,4.403192553709165,1557914.7536876623,4.403192553709165,0.85,0.09637070564764708,4.027634451161993,1.2692527207126845,1.0,0.0,4.027634451162018,1.284722715905746,1.2850155498521338,3.1350223680932263,19459.910129770036,1984.3585862419927,4632.441516551485,4632.441516551485,5.572750931952825,5.167971824855218,-2.4572842701284054,7.625256094983624,3.3686747592357436,3.3686747592357436,0.9624785026387839,0.0,0.0,0.00022792365879457658,7.616097810249733e-05,0.00015176268069207926,0.0006112446011561154,0.09637070564852904,0.07248083752952048,0.023889868119008558,0.09637039931999196,0.07248083752885714,0.023889868118789924,0.38028324335348945,0.38028324335348945,0.12534232276059912,0.0,4.357107853179798,3.8355171135495425,5.946894835267869,4.349246537274837,3.834568406300548,5.917870866019314,25000.101611013917,21250.08636936183,0.85,1.0624304101728903,0.6611597761389508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452861538311987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.190530945989,1547.0300969475668,0.38028324335348945,0.12534232276059912,6.112874298809886,3.3686747592357436
3796.0,-30.23062039697525,5.167429431777232,35.03991003289375,24.27905910825359,5.027480118962613,-26.70484290376887,-40.308036155160494,1.5017026257379553,-0.7139350886105262,-5.061120968959034,40.07824759172607,42534.16050006603,25815.08716935832,25815.08716935832,68349.24766942435,77935.03808938868,77935.03808938868,25815.08716935832,103750.125258747,103750.125258747,103750.125258747,128749.9350533308,92208.23631772333,56807.35872832658,39334.308432663056,24999.80979458381,0.0,64334.118227246865,21249.83832539624,1547.0196497894945,0.0,0.8863236495930391,2.819017396984992,0.0014959135982669303,353811.8711421562,1557909.8056962015,4.403215190793463,1557909.8056962015,4.403215190793463,0.85,0.09636998188585562,4.027634451161993,1.2692517025256533,1.0,0.0,4.027634451163641,1.2847247694807824,1.285017561678875,3.1350173569003026,19459.80992576242,1984.3483682768756,4632.441516551485,4632.441516551485,5.572674166985657,5.167429431777232,-2.4574582791921067,7.624887710969339,3.368791105330721,3.368791105330721,0.9625117443802059,0.0,0.0,0.00022789080025451523,7.615072279073798e-05,0.00015174007746377724,0.0006111535636150987,0.09636998188704236,0.07247996675288028,0.023890015134162085,0.0963698500820489,0.07247996675198774,0.02389001513386788,0.38027930798625753,0.38027930798625753,0.12534330284636,0.0,4.355209523405165,3.835417694171497,5.939460040413223,4.347185880348491,3.834621224761179,5.909311805552477,24999.80979458381,21249.83832539624,0.85,1.0624105770439702,0.6611446876418352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528698615523217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.155153785441,1547.0196497894945,0.38027930798625753,0.12534330284636,6.112874298809886,3.368791105330721
3797.0,-30.231997047498695,5.166889374551469,35.03985239010347,24.27848585592585,5.027136137632541,-26.7061164804907,-40.309218771848805,1.5012555706065225,-0.7162650121957199,-5.061361788533472,40.07814111042768,42533.11501044926,25814.806867091604,25814.806867091604,68347.92187754087,77934.1052251524,77934.1052251524,25814.806867091604,103748.91209224399,103748.91209224399,103748.91209224399,128748.48604369235,92207.71985705309,56806.72964227688,39334.43357197357,24999.573951448354,0.0,64334.007523421926,21249.6378587311,1547.0130255585998,0.0,0.8863228063971724,2.8190200270577725,0.0014959135982669303,353808.54839359474,1557905.2070009785,4.403243545342169,1557905.2070009785,4.403243545342169,0.85,0.09636931438824942,4.027634451161993,1.2692506019165744,1.0,0.0,4.027634451161539,1.284726928199968,1.2850196788613362,3.1350120891488706,19459.700930873478,1984.3372538913368,4632.441516551485,4632.441516551485,5.572613658446971,5.166889374551469,-2.4576522540305383,7.624541628582008,3.3689074364602867,3.3689074364602867,0.9625449818457962,0.0,0.0,0.00022785808784422107,7.614050526405489e-05,0.00015171758258016618,0.0006110629624468919,0.09636931438901948,0.07247914078058859,0.023890173608430886,0.09636943566304328,0.07247914078000943,0.02389017360823998,0.3802753773391054,0.3802753773391054,0.12534426713397104,0.0,4.353283355334497,3.8352821652071043,5.93202332051527,4.345096776337755,3.8342897497145145,5.90181430177654,24999.573951448354,21249.6378587311,0.85,1.0623917972568024,0.6611295743540356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528781598069036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.119814101196,1547.0130255585998,0.3802753773391054,0.12534426713397104,6.112874298809886,3.3689074364602867
3798.0,-30.2333695694181,5.166350584714194,35.03979471734848,24.277847085054987,5.026707577476418,-26.707394799000298,-40.31041340259833,1.500732807040445,-0.7178910574124302,-5.061652482149059,40.07802495205403,42532.137131519936,25814.65478047308,25814.65478047308,68346.79191199302,77933.2494973679,77933.2494973679,25814.65478047308,103747.90427784098,103747.90427784098,103747.90427784098,128747.20289129444,92207.2446260083,56806.13226008671,39334.56929546842,24999.29861345345,0.0,64333.86790892187,21249.403821435433,1547.005296558204,0.0,0.8863217436437417,2.8190075178890748,0.0014959135982669303,353804.53753219,1557900.1903856625,4.403279283109593,1557900.1903856625,4.403279283109593,0.85,0.09636866543005239,4.027634451161993,1.2692496870318428,1.0,0.0,4.027634451163671,1.2847294408547811,1.2850221501915022,3.1350059577386573,19459.600637166848,1984.327026779466,4632.441516551485,4632.441516551485,5.572580827677713,5.166350584714194,-2.457883304365893,7.624233889080087,3.369023568250144,3.369023568250144,0.9625781623571841,0.0,0.0,0.00022782547784619815,7.613018522568904e-05,0.00015169529262050913,0.0006109731866374622,0.09636866543055007,0.07247833136318382,0.023890334067366247,0.09636841101282113,0.07247833136280951,0.023890334067242877,0.38027144821108927,0.38027144821108927,0.12534521370974633,0.0,4.351494086266371,3.8351906396472373,5.925008451040185,4.343761424736613,3.8342809777770412,5.896390439174979,24999.29861345345,21249.403821435433,0.85,1.0623765387268846,0.6611158090437392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528864223423317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.08454785581,1547.005296558204,0.38027144821108927,0.12534521370974633,6.112874298809886,3.369023568250144
3799.0,-30.234736020036674,5.165814829850422,35.03973703452817,24.27731032893064,5.026397522182581,-26.708655800981166,-40.311578976083524,1.500317303109143,-0.7201988459690369,-5.061856956557448,40.07790931337643,42531.0650461627,25814.290583652662,25814.290583652662,68345.35562981537,77932.32711388689,77932.32711388689,25814.290583652662,103746.61769753955,103746.61769753955,103746.61769753955,128745.61476156223,92206.74826653083,56805.486198734056,39334.73563088531,24998.997064022686,0.0,64333.732694908,21249.14750441928,1546.994089169176,0.0,0.8863211192695981,2.81901410767579,0.0014959135982669303,353801.7163064918,1557895.1962269614,4.4033002792936875,1557895.1962269614,4.4033002792936875,0.85,0.09636792501363121,4.027634451161993,1.2692485699383544,1.0,0.0,4.027634451161726,1.284731451484026,1.2850241195723915,3.1350010513944917,19459.495884473683,1984.3163449775086,4632.441516551485,4632.441516551485,5.572502208914993,5.165814829850422,-2.4580498690052632,7.6238646988556855,3.369139182273485,3.369139182273485,0.9626111949352814,0.0,0.0,0.00022779301636890477,7.612011745036668e-05,0.0001516728989185381,0.0006108829929919146,0.09636792501491233,0.07247745241476498,0.02389047260014734,0.09636787024987348,0.07247745241380146,0.02389047259982975,0.38026752287756926,0.38026752287756926,0.12534616675049876,0.0,4.349609500963425,3.8350842515375234,5.917652275938792,4.341658110588412,3.8342763575718095,5.887835563304122,24998.997064022686,21249.14750441928,0.85,1.0623564460954227,0.6611005341141821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452894660187673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.049318431775,1546.994089169176,0.38026752287756926,0.12534616675049876,6.112874298809886,3.369139182273485
3800.0,-30.23609749050633,5.165280482504562,35.03967949228386,24.27669436382132,5.025989685852599,-26.709922099309566,-40.312760370410956,1.4998142946375894,-0.7218614016871356,-5.062137389562539,40.077798042253306,42530.08022708645,25814.121681503282,25814.121681503282,68344.20190858973,77931.47987063021,77931.47987063021,25814.121681503282,103745.60155213349,103745.60155213349,103745.60155213349,128744.34825477206,92206.2854487382,56804.88580512059,39334.88849290845,24998.746702638568,0.0,64333.635195547016,21248.93469724278,1546.9875530734632,0.0,0.8863200911548945,2.8190032818751103,0.0014959135982669303,353797.8470744639,1557890.3907039452,4.403334852334632,1557890.3907039452,4.403334852334632,0.85,0.09636728011620241,4.027634451161993,1.2692475643893704,1.0,0.0,4.027634451162618,1.2847338711875835,1.2850264982780872,3.1349951468461903,19459.398210484513,1984.3063850024741,4632.441516551485,4632.441516551485,5.572465748195784,5.165280482504562,-2.4582726870961507,7.623553169600712,3.3692548138641043,3.3692548138641043,0.9626442325326012,0.0,0.0,0.00022776067743864292,7.610991427688676e-05,0.00015165076316175615,0.0006107938382552971,0.09636728011669672,0.07247664829999918,0.023890631816697542,0.09636698123093775,0.07247664829962744,0.023890631816574977,0.3802635996169677,0.3802635996169677,0.12534709958077855,0.0,4.347853967946946,3.835029693563058,5.910662124493172,4.34027598787543,3.834287084726043,5.882162865514715,24998.746702638568,21248.93469724278,0.85,1.0623401227188902,0.6610862280331744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529028616819124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.0141648854,1546.9875530734632,0.3802635996169677,0.12534709958077855,6.112874298809886,3.3692548138641043
3801.0,-30.237453288717028,5.164749475326791,35.039622083124,24.27618931923064,5.02571059829824,-26.711170415946846,-40.313916409481294,1.4994277255100432,-0.7242542293452061,-5.062323373631391,40.07768683406914,42529.01476276817,25813.72086133252,25813.72086133252,68342.7356241007,77930.56052381726,77930.56052381726,25813.72086133252,103744.28138514978,103744.28138514978,103744.28138514978,128742.7456875344,92205.80036254849,56804.25460142646,39335.05084569114,24998.46430238463,0.0,64333.51514807577,21248.694657026936,1546.9770151060088,0.0,0.8863195451096472,2.819013159668113,0.0014959135982669303,353795.28100568324,1557885.5879102964,4.403353214553676,1557885.5879102964,4.403353214553676,0.85,0.09636653225867517,4.027634451161993,1.2692464731214574,1.0,0.0,4.027634451162708,1.2847357459411257,1.2850283320880103,3.1349905720974336,19459.295836928457,1984.2959458049852,4632.441516551485,4632.441516551485,5.572379223591138,5.164749475326791,-2.458424757161341,7.623174232488132,3.369369977131187,3.369369977131187,0.9626771363231963,0.0,0.0,0.00022772847744492383,7.609993130950139e-05,0.00015162854613542243,0.000610704356194633,0.0963665322599928,0.0724757668134391,0.02389076544655369,0.09636660308411332,0.07247576681244815,0.023890765446227025,0.380259681088137,0.380259681088137,0.12534803354399865,0.0,4.345972550688543,3.8349559546459773,5.903219850449432,4.33806914428618,3.834313229706879,5.873094523291911,24998.46430238463,21248.694657026936,0.85,1.0623193131417885,0.6610709000569857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452911033373117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.979065559659,1546.9770151060088,0.380259681088137,0.12534803354399865,6.112874298809886,3.369369977131187
3802.0,-30.23880529955734,5.164219753150178,35.03956490283427,24.27556780111047,5.025303548061066,-26.71242812070526,-40.315088898036606,1.4989263691912114,-0.7259925636041089,-5.062605609659581,40.07757868197639,42528.03394163869,25813.56666119354,25813.56666119354,68341.60060283223,77929.68766115599,77929.68766115599,25813.56666119354,103743.25432234953,103743.25432234953,103743.25432234953,128741.48661518065,92205.3084253946,56803.654705805384,39335.17079954357,24998.23229283111,0.0,64333.40309237468,21248.497448906444,1546.971565070123,0.0,0.8863184964505891,2.8190031252162204,0.0014959135982669303,353791.38695241284,1557880.9171120601,4.403388478537509,1557880.9171120601,4.403388478537509,0.85,0.09636589579988322,4.027634451161993,1.2692455285647886,1.0,0.0,4.027634451163321,1.2847381574507901,1.2850307028970922,3.1349846875831315,19459.192017531273,1984.2853591727323,4632.441516551485,4632.441516551485,5.5723459365785715,5.164219753150178,-2.4586481314094133,7.622867884559591,3.3694852574367338,3.3694852574367338,0.9627100735533525,0.0,0.0,0.00022769637157752002,7.608980752935058e-05,0.00015160656404816943,0.0006106158203827044,0.09636589580028862,0.072474973699609,0.023890922100679626,0.09636580654421882,0.0724749736993041,0.023890922100579127,0.3802557651447072,0.3802557651447072,0.12534893632469907,0.0,4.344212376439657,3.8348963346709866,5.896227436438892,4.336613046055447,3.834130103436621,5.867715761499994,24998.23229283111,21248.497448906444,0.85,1.0623035206874145,0.6610568056002537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529191711061398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.944034485821,1546.971565070123,0.3802557651447072,0.12534893632469907,6.112874298809886,3.3694852574367338
3803.0,-30.24015252001313,5.163692586500319,35.03950766948068,24.275013617612444,5.024968701468884,-26.713674292229634,-40.31624455293638,1.498490473667356,-0.7279936350936396,-5.06282570915953,40.07746277580715,42527.0039626654,25813.259997983085,25813.259997983085,68340.26396064849,77928.79511261787,77928.79511261787,25813.259997983085,103742.05511060095,103742.05511060095,103742.05511060095,128739.98913565723,92204.82410210636,56803.03295208094,39335.323500028244,24997.934025056282,0.0,64333.257525084526,21248.24392129784,1546.9609060713165,0.0,0.8863177932367832,2.8190038334650143,0.0014959135982669303,353788.3502295863,1557875.9114478477,4.403412126026435,1557875.9114478477,4.403412126026435,0.85,0.0963651639761632,4.027634451161993,1.2692444713646545,1.0,0.0,4.027634451162552,1.2847402625157118,1.285032767342991,3.134979550866794,19459.089804979467,1984.2749363931075,4632.441516551485,4632.441516551485,5.572279737532266,5.163692586500319,-2.4588250746908673,7.622517661191186,3.369600040372333,3.369600040372333,0.9627428686778094,0.0,0.0,0.00022766438361458512,7.607983031691752e-05,0.0001515845532976676,0.0006105271691256873,0.09636516397732475,0.07247410937645767,0.02389105460086708,0.09636509031488368,0.07247410937558409,0.023891054600579106,0.380251852076988,0.380251852076988,0.12534983648937642,0.0,4.342424595559123,3.8348409596393367,5.889110318531095,4.3348320740659005,3.8342078954718204,5.860219727404058,24997.934025056282,21248.24392129784,0.85,1.0622851475226724,0.6610422913231694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529272861934939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.909034092363,1546.9609060713165,0.380251852076988,0.12534983648937642,6.112874298809886,3.369600040372333
3804.0,-30.2414938599673,5.163167929274888,35.039450678368006,24.274473054707073,5.024646783323234,-26.714913877862507,-40.31739158146081,1.4980668012005194,-0.7300619129355823,-5.063045690639544,40.0773553647861,42525.963844592596,25812.958867051784,25812.958867051784,68338.92271164438,77927.90538728038,77927.90538728038,25812.958867051784,103740.86425433216,103740.86425433216,103740.86425433216,128738.54932408752,92204.34546135324,56802.403918592965,39335.490603066966,24997.68506975536,0.0,64333.175672822326,21248.032309292055,1546.9530608079556,0.0,0.88631705978288,2.819005444369579,0.0014959135982669303,353785.31515552645,1557871.2726762474,4.403436790448457,1557871.2726762474,4.403436790448457,0.85,0.09636445913688241,4.027634451161993,1.2692433515237647,1.0,0.0,4.027634451160692,1.2847423101137794,1.2850347744934953,3.1349745543955017,19458.988791681193,1984.26463590331,4632.441516551485,4632.441516551485,5.572214732732914,5.163167929274888,-2.45900141923773,7.622169348512617,3.369714711354876,3.369714711354876,0.9627756318156788,0.0,0.0,0.00022763253938983287,7.606992877539648e-05,0.0001515626106144364,0.0006104387920187544,0.09636445913785291,0.07247326751955427,0.023891191618298637,0.09636457693106228,0.0724732675188244,0.02389119161805801,0.3802479415276171,0.3802479415276171,0.12535072233425618,0.0,4.340624609552776,3.834792557688729,5.881922830414965,4.332983777703987,3.834187605288605,5.852751071212936,24997.68506975536,21248.032309292055,0.85,1.0622656506060573,0.6610269647011654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45293537261403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.874084599247,1546.9530608079556,0.3802479415276171,0.12535072233425618,6.112874298809886,3.369714711354876
3805.0,-30.242829784225886,5.162645226576981,35.03939385228082,24.27390154860916,5.024287313665859,-26.716152343987766,-40.31854597907511,1.4976098734099466,-0.7318463770736798,-5.063290312030745,40.07724618919692,42524.977611372095,25812.724323748887,25812.724323748887,68337.70193512097,77927.04242167759,77927.04242167759,25812.724323748887,103739.76674542647,103739.76674542647,103739.76674542647,128737.20073544682,92203.87619179445,56801.81138141684,39335.62756708623,24997.433990020352,0.0,64333.06155710659,21247.818891517298,1546.94566114509,0.0,0.8863162069014177,2.819000420729487,0.0014959135982669303,353781.94014977536,1557866.5577087435,4.403465470988182,1557866.5577087435,4.403465470988182,0.85,0.0963637719622538,4.027634451161993,1.2692423641076314,1.0,0.0,4.0276344511629345,1.284744513005739,1.2850369371435397,3.1349691789997167,19458.889756098444,1984.254537084371,4632.441516551485,4632.441516551485,5.572164102130874,5.162645226576981,-2.4591957696313616,7.621840996208342,3.3698292607360383,3.3698292607360383,0.9628083602102967,0.0,0.0,0.00022760082781614991,7.605996482437186e-05,0.00015154086299177806,0.0006103512005445048,0.09636377196304877,0.0724724419961627,0.023891329966886057,0.09636385152732395,0.07247244199556484,0.02389132996668897,0.38024403337904183,0.38024403337904183,0.12535158770942662,0.0,4.33888586779409,3.8347704778386174,5.874904054468345,4.331443934957065,3.8342247377736953,5.846359598774143,24997.433990020352,21247.818891517298,0.85,1.0622485590004074,0.6610128071337614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529434238235182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.839208004829,1546.94566114509,0.38024403337904183,0.12535158770942662,6.112874298809886,3.3698292607360383
3806.0,-30.24416145040989,5.16212479546253,35.03933709071583,24.27334285983818,5.023946061478741,-26.717385155200972,-40.319688188005216,1.4971697662524892,-0.7337428000965929,-5.063518067525967,40.077134416332854,42523.95918389527,25812.451733734117,25812.451733734117,68336.41091762939,77926.1575779848,77926.1575779848,25812.451733734117,103738.60931171893,103738.60931171893,103738.60931171893,128735.77132002742,92203.3907016072,56801.19230744749,39335.77599351079,24997.162008308485,0.0,64332.938001819275,21247.587707062212,1546.93667953961,0.0,0.8863154495709422,2.8189988505966053,0.0014959135982669303,353778.7978630521,1557861.7305838724,4.403490938388346,1557861.7305838724,4.403490938388346,0.85,0.09636305576863713,4.027634451161993,1.2692412865767255,1.0,0.0,4.027634451161201,1.2847466370042626,1.2850390210171225,3.134963996133527,19458.787297281942,1984.2440891927358,4632.441516551485,4632.441516551485,5.572105258427441,5.16212479546253,-2.459377281055403,7.621502076517933,3.3699435253042944,3.3699435253042944,0.9628410072297984,0.0,0.0,0.0002275692213697433,7.605010726519531e-05,0.000151519114104548,0.0006102636039770226,0.09636305576963995,0.07247159638120365,0.023891459388436304,0.09636315602426015,0.07247159638044946,0.02389145938818766,0.38024012871570917,0.38024012871570917,0.12535244215237581,0.0,4.337154736280695,3.8347510663142543,5.867908495387269,4.3297752674293974,3.8342475357436,5.839489439647423,24997.162008308485,21247.587707062212,0.85,1.0622305313601081,0.6609982460725287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529514426108177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.804395193518,1546.93667953961,0.38024012871570917,0.12535244215237581,6.112874298809886,3.3699435253042944
3807.0,-30.245487970115907,5.161606835928877,35.0392805086464,24.272796499449782,5.023625681129341,-26.718611246768884,-40.3208255424164,1.496748957764875,-0.7358510086450565,-5.063734162637628,40.07702612131585,42522.94306621542,25812.155144038345,25812.155144038345,68335.09821025377,77925.23834342958,77925.23834342958,25812.155144038345,103737.39348746793,103737.39348746793,103737.39348746793,128734.2996836225,92202.87719240358,56800.581915118775,39335.883641427565,24996.906196154578,0.0,64332.78983758214,21247.370266731392,1546.9283507991204,0.0,0.8863147391565861,2.8190014449688636,0.0014959135982669303,353775.8164720331,1557857.0536672573,4.4035148281267835,1557857.0536672573,4.4035148281267835,0.8500000000000001,0.09636233699071534,4.027634451161993,1.2692402084963401,1.0,0.0,4.027634451160899,1.2847486704733138,1.2850410145026037,3.134959034188511,19458.678925276396,1984.233038323627,4632.441516551485,4632.441516551485,5.572041233939552,5.161606835928877,-2.4595496782896484,7.621156514218526,3.3700576039623966,3.3700576039623966,0.9628736011321133,0.0,0.0,0.00022753774109312538,7.60402927754924e-05,0.00015149744831763297,0.000610176342107232,0.09636233699173724,0.07247075068453615,0.023891586307201083,0.09636264864884897,0.0724707506837676,0.02389158630694773,0.38023622698772913,0.38023622698772913,0.12535328457885392,0.0,4.335386962276516,3.834699212689543,5.860863939403146,4.327883153992559,3.83408771672714,5.832271435600433,24996.906196154578,21247.370266731392,0.85,1.0622125728229113,0.6609839737025399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529594359235465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.769623154825,1546.9283507991204,0.38023622698772913,0.12535328457885392,6.112874298809886,3.3700576039623966
3808.0,-30.24680923819253,5.16109059069079,35.039224021828495,24.27221619235354,5.023253873524043,-26.719837754051042,-40.32196670360861,1.496282389365058,-0.7374495204455798,-5.063984757308193,40.07691573153104,42521.965388183,25811.949428570468,25811.949428570468,68333.91481675347,77924.38968293033,77924.38968293033,25811.949428570468,103736.3391115008,103736.3391115008,103736.3391115008,128732.98890188035,92202.41131784805,56799.98702302986,39336.02699424243,24996.64979037955,0.0,64332.676784621974,21247.152321822618,1546.9207857365063,0.0,0.8863138601601908,2.818993264609659,0.0014959135982669303,353772.3591269828,1557852.2862952186,4.4035443869599895,1557852.2862952186,4.4035443869599895,0.85,0.09636164584824679,4.027634451161993,1.2692392419604586,1.0,0.0,4.027634451162951,1.2847509177404524,1.2850432219999373,3.1349535505649375,19458.5806061819,1984.2230125661565,4632.441516551485,4632.441516551485,5.571996826370208,5.16109059069079,-2.4597474901472474,7.620838080838038,3.370171560828849,3.370171560828849,0.9629061602368141,0.0,0.0,0.0002275063894340548,7.603044661318663e-05,0.00015147594282086815,0.0006100897258275727,0.09636164584901445,0.07246992826194151,0.023891717587072935,0.09636180220300168,0.07246992826136418,0.0238917175868826,0.38023232562693604,0.38023232562693604,0.12535410975597028,0.0,4.33371610178898,3.8346899126026983,5.854083157512775,4.3265352368626395,3.834184117246366,5.826479167540697,24996.64979037955,21247.152321822618,0.85,1.0621960445626593,0.6609699380385088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529673984281832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.734909828367,1546.9207857365063,0.38023232562693604,0.12535410975597028,6.112874298809886,3.370171560828849
3809.0,-30.248125971874195,5.160576254630245,35.03916744855035,24.27164011113348,5.022887879751027,-26.72105959815465,-40.323099587671436,1.4958215060141247,-0.7390448539684371,-5.0642247552783575,40.07680023958607,42520.972973895754,25811.720327265488,25811.720327265488,68332.69330116124,77923.53473209619,77923.53473209619,25811.720327265488,103735.25505936168,103735.25505936168,103735.25505936168,128731.615226006,92201.93967720642,56799.37791893583,39336.179731411765,24996.36016664433,0.0,64332.53989805609,21246.90614164768,1546.9110809597444,0.0,0.8863130537938471,2.8189862820347282,0.0014959135982669303,353769.048004832,1557847.298589453,4.403571503429478,1557847.298589453,4.403571503429478,0.85,0.09636092543767759,4.027634451161993,1.2692382303671916,1.0,0.0,4.027634451162737,1.2847531381910484,1.2850454028178138,3.134948132396051,19458.481070201105,1984.2128627208176,4632.441516551485,4632.441516551485,5.571947370526209,5.160576254630245,-2.4599372926611305,7.620513547291376,3.370285171575241,3.370285171575241,0.9629386204500688,0.0,0.0,0.00022747514932896872,7.602067303359208e-05,0.00015145447629537665,0.0006100032665099564,0.09636092543865767,0.07246908432068769,0.02389184111796998,0.09636087131346605,0.07246908431995061,0.023891841117726978,0.3802284271069048,0.3802284271069048,0.12535493243952162,0.0,4.332104328029004,3.8347129016053145,5.847443805960324,4.325179901309923,3.8343560756495663,5.820425915315639,24996.36016664433,21246.90614164768,0.85,1.0621793171767189,0.6609559181290865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529753294925718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.700257492228,1546.9110809597444,0.3802284271069048,0.12535493243952162,6.112874298809886,3.370285171575241
3810.0,-30.249436882131505,5.160064602535795,35.03911098239765,24.271117254998558,5.022583569584525,-26.722270031723415,-40.32422318179158,1.495416719158739,-0.7410230050352311,-5.064425716786983,40.07669021324844,42519.96724434531,25811.39825133403,25811.39825133403,68331.36549567935,77922.64550441712,77922.64550441712,25811.39825133403,103734.04375575115,103734.04375575115,103734.04375575115,128730.13267875576,92201.456381385,56798.77812124163,39336.30917793707,24996.088923004616,0.0,64332.39810094169,21246.675584553923,1546.901527404324,0.0,0.88631242693345,2.8189889279509233,0.0014959135982669303,353766.27546633105,1557842.5469359714,4.403592583500051,1557842.5469359714,4.403592583500051,0.85,0.09636018201651554,4.027634451161993,1.2692371632764115,1.0,0.0,4.0276344511633,1.2847550959436218,1.2850473210603366,3.1349433552577524,19458.37907448794,1984.2024620525808,4632.441516551485,4632.441516551485,5.571877844352957,5.160064602535795,-2.46009762785279,7.620162230388585,3.370398497848128,3.370398497848128,0.9629709993851794,0.0,0.0,0.0002274440513135935,7.601098074728022e-05,0.0001514330705663133,0.0006099170520581286,0.09636018201769585,0.07246822297873869,0.023891959038957158,0.0963602984908911,0.07246822297785102,0.02389195903866452,0.38022453281215435,0.38022453281215435,0.12535575718780687,0.0,4.330444743552789,3.834732849292095,5.840619975958305,4.323402711751726,3.8344368524374772,5.812939515234916,24996.088923004616,21246.675584553923,0.85,1.0621610185969288,0.6609417416342654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529832334210768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.665651952866,1546.901527404324,0.38022453281215435,0.12535575718780687,6.112874298809886,3.370398497848128
3811.0,-30.250743815746286,5.159554002264393,35.03905452917693,24.270506563503318,5.022169691033203,-26.723487843261797,-40.325359139218904,1.4949137185312535,-0.7422212159833066,-5.064703303983205,40.0765776576026,42519.03006959088,25811.27203256816,25811.27203256816,68330.30210215904,77921.84420075416,77921.84420075416,25811.27203256816,103733.11623332232,103733.11623332232,103733.11623332232,128728.9450441094,92201.01504595645,56798.20091472264,39336.46014581534,24995.828810787072,0.0,64332.28895660241,21246.45448916901,1546.8943735686828,0.0,0.8863114179329357,2.818972297530504,0.0014959135982669303,353762.4457998533,1557837.6860618314,4.40362651422645,1557837.6860618314,4.40362651422645,0.8499999999999999,0.09635951240721274,4.027634451161993,1.2692362461937594,1.0,0.0,4.027634451161165,1.2847575129317568,1.2850496987689557,3.1349374575526854,19458.2859341797,1984.1929643843414,4632.441516551485,4632.441516551485,5.571850597648295,5.159554002264393,-2.4603148623035382,7.619868864567931,3.3705117765573527,3.3705117765573527,0.9630033647306722,0.0,0.0,0.00022741305153332582,7.600118297476004e-05,0.00015141186855856579,0.0006098316581212909,0.09635951240776511,0.07246741930115275,0.023892093106612364,0.09635917469508201,0.07246741930073736,0.02389209310647539,0.38022064172844805,0.38022064172844805,0.12535656796995223,0.0,4.32896177465841,3.8348275982843916,5.834284727480963,4.3224820879999015,3.8346875179555013,5.808410765942995,24995.828810787072,21246.45448916901,0.85,1.0621462909279293,0.6609282952495842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529911024751012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.631119184982,1546.8943735686828,0.38022064172844805,0.12535656796995223,6.112874298809886,3.3705117765573527
3812.0,-30.252045626244996,5.159046505710496,35.0389980644464,24.270000506099336,5.021890747829253,-26.72468754877401,-40.32646593460811,1.4945326703407638,-0.7443851507823069,-5.0648811353256455,40.07646441591758,42517.9941476689,25810.89958646766,25810.89958646766,68328.89373413657,77920.92051775234,77920.92051775234,25810.89958646766,103731.82010422001,103731.82010422001,103731.82010422001,128727.35070240538,92200.5038923664,56797.5775222122,39336.584855726884,24995.530598185378,0.0,64332.115453912265,21246.20100845757,1546.882745024637,0.0,0.8863109208589748,2.8189801062597577,0.0014959135982669303,353759.99240865326,1557832.795571693,4.403643229876966,1557832.795571693,4.403643229876966,0.85,0.09635873429749098,4.027634451161993,1.2692351120663807,1.0,0.0,4.027634451162424,1.284759359188406,1.2850515057772598,3.1349329525073757,19458.178059307535,1984.1819642087294,4632.441516551485,4632.441516551485,5.5717701981226515,5.159046505710496,-2.460457535676659,7.619504041387154,3.3706245198130396,3.3706245198130396,0.9630355770894399,0.0,0.0,0.00022738217714081958,7.599163785153079e-05,0.0001513905392892888,0.0006097457516215328,0.09635873429891202,0.07246653236899536,0.023892201929916656,0.0963586632072246,0.07246653236792666,0.023892201929564313,0.3802167577648214,0.3802167577648214,0.12535739267057822,0.0,4.327340597065415,3.834871413157771,5.827544450467485,4.320495984543356,3.8347141339926907,5.800242770942646,24995.530598185378,21246.20100845757,0.85,1.0621272633741945,0.6609139750445316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529989477394858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.596622385494,1546.882745024637,0.3802167577648214,0.12535739267057822,6.112874298809886,3.3706245198130396
3813.0,-30.253341803934916,5.158540829085637,35.03894188364271,24.26944733541461,5.021543938423263,-26.725888971399325,-40.327580518182344,1.4940911058702708,-0.7460032892426511,-5.06511804935392,40.07635975631576,42517.014758954676,25810.681194983037,25810.681194983037,68327.69595393771,77920.08062880821,77920.08062880821,25810.681194983037,103730.76182379125,103730.76182379125,103730.76182379125,128726.06380983535,92200.04678218957,56796.98091226574,39336.73985547093,24995.301986044105,0.0,64332.041841515034,21246.006688137488,1546.8764519071078,0.0,0.8863100908955933,2.8189737867174727,0.0014959135982669303,353756.72392349754,1557828.2757203456,4.40367113999291,1557828.2757203456,4.40367113999291,0.85,0.09635804822489616,4.027634451161993,1.269234058163129,1.0,0.0,4.027634451162513,1.2847614882563039,1.2850535958375704,3.1349277573912606,19458.081589864985,1984.172127063267,4632.441516551485,4632.441516551485,5.571723054195667,5.158540829085637,-2.4606436968986425,7.619184525984279,3.3707373483563874,3.3707373483563874,0.9630678138161107,0.0,0.0,0.0002273514401759071,7.598202668228022e-05,0.00015136941349362686,0.0006096606646391166,0.09635804822565985,0.0724657173105852,0.023892330915074658,0.0963579649489461,0.07246571731001085,0.023892330914885306,0.38021287647042123,0.38021287647042123,0.1253581997107585,0.0,4.325789611549453,3.834949682268359,5.820984215314695,4.31911476011129,3.834819735455028,5.794288855367142,24995.301986044105,21246.006688137488,0.85,1.0621098600020524,0.660899507335665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530067623313314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.562184654644,1546.8764519071078,0.38021287647042123,0.1253581997107585,6.112874298809886,3.3707373483563874
3814.0,-30.25463365120697,5.158037697319876,35.03888584154322,24.268929298874014,5.021240323077422,-26.72708217619825,-40.32868630075825,1.493688848051222,-0.7478591058467146,-5.065318457900004,40.07625143469067,42516.017600876374,25810.3758118913,25810.3758118913,68326.39341276768,77919.20814004056,77919.20814004056,25810.3758118913,103729.58395193185,103729.58395193185,103729.58395193185,128724.62317191764,92199.5728121122,56796.38227287724,39336.87837692772,24995.039219985785,0.0,64331.91759691351,21245.783336987915,1546.86736707274,0.0,0.8863094606527466,2.8189748807114166,0.0014959135982669303,353753.9590894401,1557823.5977305374,4.403692333904511,1557823.5977305374,4.403692333904511,0.8499999999999999,0.0963573085353718,4.027634451161993,1.269232997116633,1.0,0.0,4.027634451162361,1.284763433237422,1.2850555019059542,3.1349230114784046,19457.981562275425,1984.161927087785,4632.441516551485,4632.441516551485,5.5716571314871635,5.158037697319876,-2.460802326888159,7.618840024208035,3.370849880084073,3.370849880084073,0.9630999657383066,0.0,0.0,0.00022732080970968996,7.597249251560763e-05,0.00015134831719408235,0.000609575696456279,0.09635730853651811,0.07246486323597953,0.023892445300538585,0.09635736791297828,0.07246486323511746,0.023892445300254347,0.38020899943083597,0.38020899943083597,0.12535899905160378,0.0,4.324203946450609,3.835024974594944,5.8142927408292735,4.317459352053277,3.8349513831997797,5.787142833500013,24995.039219985785,21245.783336987915,0.85,1.0620916640614146,0.6608852835270713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014543190028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.52781637405,1546.86736707274,0.38020899943083597,0.12535899905160378,6.112874298809886,3.370849880084073
3815.0,-30.25592063501012,5.157536546195372,35.03882999212795,24.26837417241188,5.020904698903931,-26.728274204376355,-40.32979180393738,1.4932582682529902,-0.7496689864969994,-5.065543842704591,40.07614496274395,42515.040577585045,25810.13813494044,25810.13813494044,68325.17871252549,77918.31515595455,77918.31515595455,25810.13813494044,103728.45329089499,103728.45329089499,103728.45329089499,128723.24883310166,92199.06342458255,56795.78884614353,39336.97175382113,24994.79554220667,0.0,64331.7672960278,21245.576210875668,1546.8599425307013,0.0,0.8863086961372683,2.8189724456850467,0.0014959135982669303,353750.8497034604,1557818.9996314922,4.403718043185957,1557818.9996314922,4.403718043185957,0.85,0.09635659991404247,4.027634451161993,1.2692319421144203,1.0,0.0,4.027634451162592,1.2847655104669045,1.2850575404056626,3.1349179428846017,19457.874060116163,1984.150964918312,4632.441516551485,4632.441516551485,5.571605824428023,5.157536546195372,-2.4609791541366532,7.618515700332026,3.3709623367165444,3.3709623367165444,0.963132096204727,0.0,0.0,0.00022729029834010685,7.596296186364215e-05,0.0001513273364764647,0.0006094911937951921,0.09635659991494651,0.07246403533208803,0.02389256458285848,0.09635673907514639,0.07246403533140815,0.023892564582634317,0.3802051256666904,0.3802051256666904,0.12535977989763808,0.0,4.322627861655008,3.835071788083212,5.807727811413031,4.315874856207586,3.8348375742738767,5.781035959726751,24994.79554220667,21245.576210875668,0.85,1.0620752636581814,0.6608716403196055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530222981328151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.493491640234,1546.8599425307013,0.3802051256666904,0.12535977989763808,6.112874298809886,3.3709623367165444
