time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3816.0,-30.257202457792552,5.157037217470802,35.03877415529564,24.267821630369895,5.020552125446175,-26.7294632817597,-40.33089311616493,1.4928129493964002,-0.7510424222706433,-5.065775332617771,40.07603363040211,42514.068211782316,25809.919446948377,25809.919446948377,68323.9876587307,77917.50133437008,77917.50133437008,25809.919446948377,103727.42078131846,103727.42078131846,103727.42078131846,128721.94633255704,92198.62425532634,56795.19113267011,39337.14791406248,24994.52555123857,0.0,64331.67346530105,21245.346718552784,1546.8511630524072,0.0,0.8863079180820076,2.8189635255362986,0.0014959135982669303,353747.65611434873,1557814.1916423202,4.403744207816765,1557814.1916423202,4.403744207816765,0.85,0.0963558792084116,4.027634451161993,1.2692309492034837,1.0,0.0,4.027634451163332,1.2847676563911985,1.2850596477776939,3.1349127066875817,19457.781376961255,1984.141513866739,4632.441516551485,4632.441516551485,5.571558616494307,5.157037217470802,-2.461160330272192,7.618197547742994,3.3710745522895187,3.3710745522895187,0.9631641577970054,0.0,0.0,0.0002272599130769047,7.59534684414698e-05,0.0001513064446354349,0.0006094070490965123,0.09635587920937197,0.07246320004561611,0.02389267916375586,0.09635580269591354,0.07246320004489389,0.02389267916351772,0.3802012528453753,0.3802012528453753,0.12536054916390815,0.0,4.321140861799506,3.8351808387781716,5.801334515318331,4.314732910347118,3.835184155177501,5.775317387494624,24994.52555123857,21245.346718552784,0.85,1.0620582984769238,0.6608574893471935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303002395895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.459221276338,1546.8511630524072,0.3802012528453753,0.12536054916390815,6.112874298809886,3.3710745522895187
3817.0,-30.258479026237026,5.156540043172783,35.03871832861518,24.267281067464523,5.020223009574675,-26.73064528349951,-40.331989504024364,1.4923892668200773,-0.7526722356066671,-5.065989364991614,40.075922252427205,42513.09839784546,25809.660915762222,25809.660915762222,68322.75931360768,77916.64098453417,77916.64098453417,25809.660915762222,103726.30190029638,103726.30190029638,103726.30190029638,128720.55129429472,92198.14593424398,56794.603347485885,39337.269540842324,24994.24939399834,0.0,64331.518934840664,21245.111984898587,1546.8416272530849,0.0,0.8863072293436902,2.8189600379079156,0.0014959135982669303,353744.70338613284,1557809.3816936652,4.403767368901708,1557809.3816936652,4.403767368901708,0.85,0.09635513932669662,4.027634451161993,1.269229917828925,1.0,0.0,4.027634451162249,1.284769700843634,1.285061653819487,3.13490771810487,19457.680431126933,1984.13122025635,4632.441516551485,4632.441516551485,5.571502807654577,5.156540043172783,-2.461328258349023,7.617868301521806,3.3711864823679325,3.3711864823679325,0.9631961378194093,0.0,0.0,0.00022722965608610508,7.594401855748053e-05,0.00015128563752862454,0.0006093232456762939,0.0963551393278045,0.07246235101716764,0.02389278831063686,0.09635501460873269,0.07246235101633448,0.02389278831036214,0.3801973845852574,0.3801973845852574,0.12536131520216875,0.0,4.319661500307177,3.835295180709977,5.794956386266847,4.313317129384927,3.8353523055708365,5.769033564633162,24994.24939399834,21245.111984898587,0.85,1.0620417556565018,0.6608440015368767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530377188812995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.425011405428,1546.8416272530849,0.3801973845852574,0.12536131520216875,6.112874298809886,3.3711864823679325
3818.0,-30.259751397744544,5.156045399207263,35.03866269053377,24.26677169222387,5.019928926142857,-26.73182000415797,-40.333077230583854,1.4919975325397712,-0.7545070521403545,-5.066183312517437,40.07581609233897,42512.11081086556,25809.35727586246,25809.35727586246,68321.46808672803,77915.76504072046,77915.76504072046,25809.35727586246,103725.12231658293,103725.12231658293,103725.12231658293,128719.11880502998,92197.6645072093,56794.0102772873,39337.39358880222,24993.996488447057,0.0,64331.39007724928,21244.89701518,1546.8329566203527,0.0,0.8863066242334706,2.81896161093661,0.0014959135982669303,353742.0277593286,1557804.79709415,4.403787717737672,1557804.79709415,4.403787717737672,0.85,0.09635439494681339,4.027634451161993,1.2692288216156884,1.0,0.0,4.027634451161669,1.2847715956356234,1.2850635102992602,3.134903094716517,19457.578829806247,1984.1208598049536,4632.441516551485,4632.441516551485,5.571437261246991,5.156045399207263,-2.461480776206084,7.617526175413347,3.3712982301504812,3.3712982301504812,0.9632280657572804,0.0,0.0,0.00022719950226373392,7.593464440039271e-05,0.0001512648578633412,0.0006092395527805152,0.09635439494796032,0.07246149964699378,0.023892895300966537,0.09635446248557082,0.07246149964613123,0.02389289530068215,0.3801935203677995,0.3801935203677995,0.12536207531595833,0.0,4.3181422351697165,3.835398881381707,5.788449237742498,4.311676260377055,3.8354509982561353,5.762049107139887,24993.996488447057,21244.89701518,0.85,1.0620238114657161,0.6608299736694159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530453823387215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.390864068999,1546.8329566203527,0.3801935203677995,0.12536207531595833,6.112874298809886,3.3712982301504812
3819.0,-30.261018369068143,5.155553389301489,35.03860740206585,24.26627523908394,5.0196521523207025,-26.732988133015503,-40.33415640061719,1.4916219162516038,-0.7564786738258249,-5.066369819348136,40.075714999262644,42511.11102010568,25809.041188692856,25809.041188692856,68320.15220879854,77914.87139984728,77914.87139984728,25809.041188692856,103723.91258854014,103723.91258854014,103723.91258854014,128717.68261006867,92197.17021049888,56793.40983069078,39337.51153312011,24993.770021528533,0.0,64331.28155464864,21244.70451829925,1546.8256219333339,0.0,0.8863060387251855,2.8189658637391517,0.0014959135982669303,353739.4547965235,1557800.4313266517,4.403807407411546,1557800.4313266517,4.403807407411546,0.85,0.09635365716748757,4.027634451161993,1.2692277347436174,1.0,0.0,4.02763445116357,1.2847734147612195,1.285065291264475,3.134898655970824,19457.47451244355,1984.1102223943499,4632.441516551485,4632.441516551485,5.571369027861101,5.155553389301489,-2.46162715659521,7.6171805458967,3.3714099126261705,3.3714099126261705,0.9632599750360488,0.0,0.0,0.00022716948008332197,7.592534504173554e-05,0.00015124413504158642,0.0006091560888296903,0.09635365716857693,0.07246065577805592,0.023893001390521005,0.09635408730787191,0.07246065577723672,0.02389300139025086,0.38018965881512773,0.38018965881512773,0.12536281861090368,0.0,4.316566936880804,3.835472429123513,5.781807419304641,4.309891145522329,3.8354178468908913,5.754883040136974,24993.770021528533,21244.70451829925,0.85,1.062005148315931,0.6608155471610341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453053020678118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.356758258924,1546.8256219333339,0.38018965881512773,0.12536281861090368,6.112874298809886,3.3714099126261705
3820.0,-30.2622806117656,5.155062931565356,35.038552287151205,24.265717213880293,5.019298854080921,-26.73415965821826,-40.33524360330773,1.491177900516779,-0.7578679445375087,-5.0666062583324925,40.07560947734583,42510.16490839458,25808.854928335855,25808.854928335855,68319.01983673044,77914.03836019542,77914.03836019542,25808.854928335855,103722.89328853128,103722.89328853128,103722.89328853128,128716.42775813957,92196.70362622572,56792.83017435675,39337.6371687433,24993.534469608294,0.0,64331.17163835159,21244.50429916705,1546.818918125408,0.0,0.8863052142805194,2.8189565745886456,0.0014959135982669303,353736.1930137112,1557795.8743067826,4.403835132150022,1557795.8743067826,4.403835132150022,0.85,0.09635295432974161,4.027634451161993,1.2692267204029486,1.0,0.0,4.027634451160485,1.2847755536264702,1.2850673921905007,3.1348934370625243,19457.37604356883,1984.1001813635473,4632.441516551485,4632.441516551485,5.571328820044914,5.155062931565356,-2.461810390347031,7.616873321912387,3.3715215653032744,3.3715215653032744,0.9632918758009356,0.0,0.0,0.0002271395735873763,7.59159775293219e-05,0.0001512235960580544,0.0006090733653120249,0.09635295433052868,0.07245984192557564,0.023893112404953034,0.0963532625816011,0.07245984192498377,0.02389311240475785,0.3801857976341409,0.3801857976341409,0.1253635359426999,0.0,4.315094868306289,3.8355766478293276,5.7754913258005445,4.308738313795004,3.8355513727412927,5.749773603068718,24993.534469608294,21244.50429916705,0.85,1.0619893606290463,0.6608019693372377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530606266752528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.322718220148,1546.818918125408,0.3801857976341409,0.1253635359426999,6.112874298809886,3.3715215653032744
3821.0,-30.263538670473093,5.154573466163944,35.03849689252578,24.26511029424148,5.018888816240708,-26.7353330910916,-40.33633478740228,1.4906832368425187,-0.7588262970961637,-5.066868895372679,40.075491100444275,42509.25356654735,25808.73584816945,25808.73584816945,68317.9894147168,77913.23701655578,77913.23701655578,25808.73584816945,103721.97286472523,103721.97286472523,103721.97286472523,128715.20621104681,92196.2440801611,56792.260630085104,39337.75938897332,24993.233346321573,0.0,64330.99273529489,21244.248344373336,1546.8090748300567,0.0,0.8863043026996069,2.818938522408581,0.0014959135982669303,353732.5698445329,1557790.762149577,4.4038657871799405,1557790.762149577,4.4038657871799405,0.85,0.09635223537268527,4.027634451161993,1.269225803320296,1.0,0.0,4.0276344511628,1.2847779292191248,1.285069730029575,3.1348876405511956,19457.279060051664,1984.0902917970627,4632.441516551485,4632.441516551485,5.571303114341781,5.154573466163944,-2.4620132727751147,7.616586738939059,3.37163286620171,3.37163286620171,0.9633236760576314,0.0,0.0,0.00022710976983292172,7.590657678697909e-05,0.00015120319304594263,0.000608991189437536,0.0963522353735197,0.07245901683558836,0.023893218537931325,0.09635193330267565,0.07245901683496088,0.023893218537724383,0.38018193866023897,0.38018193866023897,0.12536424783674383,0.0,4.313787913398244,3.835740978188994,5.76966178862682,4.308042598276529,3.8359071555787523,5.745839661569335,24993.233346321573,21244.248344373336,0.85,1.0619762964925374,0.6607896405619255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530682043607708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.28873067914,1546.8090748300567,0.38018193866023897,0.12536424783674383,6.112874298809886,3.37163286620171
3822.0,-30.264791320691508,5.154087212174141,35.038441465575794,24.264646495599322,5.0186368865292055,-26.736485843828923,-40.337400197144575,1.490331409649849,-0.7606402583501222,-5.067023711400201,40.07537936970241,42508.258807939426,25808.350478776334,25808.350478776334,68316.60928671576,77912.37489114712,77912.37489114712,25808.350478776334,103720.72536992346,103720.72536992346,103720.72536992346,128713.65962742541,92195.78557899165,56791.66949571618,39337.906759194964,24992.934257501955,0.0,64330.84101669692,21243.99411887666,1546.7968708311685,0.0,0.8863039176495658,2.818944398300919,0.0014959135982669303,353730.4341173125,1557785.9370212585,4.403878735819006,1557785.9370212585,4.403878735819006,0.85,0.09635142539547259,4.027634451161993,1.2692246906226505,1.0,0.0,4.027634451160828,1.2847796363526298,1.285071399426782,3.1348834751117893,19457.182297051262,1984.0804247170302,4632.441516551485,4632.441516551485,5.571219925079329,5.154087212174141,-2.462135549178791,7.616222761352931,3.371743649024893,3.371743649024893,0.9633553282928266,0.0,0.0,0.0002270800977870782,7.589739913370163e-05,0.00015118269865337658,0.0006089086455159814,0.09635142539700813,0.07245812055329529,0.02389330484371284,0.09635133208451939,0.07245812055214054,0.023893304843332054,0.38017808516825785,0.38017808516825785,0.12536498068760762,0.0,4.312369927297425,3.8359126522280462,5.763359283552973,4.306383453050103,3.836309833658447,5.737853043563746,24992.934257501955,21243.99411887666,0.85,1.0619573474717101,0.6607757358077521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453075757003515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.254784882642,1546.7968708311685,0.38017808516825785,0.12536498068760762,6.112874298809886,3.371743649024893
3823.0,-30.26603954497949,5.153602946770857,35.03838641534058,24.264118226151936,5.018326427202489,-26.7376404665736,-40.33846588628364,1.489927348779763,-0.7624017789379423,-5.0672344239039635,40.07527948827473,42507.28415840458,25808.111848394146,25808.111848394146,68315.39600679872,77911.48896996796,77911.48896996796,25808.111848394146,103719.60081836212,103719.60081836212,103719.60081836212,128712.32339339398,92195.27779743657,56791.072985804974,39338.005346257334,24992.722575031858,0.0,64330.72792128919,21243.81418877708,1546.7909351730482,0.0,0.8863032041027338,2.8189430418069104,0.0014959135982669303,353727.5272999775,1557781.6236189757,4.403902731318685,1557781.6236189757,4.403902731318685,0.8500000000000001,0.09635071600327086,4.027634451161993,1.2692235702322798,1.0,0.0,4.027634451161184,1.2847815876188275,1.2850733131512808,3.1348787139973573,19457.07513382008,1984.069497108603,4632.441516551485,4632.441516551485,5.571168412204027,5.153602946770857,-2.4622988176108342,7.615901764381691,3.371854584848242,3.371854584848242,0.9633870242423549,0.0,0.0,0.00022705053413310246,7.588822010003178e-05,0.0001511623140330707,0.0006088265437169635,0.09635071600415031,0.07245730241293896,0.02389341359121135,0.09635083841214438,0.0724573024122776,0.02389341359099326,0.38017423661688343,0.38017423661688343,0.12536569772418327,0.0,4.310946377378343,3.836045615784144,5.757153060570829,4.304832644966041,3.8361834228632006,5.731924376635334,24992.722575031858,21243.81418877708,0.85,1.0619403543884178,0.6607617468655675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530832772514586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.220905500917,1546.7909351730482,0.38017423661688343,0.12536569772418327,6.112874298809886,3.371854584848242
3824.0,-30.26728308996432,5.1531204018361825,35.03833141960899,24.263573646917962,5.017985804103364,-26.738793893507964,-40.33953510280696,1.4894966076306397,-0.7637468489097614,-5.067456514113762,40.075170975294135,42506.34451354366,25807.90539216089,25807.90539216089,68314.24990570455,77910.65907320142,77910.65907320142,25807.90539216089,103718.5644653623,103718.5644653623,103718.5644653623,128711.02852395971,92194.81194127584,56790.49738155182,39338.12728858225,24992.464058597416,0.0,64330.59134717967,21243.594449807802,1546.7825893393579,0.0,0.8863024637783818,2.818934847283813,0.0014959135982669303,353724.46354541014,1557776.937471337,4.403927627333454,1557776.937471337,4.403927627333454,0.85,0.09634998757119666,4.027634451161993,1.2692225646832962,1.0,0.0,4.0276344511634505,1.2847836634669174,1.285075351632768,3.1348736489173943,19456.976818607654,1984.0594717469937,4632.441516551485,4632.441516551485,5.571123844726484,5.1531204018361825,-2.462470356373999,7.615590758210182,3.371965310138542,3.371965310138542,0.9634186600395834,0.0,0.0,0.00022702108483283056,7.58790117156823e-05,0.00015114207311714827,0.0006087450207066712,0.09634998757217333,0.07245647161510183,0.023893515957071513,0.09634995797740387,0.07245647161436736,0.023893515956829304,0.3801703897840078,0.3801703897840078,0.1253664037487719,0.0,4.309587186571207,3.8362033682142282,5.751132594894159,4.303709665203996,3.836419051409905,5.726624988268384,24992.464058597416,21243.594449807802,0.85,1.061924793089898,0.6607485431642499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530907710024874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.187073030325,1546.7825893393579,0.3801703897840078,0.1253664037487719,6.112874298809886,3.371965310138542
3825.0,-30.268521831194303,5.152640110247657,35.038276461442955,24.263065389264398,5.017681032403584,-26.739939410947336,-40.340595588181145,1.4890986121401468,-0.765194549689511,-5.06765150851717,40.07506207798995,42505.38930976878,25807.634990623043,25807.634990623043,68313.02430039183,77909.83099012614,77909.83099012614,25807.634990623043,103717.46598074918,103717.46598074918,103717.46598074918,128709.6599454085,92194.36047463346,56789.91879420949,39338.26853380442,24992.193964659313,0.0,64330.462498463734,21243.364869960416,1546.772961260749,0.0,0.8863018632309533,2.8189311799587986,0.0014959135982669303,353721.7735971167,1557772.234737343,4.403947822877367,1557772.234737343,4.403947822877367,0.85,0.09634922814679742,4.027634451161993,1.2692215234180915,1.0,0.0,4.027634451162569,1.2847855858923254,1.2850772368072856,3.1348689582041582,19456.88154018786,1984.0497560520525,4632.441516551485,4632.441516551485,5.571065473447131,5.152640110247657,-2.4626214440008902,7.615261554248548,3.3720757473278664,3.3720757473278664,0.9634502135222476,0.0,0.0,0.0002269917527928477,7.586987954686808e-05,0.00015112187324597964,0.0006086636630096435,0.09634922814799708,0.07245561789228935,0.02389361025570773,0.09634916760715571,0.0724556178913872,0.023893610255410216,0.3801665459184319,0.3801665459184319,0.12536710809556548,0.0,4.308239064013719,3.8363922561801473,5.745062135836918,4.302456958827634,3.836783151066527,5.720406742432488,24992.193964659313,21243.364869960416,0.85,1.061907868329459,0.6607350182004964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530982367346637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.153292694296,1546.772961260749,0.3801665459184319,0.12536710809556548,6.112874298809886,3.3720757473278664
3826.0,-30.269755049082747,5.152162153269866,35.03822170776531,24.26256505949425,5.017391658223535,-26.741078416912618,-40.34164744717998,1.4887150260369906,-0.7668324606145234,-5.0678405243138425,40.07495811773503,42504.422476072126,25807.3548373349,25807.3548373349,68311.77731340703,77908.97288096187,77908.97288096187,25807.3548373349,103716.32771829677,103716.32771829677,103716.32771829677,128708.27798086949,92193.88298560167,56789.33258064543,39338.389338840265,24991.950262572715,0.0,64330.33960141298,21243.157723186807,1546.76469951107,0.0,0.8863012752908802,2.8189307276034548,0.0014959135982669303,353719.16613904125,1557767.7452200092,4.403967594472039,1557767.7452200092,4.403967594472039,0.85,0.09634847841913122,4.027634451161993,1.269220477207564,1.0,0.0,4.02763445116372,1.2847874406375113,1.2850790544586053,3.134864432643801,19456.78076995115,1984.0394803476368,4632.441516551485,4632.441516551485,5.5710049970682824,5.152162153269866,-2.462767622248575,7.614929775518441,3.372186060035055,3.372186060035055,0.9634817314385871,0.0,0.0,0.0002269625550081488,7.586082266629398e-05,0.0001511017323418548,0.0006085825428103127,0.09634847842026541,0.07245477287098713,0.023893705549278273,0.0963485736038747,0.07245477287013422,0.02389370554899701,0.3801627064207533,0.3801627064207533,0.12536780405354744,0.0,4.306868496136929,3.8365730650900787,5.7389256944834415,4.301008063699328,3.836942822116839,5.714017938611391,24991.950262572715,21243.157723186807,0.85,1.0618905128849436,0.660721251270039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531056736999937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.119567141992,1546.76469951107,0.3801627064207533,0.12536780405354744,6.112874298809886,3.372186060035055
3827.0,-30.270984129395856,5.151686518503352,35.038167211255946,24.262069269921653,5.017106589827499,-26.742213268015547,-40.34269867753608,1.488335728431079,-0.7684686138460393,-5.068027979406018,40.07485610084049,42503.47085721556,25807.076171981655,25807.076171981655,68310.54702919722,77908.1155826178,77908.1155826178,25807.076171981655,103715.19175459945,103715.19175459945,103715.19175459945,128706.90862534088,92193.40638001043,56788.76165454294,39338.49413940832,24991.716870741428,0.0,64330.21101014975,21242.95934013021,1546.7569893568063,0.0,0.8863006882631507,2.818930434782698,0.0014959135982669303,353716.5802256612,1557763.3396360837,4.403987335403601,1557763.3396360837,4.403987335403601,0.85,0.09634773146894043,4.027634451161993,1.2692194035230209,1.0,0.0,4.027634451164439,1.2847892751164054,1.2850808519692158,3.1348599565458533,19456.680186157493,1984.029223655121,4632.441516551485,4632.441516551485,5.57094484188829,5.151686518503352,-2.462912156263607,7.61459867476696,3.3722962765305007,3.3722962765305007,0.9635132218658573,0.0,0.0,0.00022693345862813866,7.585177219730587e-05,0.0001510816864308328,0.0006085018052084755,0.09634773147004297,0.07245393220279886,0.02389379926724411,0.09634801951242657,0.07245393220196975,0.023893799266970682,0.3801588700531883,0.3801588700531883,0.12536848525058147,0.0,4.305481662319835,3.836745515336986,5.732749269193903,4.299559365559958,3.837084754272098,5.707684631897848,24991.716870741428,21242.95934013021,0.85,1.0618735110074404,0.6607077792813323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453113077577424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.085910949252,1546.7569893568063,0.3801588700531883,0.12536848525058147,6.112874298809886,3.3722962765305007
3828.0,-30.272208501167384,5.1512127797342435,35.03811288611999,24.261551757250004,5.016792001404751,-26.743346832821146,-40.34374215463174,1.4879303330422864,-0.7698293814884778,-5.068233964027911,40.07475209935491,42502.50729297029,25806.84865229302,25806.84865229302,68309.3559452633,77907.28999597319,77907.28999597319,25806.84865229302,103714.1386482662,103714.1386482662,103714.1386482662,128705.61655829419,92192.94763507078,56788.1649320023,39338.64744785387,24991.477910027985,0.0,64330.12535788186,21242.756223523786,1546.7493880853713,0.0,0.8863000137995585,2.8189243325346585,0.0014959135982669303,353713.7387174545,1557758.8483575888,4.404010016704277,1557758.8483575888,4.404010016704277,0.85,0.0963469950269212,4.027634451161993,1.2692183051118628,1.0,0.0,4.027634451162538,1.2847912314518783,1.2850827715115594,3.134855183133967,19456.583371711342,1984.0193513290822,4632.441516551485,4632.441516551485,5.570895727466052,5.1512127797342435,-2.46307012328489,7.6142829030191335,3.372406396964719,3.372406396964719,0.9635446848470626,0.0,0.0,0.00022690447713200008,7.584278946661523e-05,0.00015106168766538484,0.0006084212574917766,0.09634699502792811,0.07245310216410245,0.02389389286382566,0.09634726414026837,0.07245310216334526,0.023893892863575947,0.3801550358031614,0.3801550358031614,0.12536914812220412,0.0,4.304148161114199,3.836941510917825,5.72671772667843,4.298404582539433,3.8373402766867457,5.702196939165731,24991.477910027985,21242.756223523786,0.85,1.0618564096563494,0.6606936805504421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204566858407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.052296538677,1546.7493880853713,0.3801550358031614,0.12536914812220412,6.112874298809886,3.372406396964719
3829.0,-30.273427637421825,5.150740311729929,35.03805846476375,24.260989820491545,5.016425592312121,-26.744480867011916,-40.344796947296686,1.4874788218858965,-0.7708168448540391,-5.068468760620967,40.07464064648924,42501.61346939104,25806.696160517764,25806.696160517764,68308.3096299088,77906.4942487326,77906.4942487326,25806.696160517764,103713.19040925037,103713.19040925037,103713.19040925037,128704.39583717479,92192.49563808413,56787.61485867631,39338.75642156425,24991.205427924422,0.0,64329.96184948867,21242.524613735757,1546.740536104329,0.0,0.8862992192290811,2.818909922910932,0.0014959135982669303,353710.4997768994,1557754.0353039484,4.404036737067437,1557754.0353039484,4.404036737067437,0.85,0.09634626335388759,4.027634451161993,1.2692173655005177,1.0,0.0,4.0276344511614806,1.2847934032663435,1.2850849067452539,3.1348498839755066,19456.487981366634,1984.009624220976,4632.441516551485,4632.441516551485,5.57086280923606,5.150740311729929,-2.4632494747577676,7.613989786487696,3.372516296633543,3.372516296633543,0.9635760847524409,0.0,0.0,0.0002268756229516025,7.583371032593532e-05,0.00015104191262566718,0.0006083416108605367,0.09634626335482185,0.07245227729702772,0.023893986057794143,0.09634613387443487,0.07245227729632515,0.02389398605756243,0.38015120479054865,0.38015120479054865,0.12536980100543577,0.0,4.302941642435144,3.837186055697998,5.721053320168096,4.297651915766949,3.8377251336867744,5.697945517229584,24991.205427924422,21242.524613735757,0.85,1.0618428437704999,0.6606814654861928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531278075965246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.018735486541,1546.740536104329,0.38015120479054865,0.12536980100543577,6.112874298809886,3.372516296633543
3830.0,-30.2746428119635,5.150269985216874,35.03800391856555,24.26047136485579,5.0161160545025,-26.74560564765214,-40.34583902740849,1.4870788901753336,-0.7722166097016157,-5.068660710894826,40.07452816754345,42500.6839920341,25806.439181566624,25806.439181566624,68307.12317360073,77905.64434533882,77905.64434533882,25806.439181566624,103712.08352690545,103712.08352690545,103712.08352690545,128702.99603156243,92192.01091006755,56787.05055669875,39338.844837076445,24990.91250465698,0.0,64329.75734173342,21242.275628958432,1546.7295298722488,0.0,0.8862986472138048,2.8189059784422477,0.0014959135982669303,353707.8519042957,1557749.1779507864,4.404055973211117,1557749.1779507864,4.404055973211117,0.85,0.09634548387640444,4.027634451161993,1.2692163550062103,1.0,0.0,4.027634451162671,1.2847953335905986,1.2850868005586265,3.1348451740605427,19456.38568340015,1983.9991927314782,4632.441516551485,4632.441516551485,5.570807335475578,5.150269985216874,-2.463396794053661,7.613666779270535,3.372625790085132,3.372625790085132,0.963607368595752,0.0,0.0,0.00022684686590026257,7.582474159553988e-05,0.0001510221243047227,0.0006082619107373701,0.0963454838777074,0.07245141527941316,0.02389406859829424,0.09634525130250117,0.07245141527843335,0.02389406859797109,0.3801473794438491,0.3801473794438491,0.1253704641498439,0.0,4.301718729298329,3.83742300536386,5.715345778060396,4.296444101193231,3.8380118290148744,5.69214788017382,24990.91250465698,21242.275628958432,0.85,1.0618277760747439,0.6606691171903756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135127144745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.985238506872,1546.7295298722488,0.3801473794438491,0.1253704641498439,6.112874298809886,3.372625790085132
3831.0,-30.275852528077504,5.149802172985037,35.03794957392105,24.259993561450415,5.015847928961061,-26.74672137374849,-40.34686458818612,1.4867167746162337,-0.7738291635102428,-5.0688326775491195,40.07442494575705,42499.70971553951,25806.13746782043,25806.13746782043,68305.84718335993,77904.79141441183,77904.79141441183,25806.13746782043,103710.92888223226,103710.92888223226,103710.92888223226,128701.59514223285,92191.53771590175,56786.45601696534,39338.9796654849,24990.666260000595,0.0,64329.64592548549,21242.066321000504,1546.7207297053087,0.0,0.8862981436524762,2.8189071860679253,0.0014959135982669303,353705.4797104591,1557744.7203740005,4.404072907349809,1557744.7203740005,4.404072907349809,0.85,0.0963447154848011,4.027634451161993,1.2692152318684382,1.0,0.0,4.027634451161848,1.284797086736459,1.2850885173235607,3.1348408964661294,19456.285819560515,1983.9890094538416,4632.441516551485,4632.441516551485,5.5707422048646205,5.149802172985037,-2.463528741627299,7.613330914612336,3.372735142106577,3.372735142106577,0.9636386120304506,0.0,0.0,0.00022681824135827359,7.58159159974219e-05,0.0001510023253608517,0.0006081821678289387,0.09634471548603711,0.07245056153892589,0.023894153947111228,0.09634468967797699,0.07245056153799641,0.02389415394680469,0.38014355833213964,0.38014355833213964,0.12537112911002932,0.0,4.300444739311672,3.837651327593676,5.709457648377054,4.295003514038854,3.8382430117897,5.685575943800643,24990.666260000595,21242.066321000504,0.85,1.0618097799338142,0.6606551163792802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531424229774728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.951780255638,1546.7207297053087,0.38014355833213964,0.12537112911002932,6.112874298809886,3.372735142106577
3832.0,-30.27705758290051,5.14933615271486,35.03789544266856,24.259480623900913,5.0155356354251905,-26.747837321157494,-40.347901499457635,1.4863153736661618,-0.7751188342842283,-5.069037232318562,40.07432247186984,42498.80256985914,25805.92243242119,25805.92243242119,68304.72500228032,77903.9750427197,77903.9750427197,25805.92243242119,103709.8974751409,103709.8974751409,103709.8974751409,128700.3323499569,92191.08131801702,56785.90884509168,39339.0805254726,24990.434874815994,0.0,64329.5154002886,21241.869643593593,1546.7135264456426,0.0,0.8862974709293084,2.818900311304469,0.0014959135982669303,353702.6579961596,1557740.2951043684,4.404095530210242,1557740.2951043684,4.404095530210242,0.8499999999999999,0.09634398368978664,4.027634451161993,1.2692142455512658,1.0,0.0,4.027634451162476,1.2847990234365847,1.2850904178302571,3.1348361710214125,19456.18950044151,1983.9791876371146,4632.441516551485,4632.441516551485,5.570695785412056,5.14933615271486,-2.463684547386411,7.613020700101272,3.3728444687253347,3.3728444687253347,0.9636698482072384,0.0,0.0,0.0002267897304215077,7.580699368676906e-05,0.00015098273673473864,0.0006081032720035548,0.09634398369077113,0.07244973736970743,0.023894246321063694,0.09634393289711524,0.07244973736896711,0.02389424632081953,0.3801397402429909,0.3801397402429909,0.12537178076216224,0.0,4.299220753196209,3.837900853269616,5.7037079688254835,4.29391839803435,3.8385164036646415,5.680317368219221,24990.434874815994,21241.869643593593,0.85,1.0617944900914627,0.660642355307848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531496861077118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.91839084909,1546.7135264456426,0.3801397402429909,0.12537178076216224,6.112874298809886,3.3728444687253347
3833.0,-30.27825853584992,5.148872575219589,35.037841467584464,24.258997721504443,5.015265626961562,-26.74894534738111,-40.348918294161535,1.4859524384766114,-0.7767305888598912,-5.069208822002536,40.07421875802854,42497.82983335911,25805.629299432534,25805.629299432534,68303.45913279164,77903.1090602577,77903.1090602577,25805.629299432534,103708.73835969024,103708.73835969024,103708.73835969024,128698.92303724488,92190.59077344058,56785.31154647674,39339.19914107093,24990.184677554636,0.0,64329.38381862557,21241.65697592144,1546.7044870676357,0.0,0.8862969710739488,2.8189015527939096,0.0014959135982669303,353700.29102970415,1557735.8162977844,4.404112339751974,1557735.8162977844,4.404112339751974,0.85,0.09634321078309144,4.027634451161993,1.2692130888951945,1.0,0.0,4.027634451161926,1.2848007799847985,1.285092138272993,3.134831885150044,19456.085974936643,1983.9686309735378,4632.441516551485,4632.441516551485,5.570632507119688,5.148872575219589,-2.463815431281165,7.612688006500754,3.3729535562321393,3.3729535562321393,0.9637010160663255,0.0,0.0,0.00022676131981807891,7.579824541593181e-05,0.0001509630744021471,0.0006080240793154188,0.09634321078434102,0.07244888335307745,0.023894327431263566,0.09634335793452559,0.07244888335213778,0.02389432743095365,0.380135926010448,0.380135926010448,0.12537242624174136,0.0,4.297941082356431,3.838120484375736,5.697824119628365,4.292478233142617,3.838678104623284,5.673960313545251,24990.184677554636,21241.65697592144,0.85,1.0617769839886986,0.6606285854249785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156921320597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.885054499866,1546.7044870676357,0.380135926010448,0.12537242624174136,6.112874298809886,3.3729535562321393
3834.0,-30.279455219205616,5.1484108464746985,35.03778769220982,24.25849917288872,5.014961098683535,-26.750052982740087,-40.3499425627291,1.4855588622020577,-0.7778942905781037,-5.069406868930978,40.07411662473703,42496.90650580467,25805.40744938685,25805.40744938685,68302.31395519152,77902.31956456367,77902.31956456367,25805.40744938685,103707.72701395053,103707.72701395053,103707.72701395053,128697.67932904314,92190.16101635036,56784.74795752668,39339.34784313743,24989.95231509261,0.0,64329.30015823004,21241.459467828718,1546.6970790906375,0.0,0.8862963303458065,2.8188937736444064,0.0014959135982669303,353697.55911847414,1557731.4057555986,4.404133886696749,1557731.4057555986,4.404133886696749,0.85,0.09634246959394856,4.027634451161993,1.2692120696092029,1.0,0.0,4.027634451161274,1.2848026796677459,1.2850940020167865,3.134827250051776,19455.995278143993,1983.9593824745448,4632.441516551485,4632.441516551485,5.570584616596972,5.1484108464746985,-2.4639656056221013,7.6123764520968,3.3730626039422575,3.3730626039422575,0.9637321725549307,0.0,0.0,0.00022673301348106244,7.578943378543962e-05,0.00015094357969562284,0.0006079455617638064,0.09634246959497574,0.0724480556797445,0.023894413915231238,0.09634256097550103,0.07244805567897207,0.02389441391497649,0.38013211321593626,0.38013211321593626,0.1253730548105326,0.0,4.2967341283456335,3.838393148433056,5.692073588719893,4.291512578352865,3.8391134186223326,5.668692157330838,24989.95231509261,21241.459467828718,0.85,1.0617605630278755,0.6606150914322947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531641319741504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.851760156349,1546.6970790906375,0.38013211321593626,0.1253730548105326,6.112874298809886,3.3730626039422575
3835.0,-30.280646347549588,5.147950724265368,35.03773390920361,24.25797275444495,5.0146328558403885,-26.751157989130537,-40.350966377276904,1.485144497405664,-0.7789855246599586,-5.069615180327112,40.074008851692916,42496.00538428234,25805.21466511961,25805.21466511961,68301.22004940195,77901.51319803226,77901.51319803226,25805.21466511961,103706.72786315187,103706.72786315187,103706.72786315187,128696.41836852313,92189.70254664126,56784.19473282783,39339.45312645936,24989.690505371247,0.0,64329.14363183061,21241.23692956556,1546.6882226481127,0.0,0.8862956576629034,2.8188838353452477,0.0014959135982669303,353694.685634357,1557726.7516755695,4.404156508265772,1557726.7516755695,4.404156508265772,0.85,0.09634171932325104,4.027634451161993,1.2692110695550216,1.0,0.0,4.027634451162721,1.2848046763314769,1.285095962936227,3.1348223783417115,19455.89852178304,1983.9495160715476,4632.441516551485,4632.441516551485,5.570543000471533,5.147950724265368,-2.4641232524582968,7.612073976723665,3.3731714367295815,3.3731714367295815,0.9637632676370232,0.0,0.0,0.00022670484177529833,7.578062700731838e-05,0.00015092421476797996,0.0006078675669140877,0.0963417193243233,0.0724472227334947,0.023894496590828596,0.09634159652934457,0.07244722273268839,0.023894496590562656,0.3801283049356026,0.3801283049356026,0.12537367401610355,0.0,4.295595809771896,3.8386889696604953,5.68653105519013,4.290629655667146,3.8394826692865536,5.663961812676746,24989.690505371247,21241.23692956556,0.85,1.0617461416913052,0.6606026908658388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531713170606475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.818511315261,1546.6882226481127,0.3801283049356026,0.12537367401610355,6.112874298809886,3.3731714367295815
3836.0,-30.281833482640504,5.147492833560691,35.0376801521506,24.257476021908246,5.014348822255879,-26.752254979903416,-40.35197765389455,1.4847703195030673,-0.7804669965530024,-5.069792040738754,40.07390204161334,42495.069494561896,25804.9468845612,25804.9468845612,68300.01637912309,77900.64820122917,77900.64820122917,25804.9468845612,103705.59508579037,103705.59508579037,103705.59508579037,128695.01861875522,92189.20173267346,56783.62302594243,39339.53189636782,24989.423532964858,0.0,64328.95542933268,21241.01000302013,1546.6783446801292,0.0,0.8862951421190578,2.8188827375848873,0.0014959135982669303,353692.24600504426,1557722.1391906503,4.40417384544086,1557722.1391906503,4.40417384544086,0.85,0.09634093890469586,4.027634451161993,1.269209959604778,1.0,0.0,4.027634451162883,1.2848064847957452,1.2850977357389033,3.134817965837318,19455.792829005357,1983.9387384076476,4632.441516551485,4632.441516551485,5.570485194980096,5.147492833560691,-2.4642572083587333,7.611750041919425,3.3732799846072243,3.3732799846072243,0.9637942813163498,0.0,0.0,0.00022667676772406743,7.577192900844978e-05,0.00015090483871561767,0.0006077895272580658,0.09634093890597843,0.07244636717782539,0.02389457172815304,0.09634088768289976,0.07244636717686094,0.023894571727834924,0.3801245018532558,0.3801245018532558,0.12537429451591867,0.0,4.294412371039698,3.838948344664459,5.680917146177649,4.289325044185773,3.8396550766163955,5.658122916419245,24989.423532964858,21241.01000302013,0.85,1.0617305367899645,0.6605900750439516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317846886139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.785333870132,1546.6783446801292,0.3801245018532558,0.12537429451591867,6.112874298809886,3.3732799846072243
3837.0,-30.283015290106757,5.14703729413175,35.0376266321892,24.25700764814394,5.014084640436914,-26.753345189917653,-40.35298411091787,1.484414540232188,-0.7819034562455727,-5.069961026705781,40.07380143321298,42494.13664322955,25804.664731472923,25804.664731472923,68298.80137470247,77899.8174582954,77899.8174582954,25804.664731472923,103704.48218976831,103704.48218976831,103704.48218976831,128693.67173445704,92188.74105857541,56783.060243446394,39339.64535014335,24989.189544688717,0.0,64328.83489483206,21240.811112985408,1546.6701719639168,0.0,0.8862946442761519,2.8188819658968347,0.0014959135982669303,353689.91500890686,1557717.7945283952,4.40419058736568,1557717.7945283952,4.40419058736568,0.8499999999999999,0.09634017030272878,4.027634451161993,1.2692089106468485,1.0,0.0,4.027634451162658,1.2848082069248123,1.2850994223526788,3.1348137639952767,19455.695607425772,1983.9288245655523,4632.441516551485,4632.441516551485,5.570424286906619,5.14703729413175,-2.4643848058816213,7.611422100013371,3.3733884387850894,3.3733884387850894,0.9638252682243112,0.0,0.0,0.00022664882284530855,7.576327337944536e-05,0.00015088554946586318,0.0006077118372112176,0.09634017030392741,0.07244552161181013,0.023894648692117288,0.09634029812403555,0.07244552161090877,0.023894648691820005,0.3801207009154417,0.3801207009154417,0.12537490802599413,0.0,4.293209128256308,3.839214239147964,5.675203313305133,4.288057570460182,3.8399617740483905,5.652024597219338,24989.189544688717,21240.811112985408,0.85,1.0617136387805048,0.6605768115138576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531855967527163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.752196718891,1546.6701719639168,0.3801207009154417,0.12537490802599413,6.112874298809886,3.3733884387850894
3838.0,-30.284192831464917,5.146583608866298,35.03757331599259,24.25651786560195,5.013788863881142,-26.754434719624907,-40.35399039331821,1.4840307520254294,-0.7830305546463592,-5.070151880423227,40.073700328281426,42493.22166336014,25804.442231854227,25804.442231854227,68297.66389521437,77899.02818969535,77899.02818969535,25804.442231854227,103703.47042154957,103703.47042154957,103703.47042154957,128692.43003706503,92188.30734537022,56782.500818971486,39339.78502933193,24988.95961551545,0.0,64328.74464484738,21240.61567318813,1546.6627346112552,0.0,0.8862940365404315,2.8188745445518344,0.0014959135982669303,353687.28238303715,1557713.4284332169,4.404211024885652,1557713.4284332169,4.404211024885652,0.85,0.09633942162360046,4.027634451161993,1.2692078682826833,1.0,0.0,4.027634451161066,1.2848100598766528,1.2851012399524493,3.134809242969862,19455.604075726736,1983.9194909298014,4632.441516551485,4632.441516551485,5.570376256161299,5.146583608866298,-2.4645282868222838,7.611111895688582,3.373496839113293,3.373496839113293,0.9638562397466551,0.0,0.0,0.00022662098199952816,7.575462016619159e-05,0.00015086636183333656,0.0006076345564414172,0.09633942162465839,0.0724446933426047,0.023894728282053693,0.09633951516307368,0.07244469334180917,0.02389472828179129,0.38011690226168554,0.38011690226168554,0.12537550613962434,0.0,4.2920674730729615,3.839522860536306,5.669609120800999,4.287121325776866,3.8404004031336285,5.646866910518611,24988.95961551545,21240.61567318813,0.85,1.0616974460216657,0.660563514770279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926927219008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.719126726563,1546.6627346112552,0.38011690226168554,0.12537550613962434,6.112874298809886,3.373496839113293
3839.0,-30.285366316742184,5.146131104729393,35.037519916500074,24.255973810236924,5.013437274884435,-26.755526179430248,-40.35500072697175,1.4835971375567323,-0.7838650429806648,-5.070373867290757,40.073591269736944,42492.340913331645,25804.300496428703,25804.300496428703,68296.64140976034,77898.24498557618,77898.24498557618,25804.300496428703,103702.54548200488,103702.54548200488,103702.54548200488,128691.23938988711,92187.85546578899,56781.951393480485,39339.893413676116,24988.693907882236,0.0,64328.587321558356,21240.3898216999,1546.653967740998,0.0,0.8862932986596743,2.818859611084258,0.0014959135982669303,353684.22032752365,1557708.7188811754,4.404235839073295,1557708.7188811754,4.404235839073295,0.85,0.09633867901107124,4.027634451161993,1.2692069094395269,1.0,0.0,4.027634451164029,1.2848121457302002,1.2851032906338467,3.1348041537021416,19455.5087101595,1983.9097663482946,4632.441516551485,4632.441516551485,5.570345659892569,5.146131104729393,-2.4646948784466463,7.6108259831760385,3.373605039548435,3.373605039548435,0.9638871541566958,0.0,0.0,0.00022659324018728304,7.574593303477681e-05,0.00015084730715250624,0.000607557811152449,0.09633867901206139,0.07244387112434776,0.023894807887713632,0.09633837850836319,0.07244387112360319,0.02389480788746805,0.3801131082045376,0.3801131082045376,0.12537609538505878,0.0,4.291043340053193,3.8398685165147413,5.664378751736251,4.28650882431009,3.8408359675873385,5.643031869197387,24988.693907882236,21240.3898216999,0.85,1.0616841478014578,0.66055143883272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319976314184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.686102805017,1546.653967740998,0.3801131082045376,0.12537609538505878,6.112874298809886,3.373605039548435
3840.0,-30.2865351166624,5.145681078383208,35.03746647923685,24.255505052302055,5.013173960611874,-26.75660459380666,-40.35599398249758,1.4832434377410075,-0.7852318239600322,-5.070532431052987,40.073483370619286,42491.409629863854,25804.00316154221,25804.00316154221,68295.41279140607,77897.40929100306,77897.40929100306,25804.00316154221,103701.41245254526,103701.41245254526,103701.41245254526,128689.82574350284,92187.38494223371,56781.38528103332,39339.99962355599,24988.41329095757,0.0,64328.41291451356,21240.151297313936,1546.6428902422151,0.0,0.8862928805118482,2.8188591374308407,0.0014959135982669303,353682.03313410963,1557704.059408069,4.404249900976498,1557704.059408069,4.404249900976498,0.85,0.09633787371795202,4.027634451161993,1.2692058269632982,1.0,0.0,4.027634451161459,1.2848138574911807,1.2851049672841157,3.1347999771940813,19455.409409930835,1983.899640542982,4632.441516551485,4632.441516551485,5.570281474541185,5.145681078383208,-2.4648140209061693,7.610495099289377,3.373712840148579,3.373712840148579,0.9639179543281654,0.0,0.0,0.00022656561224970847,7.573739364375103e-05,0.00015082821860595743,0.0006074809294647465,0.09633787371937794,0.07244300045117151,0.023894873268206423,0.09633762687111279,0.07244300045009927,0.023894873267852744,0.38010932027718897,0.38010932027718897,0.12537669587843028,0.0,4.289958509559483,3.840202532962792,5.6589379085506835,4.28530060709295,3.841242042242868,5.636871121001263,24988.41329095757,21240.151297313936,0.85,1.0616679270816813,0.6605387527021841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206809272923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.653120888914,1546.6428902422151,0.38010932027718897,0.12537669587843028,6.112874298809886,3.373712840148579
3841.0,-30.287699757533428,5.145233824246697,35.0374134429132,24.2550715682097,5.01295301596924,-26.75767502773154,-40.35697843702508,1.482928286151795,-0.7869323211758683,-5.070674262415418,40.07338817416143,42490.45998088276,25803.670496381303,25803.670496381303,68294.13047726406,77896.54487520273,77896.54487520273,25803.670496381303,103700.21537158402,103700.21537158402,103700.21537158402,128688.41564834448,92186.90117001989,56780.816275636884,39340.09432709223,24988.20027676046,0.0,64328.294603852686,21239.97023524639,1546.6352852181153,0.0,0.8862925017070644,2.818865035133303,0.0014959135982669303,353680.0767527061,1557699.94849038,4.40426263981934,1557699.94849038,4.40426263981934,0.85,0.09633709331230825,4.027634451161993,1.2692047076718889,1.0,0.0,4.027634451161794,1.2848153887069673,1.2851064634784788,3.134796241205818,19455.30731367887,1983.8892296226409,4632.441516551485,4632.441516551485,5.570209662482746,5.145233824246697,-2.464920007639023,7.61015383188572,3.373820634042029,3.373820634042029,0.9639487525834368,0.0,0.0,0.0002265380857104583,7.572893079655053e-05,0.00015080915491390778,0.000607404147881881,0.09633709331355579,0.07244214974253224,0.023894943571023553,0.09633731355230242,0.07244214974159412,0.023894943570714124,0.3801055367779856,0.3801055367779856,0.12537728911447538,0.0,4.2887725759400155,3.8404941952017566,5.653216788420934,4.283741941239555,3.8413955792670436,5.6300611985274145,24988.20027676046,21239.97023524639,0.85,1.0616499457638948,0.6605252050057917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453213827335965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.620193719953,1546.6352852181153,0.3801055367779856,0.12537728911447538,6.112874298809886,3.373820634042029
