time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3842.0,-30.288859585116015,5.1447870528637605,35.037360478433484,24.254500830452912,5.012569092847875,-26.758757427592343,-40.357983531989134,1.482466935308914,-0.7875422413922593,-5.070924257244379,40.07328419407056,42489.616585921,25803.61256595232,25803.61256595232,68293.22915187333,77895.78468634945,77895.78468634945,25803.61256595232,103699.39725230177,103699.39725230177,103699.39725230177,128687.36977161476,92186.45370162438,56780.28560113425,39340.18677832237,24987.97251931298,0.0,64328.15929763536,21239.776641416032,1546.6293258804033,0.0,0.8862916023185107,2.8188438550756265,0.0014959135982669303,353676.62841594114,1557695.4582739081,4.404292885426349,1557695.4582739081,4.404292885426349,0.8499999999999999,0.09633639712506521,4.027634451161993,1.2692037922376769,1.0,0.0,4.027634451160671,1.2848176036510397,1.2851086437060304,3.13479083701589,19455.21287905706,1983.8795999711483,4632.441516551485,4632.441516551485,5.570197157105447,5.1447870528637605,-2.4651063625311687,7.609893415394929,3.37392851417482,3.37392851417482,0.96397957547852,0.0,0.0,0.00022651067599669755,7.572029141620838e-05,0.00015079038458048918,0.0006073285478403445,0.096336397125695,0.07244136620879284,0.023895030916902163,0.09633612075023958,0.07244136620831924,0.023895030916745965,0.38010175447448735,0.38010175447448735,0.12537785591396264,0.0,4.287792511698115,3.840839747262521,5.6481664239265115,4.283382015852112,3.8417543887969714,5.627485769930388,24987.97251931298,21239.776641416032,0.85,1.0616381674453372,0.6605134835170525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532208204904498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.587310910616,1546.6293258804033,0.38010175447448735,0.12537785591396264,6.112874298809886,3.37392851417482
3843.0,-30.290013720725288,5.144343392790159,35.037307455628984,24.25407691570001,5.012352845124164,-26.759817935032466,-40.3589551342651,1.4821570594159035,-0.7890595231783664,-5.071047244492841,40.07317656629532,42488.65890339102,25803.23920883226,25803.23920883226,68291.89811222328,77894.94010543145,77894.94010543145,25803.23920883226,103698.17931426372,103698.17931426372,103698.17931426372,128685.85955790384,92185.98742792207,56779.706225819165,39340.312446781005,24987.680243640112,0.0,64327.99269042112,21239.528207094096,1546.6167620872925,0.0,0.8862913648955756,2.818849534368166,0.0014959135982669303,353674.93198473327,1557690.8105482364,4.404300869747465,1557690.8105482364,4.404300869747465,0.85,0.09633555200161799,4.027634451161993,1.2692025883262983,1.0,0.0,4.027634451161547,1.2848191096687325,1.2851101150232478,3.1347871625293977,19455.114475725833,1983.869565623922,4632.441516551485,4632.441516551485,5.570116560919024,5.144343392790159,-2.465197954148346,7.609541346938505,3.374035794514712,3.374035794514712,0.9640102270042034,0.0,0.0,0.0002264834038321976,7.571194079141101e-05,0.00015077146304078658,0.0006072523387951692,0.09633555200323778,0.07244046863745134,0.023895083365786444,0.09633550646518575,0.07244046863623332,0.023895083365384664,0.38009797659131056,0.38009797659131056,0.12537843844263205,0.0,4.2866817853876,3.841168168301351,5.642638592255366,4.281987721314465,3.8422518290455514,5.620292303489009,24987.680243640112,21239.528207094096,0.85,1.0616202255972527,0.6605003067306634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532277848072161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.554485706127,1546.6167620872925,0.38009797659131056,0.12537843844263205,6.112874298809886,3.374035794514712
3844.0,-30.29116347213058,5.143900814039931,35.037254651445366,24.253545503038936,5.01201840937763,-26.76088631600013,-40.35994294155387,1.4817412532319612,-0.7900149169199153,-5.0712652932667,40.07307688840634,42487.78747996031,25803.10945002737,25803.10945002737,68290.89692998768,77894.13869411514,77894.13869411514,25803.10945002737,103697.2481441425,103697.2481441425,103697.2481441425,128684.71448870905,92185.51470447701,56779.16349026076,39340.39023801806,24987.466344566554,0.0,64327.856582584616,21239.34639288157,1546.6108572550384,0.0,0.886290613051764,2.818836661003673,0.0014959135982669303,353671.92433297355,1557686.506134467,4.404326153602011,1557686.506134467,4.404326153602011,0.85,0.09633483602011647,4.027634451161993,1.2692016113502906,1.0,0.0,4.027634451160543,1.2848211110475793,1.2851120819506983,3.1347822794397113,19455.014711228043,1983.8593924763343,4632.441516551485,4632.441516551485,5.570088550030072,5.143900814039931,-2.4653598858462615,7.6092606998861925,3.3741432688139485,3.3741432688139485,0.9640409339468424,0.0,0.0,0.0002264562382744902,7.570345176239963e-05,0.00015075278651209057,0.000607177116564765,0.09633483602093212,0.07243967113455442,0.023895164886377707,0.09633461699296807,0.07243967113394109,0.023895164886175387,0.380094201435477,0.380094201435477,0.12537900122139548,0.0,4.285681479988227,3.8415087970779496,5.637521693601286,4.281250376346804,3.8424634883114095,5.616636367363299,24987.466344566554,21239.34639288157,0.85,1.0616069080790105,0.6604881576524184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532347150092353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.521735869917,1546.6108572550384,0.380094201435477,0.12537900122139548,6.112874298809886,3.3741432688139485
3845.0,-30.292308558040606,5.1434612475371155,35.03720196978926,24.25313094807791,5.011808301677503,-26.761938063638798,-40.36090937498955,1.4814378072602492,-0.7915025950376844,-5.071389279510739,40.07297484885438,42486.84758607937,25802.747980337877,25802.747980337877,68289.59556641725,77893.30727650294,77893.30727650294,25802.747980337877,103696.05525684082,103696.05525684082,103696.05525684082,128683.26146178757,92185.06042624751,56778.60073576147,39340.51076720671,24987.206204946746,0.0,64327.71697215346,21239.125274204733,1546.6001505828165,0.0,0.8862903502338686,2.818841832147375,0.0014959135982669303,353670.21413994476,1557682.0997457611,4.404334991946474,1557682.0997457611,4.404334991946474,0.85,0.0963340097049714,4.027634451161993,1.2692004849156366,1.0,0.0,4.027634451161089,1.2848225865378315,1.2851135230158341,3.1347786794557564,19454.918839445298,1983.849616275211,4632.441516551485,4632.441516551485,5.5700105199700705,5.1434612475371155,-2.4654514263366596,7.608912673873775,3.374250329878947,3.374250329878947,0.9640715228225563,0.0,0.0,0.0002264291859339923,7.569514726794145e-05,0.00015073403866605085,0.0006071016070941704,0.09633400970646232,0.0724387900356637,0.02389521967079862,0.09633409825806684,0.0724387900345426,0.02389521967042881,0.38009042942106813,0.38009042942106813,0.12537956944494938,0.0,4.2845730686253205,3.8418429678341113,5.631986319670659,4.27988668447307,3.8429477554457776,5.60960798211363,24987.206204946746,21239.125274204733,0.85,1.0615889818688704,0.6604749800847326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532416189484023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.48903539274,1546.6001505828165,0.38009042942106813,0.12537956944494938,6.112874298809886,3.374250329878947
3846.0,-30.293450086987775,5.143023194112393,35.03714960970593,24.252640676591568,5.011511850872576,-26.76299524461893,-40.3618841554038,1.4810570084883776,-0.7925212293207551,-5.071582712493708,40.07287885190636,42485.957583305746,25802.56641096672,25802.56641096672,68288.52399427246,77892.51872863584,77892.51872863584,25802.56641096672,103695.08513960257,103695.08513960257,103695.08513960257,128682.08954134394,92184.61262520339,56778.051479811176,39340.62349488023,24987.00440174138,0.0,64327.627896621605,21238.95374148017,1546.5943703418507,0.0,0.8862897107520337,2.8188326751516333,0.0014959135982669303,353667.54605257325,1557677.9543042942,4.404356497196785,1557677.9543042942,4.404356497196785,0.85,0.0963332767028961,4.027634451161993,1.2691994359577081,1.0,0.0,4.02763445116183,1.2848244237362554,1.2851153259827381,3.134774196967455,19454.824334620662,1983.8399794650225,4632.441516551485,4632.441516551485,5.569971324791781,5.143023194112393,-2.4655941388191898,7.608617332931583,3.3743575620073303,3.3743575620073303,0.9641021605735229,0.0,0.0,0.00022640222058954663,7.568677190173412e-05,0.0001507154486878125,0.0006070267334573713,0.0963332767038245,0.07243798271784849,0.023895293985976004,0.09633335577356131,0.07243798271715038,0.023895293985745723,0.3800866597550983,0.3800866597550983,0.12538011322556977,0.0,4.283547386853854,3.8422028441152065,5.62670838007557,4.2790614831729386,3.8432805604178384,5.605226301563448,24987.00440174138,21238.95374148017,0.85,1.0615737938295542,0.660462059188367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532484949349014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.456390055939,1546.5943703418507,0.3800866597550983,0.12538011322556977,6.112874298809886,3.3743575620073303
3847.0,-30.294586426460825,5.142586138871191,35.037097081190836,24.252101231273286,5.011160245336458,-26.764053269620636,-40.36286274259908,1.4806270884812085,-0.7931381236496691,-5.071800066673091,40.07276922584914,42485.105999301275,25802.446628944243,25802.446628944243,68287.55262824552,77891.75437342165,77891.75437342165,25802.446628944243,103694.20100236588,103694.20100236588,103694.20100236588,128680.93234364068,92184.16459511912,56777.516220937774,39340.720415757045,24986.731341274808,0.0,64327.45175703186,21238.721640083586,1546.5850704987365,0.0,0.8862889985641674,2.8188154061577877,0.0014959135982669303,353664.54803079594,1557673.2203264546,4.404380447516095,1557673.2203264546,4.404380447516095,0.85,0.09633252225512266,4.027634451161993,1.2691984639270233,1.0,0.0,4.027634451160207,1.2848264904883355,1.2851173587164537,3.134769154418021,19454.729781458936,1983.8303377258226,4632.441516551485,4632.441516551485,5.5699454675797595,5.142586138871191,-2.4657547137242535,7.608340852595444,3.374464517970101,3.374464517970101,0.9641327194200289,0.0,0.0,0.00022637538077025676,7.567836468932422e-05,0.00015069701608093252,0.0006069524936548766,0.09633252225616362,0.07243716054116599,0.023895361714997634,0.0963321089388626,0.07243716054038324,0.023895361714739428,0.3800828937501287,0.3800828937501287,0.12538064937927712,0.0,4.2826559127424275,3.8426063442921077,5.621841677812995,4.278661943023394,3.8438138117688823,5.6019584561798865,24986.731341274808,21238.721640083586,0.85,1.0615616002662622,0.6604506293793471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453255349624554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.42377780743,1546.5850704987365,0.3800828937501287,0.12538064937927712,6.112874298809886,3.374464517970101
3848.0,-30.29571818091026,5.142151943504187,35.037044557192786,24.25167756099256,5.010940017566509,-26.765094029019615,-40.363819886092074,1.4803158656608302,-0.7945087883003907,-5.071926829077868,40.072664300396376,42484.185216014645,25802.103444040455,25802.103444040455,68286.2886600551,77890.92694564254,77890.92694564254,25802.103444040455,103693.030389683,103693.030389683,103693.030389683,128679.48514096718,92183.70482927893,56776.96309959018,39340.8241440986,24986.45475128418,0.0,64327.278895382784,21238.48653859155,1546.573486331811,0.0,0.886288732039423,2.818818705129593,0.0014959135982669303,353662.79957373906,1557668.6893448208,4.404389410540888,1557668.6893448208,4.404389410540888,0.85,0.09633168810307718,4.027634451161993,1.269197369911708,1.0,0.0,4.027634451161527,1.2848280017051417,1.2851188359319268,3.134765467297392,19454.6327515599,1983.8204434297036,4632.441516551485,4632.441516551485,5.5698713846361185,5.142151943504187,-2.465847540908687,7.607999484412874,3.3745710449625257,3.3745710449625257,0.9641631557035788,0.0,0.0,0.00022634865216115138,7.567014253877103e-05,0.00015067850962238036,0.000606877956404843,0.0963316881046177,0.07243627651041877,0.023895411594198935,0.09633147116777724,0.07243627650926038,0.023895411593816807,0.3800791335603932,0.3800791335603932,0.12538120086122578,0.0,4.281659852501434,3.8429989310154724,5.6165843099186645,4.277418040777491,3.844332185558642,5.595312589181276,24986.45475128418,21238.48653859155,0.85,1.0615448038943316,0.6604380901158253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532621732136952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.391231470418,1546.573486331811,0.3800791335603932,0.12538120086122578,6.112874298809886,3.3745710449625257
3849.0,-30.296845765374353,5.141719591132579,35.03699237635173,24.251208907831483,5.010671370333245,-26.766135877506162,-40.36478090621529,1.4799614824498435,-0.7956973298865933,-5.072099853491374,40.07256924745043,42483.298636313884,25801.882284592968,25801.882284592968,68285.18092090686,77890.11347332053,77890.11347332053,25801.882284592968,103691.9957579135,103691.9957579135,103691.9957579135,128678.24651939922,92183.23773160712,56776.4228945388,39340.90537452036,24986.25076148573,0.0,64327.15613600609,21238.31314726287,1546.5671083360278,0.0,0.8862881933656044,2.8188141832035134,0.0014959135982669303,353660.4130272769,1557664.5846949131,4.404407525743557,1557664.5846949131,4.404407525743557,0.85,0.09633093713144958,4.027634451161993,1.2691963451309132,1.0,0.0,4.027634451163008,1.2848297146377141,1.2851205150389957,3.134761288033934,19454.534174336506,1983.810391350411,4632.441516551485,4632.441516551485,5.569823643192065,5.141719591132579,-2.4659742231320583,7.607693814264637,3.374677706258265,3.374677706258265,0.9641936303595042,0.0,0.0,0.0002263220249262503,7.566188791778467e-05,0.0001506601370084656,0.0006068039582320821,0.09633093713250135,0.07243545733253513,0.023895479799966216,0.09633086081925044,0.07243545733174427,0.023895479799705313,0.3800753776297622,0.3800753776297622,0.12538173766091765,0.0,4.280677275773371,3.8433822757954204,5.61141023490012,4.276402523604759,3.8445920300907233,5.59038283572454,24986.25076148573,21238.31314726287,0.85,1.061529609307341,0.6604255681145298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453268969331192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.358739108733,1546.5671083360278,0.3800753776297622,0.12538173766091765,6.112874298809886,3.374677706258265
3850.0,-30.297968800009905,5.141289457401346,35.036940399374416,24.250763200130336,5.010423447330084,-26.76717155783117,-40.36572966780511,1.4796262051365678,-0.7968765293978208,-5.07225310070061,40.072470823637516,42482.380789756506,25801.61604774797,25801.61604774797,68283.99683750447,77889.30892432826,77889.30892432826,25801.61604774797,103690.92497207623,103690.92497207623,103690.92497207623,128676.944754381,92182.78611152925,56775.85797689765,39341.03126070178,24986.019782304757,0.0,64327.05104300653,21238.11681495904,1546.5587338623268,0.0,0.8862877679490487,2.8188118515420246,0.0014959135982669303,353658.29928071646,1557660.334490232,4.404421832198651,1557660.334490232,4.404421832198651,0.85,0.09633015133795376,4.027634451161993,1.2691951934201646,1.0,0.0,4.027634451162768,1.28483133796159,1.285122104658735,3.134757327410704,19454.43886353538,1983.8006723534927,4632.441516551485,4632.441516551485,5.569766170940329,5.141289457401346,-2.466085793371321,7.607375250772667,3.3747841998653367,3.3747841998653367,0.964224057104382,0.0,0.0,0.00022629550800155814,7.565373940741324e-05,0.0001506417685941449,0.0006067299769737508,0.09633015133920413,0.07243461358022434,0.02389553775897979,0.09633021327861586,0.07243461357928414,0.02389553775866962,0.3800716248074614,0.3800716248074614,0.12538226426299331,0.0,4.279678540113991,3.8437682928779964,5.6061628176893805,4.275376571302786,3.8450257260299168,5.5848800795888,24986.019782304757,21238.11681495904,0.85,1.0615129363205609,0.6604123786329713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532757404686196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.326292560605,1546.5587338623268,0.3800716248074614,0.12538226426299331,6.112874298809886,3.3747841998653367
3851.0,-30.299087195092607,5.140860735340101,35.03688853164574,24.25026831859725,5.010120340683586,-26.76820858051823,-40.36668611280618,1.4792417260944646,-0.7977216712770314,-5.072443366598147,40.072370051729465,42481.51498190618,25801.44664734941,25801.44664734941,68282.96162925559,77888.52874063779,77888.52874063779,25801.44664734941,103689.9753879872,103689.9753879872,103689.9753879872,128675.76285710826,92182.33464353066,56775.320884739216,39341.12639865716,24985.787469121064,0.0,64326.91386777822,21237.919348752905,1546.5511332638293,0.0,0.8862871619657648,2.818800770686529,0.0014959135982669303,353655.67494730063,1557655.9828975762,4.404442210999972,1557655.9828975762,4.404442210999972,0.85,0.0963293957795005,4.027634451161993,1.26919420380611,1.0,0.0,4.027634451162119,1.2848331912440478,1.2851239244334198,3.134752805741429,19454.343584829363,1983.7909566293652,4632.441516551485,4632.441516551485,5.5697296026646255,5.140860735340101,-2.4662246381280357,7.607085373468136,3.374890642174969,3.374890642174969,0.9642544691928483,0.0,0.0,0.00022626910347021666,7.564552572877803e-05,0.00015062357774143863,0.000606656710868695,0.09632939578055526,0.07243379500175648,0.023895600778798782,0.0963292953222677,0.07243379500096336,0.02389560077853714,0.3800678748895076,0.3800678748895076,0.12538277480816631,0.0,4.278762469810147,3.8441773574593867,5.601180556879626,4.274721695321091,3.845457736402409,5.58088727725999,24985.787469121064,21237.919348752905,0.85,1.0614991070395339,0.6604003274465411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532824843443237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.29389957456,1546.5511332638293,0.3800678748895076,0.12538277480816631,6.112874298809886,3.374890642174969
3852.0,-30.30020217431745,5.140433827041007,35.03683662082267,24.24979107398542,5.0098380441567185,-26.769240447110967,-40.367637982685096,1.4788763169355292,-0.7986519982289906,-5.072613202326785,40.072265061065515,42480.645012327404,25801.2289958913,25801.2289958913,68281.8740082187,77887.73586385108,77887.73586385108,25801.2289958913,103688.96485974238,103688.96485974238,103688.96485974238,128674.48841572873,92181.87752948694,56774.786677903925,39341.212057314464,24985.523555986347,0.0,64326.735613300814,21237.695022588396,1546.5412579625656,0.0,0.8862866756540351,2.8187932067218884,0.0014959135982669303,353653.3324196723,1557651.4491378572,4.40445856534282,1557651.4491378572,4.40445856534282,0.8500000000000001,0.09632860381041329,4.027634451161993,1.2691931339679288,1.0,0.0,4.027634451161699,1.2848349551419966,1.285125654910527,3.1347485021660773,19454.24711457074,1983.7811194006863,4632.441516551485,4632.441516551485,5.56968261848634,5.140433827041007,-2.466348117866907,7.6067819449079135,3.374996793448829,3.374996793448829,0.9642847981282369,0.0,0.0,0.0002262427824106748,7.563735215861735e-05,0.00015060543025205745,0.0006065836194152612,0.09632860381170244,0.07243294927089826,0.02389565454080419,0.09632836887982088,0.07243294926992888,0.023895654540484406,0.3800641289505911,0.3800641289505911,0.12538328509569405,0.0,4.2778698073333885,3.844597543142754,5.596259453950495,4.273961204097816,3.8459606179288244,5.576250026180617,24985.523555986347,21237.695022588396,0.85,1.0614851407771435,0.6603886332379612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532892004187723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.261562099739,1546.5412579625656,0.3800641289505911,0.12538328509569405,6.112874298809886,3.374996793448829
3853.0,-30.30131210391322,5.140008910537754,35.03678479530062,24.24932647207754,5.009575044114597,-26.770265838727042,-40.368581330962456,1.478528778913417,-0.7997750042895859,-5.072772874291152,40.07216372396457,42479.76140022012,25800.989980390354,25800.989980390354,68280.75138061048,77886.9159928603,77886.9159928603,25800.989980390354,103687.90597325066,103687.90597325066,103687.90597325066,128673.18322736515,92181.3991945686,56774.24460186789,39341.28288077856,24985.2772541145,0.0,64326.560134893065,21237.485665997323,1546.532152333526,0.0,0.8862862279909411,2.8187893803854887,0.0014959135982669303,353651.1300909595,1557647.0731575943,4.40447361996826,1557647.0731575943,4.40447361996826,0.85,0.09632781407240204,4.027634451161993,1.2691920866584407,1.0,0.0,4.027634451160638,1.284836635183411,1.285127301668804,3.1347444031957,19454.146165816444,1983.7708254925428,4632.441516551485,4632.441516551485,5.5696310224758765,5.140008910537754,-2.4664637037308297,7.606472614268585,3.375102777337503,3.375102777337503,0.9643150792392865,0.0,0.0,0.0002262165833586057,7.562925256787897e-05,0.00015058733079072672,0.0006065107214012581,0.096327814073676,0.07243210538749531,0.02389570868618068,0.09632762230959521,0.07243210538653738,0.023895708685864655,0.38006038714229434,0.38006038714229434,0.12538379556584311,0.0,4.276959168820611,3.844999837899252,5.591320334037732,4.272997870001575,3.846310356914614,5.571258379188919,24985.2772541145,21237.485665997323,0.85,1.0614705844277303,0.6603766983830611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532958960397355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.229255776096,1546.532152333526,0.38006038714229434,0.12538379556584311,6.112874298809886,3.375102777337503
3854.0,-30.302417566792336,5.139586233931465,35.03673318649757,24.248889495525532,5.0093365200063324,-26.771284761985815,-40.36951612271366,1.4782037151848115,-0.8009445864666418,-5.072918715311738,40.072066385238045,42478.86165460983,25800.72119275472,25800.72119275472,68279.58284736455,77886.10874135888,77886.10874135888,25800.72119275472,103686.8299341136,103686.8299341136,103686.8299341136,128671.878938879,92180.94158506682,56773.69449825702,39341.38565201088,24985.049004765406,0.0,64326.434656776284,21237.291654050594,1546.5237601194221,0.0,0.886285836457101,2.8187877882698054,0.0014959135982669303,353649.1185395475,1557642.8698455226,4.404486787010996,1557642.8698455226,4.404486787010996,0.85,0.09632702255835601,4.027634451161993,1.269190993192606,1.0,0.0,4.02763445116132,1.2848382098604292,1.2851288431778054,3.134740561303443,19454.04959099536,1983.7609776014604,4632.441516551485,4632.441516551485,5.569572999587803,5.139586233931465,-2.466568541547254,7.606154775478719,3.3752086505707566,3.3752086505707566,0.9643453287345018,0.0,0.0,0.00022619049251857025,7.562122723457469e-05,0.00015056926528399556,0.00060643796014397,0.09632702255962634,0.07243126089354322,0.023895761666083124,0.09632700262838471,0.07243126089258801,0.023895761665768,0.38005664783323423,0.38005664783323423,0.12538430180832363,0.0,4.276020679039107,3.845400931190511,5.586272229264296,4.271974128845102,3.8467325127901972,5.565800951661856,24985.049004765406,21237.291654050594,0.85,1.0614544893041393,0.6603639993614198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453302561395497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.197013447385,1546.5237601194221,0.38005664783323423,0.12538430180832363,6.112874298809886,3.3752086505707566
3855.0,-30.303518823175295,5.139165920876453,35.036681914995455,24.248476058151596,5.009114555760208,-26.77229824295269,-40.370450041349955,1.477893975523068,-0.802058040982331,-5.073056387423694,40.07197299210348,42477.97662885095,25800.437566601493,25800.437566601493,68278.41419545244,77885.32997201715,77885.32997201715,25800.437566601493,103685.76753861865,103685.76753861865,103685.76753861865,128670.60778067505,92180.51746317164,56773.1641199464,39341.50371469471,24984.84024205641,0.0,64326.343956751116,21237.11420574795,1546.5162939373151,0.0,0.8862854723228095,2.818786409534087,0.0014959135982669303,353647.21966823883,1557638.8369213273,4.404499032630793,1557638.8369213273,4.404499032630793,0.85,0.09632623354964193,4.027634451161993,1.269189922255464,1.0,0.0,4.02763445116352,1.2848397126371967,1.2851303129013203,3.1347368948419843,19453.9600834655,1983.751850373522,4632.441516551485,4632.441516551485,5.56951177352543,5.139165920876453,-2.4666667346514397,7.605832655527893,3.3753144913120887,3.3753144913120887,0.964375568946311,0.0,0.0,0.00022616450371600968,7.561321018339981e-05,0.00015055129353260986,0.0006063655764989412,0.09632623355087423,0.07243042029206812,0.02389581325880612,0.09632645089695338,0.0724304202911415,0.023895813258500435,0.3800529107188711,0.3800529107188711,0.1253847947641745,0.0,4.275071613733587,3.845829994967687,5.581096181804924,4.270998346441388,3.8472887373229128,5.5601288888098,24984.84024205641,21237.11420574795,0.85,1.061437818405449,0.660351172101595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533091999858145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.164823604242,1546.5162939373151,0.3800529107188711,0.1253847947641745,6.112874298809886,3.3753144913120887
3856.0,-30.304616237851157,5.138746511900083,35.0366307235093,24.247958370856963,5.008787250733241,-26.773318800339876,-40.37138877958057,1.4774898132077512,-0.8027071073375396,-5.073262478286065,40.07187277968512,42477.128035235655,25800.329077164428,25800.329077164428,68277.45711240008,77884.55543136717,77884.55543136717,25800.329077164428,103684.8845085316,103684.8845085316,103684.8845085316,128669.49927732625,92180.0533733337,56772.625977144664,39341.5859957656,24984.614768794647,0.0,64326.20076456024,21236.922553475448,1546.5094408243058,0.0,0.886284783458994,2.818770884100364,0.0014959135982669303,353644.37713200576,1557634.509533998,4.404522198730098,1557634.509533998,4.404522198730098,0.8499999999999999,0.09632549304552826,4.027634451161993,1.2691889386856934,1.0,0.0,4.027634451163695,1.284841656979665,1.2851322244103265,3.1347321510651627,19453.86214102136,1983.7418630236994,4632.441516551485,4632.441516551485,5.569488354031265,5.138746511900083,-2.466815652386843,7.605562164286926,3.3754203405970458,3.3754203405970458,0.964405811599156,0.0,0.0,0.00022613860831175055,7.56051525512684e-05,0.00015053345576048215,0.0006062937324733877,0.0963254930464511,0.07242961945675018,0.02389587358970093,0.09632541862588775,0.07242961945605628,0.023895873589471987,0.3800491773245372,0.3800491773245372,0.12538526596346214,0.0,4.274249471908149,3.846272541999099,5.576393935575766,4.2705553709485,3.847657234296264,5.557190353538715,24984.614768794647,21236.922553475448,0.85,1.061425302611945,0.660339450027615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533158133726982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.132681182477,1546.5094408243058,0.3800491773245372,0.12538526596346214,6.112874298809886,3.3754203405970458
3857.0,-30.3057091887411,5.138329502349828,35.03657948291585,24.24753092871981,5.008553312177805,-26.77432600223572,-40.372314176615305,1.477170125657954,-0.8037068953355515,-5.073395848255519,40.07176896637136,42476.243440729464,25800.041146030573,25800.041146030573,68276.28458676004,77883.76840091794,77883.76840091794,25800.041146030573,103683.80954694851,103683.80954694851,103683.80954694851,128668.15301027223,92179.61279217868,56772.087831931654,39341.69440027448,24984.343463323723,0.0,64326.037863598205,21236.691943825164,1546.4983013456122,0.0,0.8862844791315475,2.818768505316415,0.0014959135982669303,353642.537618129,1557630.026661857,4.4045324330972315,1557630.026661857,4.4045324330972315,0.85,0.09632466213691983,4.027634451161993,1.269187846868299,1.0,0.0,4.027634451163928,1.284843205889426,1.285133740535937,3.1347283720692474,19453.76915989651,1983.7323815876482,4632.441516551485,4632.441516551485,5.56942619865751,5.138329502349828,-2.4669102563504435,7.605239758700272,3.3755257620906347,3.3755257620906347,0.9644359320258956,0.0,0.0,0.00022611282095355258,7.5597210209981e-05,0.0001505156107435716,0.0006062218592684972,0.09632466213840081,0.07242874970798842,0.02389591243041239,0.09632461043105346,0.07242874970687485,0.02389591243004498,0.3800454480102533,0.3800454480102533,0.12538574505074224,0.0,4.273391094157546,3.846730981190433,5.571496393314703,4.269688952919978,3.8483152687983875,5.551651293205623,24984.343463323723,21236.691943825164,0.85,1.0614097627392851,0.6603273705555953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533224037461892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.100579014364,1546.4983013456122,0.3800454480102533,0.12538574505074224,6.112874298809886,3.3755257620906347
3858.0,-30.306796939247736,5.137914069065985,35.03652841481167,24.24706269465389,5.008277597617171,-26.775332701169283,-40.37323943395165,1.4768133595244934,-0.8045710355816595,-5.073566714227352,40.07167150924246,42475.38081820251,25799.851994061115,25799.851994061115,68275.23281226362,77882.9853809145,77882.9853809145,25799.851994061115,103682.83737497561,103682.83737497561,103682.83737497561,128666.95897241814,92179.15720852088,56771.55264575135,39341.782847521696,24984.12159744253,0.0,64325.904444964224,21236.50335782615,1546.4908445394342,0.0,0.8862839601899842,2.8187599457174684,0.0014959135982669303,353640.18094920303,1557625.8182717091,4.4045498848318,1557625.8182717091,4.4045498848318,0.85,0.09632389377548248,4.027634451161993,1.269186772634276,1.0,0.0,4.027634451159672,1.2848449280164431,1.2851354300790025,3.1347241704723827,19453.673012613574,1983.7225772933239,4632.441516551485,4632.441516551485,5.569385366632156,5.137914069065985,-2.4670323651302737,7.604946434196259,3.3756312083961415,3.3756312083961415,0.9644660595417547,0.0,0.0,0.00022608715898468808,7.558926983894734e-05,0.00015049788914574074,0.000606150483150544,0.09632389377660006,0.07242792844672723,0.023895965329872832,0.09632379707700191,0.0724279284458869,0.023895965329595585,0.38004172321916513,0.38004172321916513,0.1253862154656262,0.0,4.272579824363049,3.847197693606404,5.5667648483316725,4.268995678645695,3.848744932281363,5.547511732200633,24984.12159744253,21236.50335782615,0.85,1.061395613499354,0.6603153299545671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533289673698315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.068529690274,1546.4908445394342,0.38004172321916513,0.1253862154656262,6.112874298809886,3.3756312083961415
3859.0,-30.307880398087924,5.137500274123537,35.03647734927683,24.24658950129526,5.0079997892184664,-26.77633574622434,-40.37416413249446,1.4764551373402985,-0.8054335532173127,-5.073733361345817,40.071569447860085,42474.534364845524,25799.65539309375,25799.65539309375,68274.18975793928,77882.19060191378,77882.19060191378,25799.65539309375,103681.84599500753,103681.84599500753,103681.84599500753,128665.71713922368,92178.68728667562,56771.03104954832,39341.84026347477,24983.871144216137,0.0,64325.711407690906,21236.290472583714,1546.481655423146,0.0,0.8862834795141491,2.8187518582697093,0.0014959135982669303,353637.8824806848,1557621.411070071,4.4045660497221935,1557621.411070071,4.4045660497221935,0.85,0.09632310567184281,4.027634451161993,1.2691857632389296,1.0,0.0,4.0276344511621955,1.2848466567455117,1.285137126359046,3.1347199527793475,19453.573839370987,1983.712464436988,4632.441516551485,4632.441516551485,5.569342926599908,5.137500274123537,-2.4671511527390693,7.604651426862606,3.3757364351927652,3.3757364351927652,0.96449612434079,0.0,0.0,0.00022606160093151825,7.558133503381582e-05,0.00015048026589770244,0.0006060795031496035,0.09632310567308837,0.07242709257030475,0.02389601310278362,0.09632289612264787,0.07242709256936819,0.023896013102474616,0.3800380028541686,0.3800380028541686,0.1253866857480666,0.0,4.271790031923615,3.84765750401732,5.562141648340287,4.268299808128518,3.8491850231022795,5.543329985400931,24983.871144216137,21236.290472583714,0.85,1.0613825834777522,0.6603041526528254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453335499819301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.036548115499,1546.481655423146,0.3800380028541686,0.1253866857480666,6.112874298809886,3.3757364351927652
3860.0,-30.308959720359958,5.137089102152284,35.03642648887265,24.2461935262196,5.007797877336001,-26.77732747790838,-40.37507196245713,1.4761656348701477,-0.8065723752641247,-5.073850954905322,40.07147329158357,42473.636077727475,25799.340636550336,25799.340636550336,68272.97671427781,77881.40143792277,77881.40143792277,25799.340636550336,103680.7420744731,103680.7420744731,103680.7420744731,128664.3799276049,92178.2520357885,56770.48667553543,39341.96151139229,24983.637853131797,0.0,64325.59936452409,21236.092175162026,1546.4723208181354,0.0,0.8862832279683276,2.8187531643659582,0.0014959135982669303,353636.26058694255,1557617.258870583,4.4045745090883806,1557617.258870583,4.4045745090883806,0.85,0.09632228512883176,4.027634451161993,1.2691846351558347,1.0,0.0,4.027634451162239,1.2848480637644661,1.285138500984947,3.1347165199918336,19453.481983156493,1983.7030977098698,4632.441516551485,4632.441516551485,5.5692749804548125,5.137089102152284,-2.4672329559275936,7.6043220580798785,3.3758414638335705,3.3758414638335705,0.9645261325238773,0.0,0.0,0.00022603614310406255,7.557354572656984e-05,0.0001504625973774927,0.0006060083408089058,0.09632228513022642,0.07242623199071119,0.02389605313951523,0.09632233200863022,0.07242623198966253,0.023896053139169236,0.3800342859224654,0.3800342859224654,0.12538715934311834,0.0,4.270935474728958,3.8481272178578365,5.557225856321168,4.267278579641186,3.849786109096101,5.537338086737009,24983.637853131797,21236.092175162026,0.85,1.0613655743397663,0.6602913380882062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533420065511322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.004616258759,1546.4723208181354,0.3800342859224654,0.12538715934311834,6.112874298809886,3.3758414638335705
3861.0,-30.31003488008921,5.136678740511158,35.036375758487914,24.24569036755713,5.007475861197912,-26.778327473882825,-40.37599613713098,1.4757684549774304,-0.807039841748292,-5.074053678769014,40.07137535780918,42472.82333151463,25799.24339693514,25799.24339693514,68272.06672844978,77880.66444813294,77880.66444813294,25799.24339693514,103679.90784506808,103679.90784506808,103679.90784506808,128663.33055445929,92177.81865509215,56769.97753841665,39342.045685195,24983.422709391205,0.0,64325.468394586205,21235.909302982524,1546.465977204467,0.0,0.8862825480148212,2.8187356309941456,0.0014959135982669303,353633.4645583543,1557613.0299241666,4.40459737561726,1557613.0299241666,4.40459737561726,0.85,0.09632154961416214,4.027634451161993,1.2691836741147569,1.0,0.0,4.02763445116243,1.284849974352058,1.2851403794227607,3.134711858630113,19453.390521630787,1983.693771229807,4632.441516551485,4632.441516551485,5.569253989447189,5.136678740511158,-2.4673778512598767,7.604056591771035,3.375946594079115,3.375946594079115,0.9645561697368901,0.0,0.0,0.00022601078608425998,7.55656169418368e-05,0.00015044516914242319,0.0006059381462489168,0.09632154961506201,0.07242543812387625,0.02389611149118576,0.09632126385070726,0.07242543812319961,0.023896111490962525,0.38003057264474516,0.38003057264474516,0.1253876147555428,0.0,4.270230885976673,3.848641354165295,5.552782685374723,4.267013837020727,3.8503186859094853,5.5346218937933145,24983.422709391205,21235.909302982524,0.85,1.0613535887473728,0.6602800475696069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533484884961219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.972731155975,1546.465977204467,0.38003057264474516,0.1253876147555428,6.112874298809886,3.375946594079115
3862.0,-30.311106266409872,5.1362707702402135,35.036324983770356,24.24526110934096,5.007250846173481,-26.779314372230186,-40.3768994268961,1.4754589519798769,-0.8081929108223562,-5.074179646320012,40.07127260576002,42471.940441621606,25798.9564325133,25798.9564325133,68270.89687413491,77879.83409302292,77879.83409302292,25798.9564325133,103678.79052553621,103678.79052553621,103678.79052553621,128661.94370953972,92177.32965802403,56769.43600656647,39342.10405717506,24983.153184003495,0.0,64325.25724117855,21235.68020640297,1546.4547578614317,0.0,0.8862822776395813,2.81873614596613,0.0014959135982669303,353631.72718468943,1557608.5929258051,4.404606468220881,1557608.5929258051,4.404606468220881,0.85,0.09632071595858788,4.027634451161993,1.2691825520759452,1.0,0.0,4.02763445116278,1.284851474554337,1.2851418475001184,3.1347081985168885,19453.287322715158,1983.6832478690642,4632.441516551485,4632.441516551485,5.569192042756482,5.1362707702402135,-2.467465446976579,7.603736217216793,3.376051283487629,3.376051283487629,0.9645860809964654,0.0,0.0,0.00022598552066533544,7.55578680785585e-05,0.00015042765258677695,0.0006058675959659303,0.09632071596008428,0.07242456919103962,0.023896146769044654,0.09632055326980148,0.07242456918991447,0.023896146768673417,0.38002686529831686,0.38002686529831686,0.12538808101701582,0.0,4.269432900225297,3.849107873217008,5.548106443606514,4.265986735497677,3.850738315743854,5.529160740510122,24983.153184003495,21235.68020640297,0.85,1.0613388861884023,0.6602684895977797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533549454976407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.940893465386,1546.4547578614317,0.38002686529831686,0.12538808101701582,6.112874298809886,3.376051283487629
3863.0,-30.312173231322937,5.1358652966566485,35.03627459984121,24.244874459132575,5.007055402015565,-26.780294333958896,-40.3777978970669,1.475176504637197,-0.8093041051445766,-5.074298070817156,40.07118243873208,42471.0566099788,25798.656830027805,25798.656830027805,68269.7134400066,77879.0563305716,77879.0563305716,25798.656830027805,103677.7131605994,103677.7131605994,103677.7131605994,128660.66684841717,92176.90343855739,56768.903717906585,39342.221911834225,24982.953687817757,0.0,64325.17559965198,21235.510634645092,1546.4473685596042,0.0,0.8862820000987749,2.818736989607889,0.0014959135982669303,353630.0938526813,1557604.6993767214,4.404615801803349,1557604.6993767214,4.404615801803349,0.85,0.09631991627387844,4.027634451161993,1.2691814448731025,1.0,0.0,4.027634451161772,1.2848528479575787,1.2851431888870062,3.1347048477686617,19453.197372509636,1983.674075500771,4632.441516551485,4632.441516551485,5.569127367901023,5.1358652966566485,-2.467546756804047,7.603412053460696,3.3761560103567456,3.3761560103567456,0.9646160029590701,0.0,0.0,0.00022596036209829906,7.555016128896445e-05,0.00015041020080933462,0.0006057973065858696,0.0963199162751418,0.07242372711251965,0.023896189162622147,0.09632009169454865,0.07242372711156972,0.02389618916230872,0.3800231601508995,0.3800231601508995,0.1253885388559839,0.0,4.268593087697525,3.8495917608213404,5.543207925592469,4.264993965672602,3.851305786733178,5.523387695390568,24982.953687817757,21235.510634645092,0.85,1.0613218355578957,0.6602555875526996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533613798920744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.909095530093,1546.4473685596042,0.3800231601508995,0.1253885388559839,6.112874298809886,3.3761560103567456
3864.0,-30.31323610974018,5.135460645951067,35.036224356808354,24.24437510725113,5.006741165187507,-26.781282497033118,-40.37870509838683,1.4747875524663114,-0.8098205666869376,-5.07449506099697,40.07108577470496,42470.22661079961,25798.558084669745,25798.558084669745,68268.78469546935,77878.3033041831,77878.3033041831,25798.558084669745,103676.86138885283,103676.86138885283,103676.86138885283,128659.60399455362,92176.45221376854,56768.37552032777,39342.307437156414,24982.742605700783,0.0,64325.0500428572,21235.331214845664,1546.4411186604023,0.0,0.8862813448155751,2.8187207751717382,0.0014959135982669303,353627.3769417336,1557600.525285525,4.40463783872188,1557600.525285525,4.40463783872188,0.85,0.09631917698267131,4.027634451161993,1.2691804393241184,1.0,0.0,4.0276344511630215,1.284854719450791,1.2851450286034467,3.134700281821433,19453.102145131095,1983.6643650105893,4632.441516551485,4632.441516551485,5.569106051850362,5.135460645951067,-2.4676862940082835,7.60314693995935,3.376260810442771,3.376260810442771,0.9646459458407917,0.0,0.0,0.00022593530245496008,7.554238034382126e-05,0.0001503929221111388,0.0006057277143057449,0.09631917698358713,0.07242293393729539,0.023896243046291746,0.09631907713922515,0.07242293393660677,0.02389624304606454,0.3800194581273957,0.3800194581273957,0.12538897335469457,0.0,4.267886866545723,3.8500967415178025,5.538786894623854,4.264674494310043,3.8517481652368133,5.520725729513174,24982.742605700783,21235.331214845664,0.85,1.0613094688614249,0.6602439731100622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533677877871296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.877350457453,1546.4411186604023,0.3800194581273957,0.12538897335469457,6.112874298809886,3.376260810442771
3865.0,-30.314294164817262,5.135057998934633,35.03617399878915,24.243938724417262,5.006493600730495,-26.782259650409927,-40.37960304468868,1.4744590863093532,-0.8105798369583113,-5.074634671548712,40.070981939449155,42469.379244259355,25798.317641971975,25798.317641971975,68267.69688623134,77877.53524693083,77877.53524693083,25798.317641971975,103675.8528889028,103675.8528889028,103675.8528889028,128658.32306029342,92176.01100493879,56767.855002211516,39342.39555858586,24982.470171390618,0.0,64324.865729976475,21235.099645682025,1546.4300472239881,0.0,0.8862810086778425,2.81871448532172,0.0014959135982669303,353625.4514270567,1557596.0415398167,4.404649142911328,1557596.0415398167,4.404649142911328,0.85,0.09631835172870112,4.027634451161993,1.2691794008063155,1.0,0.0,4.027634451161718,1.2848563077196542,1.2851465851808477,3.1346964068769565,19453.009031540514,1983.654870066793,4632.441516551485,4632.441516551485,5.56905414775251,5.135057998934633,-2.4677830481181298,7.602841047052763,3.3763651829743484,3.3763651829743484,0.9646757665640996,0.0,0.0,0.00022591035907557774,7.553467950739302e-05,0.00015037567956818472,0.0006056582676457174,0.09631835173014824,0.07242207531423289,0.023896276415915352,0.09631813610147213,0.0724220753131448,0.023896276415556323,0.3800157602052621,0.3800157602052621,0.12538941488306807,0.0,4.2671763545423005,3.850618990721159,5.534295875141368,4.264054834590411,3.852446826745279,5.516064866846932,24982.470171390618,21235.099645682025,0.85,1.0612955987006039,0.6602326917018018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533741711935484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.845651685451,1546.4300472239881,0.3800157602052621,0.12538941488306807,6.112874298809886,3.3763651829743484
3866.0,-30.315348385619554,5.1346577552971455,35.036123899118,24.24354233024644,5.006291573282603,-26.783228798898246,-40.38048848798496,1.4741719865473393,-0.8116516449110804,-5.074753025167696,40.07088874826334,42468.49643025111,25798.029236498503,25798.029236498503,68266.52566674961,77876.74492226484,77876.74492226484,25798.029236498503,103674.77415876335,103674.77415876335,103674.77415876335,128657.02621285304,92175.56441471413,56767.315922643764,39342.498324522625,24982.252054089695,0.0,64324.75037861232,21234.91424597624,1546.4215876680921,0.0,0.8862807424761184,2.8187148164230713,0.0014959135982669303,353623.8190953466,1557592.0174276412,4.404658095182418,1557592.0174276412,4.404658095182418,0.85,0.09631754038405761,4.027634451161993,1.2691782804159453,1.0,0.0,4.02763445116149,1.2848577022634362,1.2851479481087158,3.1346930045769392,19452.914782249627,1983.6452593137951,4632.441516551485,4632.441516551485,5.568991889983591,5.1346577552971455,-2.4678634409738534,7.602521196270999,3.376469485534309,3.376469485534309,0.9647055672955168,0.0,0.0,0.00022588550861179742,7.552708660818308e-05,0.00015035842200361436,0.0006055887604841107,0.09631754038538513,0.07242122759562658,0.02389631278975855,0.09631759158912417,0.07242122759462842,0.023896312789429195,0.3800120669485013,0.3800120669485013,0.125389854841848,0.0,4.266409233296486,3.851134204957134,5.5295971212763675,4.2631013802566144,3.852973664455817,5.510576045277162,24982.252054089695,21234.91424597624,0.85,1.0612792939721678,0.6602201513458447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533805256853374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.81401411175,1546.4215876680921,0.3800120669485013,0.125389854841848,6.112874298809886,3.376469485534309
3867.0,-30.3163985726809,5.134258321217703,35.03607389888225,24.24304234972226,5.0059798560468645,-26.78420528604742,-40.381390031520255,1.4737865693996983,-0.8121849991489967,-5.074946186101789,40.07079144513795,42467.69804165799,25797.932089533093,25797.932089533093,68265.63013119108,77875.97921502142,77875.97921502142,25797.932089533093,103673.91130455451,103673.91130455451,103673.91130455451,128655.94631622707,92175.09640640639,56766.81523298763,39342.534637131954,24982.03501167256,0.0,64324.569648804514,21234.729759921676,1546.4149046975726,0.0,0.8862801090662937,2.8186992735250005,0.0014959135982669303,353621.15503473446,1557587.81576515,4.404679396548421,1557587.81576515,4.404679396548421,0.85,0.09631679486070605,4.027634451161993,1.269177305637859,1.0,0.0,4.0276344511621005,1.284859556597846,1.2851497710563913,3.1346884805267634,19452.816012843818,1983.63518763735,4632.441516551485,4632.441516551485,5.568970918976172,5.134258321217703,-2.4679992835552294,7.602257604772932,3.3765738420352247,3.3765738420352247,0.9647353834386356,0.0,0.0,0.00022586075573707872,7.551935637045362e-05,0.0001503413993666251,0.0006055201995249231,0.09631679486166438,0.07242043195626434,0.023896362905400037,0.09631657539980447,0.07242043195554378,0.02389636290516227,0.38000837734541676,0.38000837734541676,0.12539027794838759,0.0,4.265755618126434,3.8516514865760314,5.525352426248105,4.262761186952787,3.85335926661719,5.508003954575543,24982.03501167256,21234.729759921676,0.85,1.0612683536618082,0.6602095944601047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533868572019977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.782418082848,1546.4149046975726,0.38000837734541676,0.12539027794838759,6.112874298809886,3.3765738420352247
