time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3868.0,-30.317444264137762,5.13386200692426,35.0360240246135,24.242691287677758,5.005822571735557,-26.78516228204509,-40.382262238394446,1.4735405896290303,-0.8133553011182357,-5.075027212818781,40.0706951136734,42466.79737365483,25797.55771521316,25797.55771521316,68264.35508886799,77875.1913196874,77875.1913196874,25797.55771521316,103672.74903490055,103672.74903490055,103672.74903490055,128654.53404457237,92174.66691821508,56766.272972126244,39342.6599400987,24981.785009671814,0.0,64324.44494977052,21234.51725822104,1546.4037648650426,0.0,0.8862800449420125,2.8187052744220353,0.0014959135982669303,353620.03752523137,1557583.6560685446,4.404681553028252,1557583.6560685446,4.404681553028252,0.8499999999999999,0.09631593170237374,4.027634451161993,1.2691761489817877,1.0,0.0,4.0276344511614175,1.2848607583378848,1.2851509414015603,3.134685548628788,19452.725372800127,1983.6259449251404,4632.441516551485,4632.441516551485,5.568890103207943,5.13386200692426,-2.468051282465204,7.601913289389464,3.376677775680088,3.376677775680088,0.9647650787657395,0.0,0.0,0.0002258361113068524,7.551187837461826e-05,0.00015032423293223412,0.0006054510594023664,0.09631593170392617,0.07241954646288057,0.023896385241045606,0.09631607965280518,0.0724195464617133,0.023896385240660435,0.3800046911341707,0.3800046911341707,0.12539071198686838,0.0,4.264972659811008,3.8521702178045416,5.520579210072697,4.261671911700546,3.854093571371209,5.50133192708131,24981.785009671814,21234.51725822104,0.85,1.061250588981748,0.6601968723836821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45339316454497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.750867722532,1546.4037648650426,0.3800046911341707,0.12539071198686838,6.112874298809886,3.376677775680088
3869.0,-30.318485984145855,5.133466329231053,35.03597439310823,24.242196545843058,5.0055103311770415,-26.786131200173322,-40.3831550507806,1.473155547191098,-0.8137897629420081,-5.0752250954544955,40.070602436046386,42465.999318756185,25797.481323184795,25797.481323184795,68263.48064194099,77874.44878345841,77874.44878345841,25797.481323184795,103671.93010664321,103671.93010664321,103671.93010664321,128653.52570521727,92174.21845083799,56765.76898608144,39342.72162750727,24981.59559857405,0.0,64324.31722608132,21234.356258787942,1546.3987673974202,0.0,0.8862793706120999,2.8186878710878753,0.0014959135982669303,353617.3083663796,1557579.6541565096,4.404704230548341,1557579.6541565096,4.404704230548341,0.85,0.0963152057170645,4.027634451161993,1.2691751269483942,1.0,0.0,4.027634451161495,1.2848626105053933,1.2851527624444532,3.1346810298867256,19452.630727351254,1983.6162937752704,4632.441516551485,4632.441516551485,5.56887361254571,5.133466329231053,-2.468189851412118,7.601656180643172,3.376781984736929,3.376781984736929,0.9647948527819797,0.0,0.0,0.00022581156293770342,7.550422442346314e-05,0.00015030733851424026,0.000605383014862422,0.09631520571788824,0.07241876800473321,0.02389643771315502,0.09631510043346403,0.07241876800411384,0.023896437712950656,0.3800010080691927,0.3800010080691927,0.12539111987748922,0.0,4.264342911333699,3.8527133066910437,5.516352974477911,4.2614353325124625,3.8545154760830656,5.499069326246115,24981.59559857405,21234.356258787942,0.85,1.0612391018782934,0.6601857765470018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533994449397016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.719372417923,1546.3987673974202,0.3800010080691927,0.12539111987748922,6.112874298809886,3.376781984736929
3870.0,-30.31952288048269,5.133073018436714,35.03592470922752,24.241790756955766,5.0052993306877545,-26.787085651168415,-40.38403061041606,1.4728621013598366,-0.8147215636544729,-5.075339211906384,40.07050164749321,42465.15045400885,25797.19729532077,25797.19729532077,68262.34774932962,77873.65679670022,77873.65679670022,25797.19729532077,103670.85409202099,103670.85409202099,103670.85409202099,128652.18427549196,92173.75957488934,56765.25323214275,39342.784825273986,24981.330183470967,0.0,64324.11500874495,21234.13065595032,1546.387502293119,0.0,0.886279153637201,2.8186868461317935,0.0014959135982669303,353615.7345019691,1557575.3020154433,4.404711527356455,1557575.3020154433,4.404711527356455,0.85,0.09631436185098691,4.027634451161993,1.2691740620555358,1.0,0.0,4.027634451163863,1.2848640338897788,1.28515415475651,3.134677557257783,19452.533885256697,1983.6064186298784,4632.441516551485,4632.441516551485,5.568812299766474,5.133073018436714,-2.4682659424207087,7.601338960857422,3.3768857253110185,3.3768857253110185,0.9648244929460053,0.0,0.0,0.00022578713068109734,7.549671907431032e-05,0.00015029041160678704,0.0006053148394668117,0.0963143618524983,0.07241789981836542,0.023896462034132867,0.09631434020160332,0.07241789981722903,0.02389646203375788,0.37999732934474795,0.37999732934474795,0.1253915368511665,0.0,4.2636440423765976,3.8532403345288344,5.51189576018777,4.260617648251923,3.8551349666791452,5.493848929365527,24981.330183470967,21234.13065595032,0.85,1.0612248258689492,0.6601746553098423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534057015336275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.68792181829,1546.387502293119,0.37999732934474795,0.1253915368511665,6.112874298809886,3.3768857253110185
3871.0,-30.320556045940815,5.1326815022429795,35.03587528145985,24.241372499987506,5.005067144931695,-26.788038862926665,-40.38490211879832,1.4725499619038158,-0.8154790635933296,-5.075478637131793,40.07040973948323,42464.30115013983,25796.981943248124,25796.981943248124,68261.28309338796,77872.90006866927,77872.90006866927,25796.981943248124,103669.88201191739,103669.88201191739,103669.88201191739,128651.00666200873,92173.32587329976,56764.72695471486,39342.88768731656,24981.124650091344,0.0,64324.0123374079,21233.955952577642,1546.3802399025892,0.0,0.8862787751291775,2.8186805547829463,0.0014959135982669303,353613.81159300264,1557571.3333522938,4.404724256486353,1557571.3333522938,4.404724256486353,0.85,0.09631357531120198,4.027634451161993,1.26917298342567,1.0,0.0,4.027634451162481,1.2848655445517694,1.2851556344818789,3.1346738717062026,19452.442356009044,1983.5970852440992,4632.441516551485,4632.441516551485,5.568765811953973,5.1326815022429795,-2.468360370750649,7.601041872993628,3.376989520436778,3.376989520436778,0.9648541486962223,0.0,0.0,0.00022576278875732344,7.548924913777686e-05,0.00015027353961954656,0.0006052468852697424,0.0963135753123926,0.07241707624093521,0.023896499071457387,0.09631363176774746,0.07241707624004,0.023896499071161984,0.3799936534804188,0.3799936534804188,0.12539194426109104,0.0,4.262970830583868,3.853787468176108,5.507481423991692,4.259999573538437,3.855715173554927,5.4895575761161695,24981.124650091344,21233.955952577642,0.85,1.0612099682981113,0.6601625055258646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453411929207629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.656533128871,1546.3802399025892,0.3799936534804188,0.12539194426109104,6.112874298809886,3.376989520436778
3872.0,-30.32158523624169,5.132291102673021,35.03582586484505,24.24089965587484,5.004781089232743,-26.788993883579582,-40.38577767843378,1.47218973655687,-0.8159965591107721,-5.075649337085893,40.07031120877962,42463.48564647334,25796.847948395036,25796.847948395036,68260.33359486837,77872.14029768556,77872.14029768556,25796.847948395036,103668.9882460806,103668.9882460806,103668.9882460806,128649.87910767294,92172.86571612564,56764.211064857736,39342.94961251989,24980.890861592346,0.0,64323.840474112236,21233.757232353495,1546.3720785045539,0.0,0.8862782609038827,2.8186674299722076,0.0014959135982669303,353611.45736396295,1557567.0787242958,4.40474154976583,1557567.0787242958,4.40474154976583,0.85,0.09631279960806764,4.027634451161993,1.269171964689158,1.0,0.0,4.027634451162568,1.2848672799969143,1.2851573391645055,3.134669637763416,19452.34524352211,1983.5871825263584,4632.441516551485,4632.441516551485,5.568736886634009,5.132291102673021,-2.4684779286726233,7.600769031345644,3.3770932014157293,3.3770932014157293,0.9648837718330655,0.0,0.0,0.00022573854289444222,7.548174516500856e-05,0.00015025679772943365,0.0006051794550563461,0.09631279960920953,0.07241626214426398,0.023896537464945553,0.09631261909857665,0.07241626214340541,0.023896537464662235,0.37998998147528645,0.37998998147528645,0.12539234364980825,0.0,4.262374649575008,3.8543391035662466,5.503365753717276,4.259652777975134,3.856226302550965,5.486576513273121,24980.890861592346,21233.757232353495,0.85,1.0611980424635934,0.6601515912838443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534181345244657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.625184618179,1546.3720785045539,0.37998998147528645,0.12539234364980825,6.112874298809886,3.3770932014157293
3873.0,-30.322610221210844,5.131903574104976,35.035776607183024,24.240543809160613,5.004618580424492,-26.78993276348748,-40.386635705921776,1.4719411226875687,-0.8170817122753533,-5.075734382208883,40.07021700533212,42462.61567017589,25796.503428165295,25796.503428165295,68259.11909834118,77871.35421591814,77871.35421591814,25796.503428165295,103667.85764408343,103667.85764408343,103667.85764408343,128648.51032523619,92172.42756806385,56763.68902226661,39343.0428286636,24980.652681152762,0.0,64323.69550981636,21233.554778979847,1546.3616987408698,0.0,0.8862781685228893,2.818671834674092,0.0014959135982669303,353610.28445846576,1557563.0109585999,4.404744656519026,1557563.0109585999,4.404744656519026,0.85,0.09631194673233774,4.027634451161993,1.2691708041867242,1.0,0.0,4.02763445116177,1.2848684930423715,1.2851585214598034,3.1346666783190957,19452.252775882105,1983.5777534511894,4632.441516551485,4632.441516551485,5.568662515435039,5.131903574104976,-2.468531315609103,7.600434889714079,3.377196566715863,3.377196566715863,0.9649133047759609,0.0,0.0,0.0002257143984861277,7.547439212041068e-05,0.00015024000636571703,0.0006051118255813591,0.0963119467338296,0.07241538894484315,0.02389655778898646,0.09631211308287994,0.07241538894372145,0.0238965577886163,0.379986313195373,0.379986313195373,0.1253927517977347,0.0,4.261665438932994,3.854884199662308,5.498812131943964,4.258652669933554,3.856905487913764,5.480435483085671,24980.652681152762,21233.554778979847,0.85,1.061181553039412,0.6601395540729733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453424316016405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.593881304285,1546.3616987408698,0.379986313195373,0.1253927517977347,6.112874298809886,3.377196566715863
3874.0,-30.323631139624624,5.13151642240333,35.03572749120095,24.24004536531868,5.004293859830736,-26.79088420516179,-40.387514408770926,1.4715469253546505,-0.8172454923791861,-5.075937149339108,40.070122616679825,42461.8491004435,25796.45820419763,25796.45820419763,68258.30730464113,77870.6475240048,77870.6475240048,25796.45820419763,103667.10572820243,103667.10572820243,103667.10572820243,128647.5587684525,92172.0014972365,56763.20307362146,39343.10935957227,24980.453040250064,0.0,64323.56239982233,21233.385084212554,1546.3562247397454,0.0,0.8862774754412038,2.8186502795761776,0.0014959135982669303,353607.48799435754,1557558.9352036964,4.404767964722936,1557558.9352036964,4.404767964722936,0.85,0.09631121941119355,4.027634451161993,1.2691698832577099,1.0,0.0,4.027634451161562,1.2848703870275466,1.2851603849745752,3.134662057610052,19452.16285704571,1983.568584281657,4632.441516551485,4632.441516551485,5.568652752987417,5.13151642240333,-2.4686720404452505,7.60018846284858,3.377300147435625,3.377300147435625,0.9649428992673215,0.0,0.0,0.00022569035223436314,7.546686258044876e-05,0.00015022348965391437,0.0006050453023038827,0.0963112194120166,0.07241461348359197,0.02389660592842463,0.09631096030834639,0.07241461348297315,0.0238966059282204,0.37998264786667446,0.37998264786667446,0.12539313764019075,0.0,4.261150135569551,3.8554835213629417,5.494879115420304,4.258691656959911,3.857501466316421,5.478758991273594,24980.453040250064,21233.385084212554,0.85,1.061171128557234,0.6601290027518871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534304723003815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.562627930862,1546.3562247397454,0.37998264786667446,0.12539313764019075,6.112874298809886,3.377300147435625
3875.0,-30.3246471427785,5.131131968147235,35.0356783224306,24.239665909577184,5.004113597562797,-26.79181677538605,-40.38836384480817,1.4712832301570442,-0.81830293248413,-5.076027900118124,40.07002284715428,42460.98242298599,25796.13451073138,25796.13451073138,68257.11693371736,77869.83766473,77869.83766473,25796.13451073138,103665.97217546139,103665.97217546139,103665.97217546139,128646.15586992212,92171.52875994358,56762.6735181456,39343.172490886645,24980.18369446073,0.0,64323.35618534738,21233.15614029162,1546.3441901070685,0.0,0.8862773741233575,2.818653650249855,0.0014959135982669303,353606.2364100598,1557554.6271084314,4.4047713720247055,1557554.6271084314,4.4047713720247055,0.8499999999999999,0.09631035426249032,4.027634451161993,1.2691687425365674,1.0,0.0,4.027634451162071,1.2848716701930976,1.285161637683554,3.1346589271103613,19452.063089625444,1983.5584108360597,4632.441516551485,4632.441516551485,5.568582877638728,5.131131968147235,-2.4687292399403034,7.599861208087539,3.3774031959624695,3.3774031959624695,0.9649723417035627,0.0,0.0,0.00022566642409779756,7.545958448587255e-05,0.00015020683961192502,0.0006049782420211532,0.09631035426408029,0.07241373227570563,0.02389662198837465,0.09631031492331728,0.07241373227451017,0.02389662198798015,0.3799789885520319,0.3799789885520319,0.12539354025257446,0.0,4.260502400760572,3.8560390365930175,5.490543218535095,4.257724967633976,3.8580913234588934,5.473026468142905,24980.18369446073,21233.15614029162,0.85,1.0611560245245113,0.6601176453018855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534366042093134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.531421857931,1546.3441901070685,0.3799789885520319,0.12539354025257446,6.112874298809886,3.3774031959624695
3876.0,-30.325659650184015,5.1307489636365124,35.03562944795904,24.239243880752497,5.00386976732434,-26.79275255666556,-40.38922131350262,1.4709626737926234,-0.8188401003390595,-5.0761761886905505,40.06993308159434,42460.16401610606,25795.960541286728,25795.960541286728,68256.12455739279,77869.11287076236,77869.11287076236,25795.960541286728,103665.07341204908,103665.07341204908,103665.07341204908,128645.06501722387,92171.11393952121,56762.165084811175,39343.27650523337,24979.991605174782,0.0,64323.26811040816,21232.992864398566,1546.3378937491427,0.0,0.8862769425506336,2.818643407662162,0.0014959135982669303,353604.1913039807,1557550.750996825,4.404785885747194,1557550.750996825,4.404785885747194,0.8500000000000001,0.09630958503812181,4.027634451161993,1.2691677117114892,1.0,0.0,4.027634451161507,1.2848732192234318,1.2851631564260242,3.1346551479968325,19451.975545096942,1983.5494837785527,4632.441516551485,4632.441516551485,5.568545323048124,5.1307489636365124,-2.4688287397856805,7.599577703422193,3.3775064129658867,3.3775064129658867,0.9650018322759676,0.0,0.0,0.00022564258061592244,7.545223822452437e-05,0.00015019034239139808,0.0006049117972474104,0.09630958503921648,0.07241292526754192,0.023896659771674558,0.09630952589531881,0.07241292526671887,0.023896659771402942,0.37997533179058934,0.37997533179058934,0.12539392921748066,0.0,4.25992806220728,3.8566378359266196,5.486372915750962,4.257336088351508,3.8587556094266233,5.469408201697945,24979.991605174782,21232.992864398566,0.85,1.0611420495649264,0.660105825830009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534427066450022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.500280223428,1546.3378937491427,0.37997533179058934,0.12539392921748066,6.112874298809886,3.3775064129658867
3877.0,-30.326668043906466,5.130367690478745,35.03558064755102,24.238825414236658,5.003636242127568,-26.793683604139087,-40.390074241999514,1.4706518023469124,-0.8194703489889434,-5.076309715568098,40.069837489866494,42459.34468496753,25795.752778932136,25795.752778932136,68255.09746389967,77868.36074575216,77868.36074575216,25795.752778932136,103664.11352468429,103664.11352468429,103664.11352468429,128643.8735890801,92170.67430105082,56761.65824021246,39343.35117870929,24979.76006439581,0.0,64323.1112431051,21232.79605473644,1546.3290004878986,0.0,0.8862766075414831,2.818636123308048,0.0014959135982669303,353602.34979019075,1557546.6233170491,4.404797152058566,1557546.6233170491,4.404797152058566,0.85,0.09630877964788712,4.027634451161993,1.269166658907198,1.0,0.0,4.027634451162564,1.2848747227394839,1.2851646297713097,3.1346514799315734,19451.88276291813,1983.5400226293516,4632.441516551485,4632.441516551485,5.568500473619622,5.130367690478745,-2.468917028071982,7.599284718550727,3.377609426552064,3.377609426552064,0.9650312647291611,0.0,0.0,0.00022561883631407612,7.544493151681261e-05,0.0001501739047972635,0.0006048455926269798,0.09630877964918821,0.07241209184580304,0.023896687803385174,0.09630868670212678,0.07241209184482478,0.023896687803062335,0.3799716800679526,0.3799716800679526,0.12539431441984908,0.0,4.259363669784648,3.8572417473690734,5.482227528913199,4.256839366579129,3.85940758500891,5.465390780334985,24979.76006439581,21232.79605473644,0.85,1.0611286696928244,0.6600946979149553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534487881328746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.469174753645,1546.3290004878986,0.3799716800679526,0.12539431441984908,6.112874298809886,3.377609426552064
3878.0,-30.327672339758298,5.129988155997235,35.03553196390444,24.238400940690212,5.003406914905949,-26.794610543213548,-40.39091896321622,1.4703451183478835,-0.8202794636337671,-5.076441356627972,40.06974328993131,42458.50907003304,25795.544137781184,25795.544137781184,68254.05320781423,77867.56735866143,77867.56735866143,25795.544137781184,103663.11149644261,103663.11149644261,103663.11149644261,128642.64717468097,92170.1934457085,56761.13515702628,39343.3980985358,24979.53567823836,0.0,64322.93377677416,21232.605326502606,1546.3204675338338,0.0,0.8862762771109531,2.818631425607186,0.0014959135982669303,353600.5342917094,1557542.5557433905,4.404808264397209,1557542.5557433905,4.404808264397209,0.85,0.09630797707528777,4.027634451161993,1.2691655379673468,1.0,0.0,4.027634451162688,1.28487620646299,1.2851660834464382,3.134647860161777,19451.781282248536,1983.5296744809427,4632.441516551485,4632.441516551485,5.568455434486324,5.129988155997235,-2.4690035977538534,7.598991753751088,3.3777123240888653,3.3777123240888653,0.9650606640253901,0.0,0.0,0.00022559519079160383,7.543769576251243e-05,0.0001501574950290914,0.0006047795000793542,0.09630797707656946,0.07241126138048692,0.023896715696082534,0.09630795883223074,0.07241126137952325,0.02389671569576452,0.3799680330856947,0.3799680330856947,0.12539469534355283,0.0,4.258775930377794,3.8578072453107666,5.478104996788375,4.256161892994214,3.859822952642901,5.461363288203927,24979.53567823836,21232.605326502606,0.85,1.0611153627519945,0.660083528176447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453454844960842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.438117944399,1546.3204675338338,0.3799680330856947,0.12539469534355283,6.112874298809886,3.3777123240888653
3879.0,-30.328671959817658,5.12961034105531,35.03548340593678,24.23799200858923,5.003178608847376,-26.795533171274545,-40.391766792722024,1.470039820291012,-0.8208425993327637,-5.076572379092,40.069649583254545,42457.70653547887,25795.337793030954,25795.337793030954,68253.04432850983,77866.83273549027,77866.83273549027,25795.337793030954,103662.17052852122,103662.17052852122,103662.17052852122,128641.48404549625,92169.76988052466,56760.64368045965,39343.47355562779,24979.313516975028,0.0,64322.78707260282,21232.41648942877,1546.3120515371704,0.0,0.8862759480482227,2.8186235465423124,0.0014959135982669303,353598.72733172023,1557538.5094767031,4.404819330742487,1557538.5094767031,4.404819330742487,0.8499999999999999,0.096307174966973,4.027634451161993,1.2691645302204417,1.0,0.0,4.027634451162654,1.2848776834733087,1.2851675305511663,3.1346442567781283,19451.69189220815,1983.5205592335967,4632.441516551485,4632.441516551485,5.568410891074499,5.12961034105531,-2.4690893918131316,7.598699732868441,3.3778151106710745,3.3778151106710745,0.965090031620307,0.0,0.0,0.00022557165762519888,7.543043402827856e-05,0.00015014122359692034,0.0006047139646985723,0.09630717496824737,0.07241043204104475,0.023896742927202612,0.0963071296962849,0.0724104320400866,0.023896742926886406,0.3799643879679284,0.3799643879679284,0.12539507146725284,0.0,4.25821906413978,3.8584043730410826,5.474011237293041,4.2557297797592355,3.860547755734274,5.457385809190328,24979.313516975028,21232.41648942877,0.85,1.061102098257509,0.6600725569859985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453460877223291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.407109616037,1546.3120515371704,0.3799643879679284,0.12539507146725284,6.112874298809886,3.3778151106710745
3880.0,-30.32966800651453,5.1292345387242495,35.03543503594086,24.237600224465154,5.002974435591174,-26.796450169482117,-40.39260243354363,1.4697565985456007,-0.8216045602687245,-5.076687671277881,40.069557942324685,42456.86887693362,25795.096279727175,25795.096279727175,68251.9651566608,77866.06982090852,77866.06982090852,25795.096279727175,103661.1661006357,103661.1661006357,103661.1661006357,128640.26367334827,92169.32635132482,56760.12540729665,39343.55660447575,24979.097572712555,0.0,64322.654177188306,21232.23293680567,1546.3036256523492,0.0,0.8862756918416085,2.818620137797438,0.0014959135982669303,353597.1373174947,1557534.5524169237,4.404827946948038,1557534.5524169237,4.404827946948038,0.85,0.09630636244162075,4.027634451161993,1.269163435655646,1.0,0.0,4.0276344511622275,1.2848790570188373,1.2851688742786835,3.134640905819469,19451.59828892204,1983.5110143547531,4632.441516551485,4632.441516551485,5.568358755866117,5.1292345387242495,-2.46916308757216,7.59839762629641,3.3779177834235887,3.3779177834235887,0.9651193666924539,0.0,0.0,0.00022554821083312383,7.54232773236587e-05,0.0001501249335094651,0.0006046483541811252,0.09630636244293017,0.07240959574324485,0.023896766699685316,0.09630646060650114,0.07240959574226033,0.02389676669936041,0.3799607466376279,0.3799607466376279,0.1253954427481347,0.0,4.25763829434635,3.8589981486584293,5.4698310846200116,4.255083111009185,3.861157551814756,5.452890274534354,24979.097572712555,21232.23293680567,0.85,1.0610875130968398,0.6600608979843796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534668814483322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.376161482856,1546.3036256523492,0.3799607466376279,0.1253954427481347,6.112874298809886,3.3779177834235887
3881.0,-30.330659643657064,5.128860533427426,35.03538690220155,24.237204598635458,5.002760680944458,-26.797364156730062,-40.39343755049629,1.469465194004302,-0.8222290505420347,-5.076811452180343,40.06946808371851,42456.04827701975,25794.880635618854,25794.880635618854,68250.9289126386,77865.33026445692,77865.33026445692,25794.880635618854,103660.21090007578,103660.21090007578,103660.21090007578,128639.10522431818,92168.90052120986,56759.61853371963,39343.64665276692,24978.894324242396,0.0,64322.54097700931,21232.060175606035,1546.296119707788,0.0,0.8862753857974066,2.8186139175554854,0.0014959135982669303,353595.43024017644,1557530.6723253427,4.404838239191622,1557530.6723253427,4.404838239191622,0.85,0.09630556379713985,4.027634451161993,1.269162338343449,1.0,0.0,4.0276344511615845,1.2848804686336255,1.285170256220226,3.134637461992929,19451.50842088608,1983.5018503654235,4632.441516551485,4632.441516551485,5.568312205012199,5.128860533427426,-2.4692426753849417,7.598103208812368,3.3780204336221447,3.3780204336221447,0.9651486953206128,0.0,0.0,0.0002255248700720232,7.541612573286799e-05,0.0001501087443391552,0.0006045831501210493,0.09630556379836978,0.07240877173241043,0.02389679206595935,0.09630574733562915,0.07240877173148569,0.02389679206565416,0.37995710853202364,0.37995710853202364,0.12539580218440285,0.0,4.2570766987366255,3.8596106733258466,5.465671688255782,4.254582401638288,3.8618291884033624,5.448797642303816,24978.894324242396,21232.060175606035,0.85,1.0610732703646364,0.6600493020354208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534728642571315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.345251615368,1546.296119707788,0.37995710853202364,0.12539580218440285,6.112874298809886,3.3780204336221447
3882.0,-30.331647389495227,5.128487530550967,35.03533878445506,24.236744921095692,5.002486369413955,-26.798280697103333,-40.39427685840053,1.46911967700878,-0.8226387018572723,-5.076972105870792,40.069372282044846,42455.26156777041,25794.760345175,25794.760345175,68250.0219129454,77864.57645918154,77864.57645918154,25794.760345175,103659.33680435654,103659.33680435654,103659.33680435654,128638.00558715464,92168.43435623626,56759.11946477153,39343.68321273859,24978.668782798093,0.0,64322.35199553669,21231.86846537838,1546.2881830065737,0.0,0.8862749129662016,2.818600541790584,0.0014959135982669303,353593.214655447,1557526.5356203562,4.404854140479086,1557526.5356203562,4.404854140479086,0.85,0.09630478399130189,4.027634451161993,1.2691613053204494,1.0,0.0,4.027634451160112,1.2848821332378495,1.285171891328725,3.1346334009739256,19451.410040501174,1983.4918183580708,4632.441516551485,4632.441516551485,5.568286238047819,5.128487530550967,-2.469349554504368,7.597837085055335,3.3781229995888102,3.3781229995888102,0.9651779998825172,0.0,0.0,0.000225501623115393,7.540893888425171e-05,0.00015009268423114128,0.000604518465876723,0.09630478399244977,0.07240796365752473,0.023896820334925024,0.09630474462877428,0.0724079636566617,0.023896820334640186,0.37995347453946915,0.37995347453946915,0.1253961506174277,0.0,4.256591472317609,3.8602163140369044,5.46184296000655,4.254333404013494,3.8623382985956596,5.44622083134243,24978.668782798093,21231.86846537838,0.85,1.061062286989774,0.6600390105560252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534788206264917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.314396884396,1546.2881830065737,0.37995347453946915,0.1253961506174277,6.112874298809886,3.3781229995888102
3883.0,-30.332631177485425,5.128117153341795,35.03529077372677,24.23639354472982,5.0023243328672695,-26.799182446754084,-40.39509877385569,1.4688756021227845,-0.8235232807966781,-5.077053596770438,40.069279163648204,42454.42014529279,25794.445265100727,25794.445265100727,68248.86541039351,77863.80665726149,77863.80665726149,25794.445265100727,103658.25192236222,103658.25192236222,103658.25192236222,128636.68350597161,92167.9960510109,56758.60953898915,39343.76279113527,24978.431583609392,0.0,64322.194374744664,21231.666846067983,1546.27776307189,0.0,0.8862748347975836,2.818602709463436,0.0014959135982669303,353592.09081370215,1557522.5147869117,4.404856769286525,1557522.5147869117,4.404856769286525,0.85,0.0963039283681287,4.027634451161993,1.269160164599307,1.0,0.0,4.027634451162027,1.2848833230231296,1.285173051633648,3.134630498344082,19451.31753969305,1983.482385900695,4632.441516551485,4632.441516551485,5.56821822206248,5.128117153341795,-2.4693971724398187,7.597514325781614,3.378225244610124,3.378225244610124,0.9652072127457497,0.0,0.0,0.0002254784715028491,7.54019015778782e-05,0.0001500765699249709,0.0006044535633420346,0.09630392836961058,0.07240709751902662,0.02389683085058395,0.09630416123201428,0.07240709751791247,0.023896830850216242,0.37994984382807756,0.37994984382807756,0.1253965075354593,0.0,4.256012876096463,3.860816487246268,5.45765274716922,4.253530315973762,3.8630647191061485,5.440736503253618,24978.431583609392,21231.666846067983,0.85,1.0610469072739006,0.6600275466031365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534847536687487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.283587054648,1546.27776307189,0.37994984382807756,0.1253965075354593,6.112874298809886,3.378225244610124
3884.0,-30.333610253910198,5.127747789888179,35.03524299628539,24.2359576857649,5.002064589091034,-26.80008972679992,-40.39592903628943,1.4685440619676176,-0.8238494568294072,-5.077210341609982,40.06918993708469,42453.63360228331,25794.32361443385,25794.32361443385,68247.95721671716,77863.09037642651,77863.09037642651,25794.32361443385,103657.41399086037,103657.41399086037,103657.41399086037,128635.65611070514,92167.56980809421,56758.11303389783,39343.840860218195,24978.242119844777,0.0,64322.08298006297,21231.50580186806,1546.2717981284377,0.0,0.8862743580565592,2.8185886868270864,0.0014959135982669303,353589.929152064,1557518.6620093898,4.4048728020745385,1557518.6620093898,4.4048728020745385,0.85,0.096303166349578,4.027634451161993,1.2691591760842131,1.0,0.0,4.027634451162754,1.2848849218093252,1.2851746211769144,3.1346265979138694,19451.22758453858,1983.4732130277498,4632.441516551485,4632.441516551485,5.568191961468268,5.127747789888179,-2.4695003840581116,7.597248173946291,3.378327660036275,3.378327660036275,0.9652364742960786,0.0,0.0,0.00022545543294259275,7.539479342051483e-05,0.0001500606395220779,0.000604389401502522,0.09630316635061055,0.07240630442122925,0.023896861929381303,0.09630325881028425,0.07240630442045291,0.023896861929125088,0.3799462158136817,0.3799462158136817,0.12539684675894577,0.0,4.255544400172482,3.8614517583349084,5.453801876663704,4.253360884780591,3.863699573033216,5.438098710388431,24978.242119844777,21231.50580186806,0.85,1.0610346253536447,0.6600164614607098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534906629836468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.25282358893,1546.2717981284377,0.3799462158136817,0.12539684675894577,6.112874298809886,3.378327660036275
3885.0,-30.334586180456036,5.127380009300509,35.03519515168713,24.23554410869258,5.001829700265059,-26.800991685608842,-40.39675472360102,1.468235205404891,-0.8242422019486639,-5.07733899835254,40.06909242612316,42452.841652334995,25794.13367052037,25794.13367052037,68246.97532285536,77862.36373602581,77862.36373602581,25794.13367052037,103656.49740654619,103656.49740654619,103656.49740654619,128634.4919524921,92167.14199774657,56757.61991400328,39343.913426381434,24977.994545945912,0.0,64321.907972327346,21231.295364054025,1546.2618671749638,0.0,0.8862740548866793,2.818578830767021,0.0014959135982669303,353588.15485996706,1557514.4515221678,4.404882997675633,1557514.4515221678,4.404882997675633,0.85,0.09630234631936353,4.027634451161993,1.269158090860583,1.0,0.0,4.027634451162801,1.2848864143096406,1.2851760845082791,3.134622956789538,19451.137298590365,1983.4640064232299,4632.441516551485,4632.441516551485,5.568150958486838,5.127380009300509,-2.469582615437523,7.596962624738032,3.3784297639833376,3.3784297639833376,0.9652656468523821,0.0,0.0,0.00022543247066039243,7.538772504678577e-05,0.00015004474561360667,0.0006043253866491996,0.09630234632073179,0.07240546740867601,0.02389687891205577,0.09630227060710725,0.07240546740764728,0.02389687891171625,0.3799425924862692,0.3799425924862692,0.12539718962008908,0.0,4.255106223445296,3.862110189444934,5.450003213033483,4.253096796403895,3.8645031986052345,5.43456268588659,24977.994545945912,21231.295364054025,0.85,1.0610222469180588,0.6600059449511216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534965440432281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.222121718636,1546.2618671749638,0.3799425924862692,0.12539718962008908,6.112874298809886,3.3784297639833376
3886.0,-30.3355575910195,5.127013667776151,35.03514731881091,24.23512068288403,5.001590212881743,-26.801890039238103,-40.39757604533804,1.4679226610875564,-0.8247171922573102,-5.077473278309348,40.068997078356325,42452.051183100375,25793.96098292307,25793.96098292307,68246.01216602344,77861.61578069592,77861.61578069592,25793.96098292307,103655.576763619,103655.576763619,103655.576763619,128633.33802296825,92166.6891881814,56757.12459053406,39343.96066405259,24977.76125934925,0.0,64321.72192340184,21231.09707044686,1546.2528782219838,0.0,0.8862737151338683,2.818569404819596,0.0014959135982669303,353586.30302614486,1557510.334449209,4.4048944235660725,1557510.334449209,4.4048944235660725,0.85,0.09630154169874966,4.027634451161993,1.2691570649808273,1.0,0.0,4.0276344511609246,1.284887923843803,1.285177565016545,3.1346192741178034,19451.041736757466,1983.4542618281948,4632.441516551485,4632.441516551485,5.568113680607196,5.127013667776151,-2.469668817777137,7.596682485553288,3.3785317298225377,3.3785317298225377,0.9652947799492965,0.0,0.0,0.00022540961677332155,7.538069465283775e-05,0.0001500289221204838,0.0006042616554031602,0.09630154170004143,0.07240464174332435,0.02389689995671708,0.09630135179763098,0.07240464174235313,0.023896899956396524,0.37993897473699884,0.37993897473699884,0.1253975359913279,0.0,4.254689651942556,3.8627651589549146,5.446302758514378,4.252756086052045,3.865133796645523,5.431244276295786,24977.76125934925,21231.09707044686,0.85,1.0610103418452461,0.6599955646967104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453502406227593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.191450315038,1546.2528782219838,0.37993897473699884,0.1253975359913279,6.112874298809886,3.3785317298225377
3887.0,-30.3365246287738,5.126649693491254,35.03509967811827,24.234770039934688,5.001421796125542,-26.802777349499443,-40.39838437512515,1.4676745168384788,-0.8254466734517791,-5.077561428207027,40.068907010295334,42451.225722577416,25793.676914187614,25793.676914187614,68244.90263676504,77860.87477268852,77860.87477268852,25793.676914187614,103654.55168687613,103654.55168687613,103654.55168687613,128632.09405215859,92166.27033260044,56756.62128243792,39344.05450018058,24977.542365282454,0.0,64321.596865463034,21230.911010490086,1546.2436521072914,0.0,0.8862735918689895,2.8185687419162098,0.0014959135982669303,353585.0873688706,1557506.4453590864,4.404898568966651,1557506.4453590864,4.404898568966651,0.85,0.09630070651120234,4.027634451161993,1.2691559434914965,1.0,0.0,4.027634451162405,1.284889131847592,1.285178744061321,3.134616327068236,19450.953340641056,1983.4452479328882,4632.441516551485,4632.441516551485,5.568052359005089,5.126649693491254,-2.469720269591219,7.5963699630824735,3.3786335168115236,3.3786335168115236,0.9653238619461496,0.0,0.0,0.00022538686788353153,7.537377605998308e-05,0.00015001309182354844,0.0006041978967538512,0.09630070651259479,0.07240379242585668,0.0238969140867381,0.0963007411480599,0.07240379242480978,0.02389691408639257,0.3799353616791924,0.3799353616791924,0.1253978885962202,0.0,4.254210762482046,3.863430455462094,5.442318468208498,4.252114754755269,3.8659267165617166,5.426213119932186,24977.542365282454,21230.911010490086,0.85,1.0609951550100367,0.6599840145662065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535082413303155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.160836850735,1546.2436521072914,0.3799353616791924,0.1253978885962202,6.112874298809886,3.3786335168115236
3888.0,-30.33748802481929,5.12628674705208,35.03505223695724,24.234332923684292,5.00116811402131,-26.803669908817064,-40.399200982041634,1.4673499980062317,-0.8258780717959553,-5.077711982889964,40.068817540614866,42450.45039147593,25793.553572700934,25793.553572700934,68244.00396417687,77860.12899150742,77860.12899150742,25793.553572700934,103653.68256420834,103653.68256420834,103653.68256420834,128631.0301576452,92165.81071434848,56756.13211426502,39344.08733342607,24977.347593436858,0.0,64321.43492686293,21230.74545442133,1546.237231391738,0.0,0.8862731476278529,2.8185568354445474,0.0014959135982669303,353583.01110750664,1557502.5821139782,4.404913508812279,1557502.5821139782,4.404913508812279,0.85,0.09629994034932386,4.027634451161993,1.2691549297003077,1.0,0.0,4.027634451161884,1.2848906970166731,1.285180280464614,3.134612508685421,19450.85634188933,1983.4353568129109,4632.441516551485,4632.441516551485,5.568025733415488,5.12628674705208,-2.4698178131638637,7.596104560215943,3.37873540734854,3.37873540734854,0.9653529735281543,0.0,0.0,0.0002253642067659101,7.536678721836093e-05,0.00014999741954754918,0.0006041347745551084,0.09629994035039892,0.0724029973398,0.02389694301059891,0.096299886191834,0.07240299733899172,0.023896943010332145,0.37993175343770796,0.37993175343770796,0.12539822650169447,0.0,4.253794936299016,3.864082999746074,5.438628830161804,4.251833911094025,3.866411477015049,5.423582463153252,24977.347593436858,21230.74545442133,0.85,1.0609838546321941,0.6599736221641272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453514050210799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.130278608023,1546.237231391738,0.37993175343770796,0.12539822650169447,6.112874298809886,3.37873540734854
3889.0,-30.33844811581862,5.125925966640558,35.03500487028814,24.23396872999149,5.000985014266682,-26.804552434294582,-40.40000477163119,1.4670893327300525,-0.8264903062986377,-5.077806829115352,40.0687248279922,42449.63611274154,25793.293649382595,25793.293649382595,68242.92976212413,77859.39252110077,77859.39252110077,25793.293649382595,103652.68617048337,103652.68617048337,103652.68617048337,128629.8006743094,92165.38764861213,56755.6312402018,39344.173787122585,24977.114503826037,0.0,64321.28829094862,21230.54732825213,1546.2273436884625,0.0,0.8862729997559625,2.8185538382655726,0.0014959135982669303,353581.7031122337,1557498.5788482842,4.404918481751596,1557498.5788482842,4.404918481751596,0.85,0.09629910286714438,4.027634451161993,1.2691537873307244,1.0,0.0,4.027634451163559,1.2848919632633604,1.2851815179806576,3.1346094195597836,19450.767057253335,1983.4262523138214,4632.441516551485,4632.441516551485,5.567969624057731,5.125925966640558,-2.469873651767931,7.595799618408489,3.378837001328541,3.378837001328541,0.9653820003795832,0.0,0.0,0.00022534162547855122,7.535990865758298e-05,0.00014998171682096824,0.0006040715297125538,0.09629910286856624,0.07240214830385236,0.023896954564713888,0.09629915191487708,0.07240214830278333,0.02389695456436106,0.3799281487191773,0.3799281487191773,0.1253985678670112,0.0,4.253337821752666,3.8647469360111586,5.434737324036803,4.251316522816694,3.8672252217205596,5.418990272831252,24977.114503826037,21230.54732825213,0.85,1.0609695728331263,0.6599624671807935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535198372601246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.099761086285,1546.2273436884625,0.3799281487191773,0.1253985678670112,6.112874298809886,3.378837001328541
3890.0,-30.339403476568155,5.1255666949486915,35.03495773356358,24.233572964463406,5.000768125795947,-26.805434081120076,-40.40080835167316,1.4667987303354133,-0.826959320517517,-5.077931306085607,40.06863679219783,42448.841557624415,25793.112603024016,25793.112603024016,68241.95416064843,77858.66520433941,77858.66520433941,25793.112603024016,103651.77780736343,103651.77780736343,103651.77780736343,128628.69605710299,92164.95814737222,56755.13450060683,39344.24849640599,24976.91824973956,0.0,64321.16674614555,21230.380512278625,1546.2202385903365,0.0,0.8862726835275271,2.818545480179208,0.0014959135982669303,353579.9864941865,1557494.777531938,4.404929116533992,1557494.777531938,4.404929116533992,0.85,0.09629831270315245,4.027634451161993,1.269152765297331,1.0,0.0,4.027634451163545,1.28489336934997,1.2851828955136941,3.1346059892888865,19450.676414455844,1983.4170093208022,4632.441516551485,4632.441516551485,5.5679305417815845,5.1255666949486915,-2.4699511185206102,7.595517813469302,3.378938643816152,3.378938643816152,0.9654110410903292,0.0,0.0,0.0002253191575158263,7.535303247028783e-05,0.00014996612504553848,0.0006040087317406782,0.09629831270434092,0.07240133674141845,0.02389697596292246,0.09629838948651664,0.07240133674052492,0.023896975962627527,0.3799245479451527,0.3799245479451527,0.12539889729377976,0.0,4.252914344465012,3.8654230736851787,5.430945114565816,4.250971985568071,3.867894716995977,5.415538473924357,24976.91824973956,21230.380512278625,0.85,1.0609564100411446,0.6599513613482169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535256045001237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.06927766244,1546.2202385903365,0.3799245479451527,0.12539889729377976,6.112874298809886,3.378938643816152
3891.0,-30.340355181530484,5.1252090831423605,35.03491070702051,24.233176151197426,5.000557428679973,-26.806311817977104,-40.40161137292159,1.466514065113926,-0.827533126448202,-5.078047195359034,40.06854572796907,42448.06028745307,25792.913416759697,25792.913416759697,68240.97370421277,77857.90859487369,77857.90859487369,25792.913416759697,103650.82201163338,103650.82201163338,103650.82201163338,128627.52303106655,92164.50038471742,56754.65207724537,39344.27589719117,24976.701019433167,0.0,64320.976916624335,21230.195866518192,1546.2117337461284,0.0,0.8862724221668785,2.818539512946346,0.0014959135982669303,353578.3883119203,1557490.8454575553,4.404937906113101,1557490.8454575553,4.404937906113101,0.85,0.09629750226895159,4.027634451161993,1.2691516938107088,1.0,0.0,4.027634451160204,1.284894747478507,1.285184245195409,3.13460262723143,19450.579807313043,1983.407158133822,4632.441516551485,4632.441516551485,5.5678875436641535,5.1252090831423605,-2.470021929243154,7.595231012385515,3.379040140133507,3.379040140133507,0.9654400400381448,0.0,0.0,0.00022529677758140418,7.534616164407354e-05,0.00014995061593733064,0.0006039462667221535,0.096297502270246,0.07240051102218756,0.023896991248058445,0.0962976275326241,0.07240051102121436,0.023896991247737233,0.3799209515095759,0.3799209515095759,0.1253992205993694,0.0,4.252480724087604,3.8660776097005396,5.427177934164831,4.250514068910832,3.8684789122740426,5.411887861898549,24976.701019433167,21230.195866518192,0.85,1.0609442980424522,0.6599411626237596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535313433690895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.03885699823,1546.2117337461284,0.3799209515095759,0.1253992205993694,6.112874298809886,3.379040140133507
3892.0,-30.34130350215831,5.124852989938397,35.0348637822156,24.232785833906405,5.000338830346987,-26.80718729857036,-40.40241020321844,1.4662226267465261,-0.8278290200657921,-5.078168443626072,40.06845463818368,42447.27647354909,25792.731184475604,25792.731184475604,68240.0076580247,77857.21011233353,77857.21011233353,25792.731184475604,103649.94129680913,103649.94129680913,103649.94129680913,128626.42637818554,92164.09618444234,56754.16254560719,39344.37070981683,24976.485081376406,0.0,64320.85579119324,21230.012319169946,1546.2034297345294,0.0,0.8862721335208064,2.8185292425847943,0.0014959135982669303,353576.7162320021,1557486.9122871628,4.404947613307224,1557486.9122871628,4.404947613307224,0.85,0.0962966970324183,4.027634451161993,1.2691506437538194,1.0,0.0,4.027634451162458,1.2848961571320718,1.285185626514073,3.1345991882735476,19450.494504081584,1983.398459625008,4632.441516551485,4632.441516551485,5.567848205383586,5.124852989938397,-2.470096451261269,7.594949441199666,3.3791415383968446,3.3791415383968446,0.9654690109705271,0.0,0.0,0.00022527447926899856,7.533932725130822e-05,0.00014993515201769034,0.0006038839837066602,0.0962966970336868,0.07239969018126824,0.023897006852418568,0.09629672810555719,0.07239969018031453,0.02389700685210377,0.37991735768501517,0.37991735768501517,0.1253995379983065,0.0,4.252100895916726,3.866777329111983,5.4234910053456815,4.250339423560263,3.869349336919754,5.4085116620279905,24976.485081376406,21230.012319169946,0.85,1.0609312767783179,0.659930219388669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535370603207678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.008477726264,1546.2034297345294,0.37991735768501517,0.1253995379983065,6.112874298809886,3.3791415383968446
3893.0,-30.34224721585614,5.124497979742061,35.03481682936369,24.232353327702754,5.000087003242767,-26.808061955290736,-40.403208893816895,1.4659017426650849,-0.8281205381192649,-5.078309520625443,40.06835997164822,42446.51188808573,25792.60122356038,25792.60122356038,68239.11311164612,77856.4755840834,77856.4755840834,25792.60122356038,103649.07680764378,103649.07680764378,103649.07680764378,128625.33169007272,92163.64062670042,56753.67693065315,39344.40410671919,24976.254882428948,0.0,64320.658989148134,21229.816650064604,1546.1947610968427,0.0,0.8862717565628682,2.8185165946833473,0.0014959135982669303,353574.7707108303,1557482.8246840562,4.404960290444018,1557482.8246840562,4.404960290444018,0.85,0.09629590186954545,4.027634451161993,1.2691496178740636,1.0,0.0,4.027634451161451,1.2848977043340049,1.285187145553815,3.1345954137645675,19450.398362267988,1983.3886558884012,4632.441516551485,4632.441516551485,5.567820150865303,5.124497979742061,-2.470185608520578,7.5946835882626385,3.3792427987522196,3.3792427987522196,0.9654979425006341,0.0,0.0,0.00022525229130022193,7.533249462677898e-05,0.00014991979667344297,0.00060382213799316,0.09629590187078522,0.07239887750326457,0.02389702436752066,0.09629571514930066,0.07239887750233245,0.023897024367213002,0.3799137691267507,0.3799137691267507,0.12539985302906392,0.0,4.251774394549159,3.867470993961433,5.42003870270463,4.250188982506188,3.869981674310452,5.405959830266852,24976.254882428948,21229.816650064604,0.85,1.0609206153058706,0.6599203514884245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453542756985315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.978134530304,1546.1947610968427,0.3799137691267507,0.12539985302906392,6.112874298809886,3.3792427987522196
