time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3894.0,-30.34318738184767,5.124145389443223,35.034769996458174,24.232010717410617,4.999931080540802,-26.808923827614215,-40.40399054121224,1.4656675262948675,-0.8288776020852993,-5.078385159345784,40.068269559601084,42445.69205143916,25792.310835860502,25792.310835860502,68238.00288729966,77855.71672204584,77855.71672204584,25792.310835860502,103648.02755790635,103648.02755790635,103648.02755790635,128624.0543215118,92163.19812958043,56753.173458922996,39344.471856286036,24976.02676360544,0.0,64320.49861989148,21229.622749064623,1546.1847073467277,0.0,0.8862716984599219,2.8185177604011153,0.0014959135982669303,353573.7276191548,1557478.9207929277,4.4049622444531185,1557478.9207929277,4.4049622444531185,0.85,0.09629505192646284,4.027634451161993,1.2691484941868114,1.0,0.0,4.027634451161456,1.2848988458536068,1.2851882589295343,3.1345926289522685,19450.30497679407,1983.37913322022,4632.441516551485,4632.441516551485,5.567757465195373,5.124145389443223,-2.470225724774499,7.594371114217722,3.3793437923262224,3.3793437923262224,0.9655267978074921,0.0,0.0,0.00022523018874502935,7.532580835789417e-05,0.00014990438038713517,0.0006037600468273178,0.09629505192790808,0.072398022428671,0.023897029499237075,0.09629512252410617,0.07239802242758442,0.023897029498878425,0.3799101848806927,0.3799101848806927,0.1254001779413132,0.0,4.251352281604795,3.8681462324460085,5.416255429484465,4.249507557260472,3.8707056606285164,5.400978103201396,24976.02676360544,21229.622749064623,0.85,1.0609059996651935,0.6599092507394305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453548426017929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.947852015817,1546.1847073467277,0.3799101848806927,0.1254001779413132,6.112874298809886,3.3793437923262224
3895.0,-30.344123406215598,5.123794161688855,35.03472345895318,24.23161956192928,4.999716369524418,-26.809787851382627,-40.40478001171721,1.4653808146793672,-0.8292744132243683,-5.078509417582728,40.0681844978558,42444.92260059846,25792.147330524123,25792.147330524123,68237.06993112259,77854.99916872746,77854.99916872746,25792.147330524123,103647.14649925158,103647.14649925158,103647.14649925158,128622.9921572133,92162.77146804781,56752.69489986979,39344.52952019779,24975.845657961727,0.0,64320.37517815952,21229.468809267466,1546.1784551232138,0.0,0.8862713725446191,2.8185084729105463,0.0014959135982669303,353572.0140479112,1557475.2479285998,4.404973205027342,1557475.2479285998,4.404973205027342,0.85,0.09629427186792046,4.027634451161993,1.269147456218489,1.0,0.0,4.027634451161356,1.2849002327903805,1.2851896179053106,3.1345892454352633,19450.214933294064,1983.3699513385372,4632.441516551485,4632.441516551485,5.567722169480186,5.123794161688855,-2.4703015448737866,7.594095706562642,3.3794449242189764,3.3794449242189764,0.9655556926339932,0.0,0.0,0.00022520818554126862,7.531905572654446e-05,0.00014988912981472416,0.0006036986230964753,0.09629427186904808,0.07239722210229009,0.023897049766757997,0.09629438042230244,0.07239722210144231,0.023897049766478152,0.3799066034289771,0.3799066034289771,0.12540048837833906,0.0,4.250978347323894,3.868837172336555,5.412619670706363,4.249235004358354,3.8713684203601133,5.3978392634456895,24975.845657961727,21229.468809267466,0.85,1.0608935308930383,0.6598985544321103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535540737809813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.917609116592,1546.1784551232138,0.3799066034289771,0.12540048837833906,6.112874298809886,3.3794449242189764
3896.0,-30.34505628975411,5.123444501083526,35.034677000010475,24.23123801071199,4.9995068936339235,-26.810648524190217,-40.4055652214214,1.465099128057924,-0.8295637246296224,-5.078622693309941,40.06809371109646,42444.14889864663,25791.959272639553,25791.959272639553,68236.10817128618,77854.29942470486,77854.29942470486,25791.959272639553,103646.25869734441,103646.25869734441,103646.25869734441,128621.88566753535,92162.36346845415,56752.212942347,39344.611695674605,24975.626970190937,0.0,64320.238665865545,21229.282924662297,1546.169803653564,0.0,0.8862711235243708,2.818499048240894,0.0014959135982669303,353570.4519355886,1557471.3278722442,4.404981579614507,1557471.3278722442,4.404981579614507,0.85,0.09629345963630241,4.027634451161993,1.269146383632906,1.0,0.0,4.0276344511627915,1.2849015960619699,1.285190953307916,3.13458591965804,19450.128828246838,1983.3611710672694,4632.441516551485,4632.441516551485,5.567681573633723,5.123444501083526,-2.4703689822636097,7.593813483347136,3.3795458794954807,3.3795458794954807,0.9655845369987087,0.0,0.0,0.00022518625813990365,7.531234009458246e-05,0.0001498739180453212,0.0006036373556499648,0.09629345963760323,0.0723963984986283,0.023897061138974926,0.09629349256954885,0.07239639849765031,0.023897061138652104,0.3799030256154462,0.3799030256154462,0.12540079366221354,0.0,4.2506398392481515,3.869561123836263,5.409026895955606,4.249058968680345,3.8722449698911987,5.3944394523736605,24975.626970190937,21229.282924662297,0.85,1.0608808298390031,0.6598879260871204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535596967061788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.887417849028,1546.169803653564,0.3799030256154462,0.12540079366221354,6.112874298809886,3.3795458794954807
3897.0,-30.34598466252696,5.123095858703054,35.034630522015085,24.230815283395373,4.9992581928607915,-26.811509059222132,-40.406350361276395,1.464782589543589,-0.8297192300399274,-5.0787611998048305,40.068000238262556,42443.39442938682,25791.837085656687,25791.837085656687,68235.2315150435,77853.59177034994,77853.59177034994,25791.837085656687,103645.42885600663,103645.42885600663,103645.42885600663,128620.8298955013,92161.92985853537,56751.73251752209,39344.66371223697,24975.401039494664,0.0,64320.06475173164,21229.090883570465,1546.1613150387518,0.0,0.8862707553595632,2.818484901988783,0.0014959135982669303,353568.5418894219,1557467.2918424078,4.404993961056365,1557467.2918424078,4.404993961056365,0.8500000000000001,0.09629266623399807,4.027634451161993,1.269145375886001,1.0,0.0,4.02763445116253,1.2849031221828813,1.2851924517352025,3.134582196609167,19450.037318345574,1983.351839654273,4632.441516551485,4632.441516551485,5.567655197265572,5.123095858703054,-2.470455064837531,7.593550923540585,3.379646722149021,3.379646722149021,0.9656133491854346,0.0,0.0,0.00022516443871688804,7.53056256135939e-05,0.00014985881310329414,0.0006035765184650738,0.09629266623522656,0.07239558987048147,0.023897076364745085,0.09629244060724941,0.07239558986955787,0.023897076364440203,0.37989945317579404,0.37989945317579404,0.12540109500742538,0.0,4.2503751133262995,3.87030059938769,5.405685762602786,4.249041969764903,3.87299932250329,5.392056511183682,24975.401039494664,21229.090883570465,0.85,1.0608700687479713,0.6598779804282481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535653008050493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.85725830193,1546.1613150387518,0.37989945317579404,0.12540109500742538,6.112874298809886,3.379646722149021
3898.0,-30.346909453741926,5.122749605527986,35.03458415468264,24.230482207518094,4.9991067857541145,-26.81235664054112,-40.40711842300368,1.464553972541225,-0.8303691218522431,-5.078832698458831,40.06791050553117,42442.584750572234,25791.550381008205,25791.550381008205,68234.13513158043,77852.85326255564,77852.85326255564,25791.550381008205,103644.40364356384,103644.40364356384,103644.40364356384,128619.57728894538,92161.50333798528,56751.23482595298,39344.742791147,24975.17364538154,0.0,64319.91643652854,21228.89759857431,1546.1512021617955,0.0,0.8862707159393954,2.818485134403358,0.0014959135982669303,353567.5559046766,1557463.4173125466,4.404995286763375,1557463.4173125466,4.404995286763375,0.85,0.09629181478428529,4.027634451161993,1.2691442554956303,1.0,0.0,4.027634451163171,1.2849042367501122,1.2851935386267324,3.1345794775718265,19449.947304598805,1983.3426608065759,4632.441516551485,4632.441516551485,5.567593306651852,5.122749605527986,-2.470490957744328,7.593240563272314,3.3797472891993845,3.3797472891993845,0.9656420826283956,0.0,0.0,0.00022514270540754496,7.529905771957115e-05,0.00014984364768797382,0.0006035154377158634,0.09629181478572979,0.07239473647978595,0.02389707830594384,0.09629181445090025,0.07239473647869994,0.023897078305585354,0.37989588645967165,0.37989588645967165,0.12540140607276876,0.0,4.250022435708104,3.871031691932785,5.402014079741718,4.248463576606582,3.873822280421109,5.387191034915759,24975.17364538154,21228.89759857431,0.85,1.0608554692217997,0.6598669137335549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535708778474863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.82715802439,1546.1512021617955,0.37989588645967165,0.12540140607276876,6.112874298809886,3.3797472891993845
3899.0,-30.347830293513745,5.122404419323623,35.03453802344571,24.2300774314441,4.998876711326919,-26.81320853247301,-40.407898428942985,1.4642549502740587,-0.8306341951545733,-5.078965679103142,40.06782464756834,42441.841624798515,25791.422344523537,25791.422344523537,68233.26396932206,77852.14287950254,77852.14287950254,25791.422344523537,103643.56522402608,103643.56522402608,103643.56522402608,128618.55433774264,92161.07149803721,56750.77024328395,39344.77917194807,24974.989113716554,0.0,64319.76828566462,21228.74074665907,1546.1449473854739,0.0,0.8862703483509845,2.8184730839909675,0.0014959135982669303,353565.7220732823,1557459.7100964193,4.405007648828611,1557459.7100964193,4.405007648828611,0.85,0.09629104263919766,4.027634451161993,1.2691432345611973,1.0,0.0,4.027634451161186,1.284905680545911,1.2851949549426944,3.1345759553734664,19449.85616823568,1983.3333674838689,4632.441516551485,4632.441516551485,5.567565667558253,5.122404419323623,-2.4705722001662735,7.592976619489897,3.379847995922744,3.379847995922744,0.9656708559779269,0.0,0.0,0.00022512106688068431,7.529238822958095e-05,0.00014982867865110338,0.0006034551479072634,0.0962910426402964,0.07239394500673968,0.023897097633556727,0.09629097328266988,0.0723939450059136,0.02389709763328406,0.3798923243067877,0.3798923243067877,0.1254017026334583,0.0,4.2497369830158505,3.871770135630925,5.3985924940677705,4.2483314839485615,3.8744750660090403,5.384652062477471,24974.989113716554,21228.74074665907,0.85,1.0608443685038844,0.6598568800232729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453576433415012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.797098551631,1546.1449473854739,0.3798923243067877,0.1254017026334583,6.112874298809886,3.379847995922744
3900.0,-30.348747675886123,5.122061216416421,35.03449198245634,24.229721689503663,4.9987017515971734,-26.814051800179346,-40.40866202032191,1.4640058758784722,-0.8311582950196339,-5.079053606514336,40.06773501370332,42441.04538700441,25791.184348864284,25791.184348864284,68232.22973586869,77851.40790558454,77851.40790558454,25791.184348864284,103642.59225444883,103642.59225444883,103642.59225444883,128617.35901715391,92160.63598585353,56750.27346722496,39344.84724292064,24974.766762705076,0.0,64319.61400562571,21228.551748299313,1546.135494788681,0.0,0.886270224640446,2.818469730543543,0.0014959135982669303,353564.5095396634,1557455.8398497012,4.40501180923812,1557455.8398497012,4.40501180923812,0.85,0.0962902088500606,4.027634451161993,1.269142127907835,1.0,0.0,4.0276344511634985,1.2849068904691923,1.285196137440275,3.1345730037226867,19449.76425687664,1983.3239951335715,4632.441516551485,4632.441516551485,5.567514291699886,5.122061216416421,-2.4706196774019715,7.592680893818393,3.3799484474269748,3.3799484474269748,0.9656995564077071,0.0,0.0,0.00022509951150364622,7.528585962241757e-05,0.00014981365188122865,0.0006033946255712263,0.09629020885144483,0.07239310724564504,0.023897101605799786,0.09629025658488724,0.07239310724460435,0.023897101605456248,0.37988876673785954,0.37988876673785954,0.12540200031519885,0.0,4.249404418068536,3.8724959575314983,5.395018755873139,4.247895311494688,3.8752347133819853,5.3805560219448125,24974.766762705076,21228.551748299313,0.85,1.060830833498173,0.6598460833936644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535819652850932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.76708741308,1546.135494788681,0.37988876673785954,0.12540200031519885,6.112874298809886,3.3799484474269748
3901.0,-30.349660296187313,5.121719365238694,35.03444612655197,24.22932934658604,4.9984916329024625,-26.814894297671604,-40.40942924385888,1.463725634374873,-0.831584135745743,-5.079170134940786,40.06764832265498,42440.28474324189,25791.022141327227,25791.022141327227,68231.30688456912,77850.66722059726,77850.66722059726,25791.022141327227,103641.68936192448,103641.68936192448,103641.68936192448,128616.26024301845,92160.17860567309,56749.79612826974,39344.869419337054,24974.57088109397,0.0,64319.44030043102,21228.385248929873,1546.1282078998458,0.0,0.8862699441264273,2.8184617314562517,0.0014959135982669303,353562.9025983171,1557452.0966760067,4.405021242982125,1557452.0966760067,4.405021242982125,0.85,0.09628941539711681,4.027634451161993,1.2691410316945984,1.0,0.0,4.027634451164735,1.284908245989511,1.2851974657138165,3.1345696968893697,19449.66773045199,1983.3141521775522,4632.441516551485,4632.441516551485,5.567479276139197,5.121719365238694,-2.470688079500961,7.592407444739655,3.3800489219155083,3.3800489219155083,0.965728263404431,0.0,0.0,0.00022507806990609188,7.527930048794211e-05,0.00014979876941814978,0.0006033346844502116,0.09628941539831615,0.0723923014919627,0.02389711390635345,0.09628949901552324,0.07239230149106102,0.023897113906055794,0.37988521256266944,0.37988521256266944,0.12540228738213688,0.0,4.249087241521295,3.873199986810789,5.391574028842797,4.247585999195053,3.8757980415871884,5.377572558247039,24974.57088109397,21228.385248929873,0.85,1.0608193505084322,0.6598360393841531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535874764251713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.737114843103,1546.1282078998458,0.37988521256266944,0.12540228738213688,6.112874298809886,3.3800489219155083
3902.0,-30.35056962627647,5.121378859917649,35.034400298218806,24.228943220246606,4.998275290301601,-26.815734455708682,-40.41019227644426,1.4634401197217293,-0.8317435629358556,-5.079285872530674,40.067557413896445,42439.52110079015,25790.86063852541,25790.86063852541,68230.38173931556,77849.9768004458,77849.9768004458,25790.86063852541,103640.83743897121,103640.83743897121,103640.83743897121,128615.18726230052,92159.7676435308,56749.31194382624,39344.95077744951,24974.349823329303,0.0,64319.300600778806,21228.19734982991,1546.119467959369,0.0,0.8862696829678179,2.8184503008130033,0.0014959135982669303,353561.30656837893,1557448.1713959821,4.405030025803377,1557448.1713959821,4.405030025803377,0.8500000000000001,0.09628860628514373,4.027634451161993,1.2691399744944651,1.0,0.0,4.027634451162027,1.284909626022028,1.285198818606752,3.134566330264962,19449.5810001826,1983.3053081513667,4632.441516551485,4632.441516551485,5.567444412708923,5.121378859917649,-2.4707557283378927,7.592134588255542,3.380149232170921,3.380149232170921,0.965756923477406,0.0,0.0,0.00022505670748229278,7.527277770673765e-05,0.00014978392977555512,0.0006032749157944545,0.09628860628643512,0.07239148449189055,0.02389712179454458,0.09628853582499382,0.07239148449091966,0.023897121794224072,0.3798816602642653,0.3798816602642653,0.12540257140141806,0.0,4.2488244510988125,3.8739408230277377,5.388237449802489,4.247542309594792,3.876687585072034,5.374670063952578,24974.349823329303,21228.19734982991,0.85,1.0608072709436365,0.6598255998492042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453592958996943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.70720709387,1546.119467959369,0.3798816602642653,0.12540257140141806,6.112874298809886,3.380149232170921
3903.0,-30.35147460872636,5.121040079365785,35.03435455207917,24.22857347354295,4.99808781131042,-26.81656781379808,-40.410950559284515,1.4631810163702568,-0.8322140465685948,-5.0793821772255825,40.067468151263945,42438.75627545294,25790.653666223774,25790.653666223774,68229.40994167671,77849.23584320681,77849.23584320681,25790.653666223774,103639.88950943059,103639.88950943059,103639.88950943059,128614.02097686073,92159.31607451495,56748.83650671288,39344.97729755785,24974.131467430136,0.0,64319.10876498799,21228.011747315613,1546.110430986513,0.0,0.8862695151100104,2.8184452581608492,0.0014959135982669303,353559.97852381156,1557444.3172000535,4.405035670900072,1557444.3172000535,4.405035670900072,0.8499999999999999,0.09628778257638895,4.027634451161993,1.269138894765638,1.0,0.0,4.027634451162102,1.2849108822645636,1.2852000478154153,3.1345632656356486,19449.485700157704,1983.2955902533183,4632.441516551485,4632.441516551485,5.56739973382827,5.121040079365785,-2.4708086517786563,7.591848731144442,3.3802493786744705,3.3802493786744705,0.9657855367641345,0.0,0.0,0.00022503544905016454,7.526629604642725e-05,0.0001497691530037373,0.0006032154003592041,0.09628778257773206,0.07239065645566176,0.023897126122070303,0.0962877825133457,0.072390656454652,0.02389712612173695,0.379878112169597,0.379878112169597,0.1254028572470671,0.0,4.248532061178366,3.8746614409945437,5.38484279057792,4.2471681306569735,3.877363695853944,5.371080308146588,24974.131467430136,21228.011747315613,0.85,1.0607953258646097,0.6598156767146378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535984218420877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.67733483788,1546.110430986513,0.379878112169597,0.1254028572470671,6.112874298809886,3.3802493786744705
3904.0,-30.352376148649633,5.120703223046705,35.034309050319905,24.22823163159194,4.997922950867205,-26.817395811298695,-40.41170416222883,1.462942613504497,-0.8326972413524345,-5.079467180143991,40.0673837770009,42437.98726830787,25790.42275828952,25790.42275828952,68228.41002659738,77848.51628802717,77848.51628802717,25790.42275828952,103638.9390463167,103638.9390463167,103638.9390463167,128612.87617558136,92158.8936744632,56748.36465469627,39345.03224418547,24973.937129264665,0.0,64318.969373450134,21227.846559874964,1546.1025068960457,0.0,0.8862693872392053,2.8184417057979356,0.0014959135982669303,353558.80633432645,1557440.674081534,4.4050399712256425,1557440.674081534,4.4050399712256425,0.85,0.0962869629713863,4.027634451161993,1.2691378392139452,1.0,0.0,4.027634451160727,1.284912041481232,1.2852011800826002,3.1345604377082354,19449.39655600911,1983.286500079957,4632.441516551485,4632.441516551485,5.567349887989219,5.120703223046705,-2.470852728345498,7.591555951392204,3.380349477974521,3.380349477974521,0.9658141365641489,0.0,0.0,0.00022501427332416806,7.525985490028798e-05,0.0001497544184238801,0.0006031560548577478,0.09628696297267214,0.07238983224404555,0.023897130728626596,0.09628715376875799,0.07238983224307882,0.02389713072830747,0.3798745667052344,0.3798745667052344,0.12540313880589324,0.0,4.248214239856907,3.875388308510651,5.381326274194862,4.2467699387915445,3.8781367119351557,5.3670980402751525,24973.937129264665,21227.846559874964,0.85,1.0607820786189557,0.6598051505132732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536038586075655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.64751936859,1546.1025068960457,0.3798745667052344,0.12540313880589324,6.112874298809886,3.380349477974521
3905.0,-30.353274280200225,5.1203674290760555,35.03426369458615,24.227841209527128,4.997699063459301,-26.81822664379839,-40.4124581842683,1.462651427045685,-0.8327634475550099,-5.079592013572712,40.067297026725484,42437.23458048021,25790.295276477987,25790.295276477987,68227.5298569582,77847.83921112829,77847.83921112829,25790.295276477987,103638.13448760628,103638.13448760628,103638.13448760628,128611.87646139585,92158.488480298,56747.88384960204,39345.11625632884,24973.741973789565,0.0,64318.85823011841,21227.68067772113,1546.0954509118433,0.0,0.8862690645085267,2.81842797802751,0.0014959135982669303,353557.0848879885,1557436.928378083,4.405050824738809,1557436.928378083,4.405050824738809,0.8500000000000001,0.09628617716501481,4.027634451161993,1.2691367853106934,1.0,0.0,4.027634451161337,1.2849134475053587,1.285202559317945,3.1345570076969684,19449.3110430251,1983.2777801823356,4632.441516551485,4632.441516551485,5.5673223686322935,5.1203674290760555,-2.470926167485371,7.591293596561426,3.3804495931172083,3.3804495931172083,0.9658427408906309,0.0,0.0,0.00022499317948101053,7.525341068218576e-05,0.00014973976879882476,0.0006030970515231782,0.0962861771661746,0.07238903545827619,0.023897141707898424,0.09628621029541816,0.07238903545740423,0.023897141707610578,0.3798710242046676,0.3798710242046676,0.1254034072794873,0.0,4.247986669895624,3.8761560721990236,5.378050746647659,4.246828566017712,3.878993513629098,5.364710172543255,24973.741973789565,21227.68067772113,0.85,1.0607702271836892,0.659794588216248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536092747304226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.617742698503,1546.0954509118433,0.3798710242046676,0.1254034072794873,6.112874298809886,3.3804495931172083
3906.0,-30.35416766802639,5.120033177586958,35.034218332747066,24.227467725891643,4.997500915760105,-26.819050631975653,-40.41320738671345,1.4623838796977657,-0.833031866355384,-5.079692916686338,40.067206137420335,42436.482377004104,25790.110178691742,25790.110178691742,68226.59255569585,77847.1262251424,77847.1262251424,25790.110178691742,103637.23640383415,103637.23640383415,103637.23640383415,128610.75070762733,92158.05588370355,56747.41203551831,39345.15983131693,24973.514303793192,0.0,64318.67413511012,21227.487158224212,1546.0859840962955,0.0,0.8862688790638137,2.8184197245942024,0.0014959135982669303,353555.6934442301,1557433.003966905,4.405057061293157,1557433.003966905,4.405057061293157,0.85,0.09628535203548047,4.027634451161993,1.269135707230307,1.0,0.0,4.027634451159874,1.2849147426909435,1.285203827835238,3.1345538480841815,19449.219746977822,1983.2684705763766,4632.441516551485,4632.441516551485,5.567282411778961,5.120033177586958,-2.470981662158631,7.591014839745589,3.3805494673078065,3.3805494673078065,0.965871276373659,0.0,0.0,0.00022497219885830663,7.524700815986943e-05,0.0001497251906984372,0.0006030383362638249,0.0962853520368384,0.07238820910338237,0.023897142933456034,0.09628531862239975,0.07238820910236146,0.023897142933119005,0.3798674870407503,0.3798674870407503,0.1254036775605408,0.0,4.24776209569842,3.8769244511782404,5.374785596750883,4.2466610503309425,3.87980913949292,5.361532340168424,24973.514303793192,21227.487158224212,0.85,1.0607586905845823,0.6597847817549923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536146704154034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.588004258152,1546.0859840962955,0.3798674870407503,0.1254036775605408,6.112874298809886,3.3805494673078065
3907.0,-30.35505778105047,5.119700360936517,35.03417305233775,24.22708914326506,4.997301151222025,-26.819871834113393,-40.41395617006344,1.462115204273155,-0.8333619747095895,-5.0797976577516035,40.06711778553244,42435.742507639494,25789.937998052927,25789.937998052927,68225.68050569242,77846.39931122567,77846.39931122567,25789.937998052927,103636.3373092786,103636.3373092786,103636.3373092786,128609.63970136567,92157.60738262424,56746.95057899043,39345.17422625978,24973.302392087062,0.0,64318.476618346845,21227.307033274003,1546.0775028362746,0.0,0.8862686647966931,2.8184118382196903,0.0014959135982669303,353554.24908005126,1557429.1891232915,4.405064267154828,1557429.1891232915,4.405064267154828,0.85,0.09628454080204742,4.027634451161993,1.269134647282772,1.0,0.0,4.0276344511631645,1.284916042994819,1.2852051015730461,3.134550675991702,19449.125094416362,1983.2588187012245,4632.441516551485,4632.441516551485,5.567245243335885,5.119700360936517,-2.471039752190846,7.590740113127363,3.3806492471570557,3.3806492471570557,0.9658997849020159,0.0,0.0,0.00022495129693496176,7.52406097222938e-05,0.00014971068721266796,0.0006029799215248788,0.09628454080333562,0.0723873934397285,0.023897147363607128,0.09628449773870755,0.07238739343876002,0.023897147363287394,0.37986395469532264,0.37986395469532264,0.1254039477334543,0.0,4.247538797695427,3.877677762905421,5.371571690934843,4.246435683042023,3.8804949953694177,5.358516060265572,24973.302392087062,21227.307033274003,0.85,1.0607477678697235,0.6597753046833621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453620037639624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.558330912694,1546.0775028362746,0.37986395469532264,0.1254039477334543,6.112874298809886,3.3806492471570557
3908.0,-30.35594436177251,5.119369179567161,35.034127887291106,24.226734169665747,4.997117696053778,-26.820688225750057,-40.414696641359455,1.4618615600194373,-0.83362964768844,-5.079891463093018,40.067030584856276,42434.98350323075,25789.741764322676,25789.741764322676,68224.72526755343,77845.70210017057,77845.70210017057,25789.741764322676,103635.44386449325,103635.44386449325,103635.44386449325,128608.53681098938,92157.19376105863,56746.475164070594,39345.24288554226,24973.092946496123,0.0,64318.335832038385,21227.129004521703,1546.0689125105785,0.0,0.8862685022177872,2.8184044052774784,0.0014959135982669303,353552.95552185783,1557425.423993438,4.405069734729322,1557425.423993438,4.405069734729322,0.85,0.09628372230490756,4.027634451161993,1.2691336148092525,1.0,0.0,4.027634451162711,1.2849172727949547,1.2852063049000717,3.1345476758990674,19449.03780289698,1983.2499174434674,4632.441516551485,4632.441516551485,5.567202882578702,5.119369179567161,-2.471089422782672,7.590458602349833,3.380748902763484,3.380748902763484,0.965928257932424,0.0,0.0,0.0002249304797370055,7.523428280687208e-05,0.0001496961969301334,0.0006029215599637355,0.09628372230621762,0.07238657235824164,0.02389714994797599,0.09628369117188428,0.07238657235725672,0.02389714994765084,0.3798604258028594,0.3798604258028594,0.12540421875189678,0.0,4.24732126187962,3.8784510515513944,5.368320330267693,4.24626181540458,3.881368658639474,5.355135827175047,24973.092946496123,21227.129004521703,0.85,1.0607352380154274,0.6597649481175312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536253852274499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.528693392846,1546.0689125105785,0.3798604258028594,0.12540421875189678,6.112874298809886,3.380748902763484
3909.0,-30.35682684098498,5.119039894414586,35.03408295891037,24.226401547808223,4.996958962102429,-26.82149845330328,-40.41543236291034,1.4616305744091789,-0.8340379270912308,-5.079971100610684,40.066947148080615,42434.22264788455,25789.514218309025,25789.514218309025,68223.73686619358,77844.99509189415,77844.99509189415,25789.514218309025,103634.50931020317,103634.50931020317,103634.50931020317,128607.40926240562,92156.77869459569,56746.00625053927,39345.30271561824,24972.89995220245,0.0,64318.20266782069,21226.964959372082,1546.0609337918604,0.0,0.8862683983520583,2.8184004896599024,0.0014959135982669303,353551.85733823123,1557421.8213868141,4.405073227763815,1557421.8213868141,4.405073227763815,0.85,0.09628290132363165,4.027634451161993,1.2691324861766775,1.0,0.0,4.02763445116378,1.2849183963741595,1.285207402108239,3.134544934936999,19448.950206443584,1983.240985091095,4632.441516551485,4632.441516551485,5.567153762473711,5.119039894414586,-2.471128135978991,7.590168030393577,3.380848496985289,3.380848496985289,0.9659567134243684,0.0,0.0,0.00022490976060655576,7.52279969625834e-05,0.00014968176364397236,0.0006028634279631498,0.09628290132491744,0.07238575015729239,0.02389715116762506,0.09628304923520181,0.07238575015632573,0.023897151167305924,0.3798569013869086,0.3798569013869086,0.12540448603189758,0.0,4.2470761553298075,3.879230011919333,5.364940221713994,4.245933173519461,3.882196822024639,5.351267883586331,24972.89995220245,21226.964959372082,0.85,1.060722066792561,0.6597544845436888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536307116314502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.499096966345,1546.0609337918604,0.3798569013869086,0.12540448603189758,6.112874298809886,3.380848496985289
3910.0,-30.35770530295636,5.118711112110981,35.03403806480506,24.22597937928515,4.996701215920652,-26.82231496641614,-40.416176536213584,1.4613108793689005,-0.8338866178292506,-5.080116339992028,40.06685828963908,42433.51415266427,25789.453876432555,25789.453876432555,68222.96802909682,77844.32648340338,77844.32648340338,25789.453876432555,103633.78035983593,103633.78035983593,103633.78035983593,128606.47765933497,92156.36032244947,56745.547991663654,39345.34703420646,24972.69729949904,0.0,64318.044333705504,21226.79270457418,1546.0539086476072,0.0,0.8862679790212888,2.8183814976579145,0.0014959135982669303,353549.85452641355,1557417.9846921489,4.405087329984448,1557417.9846921489,4.405087329984448,0.85,0.09628213234796514,4.027634451161993,1.2691315295314416,1.0,0.0,4.02763445116371,1.2849199348325484,1.2852089144122922,3.1345411818884084,19448.861912352204,1983.2319815994458,4632.441516551485,4632.441516551485,5.5671407365399235,5.118711112110981,-2.471215527184173,7.589926639295154,3.380948111263541,3.380948111263541,0.9659851746467261,0.0,0.0,0.00022488913754072545,7.522163940236741e-05,0.00014966749813835804,0.0006028059717212743,0.0962821323490582,0.07238496912294301,0.0238971632261152,0.09628191737218046,0.07238496912212124,0.023897163225843898,0.379853381411778,0.379853381411778,0.12540474034286614,0.0,4.246964042597256,3.8800411306147,5.362000762218372,4.246229722162752,3.8830137846160255,5.349965377682452,24972.69729949904,21226.79270457418,0.85,1.0607127243348873,0.6597450931888367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536360134314563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.469553154062,1546.0539086476072,0.379853381411778,0.12540474034286614,6.112874298809886,3.380948111263541
3911.0,-30.35858065597023,5.118384541690399,35.03399315166559,24.2256500403397,4.99655403224265,-26.823117623967725,-40.41690352661533,1.461091000228645,-0.8344111678229638,-5.08017891307434,40.066767947021894,42432.74787686536,25789.188450469843,25789.188450469843,68221.9363273352,77843.58609796136,77843.58609796136,25789.188450469843,103632.7745484312,103632.7745484312,103632.7745484312,128605.23217698022,92155.9136799143,56745.075458771615,39345.37580126965,24972.45762854902,0.0,64317.83342981867,21226.588984266666,1546.0428657372074,0.0,0.8862679874134897,2.818381116292473,0.0014959135982669303,353548.9916632628,1557414.0839216572,4.405087047752109,1557414.0839216572,4.405087047752109,0.85,0.09628127091498759,4.027634451161993,1.2691304025473071,1.0,0.0,4.027634451163135,1.2849210060957317,1.2852099595120279,3.134538568561559,19448.767652021605,1983.2223697207105,4632.441516551485,4632.441516551485,5.567083439332443,5.118384541690399,-2.471241256971368,7.589625798661768,3.381047328425978,3.381047328425978,0.9660135224074223,0.0,0.0,0.00022486858919499857,7.521542911741614e-05,0.00014965316007758243,0.0006027482232537315,0.09628127091647279,0.07238411684466028,0.0238971540718125,0.09628121754840052,0.0723841168435437,0.02389715407144388,0.37984986745954896,0.37984986745954896,0.12540500875791272,0.0,4.246750853263336,3.8808193676605356,5.358752343518233,4.245767745251385,3.883815220872748,5.34563939192725,24972.45762854902,21226.588984266666,0.85,1.0607001618264482,0.6597353426583696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45364129113323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.440060404535,1546.0428657372074,0.37984986745954896,0.12540500875791272,6.112874298809886,3.381047328425978
3912.0,-30.35945228459522,5.11805949122814,35.0339485413172,24.225304077286296,4.996378439030477,-26.82391977060256,-40.417630412243284,1.4608459250264874,-0.8346898664538003,-5.0802726236922915,40.06668694008536,42431.997239497854,25789.006055471145,25789.006055471145,68221.003294969,77842.89357116894,77842.89357116894,25789.006055471145,103631.89962664008,103631.89962664008,103631.89962664008,128604.18189009753,92155.50188952919,56744.60555781223,39345.4403685744,24972.28226345746,0.0,64317.72263203186,21226.43992393884,1546.0362126194743,0.0,0.8862678028249387,2.8183738403373435,0.0014959135982669303,353547.69942636776,1557410.5862490144,4.405093255523704,1557410.5862490144,4.405093255523704,0.85,0.09628047490984529,4.027634451161993,1.2691293200710794,1.0,0.0,4.02763445116261,1.284922195070544,1.2852111224643694,3.134535668084456,19448.680746958198,1983.213507870496,4632.441516551485,4632.441516551485,5.567044065926856,5.11805949122814,-2.4712896515868117,7.589349142814951,3.3811466648692874,3.3811466648692874,0.9660419042483678,0.0,0.0,0.00022484812999584548,7.520922020146399e-05,0.0001496389097943815,0.0006026908283221727,0.09628047491102804,0.07238331526393263,0.023897159647095406,0.09628053460723864,0.07238331526304345,0.02389715964680184,0.3798463568715669,0.3798463568715669,0.125405267753057,0.0,4.24655500014461,3.881613252081081,5.355526620332284,4.2455827572384806,3.88461341141101,5.342444873793056,24972.28226345746,21226.43992393884,0.85,1.0606874824419423,0.6597248083899917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536465501931926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.410600655727,1546.0362126194743,0.3798463568715669,0.125405267753057,6.112874298809886,3.3811466648692874
3913.0,-30.360320363226087,5.117735260296152,35.03390395204319,24.22490408588203,4.996145544070643,-26.82472445198928,-40.41836141897363,1.4605496328223475,-0.8346464596556871,-5.080398902889175,40.066598333199984,42431.27901419688,25788.907711838492,25788.907711838492,68220.18672603538,77842.2141293534,77842.2141293534,25788.907711838492,103631.12184119188,103631.12184119188,103631.12184119188,128603.19511661326,92155.07855397271,56744.143438769584,39345.4834613368,24972.07327542138,0.0,64317.55673675818,21226.262284108172,1546.028384099661,0.0,0.8862674794441463,2.818358493756177,0.0014959135982669303,353545.95808593667,1557406.7604367903,4.40510413092668,1557406.7604367903,4.40510413092668,0.85,0.09627968778713485,4.027634451161993,1.2691283018840478,1.0,0.0,4.0276344511616085,1.2849236235200703,1.2852125250544844,3.1345321834213147,19448.591405378826,1983.204397564798,4632.441516551485,4632.441516551485,5.567022836596208,5.117735260296152,-2.471362169852652,7.589097430148804,3.381245915549323,3.381245915549323,0.9660702615855208,0.0,0.0,0.00022482775582819943,7.520297656179852e-05,0.00014962477926640092,0.000602633915720865,0.09627968778832596,0.07238252175128308,0.023897166037042873,0.09627948768688789,0.0723825217503876,0.02389716603674724,0.37984285044308125,0.37984285044308125,0.12540551842352815,0.0,4.246444491306079,3.8824250580029798,5.352591971731783,4.245752443233471,3.885435939726335,5.3406121420225645,24972.07327542138,21226.262284108172,0.85,1.060677522394858,0.659715343166121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536517869134498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.381186340406,1546.028384099661,0.37984285044308125,0.12540551842352815,6.112874298809886,3.381245915549323
3914.0,-30.361184119989485,5.1174131294124665,35.03385941556836,24.224584909994178,4.995999285235623,-26.825516578921796,-40.41907918928189,1.460331744156683,-0.8350108472494071,-5.080462801566274,40.06651069252307,42430.52465827987,25788.65570604232,25788.65570604232,68219.1803643222,77841.5111991251,77841.5111991251,25788.65570604232,103630.16690516743,103630.16690516743,103630.16690516743,128602.01525777251,92154.66506002146,56743.678519130786,39345.54060098964,24971.848352605088,0.0,64317.388953594724,21226.071099714325,1546.0182117555057,0.0,0.8862674712518803,2.8183558387563874,0.0014959135982669303,353545.07695088955,1557402.9763498928,4.405104406435362,1557402.9763498928,4.405104406435362,0.85,0.0962788378364619,4.027634451161993,1.2691272314963866,1.0,0.0,4.027634451161848,1.2849246849028941,1.2852135606278292,3.1345295942122666,19448.504140791432,1983.1954990533397,4632.441516551485,4632.441516551485,5.566968436385161,5.1174131294124665,-2.4713880458526254,7.5888011752650915,3.3813448717035537,3.3813448717035537,0.9660985347724439,0.0,0.0,0.00022480748478498794,7.51968464427509e-05,0.00014961063834223703,0.0006025769612475313,0.09627883783788646,0.07238167997216183,0.02389715786572464,0.09627876261214152,0.07238167997109085,0.02389715786537106,0.3798393489586867,0.3798393489586867,0.12540577794230354,0.0,4.246272510502251,3.883240702064654,5.349396817873696,4.245451954316877,3.886383699795317,5.336494390749124,24971.848352605088,21226.071099714325,0.85,1.0606646425516844,0.6597053355025603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453657002341309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.351814089014,1546.0182117555057,0.3798393489586867,0.12540577794230354,6.112874298809886,3.3813448717035537
3915.0,-30.362044516703957,5.11709226101983,35.033815118420094,24.224220122583233,4.995808687327902,-26.826310115772248,-40.41979716913772,1.4600742863847505,-0.8352616543026556,-5.080565045995614,40.06642859039282,42429.78554776601,25788.504207116333,25788.504207116333,68218.28975488234,77840.80313737936,77840.80313737936,25788.504207116333,103629.3073444957,103629.3073444957,103629.3073444957,128600.97552505166,92154.22712680006,56743.20953714022,39345.57509962205,24971.66818055596,0.0,64317.24328017801,21225.917953472566,1546.0114723543793,0.0,0.8862672470404822,2.8183471956112327,0.0014959135982669303,353543.6670481337,1557399.431408732,4.405111946742063,1557399.431408732,4.405111946742063,0.85,0.09627804816864423,4.027634451161993,1.2691261253925044,1.0,0.0,4.027634451161091,1.2849259312685737,1.2852147813290502,3.1345265537489895,19448.411718491763,1983.1860746015984,4632.441516551485,4632.441516551485,5.566935732480438,5.11709226101983,-2.4714420428899286,7.588534303909759,3.381443920987469,3.381443920987469,0.9661268345678483,0.0,0.0,0.0002247872942712092,7.519071499629479e-05,0.00014959657927491444,0.0006025203364636316,0.09627804816981392,0.07238088526766466,0.023897162902149258,0.09627802329707338,0.0723808852667853,0.023897162901858934,0.37983585220361615,0.37983585220361615,0.12540602677930426,0.0,4.246119619937758,3.884042988249348,5.346319888551591,4.245303391692971,3.8870607737197247,5.33381697465137,24971.66818055596,21225.917953472566,0.85,1.0606531977390672,0.6596953380438568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536621918388577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.32249948308,1546.0114723543793,0.37983585220361615,0.12540602677930426,6.112874298809886,3.381443920987469
3916.0,-30.362900961078086,5.11677283024756,35.033770901175046,24.223859595973067,4.99562391138197,-26.827099512525663,-40.42051445050163,1.459822462818396,-0.8355177569588363,-5.080657805072821,40.06634232340873,42429.06084644014,25788.331692672495,25788.331692672495,68217.39253911262,77840.08878620988,77840.08878620988,25788.331692672495,103628.42047888237,103628.42047888237,103628.42047888237,128599.8805542515,92153.78366671312,56742.75572689829,39345.58659979425,24971.460075369134,0.0,64317.04667516339,21225.741064063764,1546.0029170352543,0.0,0.8862670864132178,2.8183397321431687,0.0014959135982669303,353542.3879477557,1557395.7066473593,4.405117348693989,1557395.7066473593,4.405117348693989,0.85,0.09627723366343535,4.027634451161993,1.2691250632470474,1.0,0.0,4.027634451160675,1.2849271510786013,1.2852159755899124,3.134523578072961,19448.318129791383,1983.1765312100854,4632.441516551485,4632.441516551485,5.566898491979243,5.11677283024756,-2.47148878423075,7.588261614478309,3.381542814238044,3.381542814238044,0.9661550897822984,0.0,0.0,0.00022476719816445263,7.518458997645458e-05,0.00014958260818799806,0.0006024640660326469,0.09627723366473,0.07238007255992548,0.023897161104804516,0.09627721810503678,0.07238007255895218,0.023897161104483165,0.37983235896538964,0.37983235896538964,0.12540627211307123,0.0,4.245961053591657,3.8848282325884043,5.343272085767069,4.245140048113967,3.8877956024506943,5.330903824216875,24971.460075369134,21225.741064063764,0.85,1.060642490064075,0.6596860869674308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536673611842832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.293223398236,1546.0029170352543,0.37983235896538964,0.12540627211307123,6.112874298809886,3.381542814238044
3917.0,-30.363754177794615,5.1164550635527055,35.03372683399589,24.223522189445816,4.995458820978482,-26.82788403535447,-40.42122348966075,1.459588678527021,-0.8357906333565097,-5.080738329127728,40.06625825985688,42428.3156669223,25788.1320033825,25788.1320033825,68216.4476703048,77839.38832038481,77839.38832038481,25788.1320033825,103627.52032376731,103627.52032376731,103627.52032376731,128598.78056211605,92153.36075844929,56742.28810494122,39345.63628167563,24971.26023834874,0.0,64316.89652002437,21225.571202596428,1545.99455353328,0.0,0.8862669802922121,2.81833392183362,0.0014959135982669303,353541.2775650414,1557392.077030361,4.405120917581812,1557392.077030361,4.405120917581812,0.85,0.09627641312974908,4.027634451161993,1.2691239796718587,1.0,0.0,4.027634451161978,1.284928286323312,1.285217085365837,3.134520808695595,19448.228878388698,1983.1674300998504,4632.441516551485,4632.441516551485,5.566855385274218,5.1164550635527055,-2.471526108283642,7.587981171836347,3.381641606390109,3.381641606390109,0.9661833161114597,0.0,0.0,0.00022474717943939617,7.517853579199029e-05,0.00014956864364740587,0.0006024078219678632,0.09627641313104479,0.07237925587247382,0.02389715725857097,0.09627648725575,0.07237925587149972,0.02389715725824936,0.3798288680416238,0.3798288680416238,0.1254065143599749,0.0,4.24579111130862,3.8856180209280637,5.340164528935816,4.244947695771202,3.888626467722702,5.327580679366974,24971.26023834874,21225.571202596428,0.85,1.060630275421737,0.6596760410184391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536725068185938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.26399781205,1545.99455353328,0.3798288680416238,0.1254065143599749,6.112874298809886,3.381641606390109
3918.0,-30.36460329433901,5.116138649812007,35.033682927899974,24.22317702965813,4.995275714742537,-26.82866666918656,-40.4219321795739,1.4593390895786982,-0.8358196060990508,-5.080832324600764,40.06617481733291,42427.58689569162,25787.969648883794,25787.969648883794,68215.5565445754,77838.72951038166,77838.72951038166,25787.969648883794,103626.69915926545,103626.69915926545,103626.69915926545,128597.76726069218,92152.97055725899,56741.82794252278,39345.71401637356,24971.06810142673,0.0,64316.78211780029,21225.407886212717,1545.9869407662468,0.0,0.8862668030907238,2.8183233093853617,0.0014959135982669303,353539.9814222948,1557388.4742338406,4.405126876933272,1557388.4742338406,4.405126876933272,0.8499999999999999,0.09627560855602685,4.027634451161993,1.269122928516008,1.0,0.0,4.02763445116004,1.2849294953197623,1.285218269035744,3.1345178594096264,19448.14652955199,1983.1590328554591,4632.441516551485,4632.441516551485,5.566820337989083,5.116138649812007,-2.4715731491356974,7.587711798947705,3.3817403681542406,3.3817403681542406,0.9662115337583544,0.0,0.0,0.0002247272585462611,7.517248504002234e-05,0.00014955477350623875,0.0006023519581094561,0.09627560855725832,0.07237845247380696,0.02389715608345136,0.09627563139505169,0.07237845247288116,0.02389715608314568,0.37982537976859215,0.37982537976859215,0.1254067484804406,0.0,4.245673211258975,3.8864519511571984,5.337133281437502,4.245012718501698,3.8896117487764172,5.324828887142985,24971.06810142673,21225.407886212717,0.85,1.0606183067373343,0.6596658834389877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453677633095344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.234808338459,1545.9869407662468,0.37982537976859215,0.1254067484804406,6.112874298809886,3.3817403681542406
3919.0,-30.36544925075399,5.115823517413217,35.03363908571747,24.222817306313686,4.995084832135509,-26.829447236057113,-40.42264052024109,1.4590828174275372,-0.8359061032307977,-5.080928643709704,40.06608886672618,42426.87040251046,25787.81588785487,25787.81588785487,68214.68629036532,77838.04309464137,77838.04309464137,25787.81588785487,103625.85898249624,103625.85898249624,103625.85898249624,128596.72076528848,92152.54832693523,56741.375634759424,39345.74743575089,24970.86178279225,0.0,64316.60921854314,21225.232515373413,1545.9785666756404,0.0,0.8862666231254508,2.8183131860531145,0.0014959135982669303,353538.6532418334,1557384.763152458,4.405132929233483,1557384.763152458,4.405132929233483,0.85,0.09627479815016521,4.027634451161993,1.2691218916466465,1.0,0.0,4.027634451162133,1.2849307354335098,1.2852194839272404,3.134514834220344,19448.05742122313,1983.1499463346943,4632.441516551485,4632.441516551485,5.566787145766714,5.115823517413217,-2.4716217253293706,7.587445242742588,3.3818390084483845,3.3818390084483845,0.9662397166995385,0.0,0.0,0.00022470741340996825,7.516643771985321e-05,0.00014954097569011505,0.0006022963855498855,0.096274798151439,0.07237764550828117,0.02389715264315783,0.09627474453554472,0.07237764550732356,0.023897152642841646,0.3798218968206147,0.3798218968206147,0.1254069786574842,0.0,4.245581714213301,3.8872907626277424,5.334194193574945,4.245022540478885,3.890465733263227,5.322253977078844,24970.86178279225,21225.232515373413,0.85,1.0606076271616993,0.659656516691467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536827347718677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.205672564427,1545.9785666756404,0.3798218968206147,0.1254069786574842,6.112874298809886,3.3818390084483845
