time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3920.0,-30.36629129643406,5.115510120334293,35.033595370248534,24.222483636718266,4.9949282215877915,-26.830220855334222,-40.423340269457526,1.458857780476743,-0.8362548937873839,-5.081001924837114,40.06600487312198,42426.13509408139,25787.60764947086,25787.60764947086,68213.74274355225,77837.32338061473,77837.32338061473,25787.60764947086,103624.9310300856,103624.9310300856,103624.9310300856,128595.5896357063,92152.10509464354,56740.916808065005,39345.76476286504,24970.658605620705,0.0,64316.423368485746,21225.0598147776,1545.9698391118338,0.0,0.886266553753744,2.818309227215177,0.0014959135982669303,353537.6427433969,1557381.1365748474,4.405135262230672,1557381.1365748474,4.405135262230672,0.85,0.09627397015229949,4.027634451161993,1.2691208014776936,1.0,0.0,4.027634451163277,1.2849318292030691,1.2852205525615639,3.1345121660345066,19447.96388059711,1983.140407845402,4632.441516551485,4632.441516551485,5.566742193578269,5.115510120334293,-2.471652869483486,7.587162989817779,3.3819375079244365,3.3819375079244365,0.9662678594069819,0.0,0.0,0.00022468766161846715,7.516046418918343e-05,0.00014952719742928372,0.0006022408917518841,0.09627397015361858,0.07237682550051473,0.023897144653103847,0.09627405826201048,0.07237682549952307,0.02389714465277643,0.3798184189847627,0.3798184189847627,0.1254072092499764,0.0,4.245444733983902,3.888101893124997,5.331155490067204,4.244747031049712,3.8912092624198067,5.318860908618035,24970.658605620705,21225.0598147776,0.85,1.060596021528401,0.6596469901787119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536878174957069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.176571794436,1545.9698391118338,0.3798184189847627,0.1254072092499764,6.112874298809886,3.3819375079244365
3921.0,-30.36712993746471,5.115198208017405,35.033551868503224,24.22215153872969,4.994761114195654,-26.830992459816297,-40.42403589757157,1.458623636535952,-0.8363721874665657,-5.0810856253248655,40.06592366726781,42425.39747083044,25787.429478026545,25787.429478026545,68212.82694885698,77836.65267783332,77836.65267783332,25787.429478026545,103624.08215585987,103624.08215585987,103624.08215585987,128594.55674927769,92151.70524930213,56740.450042253695,39345.839118942706,24970.47459341782,0.0,64316.31371236053,21224.903404405148,1545.962447628056,0.0,0.8862664210258611,2.8183009874068197,0.0014959135982669303,353536.4885716233,1557377.6303695175,4.405139725921125,1557377.6303695175,4.405139725921125,0.85,0.09627316237766269,4.027634451161993,1.2691197239467873,1.0,0.0,4.027634451162523,1.2849329654191093,1.2852216637565284,3.134509394307812,19447.87949643953,1983.1318030560417,4632.441516551485,4632.441516551485,5.56670373190667,5.115198208017405,-2.47169139516224,7.586889603179646,3.382036005667983,3.382036005667983,0.9662960016194236,0.0,0.0,0.00022466799127959032,7.515452627409175e-05,0.00014951346500549856,0.0006021855825687491,0.09627316237888826,0.07237602193616498,0.02389714044272329,0.09627330207289653,0.07237602193524362,0.02389714044241907,0.37981494411850636,0.37981494411850636,0.12540743217208639,0.0,4.245332332284647,3.8889390892719007,5.328137016092512,4.244713437858309,3.892131215835718,5.315903425584679,24970.47459341782,21224.903404405148,0.85,1.060583590874357,0.6596366461636464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536928767566046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.147521170953,1545.962447628056,0.37981494411850636,0.12540743217208639,6.112874298809886,3.382036005667983
3922.0,-30.36796506665039,5.114887446283781,35.033508456714024,24.221791920159035,4.994568102610828,-26.831763493606193,-40.42473519276825,1.4583665295555939,-0.8363889051231013,-5.081184162776168,40.06583928390069,42424.690208938104,25787.291408034947,25787.291408034947,68211.98161697305,77835.9755144718,77835.9755144718,25787.291408034947,103623.26692250674,103623.26692250674,103623.26692250674,128593.54359908478,92151.28703915868,56740.0017335801,39345.87256175397,24970.276676578047,0.0,64316.149238332015,21224.73517509134,1545.954599135525,0.0,0.8862662240347264,2.8182896816320357,0.0014959135982669303,353535.1298121859,1557373.986975805,4.405146350811456,1557373.986975805,4.405146350811456,0.85,0.0962723595309405,4.027634451161993,1.2691186590539294,1.0,0.0,4.027634451161854,1.284934208911255,1.2852228823595264,3.1345063608935053,19447.791236537534,1983.1228030507395,4632.441516551485,4632.441516551485,5.566673926891086,5.114887446283781,-2.4717407509863505,7.586628197270132,3.3821344289862787,3.3821344289862787,0.9663241225675082,0.0,0.0,0.00022464840488786226,7.514855749379942e-05,0.00014949984739406284,0.000602130735807788,0.09627235953217259,0.0723752232835425,0.02389713624863008,0.09627240571326977,0.07237522328261625,0.023897136248324246,0.3798114737499963,0.3798114737499963,0.12540764815934663,0.0,4.245264339449477,3.8897863585928576,5.325267774485667,4.244795257653038,3.89299100078091,5.313602706270274,24970.276676578047,21224.73517509134,0.85,1.0605731596928247,0.659627336389929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536979155948342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.118510685757,1545.954599135525,0.3798114737499963,0.12540764815934663,6.112874298809886,3.3821344289862787
3923.0,-30.36879691794221,5.114577737827664,35.033465002062016,24.221418366674357,4.994363540629802,-26.832532731798015,-40.42543420856816,1.4580993544747638,-0.8363758769596075,-5.081286552479305,40.065751211859,42423.995893039726,25787.16501473412,25787.16501473412,68211.16090777385,77835.28844197733,77835.28844197733,25787.16501473412,103622.45345671146,103622.45345671146,103622.45345671146,128592.51182205352,92150.85292128645,56739.560372304906,39345.8806099795,24970.058365342058,0.0,64315.93897532155,21224.549610540747,1545.9456715838232,0.0,0.8862660207572901,2.818277531804584,0.0014959135982669303,353533.71793735225,1557370.1843242387,4.405153187114705,1557370.1843242387,4.405153187114705,0.8499999999999999,0.09627154939124369,4.027634451161993,1.269117663395591,1.0,0.0,4.027634451162977,1.2849354993539925,1.2852241480244115,3.1345032129526387,19447.699619436764,1983.1134607064355,4632.441516551485,4632.441516551485,5.566646642509754,5.114577737827664,-2.4717928914370986,7.586370629264762,3.3822326795433315,3.3822326795433315,0.9663521941552375,0.0,0.0,0.00022462889693709436,7.514259153632746e-05,0.0001494863054007669,0.0006020761936090519,0.09627154939253592,0.0723744191606254,0.023897130231910525,0.09627141264575552,0.07237441915965392,0.023897130231589764,0.3798080081489199,0.3798080081489199,0.1254078656398414,0.0,4.245234472843492,3.89063220056471,5.322557305347345,4.244910675519691,3.893823918847204,5.311519928831444,24970.058365342058,21224.549610540747,0.85,1.0605638663527392,0.6596186974634405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537029333659164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.089542599822,1545.9456715838232,0.3798080081489199,0.1254078656398414,6.112874298809886,3.3822326795433315
3924.0,-30.369624397207236,5.114270698004098,35.03342180454763,24.22115688622,4.994280441343283,-26.833285887825713,-40.426108113583155,1.4579419319508509,-0.8370029060226898,-5.081309964695302,40.06567179216196,42423.216506720324,25786.84477882782,25786.84477882782,68210.06128554814,77834.5635338637,77834.5635338637,25786.84477882782,103621.40831269152,103621.40831269152,103621.40831269152,128591.27127057087,92150.4283757093,56739.08134852185,39345.941141319396,24969.862957879355,0.0,64315.80409919875,21224.383514197452,1545.9362365580555,0.0,0.8862661895558452,2.8182830869969226,0.0014959135982669303,353533.39510161843,1557366.755257538,4.405147510350171,1557366.755257538,4.405147510350171,0.85,0.09627068455555282,4.027634451161993,1.2691164721222599,1.0,0.0,4.027634451162568,1.2849362760336056,1.2852248999444604,3.134501318302462,19447.610022492216,1983.1043243607364,4632.441516551485,4632.441516551485,5.566577513540689,5.114270698004098,-2.4717858019972905,7.586056500001389,3.3823307299028755,3.3823307299028755,0.9663802085436787,0.0,0.0,0.0002246094930644322,7.513684030890877e-05,0.00014947265275552346,0.0006020212057447199,0.09627068455690273,0.07237357284565081,0.02389711171125192,0.09627103319204983,0.07237357284463598,0.02389711171091684,0.3798045468400441,0.3798045468400441,0.12540809203429248,0.0,4.245060133228378,3.8914499181271367,5.319347841775198,4.244307058672632,3.8946769881656564,5.306465656222713,24969.862957879355,21224.383514197452,0.85,1.0605489932201269,0.6596079626290303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453707931475114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.060612343388,1545.9362365580555,0.3798045468400441,0.12540809203429248,6.112874298809886,3.3823307299028755
3925.0,-30.370448067243156,5.11396390628935,35.033378850620295,24.220757209137105,4.994040512012875,-26.834051299081892,-40.42680646581573,1.4576437438406256,-0.8367417122193501,-5.081447521686681,40.06559249203735,42422.55489354495,25786.815005769757,25786.815005769757,68209.36989931471,77833.9140765773,77833.9140765773,25786.815005769757,103620.72908234707,103620.72908234707,103620.72908234707,128590.43547990161,92150.014250941,56738.65506786412,39345.954647863204,24969.70639755454,0.0,64315.66104541774,21224.250437921357,1545.93164157356,0.0,0.8862657747523922,2.8182635407821937,0.0014959135982669303,353531.49830539885,1557363.331359255,4.405161460362787,1557363.331359255,4.405161460362787,0.85,0.09626994168847494,4.027634451161993,1.2691154847061261,1.0,0.0,4.0276344511637925,1.2849377111931937,1.2852263106091029,3.1344978173470603,19447.52262477593,1983.0954122739092,4632.441516551485,4632.441516551485,5.566571086463745,5.11396390628935,-2.4718632816501023,7.5858271879394525,3.382429069119146,3.382429069119146,0.9664083054626131,0.0,0.0,0.0002245901800495966,7.51308808739328e-05,0.0001494592991756638,0.0006019674224064308,0.09626994168941443,0.07237282190592308,0.023897119783491353,0.09627003430182869,0.0723728219052168,0.023897119783258144,0.3798010878226093,0.3798010878226093,0.1254082934806002,0.0,4.24504332965796,3.8922990598168212,5.3166805491023865,4.244705809467348,3.895438134137976,5.3057486349900955,24969.70639755454,21224.250437921357,0.85,1.0605406022515629,0.6595991427902365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453712903347967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.031741944846,1545.93164157356,0.3798010878226093,0.1254082934806002,6.112874298809886,3.382429069119146
3926.0,-30.371269223855833,5.113659091103942,35.03333583708955,24.22045200308787,4.993900851998793,-26.83480441996062,-40.42748414268715,1.4574360480929176,-0.8368733116872704,-5.081501809120955,40.06550484810922,42421.818230814635,25786.577822249004,25786.577822249004,68208.39605306364,77833.24117002243,77833.24117002243,25786.577822249004,103619.81899227144,103619.81899227144,103619.81899227144,128589.29157183254,92149.61625771424,56738.1933184634,39346.02548805648,24969.472579561105,0.0,64315.49806761759,21224.051692626937,1545.9207200696796,0.0,0.8862658156752881,2.81825893100317,0.0014959135982669303,353530.74972914223,1557359.5472117295,4.405160084108387,1557359.5472117295,4.405160084108387,0.85,0.09626908106437845,4.027634451161993,1.269114384646528,1.0,0.0,4.027634451161151,1.2849387228004872,1.2852272977039598,3.134495349617824,19447.438631492318,1983.086847342601,4632.441516551485,4632.441516551485,5.566519885920814,5.113659091103942,-2.471878764728611,7.585537855832554,3.382526971448537,3.382526971448537,0.9664362775567249,0.0,0.0,0.00022457092749142535,7.512509829134694e-05,0.0001494458292000784,0.0006019131702687067,0.09626908106583017,0.07237198109793054,0.023897099967899623,0.09626920116463816,0.07237198109683919,0.02389709996753927,0.3797976330898694,0.3797976330898694,0.1254085057204521,0.0,4.2449830893014,3.893167028352252,5.313780105934654,4.244628497433666,3.896537301460853,5.3020748849227175,24969.472579561105,21224.051692626937,0.85,1.0605281479955777,0.6595893603469384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537178523655392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.002920275221,1545.9207200696796,0.3797976330898694,0.1254085057204521,6.112874298809886,3.382526971448537
3927.0,-30.372086511608057,5.113354963040502,35.03329291665824,24.220074677746766,4.993685042289117,-26.835561673924996,-40.42816988714037,1.4571602045950647,-0.8366899901879492,-5.081616460367651,40.065421532743244,42421.131982524385,25786.49536761285,25786.49536761285,68207.62735013723,77832.58458315597,77832.58458315597,25786.49536761285,103619.07995076882,103619.07995076882,103619.07995076882,128588.36414826823,92149.20219299341,56737.749592317305,39346.058445195675,24969.284197499408,0.0,64315.34264269508,21223.891567874496,1545.913778302894,0.0,0.8862655324780074,2.8182430944488885,0.0014959135982669303,353529.1687927736,1557355.9499622888,4.405169608155179,1557355.9499622888,4.405169608155179,0.85,0.0962683015428049,4.027634451161993,1.2691133944829929,1.0,0.0,4.027634451161897,1.2849400530952935,1.2852286036763567,3.134492104483645,19447.351246448572,1983.0779365480132,4632.441516551485,4632.441516551485,5.566502086530175,5.113354963040502,-2.4719389016561273,7.585293864696629,3.3826249587114217,3.3826249587114217,0.9664642739175491,0.0,0.0,0.00022455176715120655,7.51192472873937e-05,0.00014943251986381285,0.0006018595651274415,0.09626830154394318,0.07237120254732182,0.02389709899662136,0.0962681971580137,0.07237120254646609,0.02389709899633881,0.37979418349314187,0.37979418349314187,0.12540871067248083,0.0,4.245017193423564,3.894056787754039,5.3111952694809474,4.244926470179678,3.8974012121628334,5.300636980820343,24969.284197499408,21223.891567874496,0.85,1.060518758783045,0.6595802842596309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537227863133027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.974121502171,1545.913778302894,0.37979418349314187,0.12540871067248083,6.112874298809886,3.3826249587114217
3928.0,-30.372900169791563,5.113052845141534,35.033250048306094,24.2197677603923,4.993555297980146,-26.836307053672975,-40.42884253486989,1.4569621818508127,-0.8370632544435921,-5.081666825638991,40.06533720877645,42420.407053119154,25786.254147876072,25786.254147876072,68206.66120099522,77831.864651224,77831.864651224,25786.254147876072,103618.11879910006,103618.11879910006,103618.11879910006,128587.18639674124,92148.75816159762,56737.30056344927,39346.06399794261,24969.067597641177,0.0,64315.13159558379,21223.707457995,1545.9037425905713,0.0,0.8862655813829701,2.818242140038062,0.0014959135982669303,353528.4743032639,1557352.3091715889,4.405167963459884,1557352.3091715889,4.405167963459884,0.85,0.09626745096756549,4.027634451161993,1.2691122724441812,1.0,0.0,4.027634451161367,1.2849410190749422,1.2852295453630056,3.1344897480676406,19447.257537178033,1983.0683808617657,4632.441516551485,4632.441516551485,5.5664500146937765,5.113052845141534,-2.4719510162951477,7.585003861436682,3.38272264523079,3.38272264523079,0.9664921843516543,0.0,0.0,0.00022453269339818818,7.511350843848069e-05,0.0001494191849597075,0.0006018058570082638,0.09626745096895882,0.07237036923586684,0.023897081733091973,0.09626754491797372,0.07237036923481939,0.023897081732746097,0.37979073990584905,0.37979073990584905,0.12540892700742956,0.0,4.244955707805957,3.894906127312936,5.308346758215123,4.244603571195398,3.8982092232490118,5.296856759393904,24969.067597641177,21223.707457995,0.85,1.0605072167135026,0.6595711771198794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537276970466932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.945372863407,1545.9037425905713,0.37979073990584905,0.12540892700742956,6.112874298809886,3.38272264523079
3929.0,-30.373709868717228,5.112751864309747,35.03320740874253,24.219431506376736,4.993378400742969,-26.83705358532335,-40.42951532229779,1.4567221173384075,-0.8370002857033683,-5.081757329046563,40.065258135956505,42419.69977369147,25786.117699814506,25786.117699814506,68205.81747350597,77831.21661883786,77831.21661883786,25786.117699814506,103617.33431865237,103617.33431865237,103617.33431865237,128586.22888984726,92148.3653411464,56736.84849595676,39346.129827988494,24968.894571194884,0.0,64315.02439918338,21223.56038551565,1545.897120662208,0.0,0.8862654061506133,2.8182307202369175,0.0014959135982669303,353527.2263494666,1557348.8951114407,4.405173856601301,1557348.8951114407,4.405173856601301,0.85,0.09626666170669206,4.027634451161993,1.2691112026060005,1.0,0.0,4.027634451162946,1.2849421815834232,1.2852306837437453,3.1344869122428323,19447.174635567277,1983.0599272501086,4632.441516551485,4632.441516551485,5.566420559802425,5.112751864309747,-2.471992605085351,7.584744469395098,3.382820431269669,3.382820431269669,0.9665201232199054,0.0,0.0,0.0002245137139399451,7.510776880321031e-05,0.0001494059451367348,0.0006017525318411317,0.09626666170784845,0.07236958339209244,0.023897078315756003,0.09626672343487704,0.07236958339122311,0.02389707831546894,0.3797872992671399,0.3797872992671399,0.12540913472921808,0.0,4.244952301154115,3.8957903972163876,5.30562704012732,4.244757043343213,3.8991580675613022,5.294575443416704,24968.894571194884,21223.56038551565,0.85,1.0604958656343446,0.6595612793428417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537325860030776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.916669694077,1545.897120662208,0.3797872992671399,0.12540913472921808,6.112874298809886,3.382820431269669
3930.0,-30.37451628705986,5.112452297504326,35.03316484959677,24.219103599339746,4.9932143685023656,-26.83779587726605,-40.43018744615836,1.4564939586979548,-0.8370210661020678,-5.081833547997093,40.06517519913208,42419.00396651829,25785.948016650425,25785.948016650425,68204.95198316872,77830.5505930764,77830.5505930764,25785.948016650425,103616.49860972683,103616.49860972683,103616.49860972683,128585.19225887847,92147.95841212182,56736.41178552069,39346.1629184457,24968.693649151646,0.0,64314.856567597344,21223.389601778897,1545.8885733062195,0.0,0.8862653179302697,2.818222079190602,0.0014959135982669303,353526.17536709405,1557345.3142245198,4.405176823490949,1557345.3142245198,4.405176823490949,0.85,0.09626584413099606,4.027634451161993,1.2691101629892367,1.0,0.0,4.027634451161144,1.284943288221934,1.2852317663426294,3.1344842127120742,19447.088756455087,1983.051170017803,4632.441516551485,4632.441516551485,5.56638393048644,5.112452297504326,-2.472023379206591,7.584475676710918,3.3829180567939825,3.3829180567939825,0.9665480162268522,0.0,0.0,0.00022449481284830748,7.510203523384461e-05,0.00014939277761446287,0.0006016994978747929,0.09626584413228317,0.07236877664177498,0.023897067490508198,0.0962658864239105,0.07236877664080738,0.02389706749018869,0.3797838636726316,0.3797838636726316,0.12540934147492372,0.0,4.244955276282383,3.8966842408163416,5.302904100912087,4.244812481895053,3.900116948503012,5.291866937741929,24968.693649151646,21223.389601778897,0.85,1.0604851759481535,0.6595521817254512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537374512010413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.888018719941,1545.8885733062195,0.3797838636726316,0.12540934147492372,6.112874298809886,3.3829180567939825
3931.0,-30.375319465828355,5.112153736276727,35.03312233607418,24.218748416192852,4.993023223763556,-26.838537964479077,-40.43085953509433,1.4562417224038526,-0.8369362571086754,-5.081928270748703,40.06509140969428,42418.32190614511,25785.82734731188,25785.82734731188,68204.14925345698,77829.88379354106,77829.88379354106,25785.82734731188,103615.71114085293,103615.71114085293,103615.71114085293,128584.20484421137,92147.53842564984,56735.97653821154,39346.17987493144,24968.493703358447,0.0,64314.67357828989,21223.21964785468,1545.8805040984846,0.0,0.8862651382689004,2.81820987701653,0.0014959135982669303,353524.8692394055,1557341.6965314178,4.405182865584465,1557341.6965314178,4.405182865584465,0.85,0.09626504447831158,4.027634451161993,1.269109107987024,1.0,0.0,4.027634451160502,1.28494450736722,1.285232961572947,3.1344812387379997,19447.000121673176,1983.0421317853882,4632.441516551485,4632.441516551485,5.566357881730485,5.112153736276727,-2.4720677476840964,7.584221483960823,3.383015607248197,3.383015607248197,0.9665758877851991,0.0,0.0,0.00022447598914420664,7.509630236707428e-05,0.00014937968677713236,0.0006016467727673659,0.09626504447954701,0.07236798401171644,0.023897060467830564,0.09626494761772995,0.0723679840107877,0.023897060467523875,0.3797804332838015,0.3797804332838015,0.12540954543120258,0.0,4.245000515011441,3.8975822937878206,5.3003395088093725,4.244992013640001,3.9009971925138984,5.28990032693423,24968.493703358447,21223.21964785468,0.85,1.0604757119762485,0.6595434532449197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537422967180864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.859406476853,1545.8805040984846,0.3797804332838015,0.12540954543120258,6.112874298809886,3.383015607248197
3932.0,-30.376118632681514,5.1118570020229965,35.03307992878756,24.21844705184924,4.992890132098147,-26.83927063481569,-40.43151884162796,1.456042134221894,-0.8371366352325254,-5.08198252498553,40.06500947696441,42417.60429220009,25785.608110447614,25785.608110447614,68203.21240264771,77829.19987123409,77829.19987123409,25785.608110447614,103614.8079816817,103614.8079816817,103614.8079816817,128583.09831207158,92147.12319936714,56735.52762029091,39346.2173100847,24968.290330389886,0.0,64314.507640474585,21223.046780831402,1545.871307914213,0.0,0.8862651586211447,2.8182061809172523,0.0014959135982669303,353524.1211319213,1557338.1590096857,4.405182181129158,1557338.1590096857,4.405182181129158,0.85,0.09626420863132662,4.027634451161993,1.2691080117737878,1.0,0.0,4.027634451163381,1.2849454799647821,1.285233910322831,3.1344788661946827,19446.9124914911,1983.0331959936473,4632.441516551485,4632.441516551485,5.566310555312336,5.1118570020229965,-2.472081752857133,7.58393875488013,3.3831129617737115,3.3831129617737115,0.9666037033639175,0.0,0.0,0.00022445726090882976,7.509067892637237e-05,0.0001493665819824574,0.0006015939914448576,0.09626420863266061,0.07236716361410313,0.023897045018557484,0.09626425091298406,0.07236716361310029,0.02389704501822633,0.37977700791077823,0.37977700791077823,0.1254097549470387,0.0,4.244992248501944,3.8984722425865357,5.297583148987371,4.24484588975298,3.901930491581254,5.2864543137018245,24968.290330389886,21223.046780831402,0.85,1.0604638813984464,0.6595339970465035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453747122800249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.83083225262,1545.871307914213,0.37977700791077823,0.1254097549470387,6.112874298809886,3.3831129617737115
3933.0,-30.376914345539547,5.11156143882675,35.03303773001225,24.21810933100062,4.992720516411689,-26.840003848882738,-40.43218198986722,1.4558100197444708,-0.8372126661345192,-5.082066651281339,40.06493073566069,42416.91746678592,25785.467583549587,25785.467583549587,68202.3850503355,77828.5167303579,77828.5167303579,25785.467583549587,103613.98431390748,103613.98431390748,103613.98431390748,128582.0994529007,92146.6925730246,56735.093309410615,39346.22140401554,24968.115138993213,0.0,64314.33654300875,21222.89786814423,1545.8644042769517,0.0,0.8862650147650135,2.818197345753164,0.0014959135982669303,353522.96112337755,1557334.7592864663,4.405187019077284,1557334.7592864663,4.405187019077284,0.85,0.09626341583431344,4.027634451161993,1.269106989190914,1.0,0.0,4.027634451161559,1.2849466045919744,1.2852350112422832,3.1344761227965106,19446.82161124971,1983.0239287880888,4632.441516551485,4632.441516551485,5.566280219927091,5.11156143882675,-2.4721176323716376,7.583679071198388,3.3832103698342975,3.3832103698342975,0.9666315342383707,0.0,0.0,0.00022443861504720358,7.50850231112824e-05,0.0001493535919359212,0.0006015416722859062,0.09626341583548739,0.07236637704936623,0.02389703878612117,0.0962635035954829,0.0723663770484837,0.023897038785829744,0.37977358665744926,0.37977358665744926,0.1254099555668843,0.0,4.244998476499916,3.8993478410826015,5.294929352987765,4.244853985146847,3.902692755255373,5.284153646726679,24968.115138993213,21222.89786814423,0.85,1.0604538383868223,0.6595250724295441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537519248063266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.802311627802,1545.8644042769517,0.37977358665744926,0.1254099555668843,6.112874298809886,3.3832103698342975
3934.0,-30.37770636753644,5.111267178552864,35.03299560548999,24.217781458888226,4.992554927408606,-26.840733337741867,-40.43283696575088,1.4555818976035073,-0.8371733878512941,-5.0821434571643485,40.0648485008539,42416.212840366796,25785.311232866352,25785.311232866352,68201.52407323314,77827.85703023712,77827.85703023712,25785.311232866352,103613.16826310348,103613.16826310348,103613.16826310348,128581.0849136637,92146.28552879309,56734.64133888007,39346.27132212557,24967.916650560215,0.0,64314.18797268579,21222.729152976182,1545.856001986474,0.0,0.8862649209960237,2.818187841745631,0.0014959135982669303,353521.9020578367,1557331.2087342453,4.405190172572288,1557331.2087342453,4.405190172572288,0.85,0.09626260296093707,4.027634451161993,1.269105861107819,1.0,0.0,4.027634451162966,1.2849477103583893,1.2852360934096423,3.1344734254117093,19446.735707824017,1983.0151690764958,4632.441516551485,4632.441516551485,5.566246468678926,5.111267178552864,-2.4721478868553226,7.583415065408186,3.3833076366068013,3.3833076366068013,0.9666593247448004,0.0,0.0,0.0002244200570904646,7.507943738267986e-05,0.00014934061970778474,0.0006014894248929555,0.09626260296220768,0.07236557592725068,0.023897027034957,0.0962626455517948,0.0723655759262955,0.023897027034641565,0.3797701684225899,0.3797701684225899,0.12541015345456946,0.0,4.2450239083800625,3.90023799444549,5.292309051882569,4.244970069313069,3.903654833465282,5.281681317459288,24967.916650560215,21222.729152976182,0.85,1.0604429010624887,0.6595156399763757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453756706088306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.773833559124,1545.856001986474,0.3797701684225899,0.12541015345456946,6.112874298809886,3.3833076366068013
3935.0,-30.37849497680947,5.110974098735683,35.03295354401034,24.217449395824246,4.992382026291177,-26.841460485987486,-40.433495364245005,1.455347535458839,-0.8370479085381248,-5.082225063370598,40.06476608803725,42415.53707406918,25785.169578061643,25785.169578061643,68200.70665213082,77827.21011018638,77827.21011018638,25785.169578061643,103612.37968824802,103612.37968824802,103612.37968824802,128580.09810410732,92145.88692663565,56734.21389047643,39346.30337351024,24967.718415859297,0.0,64314.02178936954,21222.560653480403,1545.8477239657745,0.0,0.8862648033480462,2.8181766360818292,0.0014959135982669303,353520.7768040411,1557327.650502448,4.40519412912946,1557327.650502448,4.40519412912946,0.85,0.09626179514203939,4.027634451161993,1.2691048753401266,1.0,0.0,4.0276344511619655,1.284948845157172,1.2852372047204035,3.1344706572107484,19446.65158603046,1983.0065910408205,4632.441516551485,4632.441516551485,5.566215889813721,5.110974098735683,-2.4721815211049067,7.58315561984059,3.3834048038222235,3.3834048038222235,0.9666870868063496,0.0,0.0,0.00022440158050242556,7.507382285279545e-05,0.0001493277576496301,0.000601437621224419,0.09626179514329689,0.07236477906460252,0.023897016078694364,0.09626173453238038,0.07236477906365721,0.02389701607838219,0.3797667540692338,0.3797667540692338,0.12541034941935253,0.0,4.245087467255587,3.9011535221166014,5.289765849588662,4.245177154832447,3.9046628700254473,5.279437322453589,24967.718415859297,21222.560653480403,0.85,1.0604329313363468,0.6595068368291662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537614652225013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.745402906934,1545.8477239657745,0.3797667540692338,0.12541034941935253,6.112874298809886,3.3834048038222235
3936.0,-30.37928076907087,5.110682385051591,35.03291155326502,24.21712560988965,4.992222982142478,-26.842183712701154,-40.43414559038354,1.455125925762586,-0.8370610279408197,-5.0822967222913205,40.06468402534198,42414.839648829904,25785.005642091026,25785.005642091026,68199.84529092093,77826.54057467886,77826.54057467886,25785.005642091026,103611.54621676989,103611.54621676989,103611.54621676989,128579.06466521046,92145.47018212604,56733.76925623575,39346.33436210032,24967.518448440584,0.0,64313.852810540906,21222.390681174496,1545.839115038031,0.0,0.8862647352500557,2.8181684272584215,0.0014959135982669303,353519.78871395363,1557324.1073934962,4.40519641929744,1557324.1073934962,4.40519641929744,0.85,0.09626097883008436,4.027634451161993,1.269103776928969,1.0,0.0,4.027634451159343,1.284949920146628,1.2852382562949785,3.134468034911736,19446.56363543875,1982.9976225763896,4632.441516551485,4632.441516551485,5.5661805011380014,5.110682385051591,-2.472207552697638,7.582889937749229,3.3835018367082954,3.3835018367082954,0.9667148104880844,0.0,0.0,0.000224383171309233,7.506827839414876e-05,0.00014931489291508424,0.0006013858067763571,0.09626097883136922,0.07236397586647801,0.023897002964891216,0.09626091065710266,0.0723639758655121,0.023897002964572252,0.37976334495389064,0.37976334495389064,0.1254105467762744,0.0,4.245146271822648,3.902066066574548,5.287212595027825,4.2452356943505265,3.905582104741086,5.276862880818896,24967.518448440584,21222.390681174496,0.85,1.0604223244380582,0.6594977255332183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537662038797938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.717014222248,1545.839115038031,0.37976334495389064,0.1254105467762744,6.112874298809886,3.3835018367082954
3937.0,-30.380063102774105,5.11039222291457,35.03286973003923,24.21681467620658,4.992082102568862,-26.842902009833452,-40.434791311249114,1.4549210096180019,-0.8372385511151492,-5.082358168559369,40.06460492316212,42414.13836720077,25784.819456442525,25784.819456442525,68198.9578236433,77825.8494627813,77825.8494627813,25784.819456442525,103610.66891922383,103610.66891922383,103610.66891922383,128578.00065300094,92145.0378184116,56733.326722789665,39346.345661802145,24967.33173377712,0.0,64313.67739557926,21222.23197371055,1545.8310250458926,0.0,0.8862647085782196,2.8181635876050284,0.0014959135982669303,353518.9414457558,1557320.6921124402,4.405197316284103,1557320.6921124402,4.405197316284103,0.85,0.09626016213497868,4.027634451161993,1.2691027197288354,1.0,0.0,4.027634451161196,1.2849509168539643,1.2852392296757253,3.1344656035758423,19446.472388538932,1982.9883179820768,4632.441516551485,4632.441516551485,5.566140309449054,5.11039222291457,-2.4722256760519294,7.5826178989665,3.3835987932448206,3.3835987932448206,0.966742512355663,0.0,0.0,0.0002243648445239979,7.506277272652047e-05,0.00014930207179747742,0.0006013341680013814,0.09626016213623473,0.07236317277031162,0.023896989365923105,0.09626023868004357,0.07236317276936739,0.023896989365611278,0.37975994045832795,0.37975994045832795,0.1254107429416016,0.0,4.24516624581878,3.9029530223493794,5.284580289607163,4.245119617444232,3.9063858246213385,5.27393391539573,24967.33173377712,21222.23197371055,0.85,1.060411417685954,0.6594886202249135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537709256393971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.688655684717,1545.8310250458926,0.37975994045832795,0.1254107429416016,6.112874298809886,3.3835987932448206
3938.0,-30.380841479407323,5.110103447044512,35.03282810966231,24.21649955157193,4.991933879779924,-26.84361747943411,-40.43543277131391,1.4547098797965472,-0.837332373454899,-5.0824261100015935,40.0645271850482,42413.436638185354,25784.653104407007,25784.653104407007,68198.08974259236,77825.17123987818,77825.17123987818,25784.653104407007,103609.82434428518,103609.82434428518,103609.82434428518,128576.9789453752,92144.61377355232,56732.879171818306,39346.37177970446,24967.154601090024,0.0,64313.52638079449,21222.08141092652,1545.8236303301853,0.0,0.8862646437681598,2.818156881097026,0.0014959135982669303,353518.0046189773,1557317.3357312132,4.405199495877711,1557317.3357312132,4.405199495877711,0.85,0.09625935641820749,4.027634451161993,1.2691015867004172,1.0,0.0,4.02763445116198,1.2849519424440423,1.2852402320665344,3.1344631017882527,19446.382897266885,1982.979192411974,4632.441516551485,4632.441516551485,5.56610439922009,5.110103447044512,-2.472248301738962,7.5823517487834735,3.383695731641905,3.383695731641905,0.9667702090405443,0.0,0.0,0.00022434661180504916,7.505730375781649e-05,0.00014928930804723267,0.0006012827602811697,0.09625935641941634,0.07236237912534997,0.02389697729406637,0.09625954209185765,0.07236237912444123,0.023896977293766268,0.37975653871457254,0.37975653871457254,0.1254109316557312,0.0,4.2451794746895075,3.9038298263374145,5.281951782783665,4.245093736546721,3.907209856847146,5.271308191978392,24967.154601090024,21222.08141092652,0.85,1.0604004099976998,0.6594792577079243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537756266459603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.660340240558,1545.8236303301853,0.37975653871457254,0.1254109316557312,6.112874298809886,3.383695731641905
3939.0,-30.38161688262188,5.109815909901649,35.03278662144033,24.21618093447762,4.991774357408616,-26.844331402477714,-40.43607775876296,1.4544888772542959,-0.8372324639732938,-5.082499927903625,40.06444779353864,42412.762371398094,25784.504457143485,25784.504457143485,68197.26682854159,77824.52453285744,77824.52453285744,25784.504457143485,103609.02899000092,103609.02899000092,103609.02899000092,128575.99836402223,92144.2154701982,56732.45330869757,39346.40240166737,24966.969374021308,0.0,64313.371775688676,21221.923967918112,1545.815908947468,0.0,0.8862645549389294,2.818146924779978,0.0014959135982669303,353516.9867654409,1557313.9079694622,4.405202483247976,1557313.9079694622,4.405202483247976,0.85,0.09625855046364189,4.027634451161993,1.269100566864945,1.0,0.0,4.027634451161598,1.2849530140863359,1.2852412806110982,3.1344604876668094,19446.298838533374,1982.9706208066339,4632.441516551485,4632.441516551485,5.566072310900575,5.109815909901649,-2.4722750567157536,7.582090966617403,3.383792604625962,3.383792604625962,0.9667978870359891,0.0,0.0,0.00022432845009297224,7.505180508676896e-05,0.00014927664500620329,0.0006012317581808633,0.0962585504648651,0.0723615864776413,0.023896963987223806,0.09625871155257731,0.07236158647672175,0.023896963986920136,0.3797531391476917,0.3797531391476917,0.12541111288448065,0.0,4.245226996565634,3.9047308917076293,5.279388288121709,4.245267463930304,3.9081969639680665,5.2689935046189476,24966.969374021308,21221.923967918112,0.85,1.060390163750069,0.6594703589686568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537803039035364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.632077991913,1545.815908947468,0.3797531391476917,0.12541111288448065,6.112874298809886,3.383792604625962
3940.0,-30.382389152975204,5.109529444191596,35.03274517710885,24.215843388251983,4.9916011244794545,-26.84504387657107,-40.436718764808006,1.454255848065347,-0.8371438580205677,-5.082580793748633,40.06436609547864,42412.084967970084,25784.3758852064,25784.3758852064,68196.46085317648,77823.85676962734,77823.85676962734,25784.3758852064,103608.23265483373,103608.23265483373,103608.23265483373,128575.00550050876,92143.78929576423,56732.01749406658,39346.41311299739,24966.77284567503,0.0,64313.18595867242,21221.756918823776,1545.8077001320398,0.0,0.8862644384771656,2.818136293575666,0.0014959135982669303,353515.8717325114,1557310.380627379,4.405206399914405,1557310.380627379,4.405206399914405,0.85,0.0962577443197918,4.027634451161993,1.2690994712011894,1.0,0.0,4.02763445116398,1.284954141852245,1.2852423853878518,3.134457736644367,19446.20889783164,1982.9614494074572,4632.441516551485,4632.441516551485,5.566044556219458,5.109529444191596,-2.472306899402745,7.5818363435943406,3.383889369999606,3.383889369999606,0.9668255342856017,0.0,0.0,0.00022431036310618103,7.504634072716442e-05,0.0001492640223790166,0.000601180918852742,0.09625774432103737,0.07236079441188767,0.023896949909149704,0.0962578246112827,0.07236079441095132,0.023896949908840476,0.3797497433787037,0.3797497433787037,0.12541129031665924,0.0,4.2453015480202225,3.9056282994880576,5.27694543627149,4.245436935728094,3.909066541419122,5.267019732753852,24966.77284567503,21221.756918823776,0.85,1.0603806954455568,0.6594617314593005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537849633224924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.603849364868,1545.8077001320398,0.3797497433787037,0.12541129031665924,6.112874298809886,3.383889369999606
3941.0,-30.383157777499388,5.109244418446343,35.03270379673726,24.215533153060846,4.991454142690491,-26.845750443679464,-40.43735124925149,1.4540468088605305,-0.8371308431084685,-5.082643000074683,40.06428506976302,42411.3882452506,25784.203089430317,25784.203089430317,68195.59133468091,77823.19335348932,77823.19335348932,25784.203089430317,103607.39644291963,103607.39644291963,103607.39644291963,128573.9699901388,92143.37662434894,56731.571516069605,39346.450120310365,24966.573547219155,0.0,64313.02366752952,21221.58751513628,1545.798904398091,0.0,0.8862644149073623,2.8181288448947868,0.0014959135982669303,353515.0139915204,1557306.8823199607,4.405207192578573,1557306.8823199607,4.405207192578573,0.85,0.09625692106795648,4.027634451161993,1.2690983925713226,1.0,0.0,4.027634451162547,1.284955157184585,1.2852433778172154,3.134455259891548,19446.12180683387,1982.9525685972144,4632.441516551485,4632.441516551485,5.566007254987384,5.109244418446343,-2.4723246626762507,7.581569081122593,3.3839859793602423,3.3839859793602423,0.9668531369600692,0.0,0.0,0.00022429236284088138,7.504094937189163e-05,0.00014925141346898974,0.0006011301347723262,0.09625692106924928,0.07235998927929954,0.023896931789949744,0.096257019919037,0.0723599892783277,0.023896931789628793,0.3797463510268465,0.3797463510268465,0.12541147032158195,0.0,4.245369206505529,3.906531431411622,5.274457335682939,4.245512156966242,3.910027509469387,5.264386313355715,24966.573547219155,21221.58751513628,0.85,1.0603698511707766,0.6594525622757081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537896039443963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.575657652704,1545.798904398091,0.3797463510268465,0.12541147032158195,6.112874298809886,3.3839859793602423
3942.0,-30.38392298461563,5.108960835320016,35.032662590689505,24.21523231258618,4.991314051234211,-26.84645324570041,-40.43798317490143,1.4538443123088542,-0.837115588209258,-5.082703718804591,40.06420738651993,42410.70386655566,25784.02997515917,25784.02997515917,68194.73384171483,77822.53996256435,77822.53996256435,25784.02997515917,103606.56993772351,103606.56993772351,103606.56993772351,128572.96261039349,92142.97538776736,56731.13929171751,39346.484551166504,24966.392672669972,0.0,64312.877223836476,21221.433771769476,1545.7911260471303,0.0,0.8862643867994607,2.8181215406140714,0.0014959135982669303,353514.1767640415,1557303.5283302846,4.405208137861274,1557303.5283302846,4.405208137861274,0.85,0.09625610797828259,4.027634451161993,1.269097343613394,1.0,0.0,4.02763445116189,1.2849561417353608,1.2852443395626156,3.134452858229532,19446.037129066193,1982.9439338679563,4632.441516551485,4632.441516551485,5.56596988500213,5.108960835320016,-2.4723410013950837,7.581301836715101,3.38408254566741,3.38408254566741,0.9668807273335458,0.0,0.0,0.0002242744439292845,7.50355631374779e-05,0.00014923888079180662,0.0006010796577299381,0.09625610797951205,0.07235919229243057,0.023896915687081483,0.09625628302135981,0.07235919229150634,0.023896915686776255,0.3797429623542304,0.3797429623542304,0.12541164801104193,0.0,4.245437957123613,3.9074480815857555,5.271932595237217,4.2455881305953085,3.9110010176669903,5.261717868584924,24966.392672669972,21221.433771769476,0.85,1.0603589325411118,0.6594434224882859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537942226864184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.547513236303,1545.7911260471303,0.3797429623542304,0.12541164801104193,6.112874298809886,3.38408254566741
3943.0,-30.384684327721885,5.108677737909574,35.032621377785055,24.214868852309905,4.991104098712475,-26.847159555894113,-40.43862313320858,1.4535793268748964,-0.8366911505063968,-5.082809415172447,40.0641247746999,42410.06949876117,25783.971689253176,25783.971689253176,68194.04118801435,77821.91597189297,77821.91597189297,25783.971689253176,103605.88766114615,103605.88766114615,103605.88766114615,128572.08568149684,92142.57370967897,56730.727236507475,39346.49608130166,24966.198020350694,0.0,64312.69410165235,21221.26831729809,1545.7835921780422,0.0,0.8862641467932074,2.818103563159824,0.0014959135982669303,353512.71936072584,1557299.961554297,4.405216209392516,1557299.961554297,4.405216209392516,0.8500000000000001,0.09625532720547121,4.027634451161993,1.2690963594941422,1.0,0.0,4.027634451162683,1.2849574185032848,1.28524559370862,3.134449743753666,19445.95235812204,1982.9352896373418,4632.441516551485,4632.441516551485,5.565957302888404,5.108677737909574,-2.4723907210513287,7.581068458960902,3.3841790721217127,3.3841790721217127,0.9669083063204893,0.0,0.0,0.00022425661681058765,7.50301088008231e-05,0.00014922650800976454,0.0006010298246867287,0.09625532720663613,0.07235842062788102,0.023896906578755116,0.09625517378314773,0.0723584206270053,0.023896906578465906,0.3797395780472023,0.3797395780472023,0.12541181996658,0.0,4.24561589899713,3.9083975994423668,5.2697496685884175,4.246118264666052,3.911997780503782,5.260816178094387,24966.198020350694,21221.26831729809,0.85,1.06035118168471,0.6594354363654554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537988209207784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.519411661156,1545.7835921780422,0.3797395780472023,0.12541181996658,6.112874298809886,3.3841790721217127
3944.0,-30.385442807925934,5.108396523867947,35.03258016359463,24.214590538200014,4.990986803966745,-26.847854022693628,-40.439246222935594,1.4533980187244422,-0.8367261179902812,-5.082847468202416,40.06404231143523,42409.37751720314,25783.745684995116,25783.745684995116,68193.12320219826,77821.26163386434,77821.26163386434,25783.745684995116,103605.00731885945,103605.00731885945,103605.00731885945,128570.98817648385,92142.17804098499,56730.29392428327,39346.53790744635,24965.980857624396,0.0,64312.518765070745,21221.083728980735,1545.77321721022,0.0,0.8862642518463666,2.8180995744718103,0.0014959135982669303,353512.19466445525,1557296.4011983622,4.40521267640147,1557296.4011983622,4.40521267640147,0.85,0.09625447628709942,4.027634451161993,1.269095238004811,1.0,0.0,4.027634451160888,1.284958303579295,1.285246456162639,3.134447584752657,19445.868855412456,1982.926774730663,4632.441516551485,4632.441516551485,5.56590851560048,5.108396523867947,-2.472389989581541,7.580786513449488,3.3842752724617626,3.3842752724617626,0.9669357921319321,0.0,0.0,0.0002242388580261,7.502479858656705e-05,0.00014921405943953294,0.0006009796863963963,0.09625447628848312,0.07235759444979199,0.023896881838691122,0.09625440291181593,0.07235759444875182,0.023896881838347594,0.37973619983771756,0.37973619983771756,0.1254120063885239,0.0,4.245733421196235,3.9093553377524586,5.267297235362548,4.2461213502121495,3.913115071425807,5.257415042807054,24965.980857624396,21221.083728980735,0.85,1.0603397987148209,0.6594264745270156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538033959633865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.491361988108,1545.77321721022,0.37973619983771756,0.1254120063885239,6.112874298809886,3.3842752724617626
3945.0,-30.38619796875998,5.1081164138099195,35.03253917583534,24.214271047990792,4.990830708314826,-26.848549382233276,-40.439873189292825,1.4531821217781635,-0.8366996419794646,-5.082921242318755,40.0639664782803,42408.71595812223,25783.613206963357,25783.613206963357,68192.32916508558,77820.59747702327,77820.59747702327,25783.613206963357,103604.21068398663,103604.21068398663,103604.21068398663,128570.02452341563,92141.75550403181,56729.87398509051,39346.535021045886,24965.813839428996,0.0,64312.348860474885,21220.941763514646,1545.766522487939,0.0,0.8862641503178061,2.8180905947266277,0.0014959135982669303,353511.1774277864,1557293.1271032055,4.405216090858462,1557293.1271032055,4.405216090858462,0.85,0.09625368760233285,4.027634451161993,1.2690942236641427,1.0,0.0,4.027634451162378,1.2849593503457315,1.285247480444834,3.134445031337619,19445.779682371915,1982.917681611143,4632.441516551485,4632.441516551485,5.5658799177150495,5.1081164138099195,-2.4724154516656016,7.580531865475521,3.3843715691223877,3.3843715691223877,0.9669633054635394,0.0,0.0,0.00022422117824746663,7.501945568490637e-05,0.00014920172256256025,0.0006009299979656813,0.0962536876034845,0.07235681623219774,0.023896871371286762,0.09625366829980234,0.07235681623133201,0.023896871371000838,0.3797328276379869,0.3797328276379869,0.12541218657824238,0.0,4.245860917585105,3.9102983155022457,5.26493027069472,4.246221600339311,3.9139321099910376,5.255321678046641,24965.813839428996,21220.941763514646,0.85,1.0603302534172447,0.6594179299861617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538079538297077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.46334429043,1545.766522487939,0.3797328276379869,0.12541218657824238,6.112874298809886,3.3843715691223877
