time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3946.0,-30.386949577276642,5.107837537470282,35.03249827007796,24.213956167828314,4.990677893618808,-26.849241215886035,-40.44049201821906,1.4529695322182823,-0.8366285088869176,-5.08298785783686,40.063886891205485,42408.03612500576,25783.465160756517,25783.465160756517,68191.50128576228,77819.93897811012,77819.93897811012,25783.465160756517,103603.40413886664,103603.40413886664,103603.40413886664,128569.02609788466,92141.3385202324,56729.435667088,39346.558725716,24965.62195901802,0.0,64312.18068473402,21220.778665165315,1545.7582410414877,0.0,0.8862640989960979,2.8180818617219128,0.0014959135982669303,353510.2588996429,1557289.690938217,4.405217816833746,1557289.690938217,4.405217816833746,0.85,0.0962528786615515,4.027634451161993,1.2690931142633781,1.0,0.0,4.027634451161918,1.2849603814630364,1.2852484891828617,3.134442516100138,19445.69168128001,1982.9087079971252,4632.441516551485,4632.441516551485,5.565847959144971,5.107837537470282,-2.472435421348227,7.580272958818508,3.3844677301279957,3.3844677301279957,0.9669907800365702,0.0,0.0,0.0002242035829108241,7.501418247406129e-05,0.0001491894004367628,0.000600880368947308,0.09625287866280166,0.07235602320945214,0.023896855453349523,0.09625284876712217,0.07235602320851235,0.023896855453039136,0.37972945998907764,0.37972945998907764,0.12541236533231756,0.0,4.245987759874652,3.9112344974458892,5.262581469941836,4.246359348949966,3.914854512071429,5.253059212802157,24965.62195901802,21220.778665165315,0.85,1.0603201533477018,0.6594090835279713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453812491776398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.435367808124,1545.7582410414877,0.37972945998907764,0.12541236533231756,6.112874298809886,3.3844677301279957
3947.0,-30.387697771807563,5.107560146432926,35.03245751160236,24.213669506739848,4.990546071988792,-26.8499278771518,-40.44110634187234,1.4527761773231267,-0.8365203743994698,-5.083041218731554,40.063809369540536,42407.352096084935,25783.28692448267,25783.28692448267,68190.6390205676,77819.30950845145,77819.30950845145,25783.28692448267,103602.59643293412,103602.59643293412,103602.59643293412,128568.0335178351,92140.95768620723,56729.00027380067,39346.619347118394,24965.43708490097,0.0,64312.056432019366,21220.621522165824,1545.750056874451,0.0,0.8862641078935105,2.8180741897778327,0.0014959135982669303,353509.5231342398,1557286.343952629,4.405217517609204,1557286.343952629,4.405217517609204,0.8500000000000001,0.09625206266603036,4.027634451161993,1.2690920526674017,1.0,0.0,4.02763445116133,1.284961322408615,1.2852494078332366,3.134440220824961,19445.61130930849,1982.9005123368827,4632.441516551485,4632.441516551485,5.565809483478691,5.107560146432926,-2.472445256929931,7.580005403362857,3.3845637964552218,3.3845637964552218,0.9670182275586348,0.0,0.0,0.00022418606876002155,7.50089479928742e-05,0.00014917712076714735,0.0006008309109269158,0.0962520626672772,0.07235522529933254,0.023896837367944665,0.09625207807606886,0.07235522529839525,0.023896837367635107,0.3797260961971985,0.3797260961971985,0.12541254246184583,0.0,4.246116533497457,3.9121993420956755,5.260153294008489,4.24652084433211,3.915958830603188,5.250338883297957,24965.43708490097,21220.621522165824,0.85,1.0603087943960876,0.6593997214334352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538170084032498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.407437318549,1545.750056874451,0.3797260961971985,0.12541254246184583,6.112874298809886,3.3845637964552218
3948.0,-30.388442297842822,5.107283753007157,35.032416880125744,24.213350924570136,4.990382847959463,-26.850614376685947,-40.44172810446469,1.4525549267927198,-0.8362959781034647,-5.083116751021523,40.063731551661256,42406.71501224153,25783.167211092314,25783.167211092314,68189.88222333384,77818.67806988057,77818.67806988057,25783.167211092314,103601.84528097288,103601.84528097288,103601.84528097288,128567.10282353834,92140.56068943327,56728.59763175456,39346.62561964302,24965.257542565465,0.0,64311.88316220848,21220.468911180644,1545.7426831363591,0.0,0.8862640045895948,2.818062386745555,0.0014959135982669303,353508.48166114534,1557282.9841835008,4.4052209917730645,1557282.9841835008,4.4052209917730645,0.85,0.09625126966944116,4.027634451161993,1.269091036678292,1.0,0.0,4.027634451161874,1.284962393709103,1.2852504569796699,3.1344376075754568,19445.52752631826,1982.8919688495318,4632.441516551485,4632.441516551485,5.565783641082209,5.107283753007157,-2.472471352150505,7.579755105157662,3.3846598460547366,3.3846598460547366,0.9670456703013534,0.0,0.0,0.00022416864173478376,7.500365047044702e-05,0.00014916499126433675,0.0006007820577235204,0.09625126967062658,0.07235444603679299,0.023896823633833594,0.09625120456892927,0.07235444603590187,0.023896823633539285,0.37972273785393557,0.37972273785393557,0.1254127119104418,0.0,4.246287864162866,3.913178698113029,5.257853254277393,4.246820772918056,3.9169547095715984,5.248509002758681,24965.257542565465,21220.468911180644,0.85,1.0602998834810078,0.6593915918350987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538215045411638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.37955016887,1545.7426831363591,0.37972273785393557,0.1254127119104418,6.112874298809886,3.3846598460547366
3949.0,-30.389183511226996,5.107008735450477,35.03237631968039,24.213049560226523,4.990243144848548,-26.85129554199727,-40.442337713297434,1.4523551756088524,-0.8362432059705611,-5.0831732368960285,40.06365235761742,42406.04186078343,25783.00210680156,25783.00210680156,68189.04396758499,77818.02122806296,77818.02122806296,25783.00210680156,103601.02333486453,103601.02333486453,103601.02333486453,128566.08643177032,92140.14647523992,56728.16710792,39346.64374146657,24965.063096905793,0.0,64311.70683837237,21220.303632369923,1545.734017030288,0.0,0.8862640035943861,2.818055081547699,0.0014959135982669303,353507.70281014434,1557279.5650044067,4.405221025242448,1557279.5650044067,4.405221025242448,0.85,0.09625045204899829,4.027634451161993,1.2690899432124572,1.0,0.0,4.027634451162999,1.284963364245421,1.2852514054405413,3.134435240126221,19445.440109729538,1982.8830548382514,4632.441516551485,4632.441516551485,5.565748000202521,5.107008735450477,-2.4724831033959402,7.579491838846417,3.3847557342820176,3.3847557342820176,0.9670730669377193,0.0,0.0,0.00022415129348826547,7.499845683597186e-05,0.0001491528366522936,0.000600733103389315,0.09625045205027022,0.07235364854160718,0.02389680350866304,0.09625041532634374,0.07235364854065104,0.023896803508347247,0.3797193853931517,0.3797193853931517,0.1254128813691042,0.0,4.246439602344481,3.914145696118112,5.255511692781056,4.246930030925455,3.917907942553825,5.24603775807293,24965.063096905793,21220.303632369923,0.85,1.0602897562485336,0.6593829326806383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453825978660332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.35171157157,1545.734017030288,0.3797193853931517,0.1254128813691042,6.112874298809886,3.3847557342820176
3950.0,-30.389921398547326,5.106734877698076,35.03233588185828,24.21273929011079,4.990093098040234,-26.851974747973326,-40.442943235952384,1.4521464474565124,-0.8361333771741783,-5.083238894898064,40.063574808352264,42405.36608808219,25782.862930288033,25782.862930288033,68188.22901837023,77817.37010323268,77817.37010323268,25782.862930288033,103600.23303352071,103600.23303352071,103600.23303352071,128565.11395079989,92139.7324473037,56727.728432113996,39346.67112798856,24964.88091727918,0.0,64311.55204526774,21220.148779687304,1545.7262607158177,0.0,0.8862639497641421,2.8180459488673306,0.0014959135982669303,353506.7974916827,1557276.2168436383,4.40522283558148,1557276.2168436383,4.40522283558148,0.85,0.09624965032934396,4.027634451161993,1.269088859637268,1.0,0.0,4.027634451162146,1.2849643766263712,1.2852523958570055,3.134432770608323,19445.35273244889,1982.8741448352791,4632.441516551485,4632.441516551485,5.565717956323277,5.106734877698076,-2.4725014336988953,7.579236311396972,3.384851576907431,3.384851576907431,0.9671004505449803,0.0,0.0,0.00022413402431769013,7.499329834336632e-05,0.0001491407259743238,0.0006006843260054969,0.09624965033055603,0.07235286379740866,0.023896786533147377,0.09624961458254527,0.07235286379649751,0.023896786532846447,0.37971603754153566,0.37971603754153566,0.12541304678347287,0.0,4.246599529312675,3.915106283365219,5.253222913140917,4.247105517723867,3.918825706640291,5.243942574820721,24964.88091727918,21220.148779687304,0.85,1.0602796363921332,0.6593740119696353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538304328987797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.323914520179,1545.7262607158177,0.37971603754153566,0.12541304678347287,6.112874298809886,3.384851576907431
3951.0,-30.39065661146431,5.106462242139808,35.032295532258836,24.21243890365588,4.989946850775859,-26.852651166548174,-40.443552111368604,1.45194140584991,-0.8359252075457562,-5.083300556670297,40.063496502349295,42404.715743073684,25782.716266992204,25782.716266992204,68187.43201006588,77816.74355363032,77816.74355363032,25782.716266992204,103599.45982062252,103599.45982062252,103599.45982062252,128564.15233021698,92139.34345371243,56727.315643115995,39346.69756732937,24964.692509594453,0.0,64311.390076923824,21219.988633155284,1545.7180573097164,0.0,0.8862639190994157,2.8180359830163755,0.0014959135982669303,353505.9472764725,1557272.836016514,4.4052238668522055,1557272.836016514,4.4052238668522055,0.85,0.09624884204185571,4.027634451161993,1.269087851890363,1.0,0.0,4.027634451160635,1.2849653716263472,1.2852533689705627,3.1344303434919194,19445.27063846628,1982.8657735787738,4632.441516551485,4632.441516551485,5.56568629628066,5.106462242139808,-2.4725165984028696,7.578978840542678,3.384947311044541,3.384947311044541,0.9671278031555832,0.0,0.0,0.00022411681895686514,7.498811161913571e-05,0.00014912870733772943,0.0006006359193306934,0.096248842043095,0.07235207453176272,0.023896767511332285,0.09624876006168782,0.07235207453083112,0.023896767511024597,0.37971269363299986,0.37971269363299986,0.12541321060346483,0.0,4.246779923318229,3.916087770942738,5.250953386703372,4.247375349124525,3.9198982797819326,5.241757696308298,24964.692509594453,21219.988633155284,0.85,1.0602699137509835,0.6593655601652019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538348671755532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.29615939382,1545.7180573097164,0.37971269363299986,0.12541321060346483,6.112874298809886,3.384947311044541
3952.0,-30.39138812928693,5.106190904530962,35.03225530089329,24.212131916452222,4.989808309059658,-26.853323488483294,-40.44415281442923,1.4517436682464038,-0.8359784123121017,-5.083357479526361,40.063419246927175,42404.047387595645,25782.560513061588,25782.560513061588,68186.60790065723,77816.05931458704,77816.05931458704,25782.560513061588,103598.61982764862,103598.61982764862,103598.61982764862,128563.12804867147,92138.89839852885,56726.8864714987,39346.67991892239,24964.508221022847,0.0,64311.18813994524,21219.83198786942,1545.7099733859804,0.0,0.886263908831316,2.818030028403482,0.0014959135982669303,353505.16240460734,1557269.5005531933,4.405224212173759,1557269.5005531933,4.405224212173759,0.85,0.09624803281293477,4.027634451161993,1.2690867254557086,1.0,0.0,4.027634451161573,1.2849663322685074,1.2852543078312415,3.1344280001885494,19445.176713133525,1982.8561958603118,4632.441516551485,4632.441516551485,5.56565267385282,5.106190904530962,-2.4725280039786113,7.578718908509574,3.3850429574472938,3.3850429574472938,0.9671551306992268,0.0,0.0,0.00022409970127598627,7.498299483641532e-05,0.00014911670643957093,0.0006005875840998253,0.09624803281416669,0.07235128503262866,0.02389674778153803,0.09624805220079426,0.0723512850317026,0.02389674778123217,0.3797093547872732,0.3797093547872732,0.12541337279012996,0.0,4.24692318820604,3.917023968948058,5.248671696770316,4.24737906721424,3.920662189403572,5.239436412080067,24964.508221022847,21219.83198786942,0.85,1.060260428594148,0.6593572380488717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538392854064413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.268433248431,1545.7099733859804,0.3797093547872732,0.12541337279012996,6.112874298809886,3.3850429574472938
3953.0,-30.392116782319803,5.105920676129385,35.03221517587688,24.211826745327585,4.98965829872893,-26.853994378647993,-40.44475700994951,1.4515358950473922,-0.8357629137161666,-5.083422356249651,40.06334188180495,42403.40609714379,25782.42740818931,25782.42740818931,68185.8335053331,77815.4286821388,77815.4286821388,25782.42740818931,103597.8560903281,103597.8560903281,103597.8560903281,128562.18163093511,92138.50115056803,56726.47856553368,39346.691761149275,24964.325540607017,0.0,64311.01730175629,21219.676709515963,1545.7021668971236,0.0,0.886263858323923,2.8180195896289644,0.0014959135982669303,353504.26786376006,1557266.1603590338,4.405225910763831,1557266.1603590338,4.405225910763831,0.85,0.0962472316719788,4.027634451161993,1.2690857149614025,1.0,0.0,4.027634451163199,1.2849673397315795,1.285255293610975,3.1344255426782577,19445.092877132323,1982.847646967346,4632.441516551485,4632.441516551485,5.5656239406520225,5.105920676129385,-2.4725451131743683,7.578465789303753,3.385138541005525,3.385138541005525,0.9671824402872928,0.0,0.0,0.0002240826518294489,7.49778486306089e-05,0.00014910480319884,0.000600539642197377,0.0962472316731894,0.07235050221625218,0.023896729456937212,0.09624720409438531,0.07235050221534216,0.023896729456636637,0.37970601789855146,0.37970601789855146,0.12541353141919726,0.0,4.2470968580057615,3.917979258770913,5.246454976558255,4.247659442533461,3.9216789494172986,5.237464366588426,24964.325540607017,21219.676709515963,0.85,1.0602512036996028,0.659349017885708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453843681457311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.240756621002,1545.7021668971236,0.37970601789855146,0.12541353141919726,6.112874298809886,3.385138541005525
3954.0,-30.39284159958138,5.105652293270069,35.03217526259721,24.211575916875177,4.989563046085482,-26.854656340059936,-40.445348562765844,1.4513777865544026,-0.8357619879727736,-5.083450666851799,40.06326779899194,42402.72879383184,25782.205943117933,25782.205943117933,68184.93473694977,77814.79639801085,77814.79639801085,25782.205943117933,103597.00234112878,103597.00234112878,103597.00234112878,128561.15129771511,92138.12287079432,56726.05526657631,39346.74178246446,24964.14895658633,0.0,64310.89073905079,21219.52661309838,1545.6938683280564,0.0,0.8862639827191642,2.818016265898776,0.0014959135982669303,353503.87750875094,1557262.9618817423,4.405221727286973,1557262.9618817423,4.405221727286973,0.85,0.0962464021090963,4.027634451161993,1.2690846236934887,1.0,0.0,4.027634451161951,1.284968114607582,1.2852560468683447,3.134423652521524,19445.01304421512,1982.839506275346,4632.441516551485,4632.441516551485,5.565576133233281,5.105652293270069,-2.472534682630668,7.578186975900737,3.385234006945267,3.385234006945267,0.9672097162700763,0.0,0.0,0.00022406569332029,7.497281042481053e-05,0.00014909288289547947,0.0006004916315728937,0.09624640211033042,0.07234969825486984,0.023896703855460576,0.0962465873525439,0.07234969825394214,0.02389670385515416,0.37970268435780263,0.37970268435780263,0.12541368962255606,0.0,4.247227868535276,3.918953642995689,5.244007642501629,4.247688678879001,3.9227981977517175,5.234164480939,24964.14895658633,21219.52661309838,0.85,1.060239314887091,0.6593397837682895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45384806031753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.213113000937,1545.6938683280564,0.37970268435780263,0.12541368962255606,6.112874298809886,3.385234006945267
3955.0,-30.39356316119727,5.105383972081624,35.03213540376672,24.211202503088884,4.989345085686152,-26.8553276423678,-40.445952758286126,1.4511095668471352,-0.8352788432324587,-5.083563355054915,40.06318955835372,42402.118108258524,25782.198542613354,25782.198542613354,68184.31665087189,77814.16469118603,77814.16469118603,25782.198542613354,103596.36323379938,103596.36323379938,103596.36323379938,128560.33975609127,92137.69417687981,56725.64759391386,39346.71842551772,24963.97652229189,0.0,64310.69494780961,21219.380043948106,1545.6877388992264,0.0,0.8862636911138573,2.817996694932385,0.0014959135982669303,353502.3237336172,1557259.58389844,4.405231534126825,1557259.58389844,4.405231534126825,0.85,0.09624564905761825,4.027634451161993,1.2690836033085362,1.0,0.0,4.027634451162512,1.2849694045793332,1.285257315436243,3.1344205058956556,19444.922571797193,1982.8302806562072,4632.441516551485,4632.441516551485,5.565574535694585,5.105383972081624,-2.4725868864779885,7.577970858559612,3.3853295792429225,3.3853295792429225,0.967237022640835,0.0,0.0,0.00022404881215790657,7.496766486530169e-05,0.0001490811472926049,0.0006004443648544509,0.09624564905866244,0.07234895428467555,0.02389669477398688,0.09624550559597138,0.07234895428389061,0.02389669477372763,0.3796993552906857,0.3796993552906857,0.12541383201696138,0.0,4.247483575681088,3.9199262280624794,5.242070414754949,4.248284511822476,3.9236055470526594,5.234106399165455,24963.97652229189,21219.380043948106,0.85,1.0602329318040469,0.6593322952375081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538524161516104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.185521935717,1545.6877388992264,0.3796993552906857,0.12541383201696138,6.112874298809886,3.3853295792429225
3956.0,-30.394281816449208,5.1051181289673755,35.032095595559355,24.210977309290342,4.989286210976658,-26.85598041888242,-40.44653156362472,1.4509848134002878,-0.8355429123256499,-5.083559668156161,40.06311131518199,42401.41459697826,25781.901173709834,25781.901173709834,68183.31577068809,77813.4890770664,77813.4890770664,25781.901173709834,103595.39025077624,103595.39025077624,103595.39025077624,128559.15436636267,92137.28480825986,56725.21032813295,39346.74942236324,24963.764115586422,0.0,64310.513537949664,21219.199498248458,1545.6766527245168,0.0,0.8862639940990761,2.8180006186528996,0.0014959135982669303,353502.37456948025,1557256.2058112933,4.405221344574638,1557256.2058112933,4.405221344574638,0.85,0.09624477166514311,4.027634451161993,1.269082465884276,1.0,0.0,4.027634451163131,1.2849700230732637,1.2852579124647099,3.1344189972067182,19444.836177827936,1982.8214709230917,4632.441516551485,4632.441516551485,5.565510342999986,5.1051181289673755,-2.4725523581634055,7.577670487130781,3.3854247228398586,3.3854247228398586,0.9672642065256739,0.0,0.0,0.00022403200015565263,7.49627358445074e-05,0.00014906926431114523,0.0006003965045489415,0.09624477166650104,0.07234811465460692,0.023896657011894126,0.09624498220429974,0.07234811465358615,0.023896657011556972,0.37969603034291494,0.37969603034291494,0.12541399107909734,0.0,4.247590799859438,3.9208746348645604,5.239606155868955,4.24801675583052,3.924675207863345,5.229756423693118,24963.764115586422,21219.199498248458,0.85,1.060220359311127,0.6593232158215805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538567524454866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.15797193136,1545.6766527245168,0.37969603034291494,0.12541399107909734,6.112874298809886,3.3854247228398586
3957.0,-30.394997570146494,5.104852914643234,35.0320561147663,24.210663826111727,4.989121030938703,-26.856641215207937,-40.4471266438253,1.4507646759907864,-0.8351696285603794,-5.083642582127895,40.06304123531583,42400.79105589163,25781.82571889692,25781.82571889692,68182.61677478855,77812.88615099205,77812.88615099205,25781.82571889692,103594.71186988897,103594.71186988897,103594.71186988897,128558.33990479013,92136.90391749049,56724.80882235235,39346.77232793126,24963.628034901172,0.0,64310.400362832435,21219.083829665997,1545.671916894132,0.0,0.8862638249789625,2.817985983418422,0.0014959135982669303,353501.2313327198,1557253.1801731205,4.405227032172384,1557253.1801731205,4.405227032172384,0.85,0.09624401460075749,4.027634451161993,1.2690814323117956,1.0,0.0,4.027634451162096,1.284971087766225,1.285258955880858,3.1344164001102732,19444.755793881006,1982.813274041697,4632.441516551485,4632.441516551485,5.56549405465341,5.104852914643234,-2.472581767601023,7.577434682244258,3.385520166787196,3.385520166787196,0.9672914762249132,0.0,0.0,0.00022401525718685706,7.495766854180221e-05,0.00014905758864505487,0.0006003494792339557,0.09624401460176332,0.07234736844848783,0.023896646153275497,0.09624416910664362,0.07234736844773174,0.02389664615302576,0.37969270787219633,0.37969270787219633,0.12541413021071018,0.0,4.247800382847004,3.921861127683883,5.237440206297379,4.2484729535675,3.925651840800299,5.228618231462576,24963.628034901172,21219.083829665997,0.85,1.0602113560187696,0.6593146803109742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538610712978837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.130456099107,1545.671916894132,0.37969270787219633,0.12541413021071018,6.112874298809886,3.385520166787196
3958.0,-30.395710060526806,5.10458884909812,35.0320166102952,24.21036298563706,4.988974966077708,-26.857297162028296,-40.44771337704731,1.4505620675695972,-0.8348977106383018,-5.083700104301145,40.062961584042796,42400.14719946404,25781.687865413616,25781.687865413616,68181.83506487765,77812.25720275634,77812.25720275634,25781.687865413616,103593.94506816997,103593.94506816997,103593.94506816997,128557.37222823215,92136.50342782834,56724.39342449715,39346.78889259021,24963.427160062194,0.0,64310.2160526524,21218.913086052864,1545.6628921439333,0.0,0.8862638203496563,2.8179756589106204,0.0014959135982669303,353500.4382055745,1557249.7413030504,4.405227187858387,1557249.7413030504,4.405227187858387,0.85,0.0962431975418333,4.027634451161993,1.2690803850023076,1.0,0.0,4.02763445116153,1.284972070275325,1.285259917194265,3.1344140034880374,19444.671273744694,1982.8046553863649,4632.441516551485,4632.441516551485,5.56546429637523,5.10458884909812,-2.4725922698174676,7.577181118915588,3.385615357347693,3.385615357347693,0.9673186735279122,0.0,0.0,0.00022399859169892902,7.49526726264419e-05,0.0001490459190724871,0.0006003024784614515,0.09624319754311157,0.07234657730505019,0.02389662023806138,0.09624325404455246,0.07234657730408932,0.02389662023774399,0.3796893903259424,0.3796893903259424,0.12541426985249704,0.0,4.248024371892598,3.9228540558616487,5.235313021295212,4.2488023936628565,3.926718069204526,5.2266946029473615,24963.427160062194,21218.913086052864,0.85,1.060202239237627,0.6593065581485524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538653727374073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.10297443949,1545.6628921439333,0.3796893903259424,0.12541426985249704,6.112874298809886,3.385615357347693
3959.0,-30.39641926048744,5.104325565231098,35.03197708718453,24.21003944417464,4.98880588789004,-26.85795244844636,-40.448300005495526,1.4503390758397758,-0.8345384628963757,-5.083774416663956,40.06288203218977,42399.51702666144,25781.594064042736,25781.594064042736,68181.11109070417,77811.62953781117,77811.62953781117,25781.594064042736,103593.22360185391,103593.22360185391,103593.22360185391,128556.45598163952,92136.09357664202,56723.98106545512,39346.791679096554,24963.23237978561,0.0,64310.02405888216,21218.74752281777,1545.6545995419551,0.0,0.8862637295750129,2.8179622155797057,0.0014959135982669303,353499.41357403016,1557246.3067310748,4.4052302406576835,1557246.3067310748,4.4052302406576835,0.85,0.09624240053994448,4.027634451161993,1.2690793970366938,1.0,0.0,4.027634451161138,1.284973148006842,1.285260973851746,3.134411374595158,19444.584777933665,1982.7958352682788,4632.441516551485,4632.441516551485,5.565444047577584,5.104325565231098,-2.472615164734783,7.57694072996588,3.3857104524326553,3.3857104524326553,0.9673458435521872,0.0,0.0,0.00022398200430997445,7.494767791101098e-05,0.00014903432639896348,0.0006002557874101866,0.0962424005411689,0.07234580128659246,0.023896599254576427,0.0962422687024124,0.07234580128567207,0.023896599254272417,0.3796860777673338,0.3796860777673338,0.12541441081017393,0.0,4.248296590931261,3.9238534535172676,5.233361296897044,4.249235953767595,3.927711893770322,5.225412623200441,24963.23237978561,21218.74752281777,0.85,1.0601941468452516,0.6592987274867212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538696545896723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.075534296531,1545.6545995419551,0.3796860777673338,0.12541441081017393,6.112874298809886,3.3857104524326553
3960.0,-30.397125083881626,5.104064044588465,35.03193766077105,24.209783516731136,4.988707473170619,-26.85859762886019,-40.448873781692214,1.4501800181399005,-0.8345061589270131,-5.083800758320917,40.06280580245572,42398.848161250506,25781.382477115963,25781.382477115963,68180.23063836647,77810.98950725811,77810.98950725811,25781.382477115963,103592.37198437407,103592.37198437407,103592.37198437407,128555.41211430052,92135.69860415002,56723.557258104905,39346.8237178279,24963.040129926452,0.0,64309.86384775436,21218.584110437485,1545.6453488339796,0.0,0.8862638718272614,2.8179587072330157,0.0014959135982669303,353499.0503713268,1557243.015593649,4.405225456639475,1557243.015593649,4.405225456639475,0.85,0.09624156504555827,4.027634451161993,1.2690782326878982,1.0,0.0,4.0276344511614735,1.2849739263994233,1.2852617312061394,3.1344094758775958,19444.501422151938,1982.7873353440716,4632.441516551485,4632.441516551485,5.565398372542936,5.104064044588465,-2.472602152144732,7.576666196733196,3.3858053432146002,3.3858053432146002,0.9673729552041715,0.0,0.0,0.00022396549701884347,7.494279292088821e-05,0.00014902270409795524,0.000600208977030244,0.0962415650468386,0.07234499510040468,0.023896569946433924,0.09624158832177336,0.07234499509944226,0.02389656994611601,0.3796827702532753,0.3796827702532753,0.12541456204704948,0.0,4.248508045330084,3.9248521282527236,5.231166005890316,4.24929459939392,3.9287975302075324,5.222334736784774,24963.040129926452,21218.584110437485,0.85,1.0601830972582174,0.659289969290318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538739166914678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.04813632197,1545.6453488339796,0.3796827702532753,0.12541456204704948,6.112874298809886,3.3858053432146002
3961.0,-30.39782722660795,5.103803349861489,35.03189842769807,24.209478415455692,4.988553821791505,-26.859245020308677,-40.449455415923126,1.4499716154829922,-0.8341876837938003,-5.0838705836580536,40.062732581025394,42398.22773151195,25781.283367237083,25781.283367237083,68179.51109874903,77810.37415515997,77810.37415515997,25781.283367237083,103591.65752239706,103591.65752239706,103591.65752239706,128554.53705556669,92135.30446154934,56723.15803786379,39346.82935965061,24962.879533169635,0.0,64309.70889282024,21218.44760319419,1545.6389027947964,0.0,0.886263780988064,2.817946328060502,0.0014959135982669303,353498.08761055925,1557239.854341474,4.405228511609515,1557239.854341474,4.405228511609515,0.85,0.09624078726531554,4.027634451161993,1.2690772326337174,1.0,0.0,4.027634451163348,1.2849749355197035,1.2852627194519264,3.134407014353965,19444.418241512125,1982.7788532793693,4632.441516551485,4632.441516551485,5.565376977803568,5.103803349861489,-2.4726211746781313,7.57642452453962,3.3859003270961243,3.3859003270961243,0.9674000934560355,0.0,0.0,0.00022394907692076238,7.493784132986276e-05,0.00014901123559089963,0.0006001627860761235,0.0962407872664279,0.07234423364397942,0.023896553622448486,0.09624075430308143,0.07234423364314325,0.023896553622172283,0.37967946739726477,0.37967946739726477,0.1254147054297601,0.0,4.2487712197847145,3.9258645477455048,5.229138206848006,4.24968289986424,3.9297834769587325,5.220893826087774,24962.879533169635,21218.44760319419,0.85,1.0601744631184427,0.6592819103282465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538781585247371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.020782351288,1545.6389027947964,0.37967946739726477,0.1254147054297601,6.112874298809886,3.3859003270961243
3962.0,-30.398526317358918,5.103544107845323,35.03185928181228,24.209204152599,4.988437686498633,-26.85988591255001,-40.45002468684686,1.449797281680683,-0.8340896704827969,-5.0839095437628785,40.062656654357696,42397.56941063024,25781.109041939886,25781.109041939886,68178.67845257012,77809.73163544666,77809.73163544666,25781.109041939886,103590.84067738654,103590.84067738654,103590.84067738654,128553.53281769069,92134.89710836436,56722.73488351136,39346.84691650333,24962.692140304145,0.0,64309.53905680748,21218.28831925852,1545.6302131444743,0.0,0.8862638576697225,2.8179404747821892,0.0014959135982669303,353497.55042449525,1557236.5762988671,4.405225932764936,1557236.5762988671,4.405225932764936,0.8499999999999999,0.09623996758020842,4.027634451161993,1.269076133123599,1.0,0.0,4.027634451162257,1.2849757850683414,1.285263548183436,3.1344049420727282,19444.33227288428,1982.770086919007,4632.441516551485,4632.441516551485,5.565339346395471,5.103544107845323,-2.472617072672737,7.57616118051806,3.3859951242611346,3.3859951242611346,0.9674271783603242,0.0,0.0,0.0002239327292972876,7.49329952835503e-05,0.0001489997340137373,0.0006001164619277017,0.09623996758145789,0.07234344059005782,0.023896526991400078,0.0962400216555035,0.07234344058911858,0.023896526991089833,0.37967616976732443,0.37967616976732443,0.12541485122679064,0.0,4.248997531061207,3.926863510163912,5.22700235604276,4.249819873280103,3.9307864244343023,5.21838474013947,24962.692140304145,21218.28831925852,0.85,1.060164315473399,0.6592734146823628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453882378261548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.99347858921,1545.6302131444743,0.37967616976732443,0.12541485122679064,6.112874298809886,3.3859951242611346
3963.0,-30.399222760296762,5.103285455215662,35.03182019508093,24.20888099530714,4.9882648398937475,-26.860530092906647,-40.450602025352396,1.4495721724945076,-0.8336496590965794,-5.0839888568490705,40.06258008556427,42396.95576084465,25781.038315559355,25781.038315559355,68177.99407640401,77809.12078229184,77809.12078229184,25781.038315559355,103590.1590978512,103590.1590978512,103590.1590978512,128552.67344972082,92134.49739350108,56722.332372016965,39346.85002387124,24962.514351869624,0.0,64309.36437574086,21218.13719908918,1545.6229983297592,0.0,0.8862637305119853,2.8179253786474643,0.0014959135982669303,353496.45684921835,1557233.2705385364,4.405230209146804,1557233.2705385364,4.405230209146804,0.8499999999999999,0.09623918979663895,4.027634451161993,1.2690750913089146,1.0,0.0,4.02763445116165,1.2849768720891022,1.285264614521188,3.1344022905360984,19444.247916263063,1982.7614849375743,4632.441516551485,4632.441516551485,5.565324078770338,5.103285455215662,-2.472642830876617,7.575928286092279,3.38608992516936,3.38608992516936,0.9674542643341029,0.0,0.0,0.00022391644468392155,7.492808085609356e-05,0.000148988363827828,0.0006000706669752173,0.09623918979778608,0.07234268008098468,0.023896509716801392,0.09623904304072994,0.07234268008012239,0.02389650971651656,0.3796728761767907,0.3796728761767907,0.12541499104827078,0.0,4.249297620677396,3.927878340805023,5.225116722622602,4.25033919775251,3.931789137852263,5.217422868084725,24962.514351869624,21218.13719908918,0.85,1.0601565532207702,0.6592656632886558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538865796798786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.966212563611,1545.6229983297592,0.3796728761767907,0.12541499104827078,6.112874298809886,3.38608992516936
3964.0,-30.399915340114795,5.1030284775835995,35.031781158727036,24.208620003797137,4.988163757447289,-26.86116361898923,-40.45116640683261,1.4494120363125778,-0.8336222736367631,-5.084015435162882,40.06250337943534,42396.30516652386,25780.837315847555,25780.837315847555,68177.14248237142,77808.47107660904,77808.47107660904,25780.837315847555,103589.3083924566,103589.3083924566,103589.3083924566,128551.6258301918,92134.08632054858,56721.92041042645,39346.851011246814,24962.3174377352,0.0,64309.16844898202,21217.96982207492,1545.6134766522068,0.0,0.8862638732855147,2.8179219077167383,0.0014959135982669303,353496.0903858621,1557229.9588542366,4.405225407597654,1557229.9588542366,4.405225407597654,0.85,0.09623835604515577,4.027634451161993,1.2690740324603396,1.0,0.0,4.0276344511607,1.2849776548840426,1.2852653766824327,3.134400381091024,19444.16116260807,1982.7526385267213,4632.441516551485,4632.441516551485,5.565280689186015,5.1030284775835995,-2.4726292153799276,7.575657692963527,3.386184471805821,3.386184471805821,0.9674812776588061,0.0,0.0,0.0002239002514822805,7.492327700963902e-05,0.00014897697447264146,0.0006000247948158915,0.096238356046445,0.07234187644635443,0.023896479600090576,0.09623834713194875,0.07234187644538531,0.023896479599770454,0.37966958744642937,0.37966958744642937,0.12541513984526476,0.0,4.249528639408084,3.9288740973449876,5.223009824298231,4.2503931615261195,3.932807379734868,5.214531663483115,24962.3174377352,21217.96982207492,0.85,1.0601465409470805,0.6592575551673919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453890765208393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.938976279513,1545.6134766522068,0.37966958744642937,0.12541513984526476,6.112874298809886,3.386184471805821
3965.0,-30.40060534408551,5.102772564500018,35.031742345183794,24.20833749873566,4.988032269285727,-26.861797867438106,-40.45173466494305,1.4492247926291641,-0.8333647531678707,-5.084069787477078,40.062431796501144,42395.68170757646,25780.709570029725,25780.709570029725,68176.39127760619,77807.85738144568,77807.85738144568,25780.709570029725,103588.5669514754,103588.5669514754,103588.5669514754,128550.72616110933,92133.69790786064,56721.52223395427,39346.861859895966,24962.159209633926,0.0,64309.02106952989,21217.835328188838,1545.6068030782255,0.0,0.8862638555506457,2.8179121446726367,0.0014959135982669303,353495.3409738808,1557226.868361804,4.4052260040306015,1557226.868361804,4.4052260040306015,0.85,0.09623756981776466,4.027634451161993,1.269072960424237,1.0,0.0,4.0276344511633475,1.2849785644019969,1.2852662656738103,3.134398162537733,19444.07919122046,1982.7442797714266,4632.441516551485,4632.441516551485,5.5652531128383425,5.102772564500018,-2.4726359093839534,7.5754084738839715,3.386279092645508,3.386279092645508,0.9675083121844309,0.0,0.0,0.00022388411957953316,7.491844045418513e-05,0.00014896567912534803,0.0005999793012859947,0.0962375698188905,0.07234110977131647,0.02389646004757403,0.09623759624455323,0.07234110977047019,0.023896460047294468,0.3796663021235976,0.3796663021235976,0.12541528114217668,0.0,4.249786267347986,3.9298853111631047,5.220963627266315,4.250705034309192,3.933828394534885,5.21267522219506,24962.159209633926,21217.835328188838,0.85,1.0601372893531527,0.6592493712777703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538949275429378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.911794171814,1545.6068030782255,0.3796663021235976,0.12541528114217668,6.112874298809886,3.386279092645508
3966.0,-30.401292038210237,5.102517672959607,35.03170360853204,24.20804043011742,4.987892608923406,-26.86242995366678,-40.45229876702649,1.4490305243710349,-0.8331475812297526,-5.084125339504744,40.06235640900966,42395.05543294687,25780.586984849353,25780.586984849353,68175.64241779622,77807.21792723355,77807.21792723355,25780.586984849353,103587.80491208291,103587.80491208291,103587.80491208291,128549.78369709998,92133.27909235728,56721.11659803456,39346.847215914124,24961.978785017072,0.0,64308.82600093119,21217.68196726451,1545.5988840560487,0.0,0.8862638455029102,2.817902774948212,0.0014959135982669303,353494.5750214881,1557223.613617978,4.405226341941225,1557223.613617978,4.405226341941225,0.85,0.09623677189851029,4.027634451161993,1.269071913114749,1.0,0.0,4.027634451162621,1.284979506630504,1.2852671874838413,3.13439586419812,19443.9908035621,1982.735266738601,4632.441516551485,4632.441516551485,5.565226650511743,5.102517672959607,-2.472643351838111,7.575161024797717,3.3863736063279344,3.3863736063279344,0.9675353160936956,0.0,0.0,0.0002238680661223898,7.49136395570153e-05,0.0001489544265653745,0.0005999339800877815,0.09623677189970845,0.07234033504632136,0.023896436853387087,0.09623678207953629,0.07234033504542071,0.023896436853089578,0.37966302112836875,0.37966302112836875,0.12541541871696915,0.0,4.250047353906837,3.93087921938951,5.218984217908201,4.250977758274985,3.934750829780455,5.2109606638308605,24961.978785017072,21217.68196726451,0.85,1.0601288603341792,0.6592416324367824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453899074419573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.88464058093,1545.5988840560487,0.37966302112836875,0.12541541871696915,6.112874298809886,3.3863736063279344
3967.0,-30.40197559535629,5.1022638910984695,35.031664930751,24.207763408217602,4.987758979752962,-26.863058613018943,-40.452858538459964,1.448841997406581,-0.8327144249440153,-5.084175802829655,40.06228065042109,42394.42483513037,25780.45382333647,25780.45382333647,68174.87865846684,77806.6351286557,77806.6351286557,25780.45382333647,103587.08895199218,103587.08895199218,103587.08895199218,128548.88302311041,92132.91810801653,56720.70781445462,39346.9003261799,24961.79407111823,0.0,64308.69439729813,21217.524960450497,1545.5906071102056,0.0,0.8862638628021028,2.8178911441312695,0.0014959135982669303,353493.8792333532,1557220.3428577594,4.4052257601602935,1557220.3428577594,4.4052257601602935,0.85,0.09623596762458497,4.027634451161993,1.2690709086647258,1.0,0.0,4.027634451161332,1.284980421840425,1.2852680823648008,3.1343936317670713,19443.914620707536,1982.727498249406,4632.441516551485,4632.441516551485,5.565197905084002,5.1022638910984695,-2.4726468555885748,7.574910746687044,3.3864680016540767,3.3864680016540767,0.967562286186879,0.0,0.0,0.00022385208705457595,7.490887579785505e-05,0.0001489432112567209,0.0005998888089242679,0.09623596762580375,0.07233955573283658,0.02389641189296716,0.0962358713810228,0.07233955573192044,0.02389641189266453,0.37965974321949214,0.37965974321949214,0.12541555600172025,0.0,4.250351024893348,3.931922486733299,5.217026848231853,4.251461377885619,3.936001069218662,5.2091011694664076,24961.79407111823,21217.524960450497,0.85,1.0601191533649164,0.6592331757385441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539032014267272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.857530297162,1545.5906071102056,0.37965974321949214,0.12541555600172025,6.112874298809886,3.3864680016540767
3968.0,-30.402656390193382,5.102011731113867,35.03162644602571,24.207511322479718,4.987666602817609,-26.863680660588415,-40.45340978829188,1.4486908732036734,-0.8327170304195306,-5.084200513799224,40.062208917965485,42393.77070785899,25780.25919815222,25780.25919815222,68174.02990601122,77805.98636456138,77805.98636456138,25780.25919815222,103586.2455627136,103586.2455627136,103586.2455627136,128547.8690985413,92132.5067433669,56720.29108662804,39346.906285265395,24961.623535827697,0.0,64308.52982109309,21217.380005453542,1545.5825417166661,0.0,0.8862639970540016,2.817888288279692,0.0014959135982669303,353493.5385189892,1557217.2459244092,4.4052212451989625,1557217.2459244092,4.4052212451989625,0.85,0.09623514998933755,4.027634451161993,1.269069750909694,1.0,0.0,4.027634451162759,1.2849811618903022,1.2852688021307996,3.134391826598489,19443.827805492198,1982.7186455611445,4632.441516551485,4632.441516551485,5.565155891561853,5.102011731113867,-2.47263089387746,7.574642624991327,3.386562306914233,3.386562306914233,0.9675892305469238,0.0,0.0,0.0002238361736040146,7.490418483284716e-05,0.00014893198877116742,0.000599843608854825,0.09623514999053139,0.07233876669710138,0.023896383293430013,0.09623528623701681,0.07233876669620398,0.023896383293133563,0.37965647143675596,0.37965647143675596,0.12541569307190603,0.0,4.250588680122064,3.9329370012661116,5.214890123379973,4.251483483379673,3.9369488123118686,5.206296233586897,24961.623535827697,21217.380005453542,0.85,1.0601086682539933,0.659224691122606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539073096030117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.830459967729,1545.5825417166661,0.37965647143675596,0.12541569307190603,6.112874298809886,3.386562306914233
3969.0,-30.40333387800333,5.101760092673167,35.03158808680918,24.207192041818075,4.987500491097974,-26.864307105216536,-40.45397298233581,1.4484737183024161,-0.832326144770775,-5.084276779579776,40.06213560418086,42393.18041354109,25780.196612884025,25780.196612884025,68173.37702642512,77805.36392013494,77805.36392013494,25780.196612884025,103585.56053301897,103585.56053301897,103585.56053301897,128547.02137030759,92132.09051268351,56719.9070060541,39346.87056292157,24961.46083728861,0.0,64308.33140021018,21217.24171169532,1545.5761058843227,0.0,0.886263873644571,2.817874198601231,0.0014959135982669303,353492.48696952686,1557214.080724531,4.405225395522401,1557214.080724531,4.405225395522401,0.85,0.09623438210798654,4.027634451161993,1.2690687568997965,1.0,0.0,4.027634451162666,1.2849822107694606,1.2852698308958475,3.1343892681208434,19443.739963339398,1982.7096881544053,4632.441516551485,4632.441516551485,5.565142381349587,5.101760092673167,-2.4726530715883763,7.574413164261544,3.386656678470709,3.386656678470709,0.967616193848774,0.0,0.0,0.00022382033848938928,7.489939250681449e-05,0.0001489209459825748,0.0005997991325390525,0.09623438210907942,0.07233801701354062,0.02389636509553881,0.09623439092877067,0.07233801701271911,0.02389636509526743,0.37965320350610654,0.37965320350610654,0.12541581778464578,0.0,4.250891618602964,3.9339445074120363,5.213038924264481,4.25195063480902,3.9378317002281165,5.2054886462920535,24961.46083728861,21217.24171169532,0.85,1.0601017868456513,0.6592175460083938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539114011999026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.803422191315,1545.5761058843227,0.37965320350610654,0.12541581778464578,6.112874298809886,3.386656678470709
3970.0,-30.404008062195068,5.10150973285964,35.03154969865639,24.206923646293603,4.987377738288126,-26.86492623979015,-40.454523743223376,1.4482959158744777,-0.8319353836561731,-5.084316301356382,40.062058042917535,42392.55281156161,25780.043177623294,25780.043177623294,68172.5959891849,77804.77204332221,77804.77204332221,25780.043177623294,103584.81522094551,103584.81522094551,103584.81522094551,128546.07580845516,92131.72107057505,56719.50183877923,39346.91025755091,24961.26058750965,0.0,64308.17084506056,21217.0714993832,1545.5666837468923,0.0,0.8862639533931668,2.8178644083665305,0.0014959135982669303,353491.9420458537,1557210.732152167,4.405222713535493,1557210.732152167,4.405222713535493,0.85,0.09623356084567196,4.027634451161993,1.2690677139861513,1.0,0.0,4.0276344511643645,1.2849830753387104,1.2852706754102454,3.134387159224135,19443.66199554068,1982.701737651561,4632.441516551485,4632.441516551485,5.565109259450437,5.10150973285964,-2.4726478798296627,7.574157612689302,3.386750787092954,3.386750787092954,0.9676430820265584,0.0,0.0,0.00022380458161585536,7.489470625107716e-05,0.0001489098753647782,0.0005997545441374192,0.09623356084695289,0.07233722650189386,0.023896334345059028,0.09623347857594036,0.07233722650093101,0.02389633434474095,0.379649938908294,0.379649938908294,0.12541594850884016,0.0,4.251206195853229,3.9349882825574696,5.211124418675922,4.252380917700236,3.9390893900085757,5.203391089425736,24961.26058750965,21217.0714993832,0.85,1.0600922883257715,0.6592094325571652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539154729433337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.776427972516,1545.5666837468923,0.379649938908294,0.12541594850884016,6.112874298809886,3.386750787092954
3971.0,-30.404678858622155,5.101260710278026,35.03151148056365,24.206652910821163,4.987269288050846,-26.865540894815368,-40.45507003376258,1.4481313242352136,-0.8319033027656815,-5.084351772330975,40.061986219931455,42391.92131954047,25779.882709793743,25779.882709793743,68171.80402933422,77804.1128406068,77804.1128406068,25779.882709793743,103583.99555040055,103583.99555040055,103583.99555040055,128545.08752973231,92131.2887244488,56719.09720334659,39346.87946789134,24961.091979331763,0.0,64307.9714472231,21216.928182432,1545.5589686874514,0.0,0.886264032998909,2.8178598353083855,0.0014959135982669303,353491.45297493564,1557207.631324773,4.405220036353148,1557207.631324773,4.405220036353148,0.85,0.09623275593216124,4.027634451161993,1.2690665919473396,1.0,0.0,4.0276344511619815,1.284983877923477,1.2852714580293125,3.134385201525342,19443.570752352705,1982.692433435751,4632.441516551485,4632.441516551485,5.565074619438475,5.101260710278026,-2.47263937424827,7.573900084526295,3.386844862036995,3.386844862036995,0.9676699605819986,0.0,0.0,0.0002237889049347835,7.489005829998358e-05,0.00014889884663479993,0.0005997101244446061,0.09623275593333644,0.07233644858000678,0.023896307353329666,0.09623285067301876,0.0723364485791234,0.023896307353037844,0.3796466798487411,0.3796466798487411,0.1254160789674728,0.0,4.251469835866487,3.935988264361697,5.209137321677758,4.252448469565309,3.939921782363001,5.201121375680032,24961.091979331763,21216.928182432,0.85,1.0600832602110941,0.6592016567391041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539195248534733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.749477353274,1545.5589686874514,0.3796466798487411,0.1254160789674728,6.112874298809886,3.386844862036995
