time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3972.0,-30.405347002862353,5.101012399886737,35.031473353569524,24.206362722348445,4.987117619672336,-26.866157484490525,-40.455620375554986,1.4479281012918401,-0.8313049809378299,-5.084416198541637,40.061912437153495,42391.318024658605,25779.797246954673,25779.797246954673,68171.11527161328,77803.54974853394,77803.54974853394,25779.797246954673,103583.34699548862,103583.34699548862,103583.34699548862,128544.2682271615,92130.93392213932,56718.70219822888,39346.92413767827,24960.92123167288,0.0,64307.84536935115,21216.783046921948,1545.5518016308604,0.0,0.8862639717835266,2.8178443874099113,0.0014959135982669303,353490.5646729313,1557204.4458917752,4.40522209505814,1557204.4458917752,4.40522209505814,0.85,0.09623197552197513,4.027634451161993,1.2690656017838045,1.0,0.0,4.027634451162237,1.2849848611548205,1.2852724214163,3.1343828031890926,19443.495874166336,1982.684797985687,4632.441516551485,4632.441516551485,5.565056170670419,5.101012399886737,-2.472652236980115,7.573664636866852,3.3869389231129743,3.3869389231129743,0.9676968351751355,0.0,0.0,0.00022377329124180511,7.488537614969052e-05,0.0001488879150921146,0.0005996660961866824,0.09623197552311574,0.07233569003840087,0.023896285484714876,0.09623187021638542,0.07233569003754349,0.023896285484431644,0.3796434232588499,0.3796434232588499,0.12541620353344016,0.0,4.251824184043301,3.9370484148798823,5.207334008466773,4.253111217603816,3.941168364366888,5.199997884095126,24960.92123167288,21216.783046921948,0.85,1.0600746282210747,0.6591935677705373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539235564242732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.722572129444,1545.5518016308604,0.3796434232588499,0.12541620353344016,6.112874298809886,3.3869389231129743
3973.0,-30.40601157537585,5.100765765653245,35.03143533879396,24.206114652939164,4.98703125281168,-26.8667643285704,-40.45615790002046,1.447784005997556,-0.831322545242756,-5.084433576308088,40.06183945173585,42390.67708985356,25779.596108019075,25779.596108019075,68170.27319787264,77802.8929789974,77802.8929789974,25779.596108019075,103582.48908701648,103582.48908701648,103582.48908701648,128543.22778773119,92130.51043771318,56718.29454853422,39346.906543532175,24960.738700714708,0.0,64307.64524424689,21216.6278956075,1545.542872144536,0.0,0.8862641480528953,2.8178425871359463,0.0014959135982669303,353490.32507036487,1557201.2948881553,4.405216167028568,1557201.2948881553,4.405216167028568,0.85,0.0962311481786153,4.027634451161993,1.2690645066695292,1.0,0.0,4.0276344511615605,1.2849855675241564,1.2852731079878348,3.134381080187718,19443.406501169215,1982.6756844762704,4632.441516551485,4632.441516551485,5.56501275103201,5.100765765653245,-2.4726299015435504,7.573395667196795,3.387032783995399,3.387032783995399,0.967723652570114,0.0,0.0,0.00022375776201133732,7.488080330683036e-05,0.00014887695870450696,0.0005996219678624937,0.0962311481798451,0.07233489578465065,0.023896252395194457,0.09623127189185168,0.07233489578372623,0.023896252394889073,0.379640172961578,0.379640172961578,0.12541633321009368,0.0,4.252089913009684,3.938064745110978,5.205305767814082,4.253111031065316,3.94209755431109,5.197159802978149,24960.738700714708,21216.6278956075,0.85,1.0600648327108713,0.6591856524811244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539275720763583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.695697677878,1545.542872144536,0.379640172961578,0.12541633321009368,6.112874298809886,3.387032783995399
3974.0,-30.406673618361857,5.100520198134715,35.03139757867344,24.20585051821547,4.986913353450061,-26.86737204936581,-40.456699301116146,1.447611784445292,-0.830989703078501,-5.084478646202649,40.061770839484176,42390.06318486523,25779.46810222354,25779.46810222354,68169.53128708877,77802.29879953373,77802.29879953373,25779.46810222354,103581.76690175728,103581.76690175728,103581.76690175728,128542.35728312425,92130.13575575207,56717.90014104836,39346.92846078189,24960.59038136697,0.0,64307.51884214886,21216.501824161922,1545.5365355262902,0.0,0.886264166955666,2.8178329140758493,0.0014959135982669303,353489.7036526396,1557198.332691874,4.405215531318761,1557198.332691874,4.405215531318761,0.85,0.09623036499401394,4.027634451161993,1.2690634203469382,1.0,0.0,4.027634451160032,1.2849864053876336,1.2852739261601374,3.134379036443582,19443.327427541553,1982.6676212102557,4632.441516551485,4632.441516551485,5.564985118563241,5.100520198134715,-2.47262779314665,7.573147991281365,3.3871267366681064,3.3871267366681064,0.9677504961908875,0.0,0.0,0.00022374229287631234,7.487619774559073e-05,0.0001488660951307216,0.0005995782133584529,0.09623036499510502,0.07233413641147024,0.02389622858363479,0.09623054906246127,0.07233413641065009,0.02389622858336385,0.3796369257467377,0.3796369257467377,0.12541645212748923,0.0,4.252388482316462,3.939105244369898,5.20333692116867,4.253488943124125,3.943182848372601,5.195375652632151,24960.59038136697,21216.501824161922,0.85,1.0600553794404621,0.6591774017734556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539315662828536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.66887250843,1545.5365355262902,0.3796369257467377,0.12541645212748923,6.112874298809886,3.3871267366681064
3975.0,-30.407332367537602,5.1002752009424395,35.031359824284095,24.20554052749651,4.986752663157621,-26.86798108435469,-40.45724087683482,1.4474013799660346,-0.8304994595487187,-5.084546832459334,40.06169548615877,42389.46417504001,25779.399663073094,25779.399663073094,68168.8638381131,77801.69223068937,77801.69223068937,25779.399663073094,103581.09189376247,103581.09189376247,103581.09189376247,128541.50220747312,92129.73003229655,56717.5019766121,39346.920061871606,24960.41031371065,0.0,64307.330375582256,21216.348766654053,1545.528911408148,0.0,0.8862640922331436,2.8178184558507904,0.0014959135982669303,353488.7635112101,1557195.0794681713,4.405218044275369,1557195.0794681713,4.405218044275369,0.85,0.0962295836929023,4.027634451161993,1.269062364245765,1.0,0.0,4.0276344511604005,1.2849874217694077,1.2852749229908098,3.1343765572553255,19443.24180285506,1982.6588899221508,4632.441516551485,4632.441516551485,5.564970344679922,5.1002752009424395,-2.4726428259436664,7.572918026886105,3.387220600076106,3.387220600076106,0.9677773143074588,0.0,0.0,0.0002237269016817182,7.487159096092437e-05,0.0001488553107207938,0.0005995347776974923,0.09622958369406248,0.07233337958334496,0.023896204110717523,0.09622957249079116,0.07233337958247288,0.023896204110429416,0.3796336831416506,0.3796336831416506,0.1254165646885544,0.0,4.252747710635788,3.940146693246561,5.201610600493211,4.254047372910634,3.944184783665719,5.194575265990466,24960.41031371065,21216.348766654053,0.85,1.0600481071127947,0.6591700188371598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539355453072846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.64207586143,1545.528911408148,0.3796336831416506,0.1254165646885544,6.112874298809886,3.387220600076106
3976.0,-30.40798816685684,5.100031696922894,35.0313220929236,24.205283761862688,4.986653967659382,-26.868581264170906,-40.45777354678137,1.447247064964739,-0.8303791709835195,-5.084570163538459,40.0616206481386,42388.84107507345,25779.220482345467,25779.220482345467,68168.06155741891,77801.05012000666,77801.05012000666,25779.220482345467,103580.27060235213,103580.27060235213,103580.27060235213,128540.48833746811,92129.31267480462,56717.10362983633,39346.89893885365,24960.217735115973,0.0,64307.11667396962,21216.185074848578,1545.5195399438185,0.0,0.8862642448139153,2.8178141363149782,0.0014959135982669303,353488.44182639587,1557191.8484967873,4.405212912906359,1557191.8484967873,4.405212912906359,0.85,0.09622875716135829,4.027634451161993,1.2690612993529071,1.0,0.0,4.027634451161321,1.2849881755355121,1.285275657236841,3.1343747186494517,19443.153722898343,1982.6499082661608,4632.441516551485,4632.441516551485,5.564931665135456,5.100031696922894,-2.472624378284914,7.572656075207808,3.387314226253327,3.387314226253327,0.9678040646438077,0.0,0.0,0.00022371158037740014,7.4867060186729e-05,0.00014884452019067114,0.0005994913173866239,0.09622875716261561,0.07233258777645937,0.023896169386156248,0.09622885804748087,0.07233258777551427,0.023896169385844022,0.37963044497564236,0.37963044497564236,0.12541668556523297,0.0,4.253046936190401,3.9411616698580474,5.199722240491781,4.254190992554925,3.945177908565597,5.19212441172732,24960.217735115973,21216.185074848578,0.85,1.0600391540336644,0.6591625199117611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453939504555869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.615323132331,1545.5195399438185,0.37963044497564236,0.12541668556523297,6.112874298809886,3.387314226253327
3977.0,-30.40864091750987,5.099789279578945,35.03128456048776,24.205024411808722,4.986538240144902,-26.869180403334028,-40.45830604210494,1.4470777259603183,-0.8299883332595641,-5.0846116232921545,40.06155097947057,42388.23039151607,25779.090081273844,25779.090081273844,68167.32047278991,77800.46641144685,77800.46641144685,25779.090081273844,103579.55649272069,103579.55649272069,103579.55649272069,128539.61733437446,92128.94559247854,56716.7095725122,39346.928911073715,24960.06084165377,0.0,64306.98975272749,21216.0517154057,1545.5126263389245,0.0,0.8862642859982729,2.817804118713634,0.0014959135982669303,353487.8701871718,1557188.8407056727,4.405211527855656,1557188.8407056727,4.405211527855656,0.8499999999999999,0.09622796813507341,4.027634451161993,1.2690602547908205,1.0,0.0,4.027634451160925,1.2849889994588521,1.2852764617485415,3.134372708916693,19443.076253112802,1982.6420085465274,4632.441516551485,4632.441516551485,5.564903515601098,5.099789279578945,-2.4726190929387806,7.572408372517726,3.387407894542335,3.387407894542335,0.9678308270120957,0.0,0.0,0.0002236963312585053,7.486253115122824e-05,0.00014883380010727705,0.0005994481408094265,0.09622796813619355,0.07233182490671133,0.023896143229482216,0.0962280899552469,0.07233182490586935,0.02389614322920405,0.37962720944921235,0.37962720944921235,0.12541680211313608,0.0,4.2533795895884055,3.942212070407038,5.19786133781389,4.254623290032612,3.9463360404672585,5.1903387260891805,24960.06084165377,21216.0517154057,0.85,1.0600297220396433,0.6591543245066642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539434460955616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.588607540385,1545.5126263389245,0.37962720944921235,0.12541680211313608,6.112874298809886,3.387407894542335
3978.0,-30.409290325814506,5.099547550007134,35.03124706315378,24.204728041682415,4.986390030057816,-26.869779782156193,-40.45884230928493,1.4468794863911407,-0.8295194516084052,-5.084671441446296,40.06147693699438,42387.64982723501,25779.007548617305,25779.007548617305,68166.65737585232,77799.86453300017,77799.86453300017,25779.007548617305,103578.87208161748,103578.87208161748,103578.87208161748,128538.75636493589,92128.5458416293,56716.33113583031,39346.90522866554,24959.884283318417,0.0,64306.78951198396,21215.901640820655,1545.5050057361552,0.0,0.8862642492697431,2.8177909219254,0.0014959135982669303,353487.04542708234,1557185.6440898508,4.405212763054618,1557185.6440898508,4.405212763054618,0.85,0.09622718460946894,4.027634451161993,1.2690592717705296,1.0,0.0,4.027634451160089,1.284989958461619,1.2852774014714208,3.134370369698335,19442.991888897035,1982.633405790666,4632.441516551485,4632.441516551485,5.564885699368289,5.099547550007134,-2.472627368521178,7.5721749185283125,3.387501484805115,3.387501484805115,0.9678575670871757,0.0,0.0,0.0002236811611717238,7.48579702909681e-05,0.0001488231908807557,0.000599405410723189,0.09622718461062806,0.07233106684379179,0.023896117766836266,0.09622716081814911,0.07233106684292051,0.023896117766548427,0.37962397886014826,0.37962397886014826,0.12541691560485643,0.0,4.253758353008266,3.9432658623935026,5.196176661346271,4.255151989837884,3.9473689992747722,5.189323882619931,24959.884283318417,21215.901640820655,0.85,1.0600227113367096,0.659147348964386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539473693322085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.561931163405,1545.5050057361552,0.37962397886014826,0.12541691560485643,6.112874298809886,3.387501484805115
3979.0,-30.409936924768427,5.099307036506458,35.031209576698416,24.20446827253329,4.986276100780084,-26.870373203856253,-40.45936638778073,1.4467123798592938,-0.82913261414933,-5.084705322635641,40.06140225918455,42387.03066200459,25778.861620081152,25778.861620081152,68165.89228208574,77799.27197097326,77799.27197097326,25778.861620081152,103578.13359105441,103578.13359105441,103578.13359105441,128537.8284182145,92128.16815179479,56715.92684279148,39346.93478778145,24959.694827160085,0.0,64306.629614941536,21215.740603086073,1545.4960528949068,0.0,0.8862643473660609,2.8177818437389592,0.0014959135982669303,353486.5782810616,1557182.4200499635,4.405209464026179,1557182.4200499635,4.405209464026179,0.85,0.0962263725652755,4.027634451161993,1.2690581909427419,1.0,0.0,4.02763445116385,1.2849907716394693,1.2852781954222803,3.1343683861817095,19442.91218048178,1982.6252777943316,4632.441516551485,4632.441516551485,5.564854197937427,5.099307036506458,-2.4726162592404557,7.571923295746913,3.387594878516917,3.387594878516917,0.9678842510048334,0.0,0.0,0.0002236660576527735,7.4853513341603e-05,0.0001488125443111705,0.0005993625302327409,0.09622637256651044,0.07233028657150237,0.02389608599500807,0.0962263040248102,0.0723302865705741,0.0238960859947014,0.37962075312699106,0.37962075312699106,0.12541703610208557,0.0,4.254135746443978,3.944338782875036,5.194428252354157,4.255572708486284,3.948567032260712,5.18737006909322,24959.694827160085,21215.740603086073,0.85,1.0600134494725177,0.659139359593432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539512725003898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.535299986454,1545.4960528949068,0.37962075312699106,0.12541703610208557,6.112874298809886,3.387594878516917
3980.0,-30.410580153504554,5.099067369720945,35.0311721690611,24.204185348376654,4.98614214680202,-26.8709655945649,-40.45989022180436,1.4465275878536685,-0.8287386868360045,-5.084755935134301,40.061329581997185,42386.425294138804,25778.760014261512,25778.760014261512,68165.18530840031,77798.6666665608,77798.6666665608,25778.760014261512,103577.42668082232,103577.42668082232,103577.42668082232,128536.94895386248,92127.76825199593,56715.5268795387,39346.934858285815,24959.522273040155,0.0,64306.457131325966,21215.59393208413,1545.4884459684151,0.0,0.8862643527130313,2.8177707149628173,0.0014959135982669303,353485.8804485105,1557179.2823871195,4.4052092842048935,1557179.2823871195,4.4052092842048935,0.85,0.09622558708289924,4.027634451161993,1.269057126049884,1.0,0.0,4.02763445116135,1.2849916674140738,1.2852790720907048,3.134366201196645,19442.827784831392,1982.616671833031,4632.441516551485,4632.441516551485,5.564832264402103,5.099067369720945,-2.472617416035272,7.571684785756217,3.387688236194225,3.387688236194225,0.9679109246269214,0.0,0.0,0.00022365103378909268,7.484905871650838e-05,0.0001488019750725843,0.0005993199612032887,0.09622558708405646,0.07232952644939747,0.023896060634658985,0.0962254509377025,0.07232952644852764,0.023896060634371614,0.37961753314154945,0.37961753314154945,0.12541715721416424,0.0,4.254532862721874,3.9454083540471174,5.192769858044471,4.256017248298292,3.949591854453786,5.186039782747741,24959.522273040155,21215.59393208413,0.85,1.060005298833274,0.6591317137496425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539551588033213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.508703443216,1545.4884459684151,0.37961753314154945,0.12541715721416424,6.112874298809886,3.387688236194225
3981.0,-30.41122041805682,5.098829271514022,35.03113490841094,24.20395198222252,4.986059909829292,-26.871550145158228,-40.46040913145987,1.4463896369222198,-0.8285768679043031,-5.084771001572014,40.0612590479954,42385.812182706686,25778.57178483077,25778.57178483077,68164.38396753746,77798.05274348248,77798.05274348248,25778.57178483077,103576.62452831324,103576.62452831324,103576.62452831324,128535.97402469993,92127.37947417061,56715.13891336042,39346.93395645577,24959.349496386687,0.0,64306.28345284246,21215.447071928684,1545.4800082863596,0.0,0.8862645318892021,2.8177668129777595,0.0014959135982669303,353485.6727164214,1557176.2372557286,4.405203258421594,1557176.2372557286,4.405203258421594,0.85,0.09622477170634605,4.027634451161993,1.269056025440805,1.0,0.0,4.027634451161708,1.2849923438489792,1.2852797294605056,3.1343645512298455,19442.745736384462,1982.6083052198726,4632.441516551485,4632.441516551485,5.564791631524155,5.098829271514022,-2.47259190021231,7.571421171726332,3.3877814484414395,3.3877814484414395,0.9679375566975541,0.0,0.0,0.00022363608008317746,7.484464620935835e-05,0.0001487914338738191,0.0005992775051079853,0.0962247717075309,0.07232874341386529,0.023896028293665602,0.09622481179306178,0.07232874341297468,0.023896028293371365,0.37961431826636916,0.37961431826636916,0.1254172831134073,0.0,4.254872550615289,3.9464703773942915,5.1909022774418645,4.256194133667691,3.9506902898564817,5.183403344822352,24959.349496386687,21215.447071928684,0.85,1.0599957003816627,0.6591239596950017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539590248696959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.482152863377,1545.4800082863596,0.37961431826636916,0.1254172831134073,6.112874298809886,3.3877814484414395
3982.0,-30.411857929740897,5.098591812955743,35.031097810458135,24.20365948872643,4.985919129676787,-26.872138072485523,-40.46093226699156,1.4461992724131105,-0.8282094504791644,-5.084829357427897,40.061189265552876,42385.22857350362,25778.495026993576,25778.495026993576,68163.7236004972,77797.43649239386,77797.43649239386,25778.495026993576,103575.93151938744,103575.93151938744,103575.93151938744,128535.12680746855,92126.9635561392,56714.755637215254,39346.89768769328,24959.19528808111,0.0,64306.09297577439,21215.315994868943,1545.473621009635,0.0,0.886264487161148,2.8177551291895644,0.0014959135982669303,353484.8681220986,1557173.224575481,4.405204762648034,1557173.224575481,4.405204762648034,0.8499999999999999,0.0962240055692302,4.027634451161993,1.269055003407411,1.0,0.0,4.0276344511630064,1.2849932654230591,1.2852806321080805,3.134362303319911,19442.65796021436,1982.599354541496,4632.441516551485,4632.441516551485,5.564775061895177,5.098591812955743,-2.472598333853245,7.571190146808988,3.3878747344318856,3.3878747344318856,0.9679642098376816,0.0,0.0,0.00022362119158724563,7.484019801127501e-05,0.00014878099357597063,0.0005992354554046905,0.0962240055703095,0.07232799902335424,0.023896006546955263,0.09622401025990217,0.07232799902254297,0.023896006546687235,0.37961110773454404,0.37961110773454404,0.12541739904615054,0.0,4.255245733443644,3.947513084618663,5.18922906127159,4.2566199069487425,3.9515746139502426,5.182424924720749,24959.19528808111,21215.315994868943,0.85,1.0599885710079768,0.6591168365565473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453962873139653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.455640225062,1545.473621009635,0.37961110773454404,0.12541739904615054,6.112874298809886,3.3878747344318856
3983.0,-30.412492625988154,5.0983556668798595,35.03106076534126,24.20341847408565,4.985818374458725,-26.872719462689194,-40.4614468809217,1.4460452111515099,-0.8277734008025277,-5.084854841359663,40.061116608583475,42384.62170623069,25778.337529105986,25778.337529105986,68162.95923533668,77796.86648220234,77796.86648220234,25778.337529105986,103575.20401130832,103575.20401130832,103575.20401130832,128534.21670305771,92126.60894692878,56714.36417092364,39346.93864000571,24959.012691749387,0.0,64305.9513317551,21215.160787986977,1545.4648607212407,0.0,0.8862646208220379,2.8177463825660705,0.0014959135982669303,353484.51675718074,1557170.087799497,4.405200267566923,1557170.087799497,4.405200267566923,0.8499999999999999,0.09622319434633182,4.027634451161993,1.2690539819234985,1.0,0.0,4.027634451160481,1.284994016976789,1.2852813647829193,3.1343604701271883,19442.583122780004,1982.591723246981,4632.441516551485,4632.441516551485,5.564741063001283,5.0983556668798595,-2.4725802104678105,7.5709358773476705,3.3879678165526617,3.3879678165526617,0.9679908047293319,0.0,0.0,0.00022360636975051468,7.483582251049448e-05,0.0001487705472400202,0.0005991933813821281,0.09622319434754235,0.07232722051835935,0.023895973829182997,0.09622318065185104,0.07232722051744944,0.02389597382888238,0.3796079002135738,0.3796079002135738,0.12541751755208244,0.0,4.255624208317613,3.94859674620875,5.187452660833344,4.257081440557158,3.9528836919577657,5.180298551150372,24959.012691749387,21215.160787986977,0.85,1.0599790194173977,0.6591088511787652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539667048830303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.429161393722,1545.4648607212407,0.3796079002135738,0.12541751755208244,6.112874298809886,3.3879678165526617
3984.0,-30.413124377553924,5.098120395379034,35.03102384816787,24.203139112237864,4.985693668800819,-26.87330059754286,-40.46196142500264,1.4458698887815495,-0.8274963482680846,-5.084900219568503,40.06104624494185,42384.02728666001,25778.23258009904,25778.23258009904,68162.25986675905,77796.23830336839,77796.23830336839,25778.23258009904,103574.47088346742,103574.47088346742,103574.47088346742,128533.3207523929,92126.18528393515,56713.9742671935,39346.90112971294,24958.849868925485,0.0,64305.750998638425,21215.02238858666,1545.457679040176,0.0,0.8862646445103297,2.8177374116609393,0.0014959135982669303,353483.8910965308,1557167.0500365368,4.40519947091818,1557167.0500365368,4.40519947091818,0.85,0.09622241302042167,4.027634451161993,1.269052898348309,1.0,0.0,4.027634451162243,1.2849948678806495,1.2852821969196055,3.1343583946018376,19442.49371209764,1982.582605894739,4632.441516551485,4632.441516551485,5.564718407775833,5.098120395379034,-2.472576658955764,7.570697054334798,3.388060898841363,3.388060898841363,0.9680173996689608,0.0,0.0,0.00022359161757881703,7.483144784009222e-05,0.00014876016973872482,0.0005991515846003938,0.09622241302154629,0.07232646551219107,0.023895947509355208,0.0962224297345614,0.07232646551134575,0.02389594750907592,0.3796046982809905,0.3796046982809905,0.12541763074124224,0.0,4.25599895045832,3.9496460215941624,5.185765930812522,4.257403871300426,3.953758139016145,5.178932517415319,24958.849868925485,21215.02238858666,0.85,1.0599714459162801,0.6591016608694521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539705197235084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.40271771458,1545.457679040176,0.3796046982809905,0.12541763074124224,6.112874298809886,3.388060898841363
3985.0,-30.413753101806616,5.09788630576263,35.03098701892809,24.202888179011666,4.985588382151177,-26.8738770653314,-40.46247146381063,1.4457123456678385,-0.8271289818929972,-5.0849300660832535,40.06097497181932,42383.4273199605,25778.090753968485,25778.090753968485,68161.51807392898,77795.64656420538,77795.64656420538,25778.090753968485,103573.73731817387,103573.73731817387,103573.73731817387,128532.41331610223,92125.80470055829,56713.585456280736,39346.9102714195,24958.67599792836,0.0,64305.58626934786,21214.874598239105,1545.4495116291487,0.0,0.8862647508562854,2.8177290631079805,0.0014959135982669303,353483.47958252893,1557163.9730137233,4.405195894452451,1557163.9730137233,4.405195894452451,0.85,0.09622161203197666,4.027634451161993,1.2690518444450576,1.0,0.0,4.027634451161765,1.2849956354381025,1.2852829457832107,3.134356522377466,19442.413393023442,1982.5744156285218,4632.441516551485,4632.441516551485,5.564687791926706,5.09788630576263,-2.4725613986012767,7.570447704363907,3.388153851383414,3.388153851383414,0.9680439575381182,0.0,0.0,0.0002235769369889335,7.48271117070279e-05,0.0001487498252819056,0.0005991099209097302,0.09622161203315195,0.07232569587398963,0.023895916159162325,0.09622164767391679,0.07232569587310621,0.023895916158870444,0.3796014994554614,0.3796014994554614,0.12541774393272268,0.0,4.256372333585887,3.9507087880334666,5.184032723178973,4.257801084190248,3.95490397450169,5.177043053709042,24958.67599792836,21214.874598239105,0.85,1.059962625772982,0.6590940193350378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453974316884003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.376311870677,1545.4495116291487,0.3796014994554614,0.12541774393272268,6.112874298809886,3.388153851383414
3986.0,-30.414378818324526,5.097653400674992,35.03095035785556,24.202636337745957,4.985488359302417,-26.874450299435885,-40.46297724181784,1.44555984040543,-0.826889959168625,-5.084958670298913,40.060906211523026,42382.82259270242,25777.94861051656,25777.94861051656,68160.77120321897,77795.02992735649,77795.02992735649,25777.94861051656,103572.97853787304,103572.97853787304,103572.97853787304,128531.49442170288,92125.40013606122,56713.192801373545,39346.89703854186,24958.51588382984,0.0,64305.4129223717,21214.738501255364,1545.4420975814187,0.0,0.8862648544237529,2.8177225569962303,0.0014959135982669303,353483.08519729367,1557161.0044796919,4.405192411429178,1557161.0044796919,4.405192411429178,0.85,0.09622081836114978,4.027634451161993,1.2690507509792228,1.0,0.0,4.027634451163086,1.2849963792744559,1.2852836710117737,3.13435470801568,19442.328012925846,1982.5657092815434,4632.441516551485,4632.441516551485,5.564657107577769,5.097653400674992,-2.4725449537153605,7.570198354390353,3.38824676834143,3.38824676834143,0.9680705052404086,0.0,0.0,0.00022356232751088133,7.482281202690146e-05,0.00014873951548397988,0.0005990683968124201,0.0962208183622786,0.07232493249081155,0.02389588587146704,0.09622097513624694,0.07232493248996306,0.023895885871186708,0.3795983046335498,0.3795983046335498,0.12541785318193113,0.0,4.256724086339489,3.9517545689396343,5.1822638563868395,4.258068711130306,3.9558841387583357,5.175133928237528,24958.51588382984,21214.738501255364,0.85,1.05995386866579,0.6590863920563914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539780958675848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.349945615562,1545.4420975814187,0.3795983046335498,0.12541785318193113,6.112874298809886,3.38824676834143
3987.0,-30.41500166730694,5.097421072083579,35.030913751263725,24.202349362336122,4.985344455052792,-26.87502534062013,-40.463487001229055,1.445368128357651,-0.8263217685705513,-5.0850155824085945,40.06083447622083,42382.24690441516,25777.87943096959,25777.87943096959,68160.12633538475,77794.44862650735,77794.44862650735,25777.87943096959,103572.32805747695,103572.32805747695,103572.32805747695,128530.67574328474,92125.01198553157,56712.810263405656,39346.890802362126,24958.347685807792,0.0,64305.23848816992,21214.595532936622,1545.4348718584245,0.0,0.8862648241644108,2.817708387509276,0.0014959135982669303,353482.3005134338,1557157.9075126343,4.405193429065215,1557157.9075126343,4.405193429065215,0.85,0.09622004494162761,4.027634451161993,1.269049709164538,1.0,0.0,4.027634451161074,1.2849973064437168,1.285284579701369,3.134352446472155,19442.24609686464,1982.5573561679719,4632.441516551485,4632.441516551485,5.564642173865876,5.097421072083579,-2.4725494460139505,7.569970518097529,3.38833965248293,3.38833965248293,0.9680970435665515,0.0,0.0,0.00022354778585878857,7.481847873152968e-05,0.0001487293071272589,0.000599027281283201,0.09622004494274916,0.07232418539362888,0.02389585954912029,0.09622003810500869,0.07232418539278586,0.023895859548841752,0.37959511269258756,0.37959511269258756,0.12541795595852798,0.0,4.257141152606891,3.952818501715001,5.180703928054072,4.258693813838022,3.95696763159134,5.174355696172199,24958.347685807792,21214.595532936622,0.85,1.059946715661804,0.6590792274600167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539818567916603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.323618657929,1545.4348718584245,0.37959511269258756,0.12541795595852798,6.112874298809886,3.38833965248293
3988.0,-30.41562158988681,5.097189962884876,35.03087714991917,24.20210848739373,4.985241116735002,-26.87559369071,-40.46399201089514,1.4452132175501262,-0.8257992944330681,-5.0850411533227735,40.06076141587087,42381.6640080194,25777.733103844326,25777.733103844326,68159.39711186373,77793.88973060448,77793.88973060448,25777.733103844326,103571.6228344488,103571.6228344488,103571.6228344488,128529.78360329047,92124.6614820297,56712.435759412176,39346.91746957502,24958.16076884167,0.0,64305.07823841669,21214.43665351542,1545.4258589006733,0.0,0.8862649588459768,2.8176984881851297,0.0014959135982669303,353481.94795123837,1557154.753345201,4.405188899660599,1557154.753345201,4.405188899660599,0.85,0.09621923439441099,4.027634451161993,1.2690487014176326,1.0,0.0,4.027634451161471,1.2849980612559597,1.285285316084301,3.13435060534284,19442.1721259072,1982.5498132295127,4632.441516551485,4632.441516551485,5.564610586392027,5.097189962884876,-2.4725305554255437,7.56972051831042,3.3884323223589794,3.3884323223589794,0.9681235206739941,0.0,0.0,0.00022353331339481633,7.481418604097704e-05,0.0001487191273538393,0.0005989862808770711,0.09621923439562907,0.0723234096793444,0.02389582471628467,0.09621915352944675,0.07232340967842883,0.023895824715982155,0.37959192485478543,0.37959192485478543,0.12541806505339084,0.0,4.25757261752068,3.953928323360117,5.179062599807821,4.259241858889709,3.958319744843891,5.172448598851247,24958.16076884167,21214.43665351542,0.85,1.0599380170125416,0.6590718053539362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453985600498647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.297328289369,1545.4258589006733,0.37959192485478543,0.12541806505339084,6.112874298809886,3.3884323223589794
3989.0,-30.41623806734733,5.096959650339544,35.03084063722937,24.201834329310827,4.9851149758392665,-26.8761612202186,-40.464493074081815,1.445038128702253,-0.8253822755695523,-5.085086006886105,40.06069079541852,42381.0796869233,25777.63750543988,25777.63750543988,68158.71719236318,77793.28853769446,77793.28853769446,25777.63750543988,103570.92604313434,103570.92604313434,103570.92604313434,128528.92026188762,92124.25805898967,56712.049208185024,39346.89872311627,24957.99421875327,0.0,64304.89294186953,21214.295085940277,1545.418445616125,0.0,0.8862649861476397,2.8176877281240835,0.0014959135982669303,353481.3295277596,1557151.7045178202,4.405187981492906,1557151.7045178202,4.405187981492906,0.85,0.09621845463803425,4.027634451161993,1.2690476145455611,1.0,0.0,4.027634451161213,1.284998910326617,1.285286146851151,3.134348534302073,19442.086986704973,1982.5411314470257,4632.441516551485,4632.441516551485,5.564589949670742,5.096959650339544,-2.4725258213716734,7.569485471711218,3.3885249728708433,3.3885249728708433,0.9681499922488124,0.0,0.0,0.0002235189222153697,7.480992712141616e-05,0.00014870899509395355,0.0005989454718380872,0.09621845463916512,0.07232265756253227,0.023895797076632846,0.09621832750360433,0.07232265756168224,0.023895797076352,0.37958874379272467,0.37958874379272467,0.1254181732246529,0.0,4.258017416021119,3.9550238416123875,5.177518784503889,4.259703731316563,3.9593219108745075,5.171258021569486,24957.99421875327,21214.295085940277,0.85,1.059930497885712,0.6590646177614359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539893266344612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.271075784776,1545.418445616125,0.37958874379272467,0.1254181732246529,6.112874298809886,3.3885249728708433
3990.0,-30.416851609996176,5.096730701478106,35.03080423606787,24.201601242553465,4.985028188628612,-26.876722172442598,-40.46498938752336,1.4448987510669686,-0.8250826252130423,-5.085102861370831,40.06062101850631,42380.48826263303,25777.47386337254,25777.47386337254,68157.96212600557,77792.69414541387,77792.69414541387,25777.47386337254,103570.16800878641,103570.16800878641,103570.16800878641,128527.9904864946,92123.87618389606,56711.67030108231,39346.895425348615,24957.822477708192,0.0,64304.71790305681,21214.149106051962,1545.410092197149,0.0,0.8862651534390379,2.817681794698013,0.0014959135982669303,353481.0971449017,1557148.6921121995,4.405182355405786,1557148.6921121995,4.405182355405786,0.85,0.09621764872267989,4.027634451161993,1.2690465787751601,1.0,0.0,4.027634451161059,1.2849995921402069,1.285286810412655,3.1343468712342877,19442.0063950243,1982.5329133826842,4632.441516551485,4632.441516551485,5.564554624439595,5.096730701478106,-2.472500079895711,7.569230781373816,3.3886174785244765,3.3886174785244765,0.9681764224355647,0.0,0.0,0.00022350460039441172,7.480570879457326e-05,0.00014869889159983845,0.000598904778657112,0.09621764872384742,0.07232188544987582,0.023895763273971592,0.09621762296528315,0.07232188544899826,0.023895763273681637,0.37958556802339893,0.37958556802339893,0.12541828547860065,0.0,4.258426013383939,3.9561183281179524,5.175831802255573,4.2600202361578,3.9604647410894245,5.169051829224543,24957.822477708192,21214.149106051962,0.85,1.0599216410335204,0.659057214534774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539930320809977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.24487163332,1545.410092197149,0.37958556802339893,0.12541828547860065,6.112874298809886,3.3886174785244765
3991.0,-30.41746269182342,5.096502767095593,35.030768035289114,24.201344546768837,4.984924183588107,-26.877282631578378,-40.46548178941009,1.444744123335204,-0.8248361892254366,-5.085135220135356,40.06055405270268,42379.89140218901,25777.352125901452,25777.352125901452,68157.24352809046,77792.07390506724,77792.07390506724,25777.352125901452,103569.4260309687,103569.4260309687,103569.4260309687,128527.09784655107,92123.46049647577,56711.27799356579,39346.86944767776,24957.671815582376,0.0,64304.54126326014,21214.02104324502,1545.403293639529,0.0,0.886265231306935,2.8176747516245904,0.0014959135982669303,353480.6509956044,1557145.8010717696,4.405179736672865,1557145.8010717696,4.405179736672865,0.85,0.09621686930474652,4.027634451161993,1.2690454776166011,1.0,0.0,4.027634451161637,1.2850003451988385,1.2852875453100019,3.1343450343888932,19441.918667522827,1982.5239676671267,4632.441516551485,4632.441516551485,5.564528345107055,5.096502767095593,-2.472485580790672,7.568988347886265,3.388710011701842,3.388710011701842,0.9682028604862405,0.0,0.0,0.0002234903368564707,7.480152393062968e-05,0.00014868881292584102,0.0005988641854424979,0.0962168693058332,0.07232113441005349,0.023895734895779723,0.09621696763468283,0.07232113440923667,0.02389573489550984,0.3795823971560141,0.3795823971560141,0.12541839128402546,0.0,4.25881447278897,3.9571786894367165,5.174167365044184,4.260299030909948,3.9613595412775453,5.167447980810778,24957.671815582376,21214.02104324502,0.85,1.0599133776424516,0.6590497431384742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539967199052701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.218705726678,1545.403293639529,0.3795823971560141,0.12541839128402546,6.112874298809886,3.388710011701842
3992.0,-30.41807045653202,5.096275392929276,35.03073185752702,24.20106731532144,4.984783284889883,-26.8778437942563,-40.46598180485887,1.444556622606092,-0.8241487559773759,-5.085188680464102,40.060482321536846,42379.34050214017,25777.284899958126,25777.284899958126,68156.62540209829,77791.52006100015,77791.52006100015,25777.284899958126,103568.80496095828,103568.80496095828,103568.80496095828,128526.30511897962,92123.0949309292,56710.91537203654,39346.8661765474,24957.50015802135,0.0,64304.36633456875,21213.875134318147,1545.3957832564838,0.0,0.8862652186686976,2.8176594095497562,0.0014959135982669303,353479.91390761285,1557142.7043061368,4.405180161702537,1557142.7043061368,4.405180161702537,0.85,0.09621609625585117,4.027634451161993,1.2690445445990193,1.0,0.0,4.027634451162142,1.2850012519301737,1.2852884340149422,3.134342822711003,19441.841517841458,1982.516100589035,4632.441516551485,4632.441516551485,5.5645138331174095,5.096275392929276,-2.4724867091902176,7.568762102119494,3.388802469332247,3.388802469332247,0.9682292769520705,0.0,0.0,0.00022347615157683072,7.479727458146382e-05,0.00014867887699536691,0.0005988241671466161,0.0962160962569819,0.07232038898436084,0.023895707272621056,0.09621597477217757,0.07232038898351094,0.023895707272340232,0.3795792288695783,0.3795792288695783,0.12541849217370932,0.0,4.259281352020196,3.9582788742276875,5.1726988800337494,4.261039924486738,3.9625794755613697,5.166723009282009,24957.50015802135,21213.875134318147,0.85,1.0599066484457158,0.6590429688964663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540003929560572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.192568667071,1545.3957832564838,0.3795792288695783,0.12541849217370932,6.112874298809886,3.388802469332247
3993.0,-30.418675672983,5.096049727801852,35.03069579255677,24.200861469749384,4.984722770665875,-26.87839462425251,-40.46646523112429,1.4444417219274883,-0.8239145488401505,-5.085186327323505,40.06041325128711,42378.73155749687,25777.079815290796,25777.079815290796,68155.81137278766,77790.92959537418,77790.92959537418,25777.079815290796,103568.00941066498,103568.00941066498,103568.00941066498,128525.33401019937,92122.72425838097,56710.52622047169,39346.886708788086,24957.324599534393,0.0,64304.21130832248,21213.725909604233,1545.3867658163085,0.0,0.8862654815294225,2.8176565879636333,0.0014959135982669303,353479.9463516766,1557139.7224215197,4.40517132157852,1557139.7224215197,4.40517132157852,0.85,0.09621527317196917,4.027634451161993,1.2690434302529323,1.0,0.0,4.027634451160019,1.2850018187963628,1.2852889828562508,3.134341440025823,19441.76329036828,1982.5081236067647,4632.441516551485,4632.441516551485,5.564469561718278,5.096049727801852,-2.4724461347208893,7.568495862522742,3.3888947160705674,3.3888947160705674,0.9682556331630192,0.0,0.0,0.00022346202659814926,7.479316642662987e-05,0.00014866886017151937,0.0005987838230417965,0.0962152731731441,0.07231960521595872,0.023895667957185375,0.0962153455358537,0.07231960521507559,0.023895667956893577,0.3795760657707666,0.3795760657707666,0.12541859990894247,0.0,4.259680214752393,3.959382854952878,5.170943910864366,4.261271778483376,3.963803242396864,5.163928657250551,24957.324599534393,21213.725909604233,0.85,1.059896544660158,0.6590350879867188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540040460861334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.166477691015,1545.3867658163085,0.3795760657707666,0.12541859990894247,6.112874298809886,3.3888947160705674
3994.0,-30.419278125206393,5.095824468186598,35.03065989893954,24.200578999612503,4.984581102645624,-26.878951082044694,-40.466956969443686,1.444254059475988,-0.8233172482814552,-5.085245144351677,40.060346112320865,42378.16919830069,25777.031153830536,25777.031153830536,68155.20035213123,77790.35770888867,77790.35770888867,25777.031153830536,103567.3888627192,103567.3888627192,103567.3888627192,128524.56941868317,92122.33819403758,56710.14968341766,39346.87612291103,24957.180555963958,0.0,64304.056678874986,21213.603472569364,1545.380950307496,0.0,0.8862654248456698,2.817641811345057,0.0014959135982669303,353479.13540915516,1557136.8239179556,4.405173227878235,1557136.8239179556,4.405173227878235,0.85,0.09621452269232376,4.027634451161993,1.2690424115164207,1.0,0.0,4.027634451159751,1.2850027260270336,1.285289872222037,3.1343392271350408,19441.68181457998,1982.4998153885356,4632.441516551485,4632.441516551485,5.564459057222952,5.095824468186598,-2.4724507908699787,7.568275259056577,3.38898709941201,3.38898709941201,0.9682820284034314,0.0,0.0,0.0002234479669500165,7.478898785003099e-05,0.00014865897909998552,0.0005987440256976724,0.09621452269335025,0.07231887810750443,0.023895644585845827,0.09621447273059847,0.07231887810673288,0.02389564458559089,0.3795729077857974,0.3795729077857974,0.12541869476158607,0.0,4.260153536207156,3.9604946632862834,5.169466290483001,4.261927896070233,3.964831716937283,5.163443661940221,24957.180555963958,21213.603472569364,0.85,1.0598895912973,0.659027927428141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454007683916687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.140417506229,1545.380950307496,0.3795729077857974,0.12541869476158607,6.112874298809886,3.38898709941201
3995.0,-30.41987762650407,5.095600406596319,35.030623996921136,24.200336797535442,4.984483864029409,-26.87950044015854,-40.46744004646314,1.4441066776758693,-0.822913859039204,-5.085265615984516,40.060274080375876,42377.583818109466,25776.887390833475,25776.887390833475,68154.47120894294,77789.768811149,77789.768811149,25776.887390833475,103566.65620198248,103566.65620198248,103566.65620198248,128523.65079533367,92121.95191529217,56709.766922220086,39346.87221452454,24956.994593351195,0.0,64303.86680787573,21213.445404348517,1545.3718571650518,0.0,0.8862655818458233,2.817634083398728,0.0014959135982669303,353478.8531559048,1557133.7141806954,4.405167947893926,1557133.7141806954,4.405167947893926,0.85,0.09621371509833532,4.027634451161993,1.269041328490712,1.0,0.0,4.027634451161983,1.2850034446157892,1.2852905729932698,3.1343374743763737,19441.600293543852,1982.4915025563116,4632.441516551485,4632.441516551485,5.5644280232646075,5.095600406596319,-2.4724269061629744,7.568027312759294,3.3890792289744116,3.3890792289744116,0.9683083511355461,0.0,0.0,0.00022343397697783445,7.478488308355098e-05,0.00014864909389428345,0.00059870421170263,0.0962137150995414,0.07231810755517412,0.02389560754436727,0.0962136597552806,0.07231810755426758,0.023895607544067728,0.3795697551027642,0.3795697551027642,0.12541879496400507,0.0,4.260602528788809,3.961601909924809,5.16790423549071,4.262351756945293,3.9659925825757227,5.161617055209433,24956.994593351195,21213.445404348517,0.85,1.0598813818237691,0.65902077000631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540113051493373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.114392524254,1545.3718571650518,0.3795697551027642,0.12541879496400507,6.112874298809886,3.3890792289744116
3996.0,-30.420474489047518,5.095377631166711,35.030588295175264,24.20010765725749,4.984403337727791,-26.880045751963674,-40.46791879283262,1.4439746006362153,-0.8226656231749985,-5.085280657325294,40.06020810965661,42376.99160481851,25776.733051553,25776.733051553,68153.72465637152,77789.1652053437,77789.1652053437,25776.733051553,103565.8982568967,103565.8982568967,103565.8982568967,128522.73984564324,92121.5566281963,56709.38302763993,39346.85955617374,24956.841588746534,0.0,64303.70114492027,21213.315350434554,1545.3645195901872,0.0,0.8862657445782048,2.817629042044016,0.0014959135982669303,353478.6457730805,1557130.8661206162,4.405162475133599,1557130.8661206162,4.405162475133599,0.85,0.09621292298801605,4.027634451161993,1.2690402212878689,1.0,0.0,4.027634451162687,1.2850040914555314,1.2852912020796006,3.1343358966272774,19441.516871367498,1982.4829958617365,4632.441516551485,4632.441516551485,5.56439470621572,5.095377631166711,-2.4723986750150333,7.567776306181744,3.3891713445083216,3.3891713445083216,0.9683346698595204,0.0,0.0,0.0002234200493854315,7.478081532066982e-05,0.00014863923406476168,0.0005986644999135655,0.09621292298911244,0.07231734912593221,0.023895573863180218,0.0962130484436055,0.07231734912510814,0.02389557386290792,0.3795666071257426,0.3795666071257426,0.12541889333879772,0.0,4.261012325419017,3.9626898440417335,5.166242579022025,4.262615034150315,3.967013441868801,5.159567369787339,24956.841588746534,21213.315350434554,0.85,1.059872502560537,0.6590132581842238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540149086616303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.088406577417,1545.3645195901872,0.3795666071257426,0.12541889333879772,6.112874298809886,3.3891713445083216
3997.0,-30.42106832770892,5.095155353511339,35.0305526888878,24.199829378072195,4.984267646242379,-26.88059385858924,-40.46840543216092,1.443793177114801,-0.8220933358833804,-5.0853325532462454,40.06013948655997,42376.44536690952,25776.673318644534,25776.673318644534,68153.11868555404,77788.58598741727,77788.58598741727,25776.673318644534,103565.25930606181,103565.25930606181,103565.25930606181,128521.94449597815,92121.16217554685,56709.0215550072,39346.82291171072,24956.685189916352,0.0,64303.50810162707,21213.182411428897,1545.3578326131733,0.0,0.8862657286457771,2.817615405835201,0.0014959135982669303,353477.9302576385,1557127.9035573949,4.405163010947969,1557127.9035573949,4.405163010947969,0.85,0.09621216135089003,4.027634451161993,1.2690392366191374,1.0,0.0,4.027634451159951,1.285004969073127,1.285292062087023,3.134333755975374,19441.43362529437,1982.474507124693,4632.441516551485,4632.441516551485,5.564381811739176,5.095155353511339,-2.472397701912349,7.567553055423689,3.3892634745980503,3.3892634745980503,0.9683609927423001,0.0,0.0,0.0002234061931482151,7.477668070337956e-05,0.00014862951244483554,0.0005986253447822298,0.09621216135196421,0.0723166149837213,0.02389554636824291,0.09621216475759371,0.0723166149829139,0.02389554636797613,0.37956346248006834,0.37956346248006834,0.12541898316762973,0.0,4.261478859111719,3.963778752544499,5.164807434120235,4.263239217362866,3.9680371711586417,5.158967916367885,24956.685189916352,21213.182411428897,0.85,1.0598662607620557,0.6590067419018041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454018496329743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.062453510247,1545.3578326131733,0.37956346248006834,0.12541898316762973,6.112874298809886,3.3892634745980503
