time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3998.0,-30.421659503584443,5.094934474381966,35.03051713420533,24.199604987539374,4.984189808328314,-26.881133782586105,-40.46887953355906,1.4436640873221027,-0.8217838507931674,-5.085340723073698,40.0600697770726,42375.858548717544,25776.50549552483,25776.50549552483,68152.36404424238,77787.99067426138,77787.99067426138,25776.50549552483,103564.49616978622,103564.49616978622,103564.49616978622,128521.00340635165,92120.77397479647,56708.64184922053,39346.81347286215,24956.507236565438,0.0,64303.320709427586,21213.03115108062,1545.348908875144,0.0,0.8862659400639077,2.817610358343588,0.0014959135982669303,353477.8176161784,1557124.8940973978,4.405155900866718,1557124.8940973978,4.405155900866718,0.85,0.09621134953928331,4.027634451161993,1.2690381695283581,1.0,0.0,4.0276344511601865,1.2850056016577134,1.2852926770875253,3.134332213000604,19441.351698634488,1982.4661529303573,4632.441516551485,4632.441516551485,5.564345583948907,5.094934474381966,-2.4723641037129895,7.567298578094956,3.389355383557291,3.389355383557291,0.9683872524449403,0.0,0.0,0.0002233923998291894,7.477265281495855e-05,0.00014861974701423084,0.0005985860131974958,0.09621134954046036,0.07231584246234185,0.023895507078118508,0.09621145977331434,0.07231584246145714,0.02389550707782617,0.3795603212838741,0.3795603212838741,0.12541907879362396,0.0,4.2618991555964385,3.964860800366864,5.16320628516354,4.263556872280503,3.9691737309469204,5.156786210497273,24956.507236565438,21213.03115108062,0.85,1.0598576137647349,0.6589995365901029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540220658384782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.036541126095,1545.348908875144,0.3795603212838741,0.12541907879362396,6.112874298809886,3.389355383557291
3999.0,-30.422247261110503,5.094714250640691,35.03048171635961,24.199345358088635,4.984068494891921,-26.881674977493166,-40.469357546512015,1.4434962112670469,-0.8211934601081907,-5.085383385721906,40.06000265333446,42375.302798487,25776.426848952953,25776.426848952953,68151.72964743995,77787.42875542206,77787.42875542206,25776.426848952953,103563.85560437501,103563.85560437501,103563.85560437501,128520.21122751894,92120.4001873901,56708.27423042464,39346.80661885051,24956.35562314393,0.0,64303.16224199444,21212.90227967234,1545.3422819826542,0.0,0.8862659658610533,2.8175975627775474,0.0014959135982669303,353477.229405559,1557121.9962721106,4.4051550332979446,1557121.9962721106,4.4051550332979446,0.85,0.09621058403481253,4.027634451161993,1.2690371013386175,1.0,0.0,4.027634451161232,1.2850064155833694,1.2852934735730825,3.134330227708257,19441.27281379544,1982.4581089154237,4632.441516551485,4632.441516551485,5.564328606600871,5.094714250640691,-2.47235592827626,7.567070178916952,3.389447343942449,3.389447343942449,0.9684135268406997,0.0,0.0,0.00022337868704502438,7.476859189770886e-05,0.0001486100951473155,0.0005985471390057897,0.09621058403588018,0.07231510580789362,0.023895478227986565,0.09621061307028109,0.07231510580709113,0.023895478227721395,0.3795571831569884,0.3795571831569884,0.12541916802967207,0.0,4.262374977400839,3.9659653374398545,5.161761271780222,4.264189925613721,3.970303574994375,5.155899903641057,24956.35562314393,21212.90227967234,0.85,1.0598503599397189,0.6589925179575846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45402561935811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.010662291797,1545.3422819826542,0.3795571831569884,0.12541916802967207,6.112874298809886,3.389447343942449
4000.0,-30.422832504093893,5.094494996013986,35.03044631436044,24.199098930135392,4.983963023394505,-26.882212324552402,-40.469831228814996,1.443342843845241,-0.8206793275906534,-5.085410492525523,40.059932279195586,42374.739804031895,25776.31055520465,25776.31055520465,68151.05035923654,77786.85622029866,77786.85622029866,25776.31055520465,103563.16677550331,103563.16677550331,103563.16677550331,128519.34617126967,92120.02118276512,56707.90476646695,39346.79601810908,24956.179395766365,0.0,64302.97541387545,21212.75248640141,1545.33388911073,0.0,0.8862660829402882,2.817587594851741,0.0014959135982669303,353476.8556713121,1557118.9581268753,4.405151095874847,1557118.9581268753,4.405151095874847,0.85,0.0962097916652756,4.027634451161993,1.2690360683156179,1.0,0.0,4.027634451163615,1.2850071614915946,1.2852942021023737,3.1343284083233014,19441.192827904186,1982.4499526244117,4632.441516551485,4632.441516551485,5.564303502398719,5.094494996013986,-2.4723361249588782,7.566831120972864,3.3895391339044676,3.3895391339044676,0.9684397525441336,0.0,0.0,0.00022336503369750055,7.476456797228406e-05,0.00014860046572521648,0.0005985083552135989,0.09620979166643835,0.07231434870491765,0.0238954429615207,0.09620976288655919,0.07231434870404368,0.02389544296123191,0.37955404957126243,0.37955404957126243,0.1254192605585554,0.0,4.262858024227,3.9670786373206397,5.160318848501618,4.264731164934858,3.971481083326637,5.154497523573411,24956.179395766365,21212.75248640141,0.85,1.0598428753971896,0.6589856772768896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540291523467395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.984832232574,1545.33388911073,0.37955404957126243,0.1254192605585554,6.112874298809886,3.3895391339044676
4001.0,-30.423415022973526,5.094276333999389,35.0304109161462,24.198824806977086,4.983833028378236,-26.882749672014572,-40.470304841268785,1.4431676774115227,-0.8201285451941089,-5.0854549788875225,40.05986158543961,42374.188467384745,25776.239441751703,25776.239441751703,68150.42790913644,77786.27080093435,77786.27080093435,25776.239441751703,103562.51024268605,103562.51024268605,103562.51024268605,128518.51716981584,92119.61826622636,56707.535932645325,39346.758148423374,24956.006927129783,0.0,64302.76507555316,21212.605888060316,1545.3261064782546,0.0,0.8862661123848071,2.8175751098737134,0.0014959135982669303,353476.24231759366,1557115.9061878512,4.405150105643602,1557115.9061878512,4.405150105643602,0.85,0.0962090186310978,4.027634451161993,1.2690350292483346,1.0,0.0,4.0276344511608135,1.2850080092802003,1.285295032617431,3.134326340438983,19441.107795595,1982.4412817419811,4632.441516551485,4632.441516551485,5.564288151216691,5.094276333999389,-2.4723291713642155,7.566605505363604,3.3896308491764797,3.3896308491764797,0.9684659569075657,0.0,0.0,0.00022335144466518244,7.476054484042454e-05,0.0001485908998247579,0.0005984698272633555,0.09620901863223058,0.07231360610573088,0.0238954125264997,0.09620885523818294,0.07231360610487945,0.023895412526218355,0.3795509208864327,0.3795509208864327,0.1254193549154977,0.0,4.2633700566627795,3.9681821854961186,5.159023304710729,4.265326433693417,3.9725130461585536,5.153756320725904,24956.006927129783,21212.605888060316,0.85,1.0598366622191508,0.6589792587861001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454032670236867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.959032956103,1545.3261064782546,0.3795509208864327,0.1254193549154977,6.112874298809886,3.3896308491764797
4002.0,-30.423994520417615,5.094059007025816,35.030375578317276,24.198610719200246,4.983755118109683,-26.883279091023052,-40.47076975749803,1.443039688707508,-0.819647712337769,-5.085463253135499,40.059792547847906,42373.613907593186,25776.07923682871,25776.07923682871,68149.6931444219,77785.7176147914,77785.7176147914,25776.07923682871,103561.7968516201,103561.7968516201,103561.7968516201,128517.6281423333,92119.26744941506,56707.163742186116,39346.78189692104,24955.8312907132,0.0,64302.61318763424,21212.45659710622,1545.3173140172432,0.0,0.8862663208292944,2.8175677848393614,0.0014959135982669303,353476.1282368632,1557112.925751903,4.4051430955713275,1557112.925751903,4.4051430955713275,0.85,0.09620821397581027,4.027634451161993,1.2690339912800122,1.0,0.0,4.027634451162245,1.2850086361458495,1.2852956422517148,3.134324811420842,19441.033758516107,1982.4337320610105,4632.441516551485,4632.441516551485,5.564253567958073,5.094059007025816,-2.4722951595139278,7.566354166539744,3.3897223777954326,3.3897223777954326,0.9684921079415522,0.0,0.0,0.00022333792687293446,7.47565957739066e-05,0.00014858133109902787,0.0005984312879339515,0.09620821397697427,0.07231283858481503,0.023895375392159236,0.09620808034599974,0.07231283858394014,0.023895375391870134,0.3795477962729165,0.3795477962729165,0.12541945868396054,0.0,4.263863876302423,3.969318558262046,5.157554288109679,4.265815540797746,3.9738485971766977,5.1516625274448415,24955.8312907132,21212.45659710622,0.85,1.0598277389685846,0.658971880099919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454036171768604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.933268744411,1545.3173140172432,0.3795477962729165,0.12541945868396054,6.112874298809886,3.3897223777954326
4003.0,-30.424570961053934,5.093842829204955,35.030340481191544,24.198381194751732,4.983674879169829,-26.883805991587106,-40.4712304478511,1.442909909695394,-0.8194043846089585,-5.085479137183892,40.059728883124045,42373.035229996494,25775.941338503322,25775.941338503322,68148.97656849981,77785.1112735708,77785.1112735708,25775.941338503322,103561.05261207413,103561.05261207413,103561.05261207413,128516.74150803684,92118.86130002158,56706.78525641656,39346.751159561136,24955.688895962707,0.0,64302.44005552384,21212.3355615683,1545.310587632748,0.0,0.8862664708815297,2.817562710044898,0.0014959135982669303,353475.90923651756,1557110.1772729477,4.405138049255445,1557110.1772729477,4.405138049255445,0.85,0.09620743665520001,4.027634451161993,1.269032935178839,1.0,0.0,4.027634451161909,1.2850092712413517,1.2852962602102664,3.1343232623303923,19440.948043938813,1982.424991606595,4632.441516551485,4632.441516551485,5.564223799999883,5.093842829204955,-2.4722664743359566,7.5661093035409115,3.389813944715071,3.389813944715071,0.9685182699185917,0.0,0.0,0.0002233244811339781,7.475268279285935e-05,0.00014857179834111876,0.0005983928934697821,0.09620743665625059,0.07231209244576173,0.02389534421048886,0.09620750458260345,0.07231209244497208,0.023895344210227924,0.37954467764350835,0.37954467764350835,0.12541955859392684,0.0,4.264313628623768,3.9704185362445514,5.156017966900606,4.266074752574923,3.9747887276394067,5.149842477845937,24955.688895962707,21212.3355615683,0.85,1.0598194486811787,0.6589646550489879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454039655154445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.907545644848,1545.310587632748,0.37954467764350835,0.12541955859392684,6.112874298809886,3.389813944715071
4004.0,-30.425144618810055,5.093627392977956,35.03030551888457,24.19813008690255,4.9835644774569925,-26.88433340350375,-40.471694979909785,1.4427532621430585,-0.8188832543692683,-5.0855136287710625,40.059662615710714,42372.48444055864,25775.852347239947,25775.852347239947,68148.33678779859,77784.53978925526,77784.53978925526,25775.852347239947,103560.39213649521,103560.39213649521,103560.39213649521,128515.9292221326,92118.4766735283,56706.42132480096,39346.7281652526,24955.53708563739,0.0,64302.26525088999,21212.20652279178,1545.3037502705247,0.0,0.8862665353164774,2.8175517861924098,0.0014959135982669303,353475.4336862345,1557107.316436806,4.405135882283083,1557107.316436806,4.405135882283083,0.8500000000000001,0.09620666994538024,4.027634451161993,1.2690318669890983,1.0,0.0,4.027634451163067,1.2850100319383897,1.2852970038827551,3.134321406881514,19440.866871597274,1982.4167143313236,4632.441516551485,4632.441516551485,5.564204589554795,5.093627392977956,-2.4722514509861204,7.565878843964076,3.3899054960841535,3.3899054960841535,0.9685444274526153,0.0,0.0,0.00022331110104745216,7.474873737314708e-05,0.00014856236367430509,0.0005983548940806882,0.09620666994644908,0.07231135560772428,0.023895314338724806,0.09620671289828389,0.07231135560692091,0.023895314338459334,0.37954156235101827,0.37954156235101827,0.12541965035460526,0.0,4.264791545164599,3.9715209872951505,5.1545880813486065,4.266630374401814,3.9758661904475048,5.148802820621881,24955.53708563739,21212.20652279178,0.85,1.0598123802000174,0.6589578808029967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540431201815156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.881864466755,1545.3037502705247,0.37954156235101827,0.12541965035460526,6.112874298809886,3.3899054960841535
4005.0,-30.425715429206413,5.093412675054605,35.030270554084595,24.197874788101785,4.98344703861971,-26.884858956037082,-40.4721591976471,1.442590565442733,-0.818260618391605,-5.085548733161829,40.05959261847526,42371.94470640854,25775.766150802097,25775.766150802097,68147.71085721064,77783.97983335152,77783.97983335152,25775.766150802097,103559.74598415362,103559.74598415362,103559.74598415362,128515.10947550523,92118.09957768567,56706.06445071173,39346.70569663771,24955.363491351618,0.0,64302.06918798933,21212.058967648874,1545.2956818636683,0.0,0.8862666101658664,2.8175394487212153,0.0014959135982669303,353474.9496874822,1557104.2945845115,4.405133365069276,1557104.2945845115,4.405133365069276,0.85,0.09620589151297422,4.027634451161993,1.2690308499010285,1.0,0.0,4.027634451160452,1.2850108208058113,1.2852977758181847,3.134319482723362,19440.787288539246,1982.4085991178688,4632.441516551485,4632.441516551485,5.564185982425587,5.093412675054605,-2.4722368469300577,7.565649521984662,3.3899969108710173,3.3899969108710173,0.9685705459631478,0.0,0.0,0.00022329778810637867,7.474479481541749e-05,0.00014855299329096118,0.0005983171536019117,0.09620589151411432,0.07231061028311374,0.02389528123100058,0.09620579743774517,0.07231061028225681,0.023895281230717408,0.37953845061141406,0.37953845061141406,0.12541974102873577,0.0,4.2653056504979645,3.9726395089209063,5.153255649642119,4.267288114770224,3.9770478460843606,5.14785902477513,24955.363491351618,21212.058967648874,0.85,1.059805877443515,0.6589514962968407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540465684961732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.856219824338,1545.2956818636683,0.37953845061141406,0.12541974102873577,6.112874298809886,3.3899969108710173
4006.0,-30.426283811786824,5.0931988724114055,35.0302356006776,24.197633005119883,4.9833437325801855,-26.885380909854575,-40.47261911965904,1.4424408306404226,-0.8177031444031968,-5.085573824544433,40.05952302071771,42371.39750791722,25775.656317183984,25775.656317183984,68147.0538251012,77783.41728479229,77783.41728479229,25775.656317183984,103559.07360197627,103559.07360197627,103559.07360197627,128514.26215749525,92117.72463074412,56705.704853838564,39346.68864100618,24955.18855551898,0.0,64301.87719652516,21211.910272191133,1545.2873058743148,0.0,0.8862667347227717,2.8175291438703836,0.0014959135982669303,353474.60374253255,1557101.2899824798,4.405129176173169,1557101.2899824798,4.405129176173169,0.85,0.09620510507378519,4.027634451161993,1.2690298465499654,1.0,0.0,4.027634451162195,1.2850115488978604,1.2852984870383497,3.134317706806953,19440.708158989586,1982.4005301493974,4632.441516551485,4632.441516551485,5.5641622727645546,5.0931988724114055,-2.472214719933672,7.565413592345077,3.3900881832857697,3.3900881832857697,0.9685966237959341,0.0,0.0,0.00022328453251561136,7.474088893049787e-05,0.00014854364358511348,0.0005982794964045313,0.09620510507493606,0.07230985857083064,0.023895246504105416,0.0962049376322035,0.07230985856996562,0.023895246503819568,0.3795353434240342,0.3795353434240342,0.12541983579257088,0.0,4.265829677575766,3.9737707245527076,5.151924741284176,4.267870680141243,3.978248608112949,5.146553314016671,24955.18855551898,21211.910272191133,0.85,1.0597988238636342,0.6589449539461805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454049999710596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.830613102104,1545.2873058743148,0.3795353434240342,0.12541983579257088,6.112874298809886,3.3900881832857697
4007.0,-30.426849456723073,5.092986438358052,35.03020081660112,24.197427194472425,4.9832786341547095,-26.885896578558125,-40.473066748213,1.442325755982405,-0.8173484571242966,-5.085576206543909,40.059458045976534,42370.81120114332,25775.49208640246,25775.49208640246,68146.30328754577,77782.84563610447,77782.84563610447,25775.49208640246,103558.33772250693,103558.33772250693,103558.33772250693,128513.3699935876,92117.35494626849,56705.32051127741,39346.70492776787,24955.032271080683,0.0,64301.737198848554,21211.77743041858,1545.279472239974,0.0,0.8862669585167484,2.817524175957697,0.0014959135982669303,353474.5709009647,1557098.484964459,4.4051216498986046,1557098.484964459,4.4051216498986046,0.85,0.09620431101806431,4.027634451161993,1.2690287349512808,1.0,0.0,4.027634451162099,1.2850121146579496,1.285299035973262,3.134316326841858,19440.63014004122,1982.3925744307405,4632.441516551485,4632.441516551485,5.564126820448332,5.092986438358052,-2.472175453800838,7.56516189215889,3.390179373946829,3.390179373946829,0.9686226782705225,0.0,0.0,0.00022327134149092116,7.473708762892289e-05,0.0001485342538619983,0.0005982416780322256,0.09620431101915575,0.07230910102398258,0.023895209995173167,0.09620430459731209,0.07230910102316224,0.023895209994902078,0.37953224139421793,0.37953224139421793,0.12541993303229837,0.0,4.266311759441294,3.9749039533065798,5.150418230554294,4.268227749419623,3.9794324602343067,5.144387740962998,24955.032271080683,21211.77743041858,0.85,1.059789459137133,0.6589372705455001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540534163465002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.805035990103,1545.279472239974,0.37953224139421793,0.12541993303229837,6.112874298809886,3.390179373946829
4008.0,-30.42741220652103,5.092774670092612,35.03016620791383,24.19717573737728,4.983169255455241,-26.886414069588923,-40.47352216495199,1.4421711185158603,-0.816850784292285,-5.085611146782262,40.05939358635732,42370.26972722419,25775.412191852814,25775.412191852814,68145.681919077,77782.26861158146,77782.26861158146,25775.412191852814,103557.68080343427,103557.68080343427,103557.68080343427,128512.57028186318,92116.96079048245,56704.961906095836,39346.66542709624,24954.889478428908,0.0,64301.55490552515,21211.65605666457,1545.273152443878,0.0,0.8862670140943362,2.817513510050383,0.0014959135982669303,353474.0891663714,1557095.7021884893,4.4051197808040845,1557095.7021884893,4.4051197808040845,0.85,0.0962035537537641,4.027634451161993,1.2690277222590525,1.0,0.0,4.027634451162932,1.2850128654202044,1.285299770039309,3.134314495633427,19440.546956618742,1982.3840920822854,4632.441516551485,4632.441516551485,5.564109573700724,5.092774670092612,-2.4721601615012756,7.564934831593888,3.3902706211280864,3.3902706211280864,0.968648748893739,0.0,0.0,0.00022325821869435987,7.473322037284397e-05,0.0001485249983215159,0.0005982044000985146,0.0962035537547971,0.0723083727366602,0.023895181018136893,0.09620355299362539,0.0723083727358838,0.023895181017880313,0.3795291443667257,0.3795291443667257,0.12542002071225694,0.0,4.266816189082931,3.9760231524945198,5.149044849454469,4.268760362489957,3.980434504242453,5.143484749038862,24954.889478428908,21211.65605666457,0.85,1.0597828002635368,0.6589307177637707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540568165412509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.779494776154,1545.273152443878,0.3795291443667257,0.12542002071225694,6.112874298809886,3.3902706211280864
4009.0,-30.42797222479707,5.092563840576271,35.03013163925151,24.196938005648576,4.983072455865367,-26.886927843673465,-40.47397318119181,1.4420280747343512,-0.8163498368804198,-5.085632467449212,40.059325534775496,42369.722015945874,25775.299541960878,25775.299541960878,68145.02155790676,77781.69626250607,77781.69626250607,25775.299541960878,103556.99580446695,103556.99580446695,103556.99580446695,128511.7165548278,92116.57530104564,56704.60105445554,39346.63805176678,24954.720750360848,0.0,64301.35880212762,21211.51263780672,1545.265037130445,0.0,0.8862671523012924,2.8175043936939272,0.0014959135982669303,353473.79521033436,1557092.7643485528,4.4051151328544895,1557092.7643485528,4.4051151328544895,0.8500000000000001,0.09620276972335896,4.027634451161993,1.2690266573661937,1.0,0.0,4.027634451162948,1.2850135617951004,1.2853004497885967,3.1343127970848705,19440.465602159875,1982.375796236215,4632.441516551485,4632.441516551485,5.564085256093792,5.092563840576271,-2.4721346712787255,7.5646985118549965,3.3903617150986083,3.3903617150986083,0.9686747757424595,0.0,0.0,0.00022324516029985296,7.472939066678145e-05,0.00014851576963307152,0.000598167230314997,0.09620276972448596,0.07230762459948428,0.023895145125001682,0.09620275148848531,0.07230762459863721,0.023895145124721757,0.3795260512454515,0.3795260512454515,0.12542010781659077,0.0,4.2673190517086255,3.977139146909451,5.147674950315491,4.269282630568796,3.9815632105284067,5.142154760851099,24954.720750360848,21211.51263780672,0.85,1.059775762555922,0.6589242094607795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540601993478954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.753992706643,1545.265037130445,0.3795260512454515,0.12542010781659077,6.112874298809886,3.3903617150986083
4010.0,-30.428529537691038,5.092354249763564,35.03009722725861,24.19673289349305,4.983001859273219,-26.88743656225439,-40.474415955226846,1.441908883829219,-0.8158555840887516,-5.085638457163739,40.05926096074407,42369.151473777725,25775.15089752485,25775.15089752485,68144.30237130258,77781.14984048974,77781.14984048974,25775.15089752485,103556.3007380146,103556.3007380146,103556.3007380146,128510.86732422993,92116.22525412748,56704.2268873859,39346.664851935086,24954.566586215326,0.0,64301.23143815041,21211.381598283027,1545.2574034703757,0.0,0.8862673562073895,2.8174971588122943,0.0014959135982669303,353473.7126279271,1557089.9766410552,4.40510827542097,1557089.9766410552,4.40510827542097,0.85,0.09620198127931459,4.027634451161993,1.2690256122546275,1.0,0.0,4.027634451161699,1.2850141464141176,1.2853010178390043,3.1343113711247965,19440.391727560767,1982.368263123571,4632.441516551485,4632.441516551485,5.564053168384643,5.092354249763564,-2.472097547064759,7.5644517968283225,3.3904527393113333,3.3904527393113333,0.968700782660381,0.0,0.0,0.00022323216568759493,7.47256311241248e-05,0.0001485065345634701,0.0005981300348305115,0.09620198128039457,0.07230687348633522,0.023895107794059362,0.09620205134580632,0.07230687348552348,0.023895107793791108,0.37952296180086165,0.37952296180086165,0.12542019375607635,0.0,4.267815610382513,3.9782831571232578,5.146194433823268,4.269782873074973,3.982848027289549,5.14026103580386,24954.566586215326,21211.381598283027,0.85,1.0597666770479925,0.6589166416592107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540635657497403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.728526600298,1545.2574034703757,0.37952296180086165,0.12542019375607635,6.112874298809886,3.3904527393113333
4011.0,-30.42908389603916,5.0921451021284545,35.03006290791849,24.196473194193118,4.982877363669999,-26.887948011498832,-40.4748666222207,1.4417414791222445,-0.8151620026498563,-5.085681674272394,40.05919483543777,42368.626569751774,25775.09771621312,25775.09771621312,68143.7242859649,77780.60058071783,77780.60058071783,25775.09771621312,103555.69829693095,103555.69829693095,103555.69829693095,128510.11390198841,92115.84935639013,56703.87534539405,39346.63778999564,24954.415605057467,0.0,64301.05339505311,21211.253264298848,1545.2508022420836,0.0,0.8862673755463469,2.817482935124261,0.0014959135982669303,353473.1167781287,1557087.1219678144,4.405107625045163,1557087.1219678144,4.405107625045163,0.85,0.09620122790523772,4.027634451161993,1.2690245830779898,1.0,0.0,4.027634451162331,1.2850149565174227,1.285301811513437,3.1343093951820356,19440.312397353267,1982.3601736936944,4632.441516551485,4632.441516551485,5.564041688194006,5.0921451021284545,-2.4720879588040106,7.564233060932465,3.390543785817127,3.390543785817127,0.9687267959477506,0.0,0.0,0.00022321924065657163,7.472180474286507e-05,0.00014849743591370656,0.0005980933887952648,0.09620122790628492,0.07230615021299125,0.023895077693293673,0.09620115681800871,0.07230615021220416,0.023895077693033562,0.3795198777412407,0.3795198777412407,0.12542027113963117,0.0,4.268374218261272,3.9794369386540893,5.144935092438118,4.270519671622537,3.983971102691271,5.139815352597623,24954.415605057467,21211.253264298848,0.85,1.0597606211410437,0.6589103029066602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454066915903701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.703096024494,1545.2508022420836,0.3795198777412407,0.12542027113963117,6.112874298809886,3.390543785817127
4012.0,-30.429635461817853,5.091937242185729,35.03002863124791,24.196257430035644,4.982806710186945,-26.88845156244201,-40.4753047512844,1.4416228108037783,-0.8148141853705511,-5.085683939995901,40.059127439583285,42368.06181252525,25774.943193127114,25774.943193127114,68143.00500565236,77780.01145429237,77780.01145429237,25774.943193127114,103554.95464741948,103554.95464741948,103554.95464741948,128509.19757670845,92115.45426279091,56703.50462099411,39346.61071310756,24954.242929288972,0.0,64300.853642396534,21211.106489895625,1545.2420173876594,0.0,0.8862676087265946,2.817478071824039,0.0014959135982669303,353473.0855398071,1557084.2124482356,4.405099783114552,1557084.2124482356,4.405099783114552,0.85,0.09620042716536956,4.027634451161993,1.2690234824689104,1.0,0.0,4.027634451159498,1.2850155384124897,1.2853023770132213,3.1343079758691004,19440.229016012825,1982.3516711632235,4632.441516551485,4632.441516551485,5.564008331467223,5.091937242185729,-2.4720478355953426,7.563985077781071,3.3906346166968087,3.3906346166968087,0.9687527476276596,0.0,0.0,0.00022320638141949954,7.47180849883894e-05,0.00014848829643111013,0.0005980565783002936,0.09620042716650765,0.07230539080771824,0.02389503635878941,0.09620046916533824,0.07230539080686284,0.02389503635850672,0.3795167993450615,0.3795167993450615,0.12542035410938687,0.0,4.268875701725676,3.9805638298714143,5.143526702892359,4.270869754625323,3.985067203603762,5.137888908002196,24954.242929288972,21211.106489895625,0.85,1.0597527271507718,0.6589035667885756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454070248311764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.677706060997,1545.2420173876594,0.3795167993450615,0.12542035410938687,6.112874298809886,3.3906346166968087
4013.0,-30.43018482612616,5.09173046650314,35.029994581165596,24.196042224671714,4.982732629618619,-26.888953474700735,-40.47574263587592,1.4415012781859404,-0.814418341021053,-5.085694707755425,40.05906548605542,42367.50548144908,25774.813081910597,25774.813081910597,68142.31856335967,77779.43825515239,77779.43825515239,25774.813081910597,103554.25133706299,103554.25133706299,103554.25133706299,128508.35560692794,92115.07281957418,56703.14004584154,39346.59197081405,24954.104269864947,0.0,64300.696240679,21210.988629385203,1545.2353705172677,0.0,0.886267778704018,2.817471579330639,0.0014959135982669303,353472.93708097225,1557081.5378807962,4.405094066718058,1557081.5378807962,4.405094066718058,0.85,0.0961996542438813,4.027634451161993,1.2690223868051547,1.0,0.0,4.027634451162173,1.2850161336048223,1.285302955880053,3.1343065241238453,19440.14851547631,1982.3434623929998,4632.441516551485,4632.441516551485,5.563980244503567,5.09173046650314,-2.4720137162457285,7.563744182748868,3.390725487450967,3.390725487450967,0.9687787107002762,0.0,0.0,0.00022319357418615162,7.471436748058183e-05,0.0001484792067055698,0.0005980199682085557,0.09619965424490609,0.07230465326033585,0.023895000984570237,0.0961998521285771,0.07230465325956562,0.023895000984315688,0.3795137246174778,0.3795137246174778,0.1254204316662873,0.0,4.26936140045774,3.9816824888838482,5.142079660276011,4.271276366734355,3.9861369931269337,5.136271039842882,24954.104269864947,21210.988629385203,0.85,1.0597446458169193,0.6588965276964736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540735639473892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.652353563364,1545.2353705172677,0.3795137246174778,0.1254204316662873,6.112874298809886,3.390725487450967
4014.0,-30.4307313314272,5.0915241780896485,35.02996060738448,24.195786751247965,4.982613707965558,-26.889457297676486,-40.47618453679604,1.4413396742077098,-0.8137508710640304,-5.085733316171496,40.0589996082952,42366.97821283999,25774.754609618984,25774.754609618984,68141.73282245897,77778.88360408852,77778.88360408852,25774.754609618984,103553.63821370751,103553.63821370751,103553.63821370751,128507.58998206722,92114.69061738375,56702.78522610633,39346.5615458638,24953.951768359704,0.0,64300.5133142235,21210.859003105747,1545.2285701011165,0.0,0.8862678206906489,2.8174582400620016,0.0014959135982669303,353472.4047737525,1557078.693905923,4.405092654694117,1557078.693905923,4.405092654694117,0.8499999999999999,0.09619889762044839,4.027634451161993,1.2690214400505648,1.0,0.0,4.027634451161899,1.2850169161822778,1.2853037222603318,3.1343046153259193,19440.067854764467,1982.335237289438,4632.441516551485,4632.441516551485,5.5639676221549825,5.0915241780896485,-2.4720001879235727,7.563524366013221,3.390816338857029,3.390816338857029,0.9688046682448654,0.0,0.0,0.0002231808342761851,7.471061604874119e-05,0.00014847021822744392,0.0005979837659043924,0.096198897621501,0.07230392920459759,0.02389496841690341,0.09619897786620622,0.07230392920380643,0.023894968416641956,0.3795106530766108,0.3795106530766108,0.12542050160902418,0.0,4.2699016442296625,3.9828072601503095,5.140834571878088,4.271982445107483,3.987234016580885,5.135780638527933,24953.951768359704,21210.859003105747,0.85,1.0597385512221997,0.6588902021015167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540768663636625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.627026782993,1545.2285701011165,0.3795106530766108,0.12542050160902418,6.112874298809886,3.390816338857029
4015.0,-30.431274638292983,5.091318901324729,35.02992663027266,24.195563059207075,4.982526175365952,-26.88995510242406,-40.476618020888395,1.4412066394898533,-0.8131745553470751,-5.085746390846912,40.0589315637151,42366.42963722375,25774.63321179031,25774.63321179031,68141.06284901407,77778.33051817038,77778.33051817038,25774.63321179031,103552.96372996068,103552.96372996068,103552.96372996068,128506.74140623913,92114.3213974294,56702.42051645378,39346.55653441736,24953.777676278445,0.0,64300.3342106958,21210.711024836677,1545.219949614542,0.0,0.8862680010020152,2.817449092017571,0.0014959135982669303,353472.22450894746,1557075.7563925048,4.405086590765749,1557075.7563925048,4.405086590765749,0.85,0.09619810707440109,4.027634451161993,1.2690203487826515,1.0,0.0,4.027634451163104,1.2850175649083426,1.2853043548559975,3.1343030330089494,19439.989933849596,1982.3272915674156,4632.441516551485,4632.441516551485,5.563941416140673,5.091318901324729,-2.4719676357299463,7.563286537054675,3.3909069926297977,3.3909069926297977,0.9688305693227993,0.0,0.0,0.00022316816959103475,7.470693623914386e-05,0.00014846123335189088,0.0005979475781100756,0.09619810707553958,0.07230317908248621,0.02389492799305338,0.0961981484169699,0.0723031790816305,0.02389492799277058,0.3795075852017,0.3795075852017,0.12542057674762438,0.0,4.270442103761297,3.9839455196016615,5.139549357492967,4.272571835499832,3.9884741016515477,5.13438363126312,24953.777676278445,21210.711024836677,0.85,1.0597310836011082,0.6588835059301521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540801516077078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.601738965925,1545.219949614542,0.3795075852017,0.12542057674762438,6.112874298809886,3.3909069926297977
4016.0,-30.431815400507084,5.091114517383913,35.02989275929312,24.195334303099685,4.982436811324453,-26.890450799909818,-40.477054892666615,1.4410722107201117,-0.8126644182403311,-5.085764274302192,40.05886670079708,42365.9063395237,25774.526072897945,25774.526072897945,68140.43241242165,77777.76456040007,77777.76456040007,25774.526072897945,103552.29063329802,103552.29063329802,103552.29063329802,128505.91397366104,92113.93753656087,56702.07931565575,39346.50913433902,24953.62334036302,0.0,64300.13247470204,21210.579839308568,1545.2125652384168,0.0,0.8862681451899925,2.817440256569908,0.0014959135982669303,353471.9779440462,1557072.95623669,4.405081741679594,1557072.95623669,4.405081741679594,0.85,0.09619733383588615,4.027634451161993,1.2690193261997775,1.0,0.0,4.027634451161979,1.2850182200349844,1.285304993930724,3.134301435081863,19439.908923087023,1982.3190307686136,4632.441516551485,4632.441516551485,5.563918288187089,5.091114517383913,-2.4719384736118957,7.563052990995809,3.3909976077691963,3.3909976077691963,0.9688564593626275,0.0,0.0,0.00022315556488022913,7.470322784132783e-05,0.0001484523370389013,0.0005979117470133904,0.09619733383695674,0.07230244205463289,0.023894891782323843,0.0961974026773337,0.07230244205382823,0.023894891782057916,0.37950452182768485,0.37950452182768485,0.12542065277854644,0.0,4.270981882637955,3.985078641524126,5.138277071644609,4.273099856061833,3.9895776564449648,5.133153886073558,24953.62334036302,21210.579839308568,0.85,1.0597246038214698,0.6588774347578826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540834176388624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.576497007332,1545.2125652384168,0.37950452182768485,0.12542065277854644,6.112874298809886,3.3909976077691963
4017.0,-30.432353703405845,5.090910774078812,35.02985893034029,24.19509800327944,4.982328878042676,-26.890946140655164,-40.477487922739215,1.4409213152850515,-0.8118954806451484,-5.08579359166656,40.058800182939876,42365.377680076286,25774.449196612113,25774.449196612113,68139.8268766884,77777.2429657977,77777.2429657977,25774.449196612113,103551.69216240982,103551.69216240982,103551.69216240982,128505.15491995514,92113.58952873352,56701.72424298403,39346.51698416609,24953.46275754532,0.0,64299.97974171141,21210.44334391352,1545.20508774594,0.0,0.8862682369706079,2.8174266627296354,0.0014959135982669303,353471.5737364848,1557070.0846405006,4.405078655069745,1557070.0846405006,4.405078655069745,0.85,0.09619656838273447,4.027634451161993,1.269018342080526,1.0,0.0,4.027634451164851,1.2850189521025237,1.2853057100380054,3.1342996494892574,19439.835478821704,1982.311541537804,4632.441516551485,4632.441516551485,5.563901692988736,5.090910774078812,-2.471917725441317,7.562828499520129,3.3910881501159245,3.3910881501159245,0.9688823286045498,0.0,0.0,0.0002231430181455113,7.469955222190548e-05,0.00014844346592360582,0.0005978760174038062,0.09619656838381814,0.07230171097873049,0.023894857405087653,0.09619648298739013,0.07230171097791599,0.023894857404818476,0.3795014625015491,0.3795014625015491,0.12542072945084762,0.0,4.27157765833681,3.986251396645798,5.137110597533706,4.273898111021424,3.9908875097850114,5.1323888390486445,24953.46275754532,21210.44334391352,0.85,1.0597177036509404,0.6588707780353134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454086668387054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.551287916365,1545.20508774594,0.3795014625015491,0.12542072945084762,6.112874298809886,3.3910881501159245
4018.0,-30.43288928852177,5.090708127510548,35.02982516284133,24.194882867764704,4.98225257900731,-26.89143587137763,-40.477912535984046,1.4407991618560838,-0.8114176336074479,-5.085800446395726,40.05873431499318,42364.82590558564,25774.317588191687,25774.317588191687,68139.14349377733,77776.67923780545,77776.67923780545,25774.317588191687,103550.99682599714,103550.99682599714,103550.99682599714,128504.29469841099,92113.21109758968,56701.35776534122,39346.50370249829,24953.29787241385,0.0,64299.80157491214,21210.30319155177,1545.1968434986786,0.0,0.8862684411556678,2.8174195440349092,0.0014959135982669303,353471.479228268,1557067.2411050885,4.405071788265982,1557067.2411050885,4.405071788265982,0.85,0.09619578280041056,4.027634451161993,1.269017256307416,1.0,0.0,4.027634451163497,1.2850195495329437,1.28530629156034,3.1342981922927837,19439.75561395905,1982.3033975882743,4632.441516551485,4632.441516551485,5.5638732828253366,5.090708127510548,-2.4718801619289614,7.56258828943951,3.391178545081192,3.391178545081192,0.9689081557374835,0.0,0.0,0.00022313053540182052,7.469594820806568e-05,0.00014843458719375485,0.0005978402571255758,0.09619578280151449,0.07230096420591718,0.023894818595597306,0.09619574885041156,0.07230096420508747,0.023894818595323098,0.3794984095735455,0.3794984095735455,0.12542081220730691,0.0,4.272142762316378,3.987414151227938,5.13585061358566,4.2743828127883035,3.9920523772974548,5.13079767152044,24953.29787241385,21210.30319155177,0.85,1.0597100119258096,0.6588640224064879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540899043650823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.526110068278,1545.1968434986786,0.3794984095735455,0.12542081220730691,6.112874298809886,3.391178545081192
4019.0,-30.433422353791777,5.090506256229022,35.02979152154819,24.1946441232227,4.982159300567824,-26.8919250320578,-40.47834085123611,1.4406619788268238,-0.8109993952848527,-5.085821779881723,40.05867045597746,42364.30023610221,25774.22455378305,25774.22455378305,68138.52478988525,77776.08853919755,77776.08853919755,25774.22455378305,103550.31309298059,103550.31309298059,103550.31309298059,128503.46220736686,92112.7978041901,56701.00950106622,39346.43144791541,24953.14911438627,0.0,64299.58056230168,21210.176747228328,1545.1898476659321,0.0,0.8862685640710951,2.8174115202109213,0.0014959135982669303,353471.1850971953,1557064.4842994672,4.405067654584957,1557064.4842994672,4.405067654584957,0.85,0.0961950208138592,4.027634451161993,1.2690161848207935,1.0,0.0,4.0276344511625615,1.2850202171762959,1.285306943387552,3.134296563841088,19439.668391696476,1982.2945033927465,4632.441516551485,4632.441516551485,5.563853199590977,5.090506256229022,-2.4718531733051927,7.562359429534215,3.3912689313232307,3.3912689313232307,0.9689339803780659,0.0,0.0,0.00022311811202642583,7.469231293537866e-05,0.00014842579909104717,0.0005978048618603501,0.0961950208149053,0.07230023564558377,0.023894785169321524,0.09619505271031406,0.07230023564479753,0.023894785169061673,0.3794953619391851,0.3794953619391851,0.1254208933805132,0.0,4.27268820536483,3.988534826340981,5.134639218345342,4.27482238459686,3.9929775821096882,5.129753010047352,24953.14911438627,21210.176747228328,0.85,1.0597040321882647,0.6588581117578869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540931240189854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.500968723009,1545.1898476659321,0.3794953619391851,0.1254208933805132,6.112874298809886,3.3912689313232307
4020.0,-30.433952795532605,5.090305209216871,35.02975794110763,24.19442095505076,4.9820671283159506,-26.89241172046988,-40.47876497553659,1.4405260532462947,-0.8103335051325189,-5.085840143332482,40.058604945831334,42363.76862241074,25774.125641458162,25774.125641458162,68137.8942638689,77775.55634449766,77775.55634449766,25774.125641458162,103549.68198595582,103549.68198595582,103549.68198595582,128502.67122531138,92112.44240399316,56700.65468187806,39346.43080235011,24952.989239355564,0.0,64299.42004170567,21210.04085345223,1545.182151928479,0.0,0.8862687081570559,2.8174005698870674,0.0014959135982669303,353470.9319150293,1557061.6562180722,4.405062808933815,1557061.6562180722,4.405062808933815,0.85,0.09619425048862085,4.027634451161993,1.2690151869645345,1.0,0.0,4.027634451162383,1.2850208788081532,1.285307589281298,3.134294950053724,19439.593387330748,1982.2868550759688,4632.441516551485,4632.441516551485,5.56383184749737,5.090305209216871,-2.471823879633438,7.562129088850309,3.391359213699155,3.391359213699155,0.9689597753426157,0.0,0.0,0.0002231057504264639,7.468871339406968e-05,0.0001484170370323942,0.0005977695714910562,0.09619425048970329,0.07229950081445688,0.02389474967524641,0.09619421537902434,0.07229950081364332,0.023894749674977532,0.3794923167620878,0.3794923167620878,0.1254209753948427,0.0,4.273260288796905,3.9896845489157045,5.13344719031943,4.275506638199943,3.9942490657169856,5.12864411438261,24952.989239355564,21210.04085345223,0.85,1.0596968715996744,0.6588514887837696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540963285384556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.475860005816,1545.182151928479,0.3794923167620878,0.1254209753948427,6.112874298809886,3.391359213699155
4021.0,-30.4344806408817,5.090104762614595,35.02972437757208,24.194184445682936,4.981959040011432,-26.892897663437694,-40.47919276691971,1.4403760625606086,-0.8095594728595188,-5.0858686617599425,40.05853827733715,42363.26333439003,25774.053592273136,25774.053592273136,68137.31692666316,77775.03476665958,77775.03476665958,25774.053592273136,103549.08835893271,103549.08835893271,103549.08835893271,128501.91408050596,92112.09012925596,56700.31869695903,39346.41270255214,24952.82572157325,0.0,64299.23842412539,21209.90186333726,1545.1744799558076,0.0,0.8862688045666115,2.8173870025374743,0.0014959135982669303,353470.53872356657,1557058.7781346275,4.4050595666541055,1557058.7781346275,4.4050595666541055,0.85,0.09619348841018026,4.027634451161993,1.2690141880093142,1.0,0.0,4.027634451162918,1.2850216061359474,1.2853083009641837,3.1342931760292085,19439.519042568267,1982.2792740200036,4632.441516551485,4632.441516551485,5.563816294319899,5.090104762614595,-2.471802075013457,7.561906837628052,3.3914494082775373,3.3914494082775373,0.9689855452221535,0.0,0.0,0.0002230934499601709,7.468508289272721e-05,0.0001484083670674437,0.0005977346520415313,0.09619348841126811,0.07229877224507536,0.02389471616619275,0.09619328500355462,0.07229877224425774,0.023894716165922522,0.37948927606013033,0.37948927606013033,0.1254210584494183,0.0,4.273882286244373,3.9908671188259177,5.132357022274277,4.276309188900427,3.9955439862854973,5.127942008254877,24952.82572157325,21209.90186333726,0.85,1.0596908858736607,0.6588454913720273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540995173000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.450786077814,1545.1744799558076,0.37948927606013033,0.1254210584494183,6.112874298809886,3.3914494082775373
4022.0,-30.435005709380896,5.0899056636648,35.029690924505715,24.193986632768087,4.981905086555874,-26.893375693124334,-40.479600441735215,1.440275070292299,-0.809253356364593,-5.08586068468829,40.05847436789169,42362.686779009586,25773.891873975335,25773.891873975335,68136.57865298493,77774.4506594335,77774.4506594335,25773.891873975335,103548.34253340884,103548.34253340884,103548.34253340884,128501.00794891262,92111.69612018642,56699.93223973408,39346.40431161371,24952.665415503787,0.0,64299.0697271175,21209.765603178217,1545.166147321407,0.0,0.8862690774162774,2.817383888700196,0.0014959135982669303,353470.64870562975,1557056.0191632782,4.405050390647835,1557056.0191632782,4.405050390647835,0.85,0.09619269803138389,4.027634451161993,1.269013030254282,1.0,0.0,4.027634451163693,1.285022104027747,1.2853087832438255,3.134291961622962,19439.435890109136,1982.2707948289312,4632.441516551485,4632.441516551485,5.5637813843707455,5.0899056636648,-2.471752970293599,7.5616586339584,3.391539448901212,3.391539448901212,0.969011271114632,0.0,0.0,0.0002230812148232239,7.4681623264822e-05,0.0001483995915584019,0.000597699307498988,0.0961926980324626,0.07229802181568853,0.02389467621677406,0.09619268956362989,0.07229802181487778,0.023894676216506105,0.3794862416975049,0.3794862416975049,0.12542114772101093,0.0,4.274425770406594,3.9920141655067027,5.131057640574056,4.276607328323678,3.996617368820637,5.125875400782547,24952.665415503787,21209.765603178217,0.85,1.059682184239269,0.6588382531628376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541026904665753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.425746482802,1545.166147321407,0.3794862416975049,0.12542114772101093,6.112874298809886,3.391539448901212
4023.0,-30.435527737716544,5.089707216882441,35.0296576592331,24.193753161840164,4.981810503999415,-26.893855049515043,-40.48001964166758,1.4401378157910703,-0.808728381599451,-5.085884900193348,40.05841293160492,42362.17104279685,25773.813613883154,25773.813613883154,68135.98465668,77773.88661915441,77773.88661915441,25773.813613883154,103547.70023303755,103547.70023303755,103547.70023303755,128500.2301268353,92111.3045019733,56699.58892558781,39346.35064042832,24952.529893797746,0.0,64298.88053422606,21209.650409728085,1545.1599680913082,0.0,0.8862691768086313,2.8173741170804933,0.0014959135982669303,353470.314839939,1557053.3669616976,4.405047048057695,1557053.3669616976,4.405047048057695,0.8500000000000001,0.09619195075824476,4.027634451161993,1.269012006572448,1.0,0.0,4.0276344511623625,1.2850227714717581,1.2853094352053163,3.134290333663952,19439.353242221103,1982.2623670897915,4632.441516551485,4632.441516551485,5.5637644904516526,5.089707216882441,-2.4717275497186075,7.561434766601048,3.3916295619890486,3.3916295619890486,0.9690370177111568,0.0,0.0,0.00022306905114104905,7.46780659864922e-05,0.00014839098515455687,0.0005976646440503611,0.09619195075924027,0.07229730516958437,0.023894645589655903,0.09619198204306142,0.07229730516883615,0.02389464558940861,0.37948321103964905,0.37948321103964905,0.12542122854714338,0.0,4.274982504127195,3.993145025410797,5.129861133326301,4.27715651859387,3.9976231142909455,5.12502898161847,24952.529893797746,21209.650409728085,0.85,1.0596760641954173,0.6588321708065761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058469531296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.400744922506,1545.1599680913082,0.37948321103964905,0.12542122854714338,6.112874298809886,3.3916295619890486
