time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4024.0,-30.436047453641343,5.089509596347197,35.02962443999764,24.193529225327097,4.981721765506101,-26.894331739821435,-40.48043465064836,1.4400060516795488,-0.8081319945957262,-5.085900266650546,40.05834774196861,42361.647913788,25773.714464229273,25773.714464229273,68135.36237801728,77773.33758741274,77773.33758741274,25773.714464229273,103547.05205164201,103547.05205164201,103547.05205164201,128499.42117132952,92110.92932547771,56699.239651826174,39346.32185961282,24952.36911968751,0.0,64298.69097930033,21209.513751734383,1545.1521426788274,0.0,0.8862693350424242,2.8173644363287234,0.0014959135982669303,353470.1029785827,1557050.5527319256,4.40504172661604,1557050.5527319256,4.40504172661604,0.8499999999999999,0.09619118104702166,4.027634451161993,1.2690109828906135,1.0,0.0,4.027634451161714,1.2850234131100293,1.2853100614253166,3.1342887686491743,19439.2740642259,1982.2542931812497,4632.441516551485,4632.441516551485,5.563743087126101,5.089509596347197,-2.4716954876133532,7.56120508396055,3.3917195399824784,3.3917195399824784,0.9690627257092795,0.0,0.0,0.00022305694194699045,7.467454442638619e-05,0.00014838239752060426,0.0005976300561999997,0.09619118104810191,0.07229657198771385,0.023894609060388067,0.09619118153312707,0.07229657198690194,0.023894609060119722,0.3794801831283089,0.3794801831283089,0.12542130799170337,0.0,4.2755469028682,3.9942805466095592,5.128681488202233,4.2777682720548,3.9987938739281503,5.123933660865646,24952.36911968751,21209.513751734383,0.85,1.0596695102230322,0.6588259771482048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541089851765232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.375786764536,1545.1521426788274,0.3794801831283089,0.12542130799170337,6.112874298809886,3.3917195399824784
4025.0,-30.436564281474507,5.089312832024939,35.029591296964234,24.193320341315143,4.981637216746458,-26.89480541148224,-40.48084920560939,1.4398783467473453,-0.8073753270323891,-5.085913496560614,40.058283523025686,42361.13530862949,25773.611718670945,25773.611718670945,68134.74702730044,77772.83257609745,77772.83257609745,25773.611718670945,103546.4442947684,103546.4442947684,103546.4442947684,128498.65719496913,92110.59869971321,56698.90143221752,39346.330297217435,24952.21290020072,0.0,64298.543197418156,21209.38096517061,1545.1445313092077,0.0,0.8862695006668341,2.8173528867420057,0.0014959135982669303,353469.9205744388,1557047.7804106472,4.405036156627482,1557047.7804106472,4.405036156627482,0.85,0.09619041278189917,4.027634451161993,1.269009987232275,1.0,0.0,4.027634451162633,1.2850240356125706,1.2853106685925506,3.134287250309696,19439.20428830576,1982.2471780175451,4632.441516551485,4632.441516551485,5.563720907556653,5.089312832024939,-2.471661708246789,7.560974540271728,3.391809436482484,3.391809436482484,0.9690884104235667,0.0,0.0,0.00022304490064508622,7.467102687216677e-05,0.00014837387377291945,0.0005975957256601713,0.09619041278296395,0.07229584017235961,0.023894572610604337,0.09619033134732186,0.07229584017155934,0.023894572610339834,0.3794771584508731,0.3794771584508731,0.12542138655630272,0.0,4.27615159070632,3.9954682505214123,5.127506026242372,4.278538169528247,4.000194320048649,5.122779006371616,24952.21290020072,21209.38096517061,0.85,1.0596623755238723,0.6588195191074012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454112109511511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.350857530919,1545.1445313092077,0.3794771584508731,0.12542138655630272,6.112874298809886,3.391809436482484
4026.0,-30.43707890242945,5.089116988201059,35.02955826019727,24.19309989726173,4.981559266676326,-26.895276436753356,-40.48125953469423,1.4397568009935058,-0.8069453955244512,-5.085922883239464,40.05822033216828,42360.61487116281,25773.501258865563,25773.501258865563,68134.11613002837,77772.25387848345,77772.25387848345,25773.501258865563,103545.75513734901,103545.75513734901,103545.75513734901,128497.8161191566,92110.19616825324,56698.55716090546,39346.26556371975,24952.060981807583,0.0,64298.326545527336,21209.251834536444,1545.137068740321,0.0,0.8862696821930331,2.817346105798606,0.0014959135982669303,353469.79115794954,1557045.0524752925,4.405030051859566,1557045.0524752925,4.405030051859566,0.85,0.09618964483637338,4.027634451161993,1.2690089333290233,1.0,0.0,4.027634451163183,1.2850246291845537,1.285311246889599,3.134285802535812,19439.11933726437,1982.2385154221238,4632.441516551485,4632.441516551485,5.563697062721269,5.089116988201059,-2.47162491603631,7.56074190423737,3.3918992619058477,3.3918992619058477,0.9691140748302421,0.0,0.0,0.00022303291135521513,7.466754532594523e-05,0.0001483653660292699,0.0005975614595787467,0.09618964483742305,0.07229510908303004,0.02389453575439301,0.09618965496496731,0.07229510908224111,0.02389453575413226,0.3794741402833262,0.3794741402833262,0.1254214638842821,0.0,4.276721749920455,3.996617022090277,5.126309500031368,4.278977487714997,4.001194564783987,5.121505555274837,24952.060981807583,21209.251834536444,0.85,1.0596561340019488,0.6588136448803031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454115216497126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.32596883154,1545.137068740321,0.3794741402833262,0.1254214638842821,6.112874298809886,3.3918992619058477
4027.0,-30.437591121983758,5.088922145569172,35.0295253715358,24.1928938072175,4.981489684991126,-26.895744463622552,-40.481661866046466,1.4396430266231357,-0.8064497261293582,-5.085927535673573,40.05815857248443,42360.07155090889,25773.381115826483,25773.381115826483,68133.45266673538,77771.69963166572,77771.69963166572,25773.381115826483,103545.0807474922,103545.0807474922,103545.0807474922,128496.99602077751,92109.82050586633,56698.192425082,39346.253423093694,24951.91527328531,0.0,64298.168696379005,21209.127982292513,1545.1298527967772,0.0,0.8862698827093873,2.817339009531082,0.0014959135982669303,353469.72701368976,1557042.3863268755,4.405023308450321,1557042.3863268755,4.405023308450321,0.85,0.0961888767265591,4.027634451161993,1.2690078470064328,1.0,0.0,4.027634451162392,1.285025186271757,1.2853117887663699,3.1342844437527075,19439.04005672569,1982.2304310570573,4632.441516551485,4632.441516551485,5.563671127576995,5.088922145569172,-2.471584406440597,7.56050655200977,3.3919890370723524,3.3919890370723524,0.969139724877815,0.0,0.0,0.00022302097860122226,7.466413178434891e-05,0.00014835684681687334,0.0005975271473054015,0.096188876727587,0.07229437847988766,0.023894498247699326,0.09618898523305379,0.07229437847911512,0.023894498247443986,0.37947112575359754,0.37947112575359754,0.12542153816142632,0.0,4.2772761500202705,3.9977601566737917,5.125066516362722,4.2794778095442325,4.002324028595297,5.120085775617383,24951.91527328531,21209.127982292513,0.85,1.059648416869645,0.6588068122272108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541183102283939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.301107115693,1545.1298527967772,0.37947112575359754,0.12542153816142632,6.112874298809886,3.3919890370723524
4028.0,-30.43810023769033,5.088727909646351,35.029492577005165,24.192665714677446,4.9813929111561865,-26.89621241589341,-40.48207170618696,1.4395050893526018,-0.805755571534803,-5.085950317928957,40.058095536893866,42359.57280202139,25773.308310738597,25773.308310738597,68132.88111275999,77771.16628419702,77771.16628419702,25773.308310738597,103544.47459493563,103544.47459493563,103544.47459493563,128496.2424761246,92109.45348173176,56697.859999529115,39346.21498022516,24951.76788118896,0.0,64297.982861414115,21209.002699010616,1545.1229561260336,0.0,0.8862699952322821,2.817327169502849,0.0014959135982669303,353469.41290923423,1557039.665101476,4.405019524281443,1557039.665101476,4.405019524281443,0.85,0.09618812367531546,4.027634451161993,1.2690068348636854,1.0,0.0,4.027634451161104,1.2850258562865706,1.2853124436895942,3.13428280953111,19438.962599221006,1982.222532589723,4632.441516551485,4632.441516551485,5.563655411223615,5.088727909646351,-2.471557242941715,7.560285152588065,3.3920787878587344,3.3920787878587344,0.9691653679596384,0.0,0.0,0.0002230091187379308,7.466065468352241e-05,0.00014834846405440837,0.0005974933846025017,0.09618812367634347,0.07229366022027961,0.02389446345606385,0.09618816386890425,0.07229366021950698,0.023894463455808482,0.37946811455799406,0.37946811455799406,0.12542160638179914,0.0,4.2778698730448355,3.9989167682608127,5.123941534457458,4.280194746394159,4.003500550242961,5.119398214210946,24951.76788118896,21209.002699010616,0.85,1.0596425903377327,0.6588009594845595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541213895357412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.276276353874,1545.1229561260336,0.37946811455799406,0.12542160638179914,6.112874298809886,3.3920787878587344
4029.0,-30.43860707196019,5.088534590598294,35.02945982510135,24.192460916843288,4.981314806235839,-26.896676447522548,-40.48247340889645,1.4393841817915938,-0.8050419086764009,-5.085957724680326,40.058031189414876,42359.05009713876,25773.198285766764,25773.198285766764,68132.24838290553,77770.65165532364,77770.65165532364,25773.198285766764,103543.8499410904,103543.8499410904,103543.8499410904,128495.45718329093,92109.11181344849,56697.5102552368,39346.223953568544,24951.607242200524,0.0,64297.83119576907,21208.866155870444,1545.1149502640044,0.0,0.886270191074203,2.817316869692832,0.0014959135982669303,353469.3107906121,1557036.8872459987,4.405012938077545,1557036.8872459987,4.405012938077545,0.85,0.0961873502508412,4.027634451161993,1.2690058177756147,1.0,0.0,4.027634451161184,1.2850264464952699,1.2853130188579305,3.1342813699646443,19438.890492865696,1982.2151797877661,4632.441516551485,4632.441516551485,5.563631660255267,5.088534590598294,-2.4715185724088675,7.5600531630071615,3.392168396931299,3.392168396931299,0.9691909705517997,0.0,0.0,0.0002229973125980025,7.465724676629712e-05,0.00014834006583170538,0.0005974595596314146,0.09618735025191524,0.07229292663751533,0.02389442361439991,0.09618733508617873,0.0722929266367081,0.023894423614133103,0.37946510760938534,0.37946510760938534,0.1254216760868727,0.0,4.278483271283903,4.000107514144645,5.122792311105684,4.280915816003926,4.00485667058075,5.118181349698091,24951.607242200524,21208.866155870444,0.85,1.059635249211777,0.658794384030889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541244501960695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.251490698487,1545.1149502640044,0.37946510760938534,0.1254216760868727,6.112874298809886,3.392168396931299
4030.0,-30.43911130737291,5.0883421023483,35.0294271765832,24.19224054263907,4.981234845266637,-26.897138325482477,-40.48287472743539,1.4392618633697059,-0.8045567646645964,-5.085968462917892,40.05796869691067,42358.53720395965,25773.09858999917,25773.09858999917,68131.63579395882,77770.08168547835,77770.08168547835,25773.09858999917,103543.18027547751,103543.18027547751,103543.18027547751,128494.63843199756,92108.71300359488,56697.16852205008,39346.16053504978,24951.458156520057,0.0,64297.618691569834,21208.739433042047,1545.1076738019094,0.0,0.8862703631586587,2.817309201079217,0.0014959135982669303,353469.16274004756,1557034.189472643,4.405007150843694,1557034.189472643,4.405007150843694,0.85,0.09618658789166336,4.027634451161993,1.26900477596093,1.0,0.0,4.027634451162357,1.2850270431808433,1.2853136005831018,3.134279914601906,19438.806327239523,1982.2065972824078,4632.441516551485,4632.441516551485,5.563610139040756,5.0883421023483,-2.4714822181651335,7.5598243205134334,3.3922579588678787,3.3922579588678787,0.9692165596765367,0.0,0.0,0.0002229855675670502,7.465384225187964e-05,0.00014833172531517055,0.0005974259670796784,0.09618658789269828,0.07229220181503854,0.023894386077659747,0.09618663896768223,0.0722922018142607,0.023894386077402654,0.37946210690026083,0.37946210690026083,0.1254217447590712,0.0,4.279074414336151,4.001263964724046,5.121657509126521,4.281411698253294,4.005869688289806,5.117097878890149,24951.458156520057,21208.739433042047,0.85,1.0596292239185472,0.6587885844909734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454127497153287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.226733777357,1545.1076738019094,0.37946210690026083,0.1254217447590712,6.112874298809886,3.3922579588678787
4031.0,-30.439613094755277,5.0881503967957205,35.02939461048914,24.19202593099328,4.981151714686088,-26.89759831684968,-40.48327199472112,1.4391369367737674,-0.8039084331544473,-5.085980820438879,40.057905800628276,42358.01797093275,25773.004666309622,25773.004666309622,68131.02263724236,77769.54770888349,77769.54770888349,25773.004666309622,103542.5523751931,103542.5523751931,103542.5523751931,128493.8591638268,92108.34791569963,56696.818177721856,39346.14415330864,24951.30678863369,0.0,64297.45094194233,21208.610770338637,1545.1003053287561,0.0,0.8862705284363376,2.8172991860807652,0.0014959135982669303,353468.9923641085,1557031.474271931,4.405001592524508,1557031.474271931,4.405001592524508,0.85,0.09618582649535849,4.027634451161993,1.2690037352452053,1.0,0.0,4.027634451161578,1.2850276519537926,1.2853141944723356,3.134278429758506,19438.729278362644,1982.1987404835131,4632.441516551485,4632.441516551485,5.563589863838312,5.0881503967957205,-2.471446945839999,7.559597342635719,3.392347449230128,3.392347449230128,0.9692421283514652,0.0,0.0,0.0002229738801233202,7.46504722469354e-05,0.0001483234078763848,0.0005973924674766795,0.09618582649639904,0.0722914779949967,0.023894348501402332,0.09618585627645382,0.07229147799421465,0.02389434850114384,0.3794591098959725,0.3794591098959725,0.12542181271371733,0.0,4.2796800709289755,4.002429888764254,5.120552602750763,4.2820723872844155,4.007070469953703,5.11610946445046,24951.30678863369,21208.610770338637,0.85,1.0596224521989461,0.6587822277617212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541305284989676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.202012025524,1545.1003053287561,0.3794591098959725,0.12542181271371733,6.112874298809886,3.392347449230128
4032.0,-30.440112228367795,5.087959347068785,35.02936208454857,24.19180751256647,4.981059129514784,-26.898056864924108,-40.48367278939111,1.4390037660644568,-0.8031251992669581,-5.085998676284971,40.05784183798275,42357.52488424704,25772.92596723231,25772.92596723231,68130.45085147934,77769.03661445605,77769.03661445605,25772.92596723231,103541.96258168836,103541.96258168836,103541.96258168836,128493.11325200385,92108.00081135966,56696.489081123735,39346.12414470658,24951.150670315492,0.0,64297.27481502207,21208.478069768167,1545.0927915976865,0.0,0.8862706694951886,2.817286745037298,0.0014959135982669303,353468.7461816298,1557028.713040531,4.404996848690131,1557028.713040531,4.404996848690131,0.85,0.09618506839406182,4.027634451161993,1.2690027346415444,1.0,0.0,4.0276344511634905,1.2850282991794777,1.285314826903017,3.13427685112751,19438.6560247711,1982.1912706960175,4632.441516551485,4632.441516551485,5.563572875155989,5.087959347068785,-2.471415683884094,7.559375030952879,3.392436854892347,3.392436854892347,0.9692676728263849,0.0,0.0,0.00022296225505018773,7.464707246185363e-05,0.0001483151825883341,0.0005973593390231558,0.0961850683951152,0.07229075678684996,0.023894311608265245,0.09618497908958319,0.07229075678605826,0.023894311608003573,0.37945611720124334,0.37945611720124334,0.12542188115145353,0.0,4.280326880668213,4.003626546617227,5.1195205765021115,4.282873477018029,4.008379754000373,5.115358467370413,24951.150670315492,21208.478069768167,0.85,1.0596164619338067,0.6587763634789519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541335451396653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.17732250805,1545.0927915976865,0.37945611720124334,0.12542188115145353,6.112874298809886,3.392436854892347
4033.0,-30.44060874945118,5.0877692736204585,35.029329627603644,24.191595904435985,4.980989641996515,-26.89851075147319,-40.48406156999988,1.4388916440120567,-0.8026999295474297,-5.086000578812032,40.057778795729845,42356.993138954276,25772.808813799224,25772.808813799224,68129.8019527535,77768.45956884151,77768.45956884151,25772.808813799224,103541.26838264073,103541.26838264073,103541.26838264073,128492.26249627373,92107.5960522096,56696.12962229613,39346.07381101496,24950.99411363301,0.0,64297.06792464797,21208.344996588057,1545.0848791085045,0.0,0.8862708887181014,2.8172809012593834,0.0014959135982669303,353468.71995107864,1557025.9915455827,4.40498947618641,1557025.9915455827,4.40498947618641,0.85,0.09618429782861126,4.027634451161993,1.2690016213944184,1.0,0.0,4.027634451161661,1.2850288477748664,1.2853153607603025,3.134275513064298,19438.57060359355,1982.1825601600497,4632.441516551485,4632.441516551485,5.563547585374635,5.0877692736204585,-2.471372449838115,7.559141723458573,3.3925261388860477,3.3925261388860477,0.9692931825388708,0.0,0.0,0.0002229506913782719,7.464377472416971e-05,0.0001483069166541022,0.0005973260468616723,0.0961842978296659,0.0722900259167968,0.0238942719128691,0.0961843108022286,0.07229002591600416,0.023894271912607106,0.3794531305959623,0.3794531305959623,0.1254219536604519,0.0,4.280923754384446,4.00477885852797,5.118421653936764,4.283300649264618,4.009384597156952,5.114022387750595,24950.99411363301,21208.344996588057,0.85,1.059609779291915,0.6587702131082237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541365458383342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.15266942819,1545.0848791085045,0.3794531305959623,0.1254219536604519,6.112874298809886,3.3925261388860477
4034.0,-30.441102654566706,5.087579885638935,35.029297273923106,24.191381607111566,4.980903665384272,-26.898963932334823,-40.48445775462312,1.4387649431459166,-0.8019934343366799,-5.086015619117856,40.057716889609765,42356.503494624485,25772.726557782786,25772.726557782786,68129.23005240728,77767.93840781182,77767.93840781182,25772.726557782786,103540.6649655946,103540.6649655946,103540.6649655946,128491.51309707736,92107.23944606369,56695.804532850125,39346.03879245951,24950.848131482762,0.0,64296.88692394228,21208.22091176035,1545.0778750837728,0.0,0.8862710366931638,2.8172698039799293,0.0014959135982669303,353468.5125871901,1557023.319100282,4.404984499761378,1557023.319100282,4.404984499761378,0.8500000000000001,0.09618354594482777,4.027634451161993,1.2690006510121745,1.0,0.0,4.027634451161765,1.2850294644701428,1.285315962811644,3.1342740089019756,19438.495344721945,1982.174885890895,4632.441516551485,4632.441516551485,5.563529828859815,5.087579885638935,-2.4713388309796276,7.558918716618563,3.3926153989742502,3.3926153989742502,0.9693186854212144,0.0,0.0,0.00022293918917890427,7.464041432230124e-05,0.00014829877485660303,0.0005972932546775703,0.09618354594584581,0.07228930944234346,0.023894236503502347,0.09618351197962847,0.07228930944157833,0.023894236503249438,0.37945014696969115,0.37945014696969115,0.12542202468006594,0.0,4.281550502658888,4.005951727916624,5.117380990837944,4.284022184781179,4.010615058344797,5.113189705037769,24950.848131482762,21208.22091176035,0.85,1.0596038674935901,0.6587644522312349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541395308427187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.128052048207,1545.0778750837728,0.37945014696969115,0.12542202468006594,6.112874298809886,3.3926153989742502
4035.0,-30.441594235504507,5.087391483019478,35.02926501506264,24.191185051482194,4.9808379003772645,-26.899412999853478,-40.484841995034344,1.438656664719829,-0.8013967706766039,-5.086015652680324,40.057654944059415,42355.97429127231,25772.608314334862,25772.608314334862,68128.58260560717,77767.40743498108,77767.40743498108,25772.608314334862,103540.01574931595,103540.01574931595,103540.01574931595,128490.71209320794,92106.88027246641,56695.44712873176,39346.03682637184,24950.696343891996,0.0,64296.73317026383,21208.091892308195,1545.0701923893687,0.0,0.8862712614816625,2.8172619133654586,0.0014959135982669303,353468.51212445745,1557020.6449562747,4.404976940090331,1557020.6449562747,4.404976940090331,0.85,0.09618277853759609,4.027634451161993,1.2689995646895844,1.0,0.0,4.027634451160883,1.2850299948390642,1.2853164785876259,3.134272715296743,19438.419544010292,1982.1671563694324,4632.441516551485,4632.441516551485,5.56350430377817,5.087391483019478,-2.4712939290536764,7.558685412073155,3.3927045490558587,3.3927045490558587,0.9693441568731025,0.0,0.0,0.00022292774164856617,7.46371553637711e-05,0.00014829058628479508,0.0005972602741036508,0.09618277853863172,0.07228858127912201,0.023894197259509708,0.09618278872550133,0.07228858127834366,0.023894197259252434,0.3794471677419895,0.3794471677419895,0.12542209730996515,0.0,4.282165585702387,4.007132042263265,5.116270610266156,4.284618882003713,4.011853298755341,5.11182907709383,24950.696343891996,21208.091892308195,0.85,1.059596331670479,0.658757796902522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541425001319608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.103470524076,1545.0701923893687,0.3794471677419895,0.12542209730996515,6.112874298809886,3.3927045490558587
4036.0,-30.442082805744686,5.087203743571622,35.029232865403166,24.190970544610195,4.980752735188534,-26.89986129746752,-40.48522986760361,1.438531226904924,-0.8007077158416678,-5.086030323493223,40.05759360702188,42355.47316933871,25772.528733742776,25772.528733742776,68128.00190308149,77766.88210491226,77766.88210491226,25772.528733742776,103539.41083865504,103539.41083865504,103539.41083865504,128489.96344646078,92106.51767231165,56695.10873671187,39346.0099284442,24950.55260780574,0.0,64296.56253624994,21207.969716634878,1545.0633035447277,0.0,0.88627140927766,2.817251089999038,0.0014959135982669303,353468.30985493824,1557017.9970847382,4.404971969690101,1557017.9970847382,4.404971969690101,0.8499999999999999,0.09618202957275863,4.027634451161993,1.2689985322160644,1.0,0.0,4.027634451161244,1.2850306053656915,1.2853170746299596,3.134271226182832,19438.34302015112,1982.1593531074443,4632.441516551485,4632.441516551485,5.563487124804232,5.087203743571622,-2.4712597560856104,7.558463499657233,3.39279368074172,3.39279368074172,0.9693696230690628,0.0,0.0,0.00022291636476553015,7.463386573231327e-05,0.0001482824990332169,0.0005972277016105793,0.09618202957376641,0.07228786772275367,0.023894161851012747,0.09618200641099346,0.07228786772199625,0.023894161850762385,0.37944419326671713,0.37944419326671713,0.1254221663047904,0.0,4.282803900800843,4.008320213376919,5.115230282317555,4.285322607651551,4.013045444302975,5.11104104254639,24950.55260780574,21207.969716634878,0.85,1.0595901120634779,0.6587517512380074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541454554600886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.07891909747,1545.0633035447277,0.37944419326671713,0.1254221663047904,6.112874298809886,3.39279368074172
4037.0,-30.442568849409344,5.087016864156877,35.02920078189507,24.19075935557487,4.980679333604895,-26.90030614432767,-40.485617181379325,1.4384166285169355,-0.8001899859507375,-5.086034999885754,40.057531234482596,42354.98076181764,25772.425529769404,25772.425529769404,68127.40629158705,77766.32270881865,77766.32270881865,25772.425529769404,103538.74823858806,103538.74823858806,103538.74823858806,128489.14729692574,92106.1247489618,56694.78280193559,39345.93549669578,24950.399058337684,0.0,64296.33455503346,21207.83919958703,1545.0556197672202,0.0,0.8862716118960521,2.8172436999412835,0.0014959135982669303,353468.2453805699,1557015.3045148985,4.404965155606839,1557015.3045148985,4.404965155606839,0.85,0.09618126710579583,4.027634451161993,1.2689975008415062,1.0,0.0,4.027634451160843,1.2850311650434274,1.2853176198883427,3.1342698610938977,19438.260096824426,1982.150897281378,4632.441516551485,4632.441516551485,5.563464846277238,5.087016864156877,-2.4712180605936562,7.558234924750533,3.392882698479983,3.392882698479983,0.9693950567085665,0.0,0.0,0.00022290504724736983,7.463058097388063e-05,0.00014827446627348922,0.0005971953485907622,0.09618126710683512,0.07228714417283068,0.02389412293400445,0.09618129777758845,0.07228714417204957,0.023894122933746258,0.3794412238569083,0.3794412238569083,0.1254222359011619,0.0,4.28341526559592,4.0094790249213474,5.114170381959411,4.285845013935045,4.014105559764232,5.1099219120227986,24950.399058337684,21207.83919958703,0.85,1.059584605608807,0.6587464286251737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541483926996361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.054411599142,1545.0556197672202,0.3794412238569083,0.1254222359011619,6.112874298809886,3.392882698479983
4038.0,-30.443052821397146,5.086830648354293,35.029168770845715,24.19054474392908,4.980594209520524,-26.90075029872667,-40.48600061852483,1.4382916868435134,-0.799493125138838,-5.086048410917824,40.057469177962744,42354.48112956647,25772.34589631006,25772.34589631006,68126.82702587653,77765.7968735188,77765.7968735188,25772.34589631006,103538.14276982886,103538.14276982886,103538.14276982886,128488.39269908826,92105.75980434849,56694.44406036969,39345.906382198664,24950.249929259408,0.0,64296.15631145807,21207.712439870495,1545.0483902224537,0.0,0.8862717687410275,2.8172329208781237,0.0014959135982669303,353468.06048001465,1557012.6255908418,4.404959880891067,1557012.6255908418,4.404959880891067,0.85,0.09618051567250817,4.027634451161993,1.268996460125782,1.0,0.0,4.027634451162651,1.285031773025925,1.2853182135249102,3.134268378187982,19438.183078186055,1982.1430435659533,4632.441516551485,4632.441516551485,5.563447655890903,5.086830648354293,-2.4711827448614168,7.55801339321571,3.3929716627624877,3.3929716627624877,0.9694204750749965,0.0,0.0,0.00022289377849424148,7.46273292243255e-05,0.00014826644926991598,0.0005971630590309756,0.09618051567353118,0.07228642926150618,0.02389408641202501,0.09618049675444737,0.0722864292607373,0.023894086411770862,0.3794382575104372,0.3794382575104372,0.12542230409782557,0.0,4.284049695843521,4.010648422120084,5.113171543317662,4.286555285779002,4.015300917345769,5.109150660064074,24950.249929259408,21207.712439870495,0.85,1.0595785336818928,0.6587404840251481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541513147609084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.02993843087,1545.0483902224537,0.3794382575104372,0.12542230409782557,6.112874298809886,3.3929716627624877
4039.0,-30.443534186542387,5.0866455800534265,35.02913688427273,24.19036131994801,4.980544119623028,-26.90118860304603,-40.48637560391796,1.4381985361203196,-0.7989932126606618,-5.086037940696371,40.057408781473846,42353.95776095717,25772.20819610397,25772.20819610397,68126.16595706114,77765.25554355945,77765.25554355945,25772.20819610397,103537.46373966342,103537.46373966342,103537.46373966342,128487.56563690829,92105.39249597644,56694.0947133485,39345.886425142155,24950.101897244873,0.0,64295.98832238703,21207.586612658142,1545.0406728611945,0.0,0.8862720415675522,2.817227537590329,0.0014959135982669303,353468.2048350253,1557010.018332172,4.404950705704569,1557010.018332172,4.404950705704569,0.85,0.09617974475063838,4.027634451161993,1.2689953990792855,1.0,0.0,4.027634451160817,1.285032232105565,1.2853186583040879,3.1342672584660307,19438.10556069532,1982.1351389817441,4632.441516551485,4632.441516551485,5.5634179307005045,5.0866455800534265,-2.4711295128609185,7.557775092914345,3.3930605157689695,3.3930605157689695,0.969445861648277,0.0,0.0,0.00022288257095925526,7.462414927680261e-05,0.00014825842168245264,0.0005971307268431485,0.09617974475165181,0.0722856996178419,0.023894045133809903,0.09617986216533392,0.07228569961708024,0.02389404513355814,0.3794352950293737,0.3794352950293737,0.12542237417253355,0.0,4.284646131274201,4.011812838531398,5.112034393401984,4.28704472803571,4.0164902034395595,5.107505813339003,24950.101897244873,21207.586612658142,0.85,1.0595710204417295,0.6587340651579979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454154224378565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.005490563733,1545.0406728611945,0.3794352950293737,0.12542237417253355,6.112874298809886,3.3930605157689695
4040.0,-30.444013014812455,5.0864608301958425,35.02910508957792,24.190133960824483,4.980439297178192,-26.901630097377392,-40.486758621968306,1.4380563797368278,-0.7981087380759391,-5.086066373523225,40.05734768444914,42353.478520072495,25772.169982910058,25772.169982910058,68125.64850298256,77764.75789531719,77764.75789531719,25772.169982910058,103536.92787822724,103536.92787822724,103536.92787822724,128486.89043828525,92105.04568728962,56693.76631201962,39345.86597252222,24949.96256005801,0.0,64295.82853258023,21207.468176049308,1545.034345736322,0.0,0.8862721181810599,2.817212522387567,0.0014959135982669303,353467.81282613514,1557007.3808353993,4.404948129184438,1557007.3808353993,4.404948129184438,0.85,0.09617901351847917,4.027634451161993,1.2689944089157508,1.0,0.0,4.02763445116073,1.2850329204019142,1.2853193324276204,3.134265579672688,19438.032369499004,1982.127675556791,4632.441516551485,4632.441516551485,5.5634096816608185,5.0864608301958425,-2.4711050692445804,7.557565899440423,3.3931494045787987,3.3931494045787987,0.9694712584510853,0.0,0.0,0.00022287142300502654,7.46209013401627e-05,0.00014825052166486384,0.0005970989084601431,0.09617901351946073,0.0722850010549159,0.023894012464544825,0.09617896399614732,0.07228500105417819,0.02389401246430098,0.37943233611806654,0.37943233611806654,0.1254224366929006,0.0,4.285320500362673,4.013011228243215,5.111108906700963,4.287957635447299,4.0177515189293445,5.107352783725844,24949.96256005801,21207.468176049308,0.85,1.059565605698069,0.6587282485769816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541571183350532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.981078787943,1545.034345736322,0.37943233611806654,0.1254224366929006,6.112874298809886,3.3931494045787987
4041.0,-30.44448932248442,5.086277201113678,35.029073324274265,24.18995116548615,4.9803847869139855,-26.90206429122173,-40.487132978718705,1.4379597556449413,-0.797489792045667,-5.086056029720458,40.057284951128246,42352.974293137304,25772.03548985975,25772.03548985975,68125.00978299705,77764.23695837459,77764.23695837459,25772.03548985975,103536.27244823435,103536.27244823435,103536.27244823435,128486.07257029472,92104.69494143157,56693.43227616864,39345.8474058477,24949.80012206037,0.0,64295.64752790807,21207.330103751312,1545.025806015679,0.0,0.8862723988476566,2.817205551140369,0.0014959135982669303,353467.95543810783,1557004.6727048857,4.404938690340536,1557004.6727048857,4.404938690340536,0.85,0.09617823615568313,4.027634451161993,1.2689934039162472,1.0,0.0,4.027634451160444,1.285033395491902,1.285319793373328,3.1342644209026504,19437.95834739423,1982.1201274027553,4632.441516551485,4632.441516551485,5.563380648795573,5.086277201113678,-2.471051755958544,7.5573289570722215,3.393238081005183,3.393238081005183,0.9694965945729095,0.0,0.0,0.00022286033424443686,7.46177269763813e-05,0.00014824260726805557,0.0005970670321628978,0.09617823615674057,0.07228426722716258,0.023893968929577982,0.09617822485787297,0.07228426722636785,0.02389396892931528,0.37942938289988903,0.37942938289988903,0.12542250525259663,0.0,4.285967112344281,4.014219155075864,5.1100423143895455,4.288566237674786,4.019070329860369,5.105795716439388,24949.80012206037,21207.330103751312,0.85,1.0595586544707682,0.6587222607059621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541599970508388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.956701788713,1545.025806015679,0.37942938289988903,0.12542250525259663,6.112874298809886,3.393238081005183
4042.0,-30.444963098709852,5.086094420334257,35.02904174369966,24.189754051063233,4.980320772806499,-26.902497157036514,-40.4875033191405,1.4378548311269204,-0.7969427095262063,-5.086057704829681,40.05722680110895,42352.46442164836,25771.933693530453,25771.933693530453,68124.3981151788,77763.6965618892,77763.6965618892,25771.933693530453,103535.63025541964,103535.63025541964,103535.63025541964,128485.29819693917,92104.31986592361,56693.08772565734,39345.813489184744,24949.667941519525,0.0,64295.48143070427,21207.217750291595,1545.0192666688697,0.0,0.8862726014645783,2.8171981243836854,0.0014959135982669303,353467.93234305596,1557002.1624337938,4.404931876317017,1557002.1624337938,4.404931876317017,0.85,0.09617748815134244,4.027634451161993,1.2689923099009324,1.0,0.0,4.027634451161366,1.2850339093043273,1.2853202931264764,3.1342631676874695,19437.879190711654,1982.1120556674966,4632.441516551485,4632.441516551485,5.5633586741351415,5.086094420334257,-2.4710071271883645,7.557101547522622,3.393326787615723,3.393326787615723,0.969521939318778,0.0,0.0,0.0002228493049219352,7.461458679197978e-05,0.00014823471812995542,0.0005970352575984957,0.09617748815230523,0.0722835563677536,0.02389393178455162,0.09617758622449059,0.07228355636703002,0.023893931784312428,0.379426435613727,0.379426435613727,0.12542256946635771,0.0,4.286598670072351,4.015409151951474,5.108969496661302,4.289114995303464,4.020166060358406,5.104675081500773,24949.667941519525,21207.217750291595,0.85,1.0595518782855873,0.658716032281282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541628606236063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.932359324526,1545.0192666688697,0.379426435613727,0.12542256946635771,6.112874298809886,3.393326787615723
4043.0,-30.44543419303472,5.08591219135386,35.02901023809124,24.18953957911583,4.980233308996084,-26.902929953774553,-40.487881168350555,1.43772906972984,-0.7961870512637006,-5.086072960617404,40.0571658234836,42351.99731880605,25771.867477647647,25771.867477647647,68123.8647964537,77763.18082749809,77763.18082749809,25771.867477647647,103535.04830514573,103535.04830514573,103535.04830514573,128484.5717208927,92103.95887693044,56692.77536821355,39345.759454129875,24949.523415746968,0.0,64295.28286987684,21207.09490338492,1545.0123329429716,0.0,0.8862727449661187,2.8171863529240357,0.0014959135982669303,353467.722008641,1556999.530101403,4.404927050349848,1556999.530101403,4.404927050349848,0.85,0.09617674533815915,4.027634451161993,1.26899132413324,1.0,0.0,4.027634451161109,1.285034520501016,1.2853208903664535,3.1342616769483187,19437.803006875234,1982.10428707818,4632.441516551485,4632.441516551485,5.563344380186137,5.08591219135386,-2.4709725031530883,7.556884694506948,3.393415444082454,3.393415444082454,0.969547269737844,0.0,0.0,0.0002228383385317082,7.461138306511776e-05,0.00014822695546659045,0.0005970039924280942,0.09617674533915926,0.07228285027545182,0.023893895063707447,0.09617676830265534,0.07228285027470017,0.02389389506345898,0.37942349279071125,0.37942349279071125,0.12542262911463398,0.0,4.287263203942246,4.016606595774192,5.108007337354763,4.2898859093537,4.021367817707812,5.104129653022937,24949.523415746968,21207.09490338492,0.85,1.0595468556274226,0.6587108016076323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541657089879636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.908051696728,1545.0123329429716,0.37942349279071125,0.12542262911463398,6.112874298809886,3.393415444082454
4044.0,-30.44590326533556,5.085730721428892,35.028978750857526,24.189328494854294,4.980157465881211,-26.903359768185023,-40.48824724797157,1.4376139687246683,-0.7955982244180859,-5.086077869696975,40.05710334746102,42351.49005121206,25771.776390996292,25771.776390996292,68123.26644220835,77762.63173181447,77762.63173181447,25771.776390996292,103534.40812281077,103534.40812281077,103534.40812281077,128483.77448869459,92103.56841540495,56692.426734778266,39345.7129784741,24949.366365883812,0.0,64295.07934435791,21206.96141100124,1545.0044417925542,0.0,0.8862729467705114,2.8171779964188293,0.0014959135982669303,353467.6543262585,1556996.8330884536,4.40492026365533,1556996.8330884536,4.40492026365533,0.85,0.09617598732317319,4.027634451161993,1.2689902592403812,1.0,0.0,4.0276344511628075,1.2850350817107468,1.2853214376694442,3.134260308131096,19437.720603096866,1982.095884231299,4632.441516551485,4632.441516551485,5.563324717411976,5.085730721428892,-2.4709301466100877,7.556660868038979,3.393503962373925,3.393503962373925,0.9695725606782643,0.0,0.0,0.00022282741970531975,7.460827925215099e-05,0.00014821914045316876,0.0005969725164108007,0.09617598732421406,0.07228213265073587,0.02389385467347819,0.09617601369532285,0.07228213264995359,0.023893854673219594,0.3794205547833252,0.3794205547833252,0.12542269110858817,0.0,4.287909679158929,4.017776940618148,5.107054637176816,4.290479645278879,4.022449172241124,5.103234515953147,24949.366365883812,21206.96141100124,0.85,1.0595409032368879,0.65870499707111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541685412391978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.883782003795,1545.0044417925542,0.3794205547833252,0.12542269110858817,6.112874298809886,3.393503962373925
4045.0,-30.446369728676025,5.085549926985761,35.02894731400763,24.18912841184067,4.980078277633095,-26.90378756876377,-40.48861678512765,1.4374961177146672,-0.7947685602285333,-5.086086189499708,40.05704184051847,42351.00839081289,25771.6953331756,25771.6953331756,68122.7037239885,77762.14073220709,77762.14073220709,25771.6953331756,103533.8360653827,103533.8360653827,103533.8360653827,128483.05178527527,92103.23364237329,56692.10130095413,39345.70260157685,24949.215719892567,0.0,64294.91832146942,21206.83336190868,1544.9969986159329,0.0,0.8862731276301089,2.8171660580753897,0.0014959135982669303,353467.5396196316,1556994.1779129466,4.404914181337378,1556994.1779129466,4.404914181337378,0.85,0.09617523732911691,4.027634451161993,1.268989281165414,1.0,0.0,4.0276344511636095,1.2850356556641902,1.2853219977976478,3.1342589082325882,19437.649951929197,1982.088679817185,4632.441516551485,4632.441516551485,5.56330721955034,5.085549926985761,-2.4708902331915135,7.556440160177274,3.393592405932149,3.393592405932149,0.9695978302663283,0.0,0.0,0.00022281656209785928,7.46051462454941e-05,0.00014821141585236516,0.0005969414045424827,0.09617523733013592,0.07228142093813514,0.02389381639200078,0.09617516242355124,0.07228142093736929,0.023893816391747622,0.3794176197827341,0.3794176197827341,0.12542275491149896,0.0,4.288595739007576,4.018987117342363,5.10614080359386,4.291317629271191,4.0238122823745925,5.102469642967208,24949.215719892567,21206.83336190868,0.85,1.0595348046540856,0.6586991553369934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454171361344374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.8595371156,1544.9969986159329,0.3794176197827341,0.12542275491149896,6.112874298809886,3.393592405932149
4046.0,-30.44683350151749,5.0853700499462615,35.02891596499401,24.188935837615304,4.98001747443242,-26.90421110891489,-40.48898188685996,1.4373950818237269,-0.7941916791992298,-5.0860823000838105,40.05698152521681,42350.51998518666,25771.585244739996,25771.585244739996,68122.10522992664,77761.60588365,77761.60588365,25771.585244739996,103533.19112839,103533.19112839,103533.19112839,128482.25855752091,92102.86137744962,56691.775478961645,39345.65099831997,24949.067429130908,0.0,64294.718427450876,21206.707314761272,1544.9894040365934,0.0,0.8862733665389098,2.8171588884191707,0.0014959135982669303,353467.59324370907,1556991.5741823649,4.404906146824185,1556991.5741823649,4.404906146824185,0.85,0.0961744796680621,4.027634451161993,1.2689882124261938,1.0,0.0,4.027634451160983,1.2850361507950319,1.285322479166775,3.13425770058699,19437.571388397933,1982.0806685665273,4632.441516551485,4632.441516551485,5.563283454882138,5.0853700499462615,-2.470841121832165,7.556211171778426,3.393680750810853,3.393680750810853,0.9696230716602436,0.0,0.0,0.00022280576759892417,7.460205096267566e-05,0.00014820371663624852,0.0005969103949144043,0.09617447966906988,0.07228070327526026,0.023893776393809615,0.09617447082722953,0.07228070327450285,0.023893776393559243,0.37941469038427617,0.37941469038427617,0.12542282188434836,0.0,4.289254585284027,4.020182336857658,5.105162538069521,4.291890620884601,4.024970574793542,5.101256932543549,24949.067429130908,21206.707314761272,0.85,1.0595287901726256,0.6586936068936098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541741657746223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.835328857835,1544.9894040365934,0.37941469038427617,0.12542282188434836,6.112874298809886,3.393680750810853
4047.0,-30.447295213242956,5.085190822627218,35.028884722551986,24.18872999204325,4.979941009847981,-26.904634360066154,-40.48934691874308,1.4372801566650815,-0.7935223160486089,-5.086090487077877,40.05692193128778,42350.04022260874,25771.507278285288,25771.507278285288,68121.54750089403,77761.08049355168,77761.08049355168,25771.507278285288,103532.58777183696,103532.58777183696,103532.58777183696,128481.51472489635,92102.49139837858,56691.45112741077,39345.60030107534,24948.926953059385,0.0,64294.52725413472,21206.587910100476,1544.982531347329,0.0,0.8862735411295561,2.8171490844364477,0.0014959135982669303,353467.48036815535,1556989.0015957018,4.404900275335129,1556989.0015957018,4.404900275335129,0.85,0.09617373826019177,4.027634451161993,1.2689872332522647,1.0,0.0,4.027634451163746,1.2850367108263283,1.2853230255130725,3.134256334647489,19437.493307277568,1982.0727065080907,4632.441516551485,4632.441516551485,5.563266624350239,5.085190822627218,-2.470800845284102,7.55599166791132,3.3937690711155803,3.3937690711155803,0.969648306033023,0.0,0.0,0.0002227950215519485,7.459895639073956e-05,0.00014819606516120896,0.0005968795775699328,0.09617373826117459,0.07227999831936663,0.023893739941807955,0.09617372725807866,0.07227999831862798,0.023893739941563782,0.37941176536690535,0.37941176536690535,0.12542288687505512,0.0,4.289921714540071,4.021371587070632,5.104235938571435,4.292568171029245,4.026113292398065,5.100513968944995,24948.926953059385,21206.587910100476,0.85,1.0595232659792704,0.6586881035023902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541769540395473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.811158950955,1544.982531347329,0.37941176536690535,0.12542288687505512,6.112874298809886,3.3937690711155803
4048.0,-30.447754574450585,5.085012437924935,35.02885355859206,24.188532668072753,4.979876700020618,-26.90505427983587,-40.4897038830444,1.4371764053999692,-0.7929495529691621,-5.086088869845975,40.056861732340266,42349.537156480175,25771.40616427389,25771.40616427389,68120.94332075407,77760.540504875,77760.540504875,25771.40616427389,103531.94666914889,103531.94666914889,103531.94666914889,128480.72587543224,92102.11079292186,56691.10744450301,39345.55927602094,24948.77920628335,0.0,64294.33848230429,21206.462325340846,1544.9750152105846,0.0,0.8862737680068469,2.817141703644206,0.0014959135982669303,353467.5026652187,1556986.402894499,4.404892645446885,1556986.402894499,4.404892645446885,0.85,0.09617298488736763,4.027634451161993,1.2689861200051382,1.0,0.0,4.027634451162157,1.2850372184515506,1.2853235195125208,3.1342550965296,19437.41298354359,1982.0645157667084,4632.441516551485,4632.441516551485,5.5632447969810155,5.085012437924935,-2.470753182131084,7.55576562005602,3.393857287624246,3.393857287624246,0.9696735107497846,0.0,0.0,0.00022278433068571307,7.459593032682781e-05,0.00014818840035888526,0.0005968487065480325,0.09617298488837153,0.07227928442989139,0.023893700458480154,0.09617303203567466,0.07227928442913689,0.023893700458230735,0.3794088442890795,0.3794088442890795,0.12542295276227636,0.0,4.2905659508415965,4.022541341229612,5.103276167009199,4.293139316876818,4.027223452706835,5.099440203692382,24948.77920628335,21206.462325340846,0.85,1.0595169797026993,0.6586822130246511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541797299229278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.787014876003,1544.9750152105846,0.3794088442890795,0.12542295276227636,6.112874298809886,3.393857287624246
4049.0,-30.448211335644828,5.084834898959183,35.0288225230382,24.18835050137716,4.979815946884365,-26.905471503592196,-40.490064200106985,1.437076114825719,-0.7922049942216063,-5.0860863391728754,40.05680314449069,42349.05924473483,25771.304675890184,25771.304675890184,68120.36392062501,77760.04752584113,77760.04752584113,25771.304675890184,103531.35220173132,103531.35220173132,103531.35220173132,128479.99224081897,92101.77758734848,56690.789306218016,39345.542534589404,24948.64003908765,0.0,64294.182573677055,21206.344033224505,1544.9679709730501,0.0,0.8862739936999003,2.8171321592151153,0.0014959135982669303,353467.537556061,1556983.8737452023,4.4048850553871866,1556983.8737452023,4.4048850553871866,0.85,0.09617223623014218,4.027634451161993,1.268985128193163,1.0,0.0,4.027634451162474,1.2850377097555512,1.2853239972654658,3.1342538982207437,19437.342663175437,1982.0573450847576,4632.441516551485,4632.441516551485,5.563222888796456,5.084834898959183,-2.470704674351274,7.555539573310457,3.3939454596101024,3.3939454596101024,0.9696987027457435,0.0,0.0,0.00022277370079915013,7.459287595593645e-05,0.00014818082484321368,0.0005968181951401284,0.09617223623111641,0.07227857448964477,0.02389366174147164,0.09617229219896771,0.07227857448891258,0.0238936617412296,0.3794059259729625,0.3794059259729625,0.12542301673653763,0.0,4.291229394925153,4.023745373936322,5.102289856728305,4.293881344951274,4.02856631692498,5.098349482158085,24948.64003908765,21206.344033224505,0.85,1.0595105372490488,0.6586763770766585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541824916846877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.76290249937,1544.9679709730501,0.3794059259729625,0.12542301673653763,6.112874298809886,3.3939454596101024
