time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4050.0,-30.44866579696529,5.08465786125595,35.028791553628295,24.188135435711615,4.979730620876416,-26.90588911451868,-40.49042455209417,1.4369539384237697,-0.791495732885835,-5.08609969736662,40.05674299994583,42348.591407518696,25771.244524388032,25771.244524388032,68119.83593190672,77759.52063244808,77759.52063244808,25771.244524388032,103530.76515683612,103530.76515683612,103530.76515683612,128479.26200281129,92101.3995911435,56690.47036618962,39345.47691661543,24948.496845975173,0.0,64293.9737625906,21206.222319078897,1544.9610555024633,0.0,0.8862741438702252,2.8171212235192566,0.0014959135982669303,353467.353384287,1556981.2773989425,4.404880005159074,1556981.2773989425,4.404880005159074,0.85,0.09617149995608362,4.027634451161993,1.2689841308863836,1.0,0.0,4.02763445116162,1.2850383033717878,1.285324577422808,3.1342524503697353,19437.262890103153,1982.049210495241,4632.441516551485,4632.441516551485,5.563209903958561,5.08465786125595,-2.470667889628229,7.55532575088418,3.394033589418642,3.394033589418642,0.9697238826910406,0.0,0.0,0.00022276312489977524,7.458982140464897e-05,0.00014817330349512625,0.0005967879018994522,0.09617149995707054,0.0722778746377872,0.023893625319283334,0.09617150468988805,0.07227787463704549,0.023893625319038134,0.379403012725614,0.379403012725614,0.12542307693056762,0.0,4.291910650020384,4.024935873330151,5.101416698333651,4.294603964480814,4.029672873169318,5.097898631046974,24948.496845975173,21206.222319078897,0.85,1.0595057661771436,0.6586712397633632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454185237824655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.73882689763,1544.9610555024633,0.379403012725614,0.12542307693056762,6.112874298809886,3.394033589418642
4051.0,-30.44911780027685,5.084481883070236,35.028760664065665,24.18796158107,4.979683223171443,-26.906300719853334,-40.49077268047256,1.4368661427420426,-0.7908705712926007,-5.086085796815656,40.056683386828546,42348.0834341013,25771.11738228575,25771.11738228575,68119.20081638705,77759.00725870064,77759.00725870064,25771.11738228575,103530.1246409864,103530.1246409864,103530.1246409864,128478.47169807299,92101.04947744307,56690.12565281982,39345.47091624805,24948.34705708659,0.0,64293.81797333464,21206.0949985236,1544.9531381556733,0.0,0.8862744313744702,2.8171145866926146,0.0014959135982669303,353467.5450336372,1556978.7039968125,4.404870336394378,1556978.7039968125,4.404870336394378,0.85,0.0961707368616855,4.027634451161993,1.2689830302773046,1.0,0.0,4.027634451161272,1.2850387359711513,1.2853249966014948,3.134251395245421,19437.189001410177,1982.0416759454226,4632.441516551485,4632.441516551485,5.563182457934292,5.084481883070236,-2.4706107395026464,7.555092622572882,3.3941215745430986,3.3941215745430986,0.9697490212980282,0.0,0.0,0.00022275260666031988,7.458687057755939e-05,0.0001481657360827605,0.0005967574231287017,0.09617073686268561,0.07227715436504438,0.023893582497641227,0.09617081647612413,0.07227715436429274,0.02389358249739275,0.3794001035149477,0.3794001035149477,0.12542314030742013,0.0,4.292567637238108,4.02613518889882,5.100418751970835,4.295215225523066,4.0309585940118495,5.096453509568391,24948.34705708659,21206.0949985236,0.85,1.059498455118017,0.6586649349656734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541879701471683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.714782144656,1544.9531381556733,0.3794001035149477,0.12542314030742013,6.112874298809886,3.3941215745430986
4052.0,-30.449567420093473,5.084306264123306,35.02872986364628,24.187747423443966,4.979591396305211,-26.906714622920404,-40.49112870180977,1.4367385991263344,-0.7900173478375336,-5.086104670948238,40.056624204167875,42347.61838958756,25771.07427363155,25771.07427363155,68118.69266321912,77758.51053276134,77758.51053276134,25771.07427363155,103529.5848063929,103529.5848063929,103529.5848063929,128477.79530644961,92100.69706247133,56689.80491927396,39345.43571466374,24948.21050005671,0.0,64293.64621472045,21205.978925048203,1544.946727408179,0.0,0.8862745498707796,2.817101103623644,0.0014959135982669303,353467.2848126592,1556976.1491799806,4.404866351365988,1556976.1491799806,4.404866351365988,0.85,0.09617001116327377,4.027634451161993,1.2689820736320692,1.0,0.0,4.027634451162647,1.285039354471752,1.2853256017946812,3.134249886703006,19437.114627052324,1982.0340918715692,4632.441516551485,4632.441516551485,5.563173152117037,5.084306264123306,-2.4705778222733406,7.554884086396647,3.394209584225835,3.394209584225835,0.9697741669216671,0.0,0.0,0.0002227421443394462,7.458385295932847e-05,0.00014815829138011772,0.0005967274385878591,0.09617001116423499,0.07227646321624608,0.023893547947988918,0.09616996999175317,0.07227646321552367,0.023893547947750105,0.37939719886214135,0.37939719886214135,0.12542319807795502,0.0,4.293279981501485,4.0273515312910035,5.099592739422462,4.296087323110726,4.032181556326918,5.0962527372252,24948.21050005671,21205.978925048203,0.85,1.0594933819078205,0.6586594614366699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541906877013302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.690771485082,1544.946727408179,0.37939719886214135,0.12542319807795502,6.112874298809886,3.394209584225835
4053.0,-30.4500143020753,5.084131556357945,35.02869908021979,24.187554220575862,4.979532933608552,-26.907122724846158,-40.49147623647002,1.4366413563735811,-0.7894767567760255,-5.086096797972313,40.05656309827487,42347.130197991566,25770.964931843326,25770.964931843326,68118.0951298349,77757.96355677099,77757.96355677099,25770.964931843326,103528.92848861431,103528.92848861431,103528.92848861431,128476.98181322448,92100.30680003163,56689.47344122863,39345.37039867,24948.053324610166,0.0,64293.42372328017,21205.84532591864,1544.9385190882642,0.0,0.8862748120009776,2.8170948798271516,0.0014959135982669303,353467.3933587421,1556973.511343738,4.404857535935514,1556973.511343738,4.404857535935514,0.8499999999999999,0.09616925141530723,4.027634451161993,1.26898099005688,1.0,0.0,4.027634451160657,1.2850398310351958,1.28532606510153,3.1342487243507713,19437.032265289414,1982.0256933090725,4632.441516551485,4632.441516551485,5.563149548626775,5.084131556357945,-2.470525000285522,7.554656556643467,3.3942974089819615,3.3942974089819615,0.9697992597091318,0.0,0.0,0.00022273174617463143,7.458090738260961e-05,0.00014815083879202184,0.0005966974222872938,0.09616925141633247,0.07227574598155345,0.02389350543477901,0.09616927501687991,0.07227574598078294,0.02389350543452429,0.3793942996881273,0.3793942996881273,0.12542326112878965,0.0,4.293946326392188,4.0285320521910535,5.098689815784439,4.296620041196263,4.033268968845789,5.095093165109176,24948.053324610166,21205.84532591864,0.85,1.0594877545021737,0.6586541475883169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541933909349807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.66679350808,1544.9385190882642,0.3793942996881273,0.12542326112878965,6.112874298809886,3.3942974089819615
4054.0,-30.450459036356964,5.083957399473048,35.02866837880051,24.187358852382772,4.979454661142199,-26.907530874710016,-40.491827577911295,1.4365264994894398,-0.7885869397946408,-5.086105474196494,40.05650392003973,42346.66689224847,25770.898826187557,25770.898826187557,68117.56571843603,77757.48807491185,77757.48807491185,25770.898826187557,103528.38690109941,103528.38690109941,103528.38690109941,128476.29945448882,92099.97914466663,56689.15796197978,39345.35686965206,24947.91255338942,0.0,64293.26942304148,21205.725670381005,1544.931632343422,0.0,0.8862749825816415,2.8170821057879465,0.0014959135982669303,353467.2737381385,1556970.956724388,4.4048517993149465,1556970.956724388,4.4048517993149465,0.85,0.09616851693809943,4.027634451161993,1.2689800103334714,1.0,0.0,4.027634451161255,1.2850403899273988,1.2853266108202566,3.134247361197373,19436.963116248302,1982.0186420692391,4632.441516551485,4632.441516551485,5.563135278472359,5.083957399473048,-2.470484353035815,7.554441752508863,3.3943852159129495,3.3943852159129495,0.9698243474036998,0.0,0.0,0.00022272139842711587,7.457792965034707e-05,0.0001481434687767688,0.0005966677385599551,0.09616851693907402,0.07227504802463117,0.023893468914442863,0.09616842876552159,0.07227504802389871,0.02389346891420072,0.37939140353487155,0.37939140353487155,0.1254233231872496,0.0,4.294665330054556,4.029757063911632,5.097864423032092,4.297518534401831,4.034640899236422,5.094546341559521,24947.91255338942,21205.725670381005,0.85,1.0594820628926362,0.6586485221899795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541960777175704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.642855391707,1544.931632343422,0.37939140353487155,0.1254233231872496,6.112874298809886,3.3943852159129495
4055.0,-30.450901396600354,5.083784164748656,35.02863775337939,24.187175288703315,4.979401187194415,-26.907934407612935,-40.492170642223186,1.4364341982011486,-0.7880004336501543,-5.086095853446204,40.05644473078991,42346.1796026087,25770.78816692703,25770.78816692703,68116.96776953572,77756.95996951968,77756.95996951968,25770.78816692703,103527.74813644671,103527.74813644671,103527.74813644671,128475.51320842955,92099.6079470462,56688.82758011153,39345.3115188163,24947.76507198284,0.0,64293.076590799144,21205.600311185415,1544.9239358139107,0.0,0.886275246680271,2.8170754796871775,0.0014959135982669303,353467.4063810889,1556968.401632721,4.404842917692061,1556968.401632721,4.404842917692061,0.85,0.09616776402233264,4.027634451161993,1.268978935549967,1.0,0.0,4.027634451161971,1.2850408431468208,1.2853270509142056,3.1342462557836543,19436.88477796284,1982.010653787261,4632.441516551485,4632.441516551485,5.563111390580813,5.083784164748656,-2.470430012875765,7.554214177624421,3.3944728978466023,3.3944728978466023,0.9698493993847436,0.0,0.0,0.00022271110635639372,7.457502217550751e-05,0.0001481360841808862,0.0005966379961071704,0.09616776402332271,0.07227433601677431,0.0238934280065484,0.0961677521330087,0.07227433601603023,0.02389342800630241,0.37938851328434614,0.37938851328434614,0.1254233885534011,0.0,4.295349016418356,4.030962527755548,5.09695582243279,4.298095419796027,4.03580249861875,5.09333979578048,24947.76507198284,21205.600311185415,0.85,1.0594759402023048,0.6586429184611269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541987515970027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.618945404862,1544.9239358139107,0.37938851328434614,0.1254233885534011,6.112874298809886,3.3944728978466023
4056.0,-30.451341378978636,5.083611521457501,35.02860723673669,24.18697370393204,4.979328530876162,-26.908337718517465,-40.49251744346691,1.436324870409281,-0.7873305477585859,-5.08610133127101,40.05638664832529,42345.718019089,25770.717194938625,25770.717194938625,68116.43521402762,77756.43652806562,77756.43652806562,25770.717194938625,103527.15372300424,103527.15372300424,103527.15372300424,128474.78243927816,92099.23268745205,56688.51417845241,39345.24278777738,24947.628716273914,0.0,64292.87150405129,21205.484408832825,1544.9172193420425,0.0,0.8862754296217425,2.817065986334253,0.0014959135982669303,353467.3308573641,1556965.8943220295,4.4048367653821945,1556965.8943220295,4.4048367653821945,0.8499999999999999,0.09616703182770339,4.027634451161993,1.2689779541781179,1.0,0.0,4.027634451163387,1.2850413759340116,1.2853275706652911,3.1342449563031165,19436.805582430352,1982.0025780904134,4632.441516551485,4632.441516551485,5.563096069936582,5.083611521457501,-2.4703867531780035,7.553998274635504,3.394560567703866,3.394560567703866,0.9698744479153902,0.0,0.0,0.00022270087004442503,7.4572083136646e-05,0.00014812878690777904,0.0005966086053586045,0.09616703182866107,0.07227364021103382,0.023893391617627262,0.09616702982203157,0.07227364021031407,0.023893391617389317,0.37938562738677495,0.37938562738677495,0.1254234509675013,0.0,4.296036718481673,4.032152996428124,5.096109078977747,4.2987707835124525,4.036904656317347,5.092711693739716,24947.628716273914,21205.484408832825,0.85,1.0594710365321822,0.6586378400663077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542014112123187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.595068153441,1544.9172193420425,0.37938562738677495,0.1254234509675013,6.112874298809886,3.394560567703866
4057.0,-30.451779155642292,5.083439474937594,35.02857674561706,24.186772503331326,4.979253077179908,-26.908739323593093,-40.492860158532835,1.4362132451249092,-0.7865817146016525,-5.086106143530131,40.0563263584421,42345.24916777154,25770.645582388697,25770.645582388697,68115.89475016024,77755.9260597321,77755.9260597321,25770.645582388697,103526.57164212079,103526.57164212079,103526.57164212079,128474.05056896796,92098.86837870878,56688.191486724725,39345.19654664895,24947.47892684716,0.0,64292.675473496114,21205.357087820088,1544.909719429507,0.0,0.8862756239796785,2.817055527576123,0.0014959135982669303,353467.2645099211,1556963.291724458,4.404830229139246,1556963.291724458,4.404830229139246,0.8500000000000001,0.09616629208075186,4.027634451161993,1.2689769217045979,1.0,0.0,4.027634451164113,1.2850419193668323,1.2853281011308666,3.1342436308587462,19436.728697987255,1981.9947380590984,4632.441516551485,4632.441516551485,5.563080611015046,5.083439474937594,-2.4703429655617097,7.553782440499305,3.3946481272522817,3.3946481272522817,0.9698994649292233,0.0,0.0,0.00022269068547928653,7.456917883216019e-05,0.00014812150664712635,0.0005965792831299862,0.0961662920817513,0.07227293877743124,0.023893353304320065,0.09616622702918104,0.07227293877668012,0.023893353304071746,0.3793827448655026,0.3793827448655026,0.12542351416689348,0.0,4.296737355457935,4.033345120801869,5.09530958706614,4.299524428928464,4.038104652286108,5.092102473516604,24947.47892684716,21205.357087820088,0.85,1.0594658605899858,0.6586325558224414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542040565403611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.571223793242,1544.909719429507,0.3793827448655026,0.12542351416689348,6.112874298809886,3.3946481272522817
4058.0,-30.452214635916075,5.083268433254063,35.02854635551998,24.186608427576743,4.979208554074402,-26.909135768462434,-40.49319833340121,1.436129686615044,-0.7858571465371256,-5.086090807500167,40.05626831867919,42344.77133879606,25770.525002023754,25770.525002023754,68115.29634081981,77755.44065881777,77755.44065881777,25770.525002023754,103525.96566084152,103525.96566084152,103525.96566084152,128473.30061219218,92098.54073211575,56687.87141207117,39345.18813338287,24947.33495135065,0.0,64292.52308473352,21205.23470864805,1544.9020908543637,0.0,0.8862759131020309,2.81704774541276,0.0014959135982669303,353467.475950436,1556960.7862633313,4.404820505979599,1556960.7862633313,4.404820505979599,0.8499999999999999,0.09616553914422099,4.027634451161993,1.2689758875826378,1.0,0.0,4.027634451162601,1.2850423313384765,1.2853285001751817,3.134242626051768,19436.659550797398,1981.9876870080404,4632.441516551485,4632.441516551485,5.563054581465723,5.083268433254063,-2.4702840710441687,7.553552504298231,3.3947355790878726,3.3947355790878726,0.9699244511679636,0.0,0.0,0.0002226805547638382,7.456631310564242e-05,0.00014811424165819576,0.0005965500224102821,0.09616553914519213,0.07227222718252738,0.02389331196266475,0.09616551788387882,0.07227222718179753,0.02389331196242346,0.37937986593936107,0.37937986593936107,0.12542358029661724,0.0,4.29743212025852,4.034568971555473,5.094389993492314,4.300233660963045,4.039493216830579,5.0907408898166295,24947.33495135065,21205.23470864805,0.85,1.059459064175287,0.6586266848322052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542066886160148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.547408954782,1544.9020908543637,0.37937986593936107,0.12542358029661724,6.112874298809886,3.3947355790878726
4059.0,-30.452647682761672,5.083097939919218,35.02851609743538,24.186411837022774,4.979136652125035,-26.909532761017577,-40.49353657811878,1.4360217303751,-0.7851216507875165,-5.086096522489946,40.056211383598466,42344.30425244958,25770.45920018136,25770.45920018136,68114.76345263094,77754.93449760358,77754.93449760358,25770.45920018136,103525.39369778494,103525.39369778494,103525.39369778494,128472.5977862981,92098.18025857954,56687.550013401975,39345.14471686396,24947.20408851316,0.0,64292.348805377114,21205.123475236185,1544.8956896088266,0.0,0.8862760906646301,2.8170373575505545,0.0014959135982669303,353467.3971568657,1556958.3284920966,4.404814534566911,1556958.3284920966,4.404814534566911,0.85,0.09616481323488724,4.027634451161993,1.2689748842315751,1.0,0.0,4.027634451161345,1.2850428573721933,1.2853290133802515,3.1342413430460785,19436.58347574404,1981.979929511509,4632.441516551485,4632.441516551485,5.5630403768951595,5.083097939919218,-2.4702406591975876,7.553338599116806,3.3948230473049033,3.3948230473049033,0.9699494420871152,0.0,0.0,0.00022267048107911077,7.456344688908064e-05,0.00014810703419003012,0.0005965209933631925,0.09616481323582297,0.0722715369489323,0.02389327628689067,0.0961647840830359,0.07227153694822906,0.023893276286658174,0.3793769926088074,0.3793769926088074,0.12542364095144415,0.0,4.298144093445728,4.035789007615506,5.09355157972152,4.300974871702408,4.040658494643651,5.090187060922744,24947.20408851316,21205.123475236185,0.85,1.0594536475689333,0.6586212051551008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542093068939657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.523625528109,1544.8956896088266,0.3793769926088074,0.12542364095144415,6.112874298809886,3.3948230473049033
4060.0,-30.45307829204601,5.082928187831348,35.028485892611926,24.186224222090118,4.979074493833674,-26.90992658489381,-40.49387056203557,1.4359227866757933,-0.7844191457091938,-5.086092560761118,40.056152418755595,42343.83000138791,25770.37025054446,25770.37025054446,68114.20025193237,77754.42504275302,77754.42504275302,25770.37025054446,103524.79529329747,103524.79529329747,103524.79529329747,128471.85299531065,92097.81945262839,56687.22441124038,39345.10560154224,24947.05770201318,0.0,64292.16330355541,21204.9990467112,1544.888177231324,0.0,0.8862763250355906,2.81702853719149,0.0014959135982669303,353467.4517779168,1556955.7831032642,4.404806652697114,1556955.7831032642,4.404806652697114,0.85,0.09616407061727596,4.027634451161993,1.268973828679882,1.0,0.0,4.027634451161764,1.2850433411102726,1.2853294843536605,3.1342401632011354,19436.50733053717,1981.9721648613106,4632.441516551485,4632.441516551485,5.563021175435934,5.082928187831348,-2.470189998871027,7.553118186702375,3.3949103958709816,3.3949103958709816,0.9699743988202805,0.0,0.0,0.0002226604645141484,7.456061687762857e-05,0.00014809984763651985,0.0005964920485526894,0.0961640706182583,0.07227083440837795,0.023893236209880344,0.09616404079395736,0.07227083440763969,0.023893236209636265,0.3793741243391998,0.3793741243391998,0.12542370153819923,0.0,4.2988497302307,4.037003481737486,5.0927045269303335,4.301673415051937,4.0418688776856015,5.089323898521684,24947.05770201318,21204.9990467112,0.85,1.0594479443836913,0.658615728972465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542119105501392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.499876335105,1544.888177231324,0.3793741243391998,0.12542370153819923,6.112874298809886,3.3949103958709816
4061.0,-30.453506527307184,5.082759195220517,35.02845578530505,24.186041147355013,4.9790163967738295,-26.91031786575213,-40.4942041268572,1.4358277352130637,-0.783730099965851,-5.086087081439575,40.05609484946523,42343.36436202076,25770.279113299588,25770.279113299588,68113.64347532035,77753.91766511046,77753.91766511046,25770.279113299588,103524.19677841006,103524.19677841006,103524.19677841006,128471.11530746071,92097.46140948226,56686.908106369534,39345.05922568081,24946.918529050665,0.0,64291.97775473147,21204.880749693064,1544.881040787188,0.0,0.8862765620915761,2.81702007221867,0.0014959135982669303,353467.527322297,1556953.297960548,4.404798680533091,1556953.297960548,4.404798680533091,0.85,0.09616333178935416,4.027634451161993,1.2689727984042842,1.0,0.0,4.027634451161275,1.285043806518377,1.2853299370645002,3.134239028064134,19436.431768398175,1981.9644596674884,4632.441516551485,4632.441516551485,5.563001501740207,5.082759195220517,-2.4701380839505123,7.552897279171029,3.394997683891006,3.394997683891006,0.9699993382545732,0.0,0.0,0.0002226505035839924,7.455779051650886e-05,0.00014809271306748354,0.0005964633131166446,0.09616333179031156,0.07227013509349683,0.02389319669681473,0.09616333333089931,0.07227013509277731,0.023893196696576847,0.3793712605942822,0.3793712605942822,0.12542376098745378,0.0,4.299550375437093,4.0382154692819086,5.091844926667477,4.302356981473736,4.0430737664617595,5.08841700198974,24946.918529050665,21204.880749693064,0.85,1.0594423418605694,0.6586103871863634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542144995595354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.476161539682,1544.881040787188,0.3793712605942822,0.12542376098745378,6.112874298809886,3.394997683891006
4062.0,-30.453932473583038,5.082590783630298,35.02842575195219,24.185849411319964,4.9789463447387465,-26.910708281721284,-40.49453755198044,1.4357221528713653,-0.7829380417875313,-5.0860895655878045,40.05603678890001,42342.90798962739,25770.209390826243,25770.209390826243,68113.11738045364,77753.42363362262,77753.42363362262,25770.209390826243,103523.63302444886,103523.63302444886,103523.63302444886,128470.4118162197,92097.1109488799,56686.595304862116,39345.01738224198,24946.77879177083,0.0,64291.79617401281,21204.761973005207,1544.8740538818554,0.0,0.8862767602469057,2.8170093149418567,0.0014959135982669303,353467.4930729021,1556950.7916135862,4.404792016595619,1556950.7916135862,4.404792016595619,0.8500000000000001,0.09616260043141724,4.027634451161993,1.2689718032954262,1.0,0.0,4.0276344511618385,1.2850443210998586,1.285330439028603,3.134237772993522,19436.35780649433,1981.956917652239,4632.441516551485,4632.441516551485,5.562986450827402,5.082590783630298,-2.4700919952760487,7.552682778906346,3.3950849180997915,3.3950849180997915,0.9700242623142261,0.0,0.0,0.0002226405963039059,7.455496543808472e-05,0.00014808563086582117,0.0005964347885972391,0.09616260043237734,0.07226944191581919,0.02389315851655815,0.09616255270655605,0.07226944191509764,0.023893158516319596,0.37936840112791365,0.37936840112791365,0.12542381820079276,0.0,4.300272793186252,4.039436846046669,5.09104478844705,4.303151523800295,4.0443177580389715,5.087839528011045,24946.77879177083,21204.761973005207,0.85,1.0594371511428613,0.6586051488594542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542170743040246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.452479950216,1544.8740538818554,0.37936840112791365,0.12542381820079276,6.112874298809886,3.3950849180997915
4063.0,-30.45435611359998,5.082423137037132,35.028395779674746,24.185666196886473,4.978888463231196,-26.91109540461291,-40.49486668137831,1.4356277542384428,-0.7822472071176776,-5.086082750995762,40.05597850112979,42342.443815314335,25770.117591179955,25770.117591179955,68112.5614064943,77752.91493253951,77752.91493253951,25770.117591179955,103523.03252371946,103523.03252371946,103523.03252371946,128469.66672106605,92096.74981495336,56686.278697705064,39344.967908053666,24946.634197346593,0.0,64291.60210540026,21204.639067744603,1544.8665732103939,0.0,0.8862770067333097,2.8170009826234192,0.0014959135982669303,353467.5870269044,1556948.27546175,4.404783727293338,1556948.27546175,4.404783727293338,0.85,0.09616185920013195,4.027634451161993,1.2689707625797024,1.0,0.0,4.027634451161586,1.2850447832310006,1.2853308886001322,3.134236645850795,19436.281592070885,1981.9491459439143,4632.441516551485,4632.441516551485,5.562966634139815,5.082423137037132,-2.4700389190972816,7.552462056134414,3.395172045928776,3.395172045928776,0.9700491559796502,0.0,0.0,0.00022263074306907516,7.455217685399606e-05,0.0001480785662150791,0.000596406334766525,0.09616185920110346,0.07226874136749376,0.023893117833609704,0.09616182937314376,0.07226874136676364,0.023893117833368317,0.3793655464619887,0.3793655464619887,0.12542387665969637,0.0,4.300984025141361,4.040651050956285,5.090221308665434,4.303835543878108,4.045520723863945,5.0869404082380925,24946.634197346593,21204.639067744603,0.85,1.0594317014348142,0.6585999170762261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45421963529475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.428829942246,1544.8665732103939,0.3793655464619887,0.12542387665969637,6.112874298809886,3.395172045928776
4064.0,-30.454777533777197,5.082256135266173,35.028365893289276,24.18547865180301,4.978824654588672,-26.911481122119174,-40.4951956012286,1.4355282429251772,-0.781513381766274,-5.086081070011524,40.055921058342015,42341.98828396027,25770.040212515192,25770.040212515192,68112.02849647547,77752.41259520222,77752.41259520222,25770.040212515192,103522.4528077174,103522.4528077174,103522.4528077174,128468.94866824718,92096.39174907144,56685.96743780726,39344.91590140464,24946.49586052978,0.0,64291.41176193442,21204.521481450312,1544.8595664974766,0.0,0.8862772239239456,2.8169914820571114,0.0014959135982669303,353467.61020293896,1556945.7957889098,4.404776423206101,1556945.7957889098,4.404776423206101,0.85,0.09616112716356709,4.027634451161993,1.2689697575801984,1.0,0.0,4.027634451160058,1.2850452691820635,1.2853313620637392,3.134235460611904,19436.20602513368,1981.9414402608109,4632.441516551485,4632.441516551485,5.56294993049348,5.082256135266173,-2.469989546702265,7.552245681968437,3.395259123845888,3.395259123845888,0.9700740353845394,0.0,0.0,0.00022262094186305945,7.454939014167235e-05,0.0001480715517213871,0.0005963780829500736,0.09616112716451908,0.07226804806604616,0.023893079098472922,0.09616109248601876,0.0722680480653307,0.023893079098236382,0.3793626960155773,0.3793626960155773,0.12542393416557146,0.0,4.3017013683964365,4.041864205415891,5.089425754110891,4.304567688245243,4.046720043188543,5.086246767308637,24946.49586052978,21204.521481450312,0.85,1.0594265490496377,0.6585947815355031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542221824277157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.405211938121,1544.8595664974766,0.3793626960155773,0.12542393416557146,6.112874298809886,3.395259123845888
4065.0,-30.455196750292963,5.082089521848616,35.02833601101332,24.18526791678744,4.978740872637935,-26.911866853391718,-40.495520749222464,1.4354109757312525,-0.7807453897524965,-5.08609128771782,40.055861405263435,42341.52651985957,25769.993610106798,25769.993610106798,68111.52012996637,77751.8973537042,77751.8973537042,25769.993610106798,103521.890963811,103521.890963811,103521.890963811,128468.23937142309,92096.01180380025,56685.64096993355,39344.856482074116,24946.348407612088,0.0,64291.2048896862,21204.396146470273,1544.852308519462,0.0,0.8862773883521962,2.816980138890656,0.0014959135982669303,353467.4693295903,1556943.2207060682,4.404770893511273,1556943.2207060682,4.404770893511273,0.85,0.09616040147162397,4.027634451161993,1.268968727854081,1.0,0.0,4.027634451161878,1.285045838123425,1.2853319186024823,3.1342340729600884,19436.125840726578,1981.9332637268158,4632.441516551485,4632.441516551485,5.562939870483391,5.082089521848616,-2.469949005017625,7.552038526866241,3.395346116873377,3.395346116873377,0.9700988905352507,0.0,0.0,0.0002226111923033209,7.454663548036794e-05,0.00014806455682295295,0.0005963499100561579,0.09616040147260564,0.07226735967368478,0.023893041798920864,0.09616027133773732,0.07226735967294702,0.023893041798676948,0.3793598496905194,0.3793598496905194,0.12542399205416765,0.0,4.302435364429755,4.043059763788733,5.0887509599944565,4.30534589796531,4.047822886528081,5.0860323273367385,24946.348407612088,21204.396146470273,0.85,1.0594220507585017,0.6585897183372299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542247162223803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.381624283451,1544.852308519462,0.3793598496905194,0.12542399205416765,6.112874298809886,3.395346116873377
4066.0,-30.455613340814697,5.081924081828747,35.02830621701888,24.185116693284385,4.978713006297867,-26.91224462906257,-40.495840868074424,1.4353442945402815,-0.7801386034217899,-5.086063425708407,40.05580421208207,42341.055489825776,25769.852802384175,25769.852802384175,68110.90829220995,77751.39640102422,77751.39640102422,25769.852802384175,103521.2492034084,103521.2492034084,103521.2492034084,128467.45112053935,92095.66772430074,56685.3268130802,39344.82323468949,24946.201917130948,0.0,64291.02515182043,21204.271629561306,1544.8442329909076,0.0,0.8862777383911661,2.81697537833004,0.0014959135982669303,353467.8534682133,1556940.7518142147,4.404759121763325,1556940.7518142147,4.404759121763325,0.8500000000000001,0.09615964424904017,4.027634451161993,1.2689676442788915,1.0,0.0,4.027634451163671,1.2850461701982305,1.2853322383009134,3.1342332630279675,19436.05322550339,1981.9258590347765,4632.441516551485,4632.441516551485,5.562909474476855,5.081924081828747,-2.469880052359569,7.551804134188316,3.3954329487178576,3.3954329487178576,0.9701236996336736,0.0,0.0,0.00022260150420507475,7.454392351801522e-05,0.00014805758068705952,0.0005963218127308975,0.09615964424999705,0.0722666467127785,0.023892997537218547,0.09615964414481867,0.07226664671205937,0.023892997536980785,0.379357006403818,0.379357006403818,0.1254240570447043,0.0,4.3031240039333625,4.0442636838540125,5.0878675886393125,4.305924822286613,4.049131714866064,5.084387243472179,24946.201917130948,21204.271629561306,0.85,1.0594154958856081,0.658584233022249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542272367758815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.358066728124,1544.8442329909076,0.379357006403818,0.1254240570447043,6.112874298809886,3.3954329487178576
4067.0,-30.45602793829139,5.081759106948493,35.028276594604044,24.184929846692853,4.978643735613857,-26.912624751566394,-40.49616510802878,1.43524054888341,-0.7792982375786437,-5.086068521394239,40.0557496216778,42340.61007937248,25769.79698563057,25769.79698563057,68110.40706500306,77750.91922315185,77750.91922315185,25769.79698563057,103520.71620878243,103520.71620878243,103520.71620878243,128466.79745522611,92095.32985214233,56685.020708341,39344.787937557034,24946.08124644369,0.0,64290.86918400072,21204.169059477135,1544.83838789426,0.0,0.886277910601742,2.8169636778647673,0.0014959135982669303,353467.7832130358,1556938.395280738,4.4047533303547715,1556938.395280738,4.4047533303547715,0.85,0.09615893161090845,4.027634451161993,1.2689667079644282,1.0,0.0,4.0276344511608535,1.2850466756366927,1.2853327314616465,3.134232030261819,19435.981920289836,1981.9185879265435,4632.441516551485,4632.441516551485,5.562897425376308,5.081759106948493,-2.4698353826884945,7.551594489636987,3.3955198568482783,3.3955198568482783,0.9701485305280795,0.0,0.0,0.00022259186284218131,7.45411767357664e-05,0.0001480506861064149,0.0005962940438803668,0.09615893161180156,0.07226596849826597,0.023892963113535583,0.09615889959513874,0.07226596849759478,0.02389296311331367,0.37935416685211665,0.37935416685211665,0.12542411461324474,0.0,4.303856412319874,4.045490410656441,5.087091767842253,4.306770283815581,4.050387822002278,5.083978798038345,24946.08124644369,21204.169059477135,0.85,1.05941026975496,0.6585789026773536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454229741548787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.334547806331,1544.83838789426,0.37935416685211665,0.12542411461324474,6.112874298809886,3.3955198568482783
4068.0,-30.456440186891214,5.081594549337656,35.02824695279004,24.1847290302627,4.978563125270699,-26.913003893536356,-40.49648920828474,1.4351268319103871,-0.7784253937170433,-5.086075689689973,40.055689811799134,42340.17412145011,25769.746913300423,25769.746913300423,68109.92103475053,77750.43121051982,77750.43121051982,25769.746913300423,103520.17812382024,103520.17812382024,103520.17812382024,128466.10867149338,92094.97560735123,56684.71851825942,39344.7300989909,24945.930547673135,0.0,64290.66064666404,21204.040965522163,1544.8308712303692,0.0,0.8862780911779385,2.8169513060407536,0.0014959135982669303,353467.6843824148,1556935.8134384833,4.404747257613635,1556935.8134384833,4.404747257613635,0.8499999999999999,0.09615820424079362,4.027634451161993,1.2689657095586884,1.0,0.0,4.027634451160182,1.2850472276272826,1.2853332712555463,3.1342306839559795,19435.907159763257,1981.9109644744392,4632.441516551485,4632.441516551485,5.562886616318067,5.081594549337656,-2.4697922909331984,7.551386840270855,3.3956066295624496,3.3956066295624496,0.9701733227321284,0.0,0.0,0.00022258227648336577,7.453843123049197e-05,0.00014804384525287382,0.0005962664914229695,0.09615820424178152,0.0722652794581332,0.02389292478364832,0.09615802899190078,0.07226527945739077,0.023892924783402852,0.3793513324746375,0.3793513324746375,0.12542417218000781,0.0,4.304619117567199,4.046722861269302,5.0864209517445715,4.3076502959729055,4.051639278665391,5.083724043839879,24945.930547673135,21204.040965522163,0.85,1.0594061462375821,0.6585742578404673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454232234346599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.31105492552,1544.8308712303692,0.3793513324746375,0.12542417218000781,6.112874298809886,3.3956066295624496
4069.0,-30.456850184448527,5.081431094714117,35.028217392318,24.184572812542342,4.978532667227665,-26.913375993831178,-40.49680087538434,1.4350584766049623,-0.7778464208925016,-5.086049533688319,40.055632897415265,42339.69651259329,25769.61455482468,25769.61455482468,68109.31106741796,77749.92067738417,77749.92067738417,25769.61455482468,103519.53523220884,103519.53523220884,103519.53523220884,128465.32025230014,92094.61823689718,56684.394072084564,39344.69351645846,24945.785020091294,0.0,64290.47853654975,21203.9172670776,1544.8228830667033,0.0,0.8862784314874783,2.816946713734373,0.0014959135982669303,353468.0450001592,1556933.3565904715,4.40473581307688,1556933.3565904715,4.40473581307688,0.85,0.09615745227514551,4.027634451161993,1.2689646529080347,1.0,0.0,4.027634451162096,1.2850475672185309,1.2853335986705716,3.134229855693013,19435.831739590543,1981.903273757149,4632.441516551485,4632.441516551485,5.56285804424106,5.081431094714117,-2.46972432638122,7.551155421095337,3.3956932531947617,3.3956932531947617,0.9701980723413605,0.0,0.0,0.0002225727428472207,7.453579113667094e-05,0.00014803695171054977,0.0005962387267544146,0.09615745227609722,0.07226457134771447,0.023892880928382747,0.09615741193077393,0.07226457134699923,0.023892880928146273,0.3793485034015984,0.3793485034015984,0.12542423559842025,0.0,4.305327291916512,4.047942442172712,5.085569038829192,4.308203112795809,4.052869919432851,5.082211271635856,24945.785020091294,21203.9172670776,0.85,1.0593996594487498,0.6585686944066339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454234713029724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.287595280628,1544.8228830667033,0.3793485034015984,0.12542423559842025,6.112874298809886,3.3956932531947617
4070.0,-30.45725784380555,5.081268119034095,35.02818799039491,24.18438020339238,4.978465999866357,-26.913749610688445,-40.497116558812536,1.4349577667439386,-0.7771508434981342,-5.086052361169344,40.05557839451342,42339.2454950142,25769.557081602634,25769.557081602634,68108.80257661683,77749.40952499112,77749.40952499112,25769.557081602634,103518.96660659375,103518.96660659375,103518.96660659375,128464.62950616065,92094.24464377755,56684.08061377924,39344.62669999812,24945.662899566905,0.0,64290.28959956503,21203.81346463187,1544.816894226588,0.0,0.8862786149676618,2.8169371919842474,0.0014959135982669303,353468.0060171295,1556931.0038427028,4.404729642680169,1556931.0038427028,4.404729642680169,0.85,0.09615674008757091,4.027634451161993,1.2689636253798384,1.0,0.0,4.027634451161457,1.2850480581150587,1.285334077494898,3.134228658397282,19435.752895754158,1981.8952339233233,4632.441516551485,4632.441516551485,5.562845637560513,5.081268119034095,-2.4696777074056167,7.550945826439712,3.39577993529889,3.39577993529889,0.9702228386568257,0.0,0.0,0.00022256326395408909,7.453311710916611e-05,0.00014803014684492297,0.0005962113192431805,0.09615674008846464,0.07226389430153234,0.02389284578693231,0.0961567340355891,0.07226389430086068,0.02389284578671024,0.37934567861298285,0.37934567861298285,0.12542429226440116,0.0,4.30604442087764,4.049142134381441,5.084813802091048,4.308901517671188,4.053935660760999,5.081787490629722,24945.662899566905,21203.81346463187,0.85,1.0593948635297115,0.6585636144855793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542371781862646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.264166989999,1544.816894226588,0.37934567861298285,0.12542429226440116,6.112874298809886,3.39577993529889
4071.0,-30.457663084804352,5.081106045993823,35.02815867854481,24.18422035351398,4.9784247774117585,-26.914118505952377,-40.49742773696778,1.4348801985544375,-0.7764114951606871,-5.086034437525599,40.05552221420895,42338.78628710984,25769.4487648326,25769.4487648326,68108.23505194244,77748.92787555941,77748.92787555941,25769.4487648326,103518.37664039202,103518.37664039202,103518.37664039202,128463.90011990345,92093.909879077,56683.7682906057,39344.6017649681,24945.52347951144,0.0,64290.12524447954,21203.694957584725,1544.8094421987728,0.0,0.8862789105528657,2.8169295181341885,0.0014959135982669303,353468.25313394284,1556928.578688661,4.40471970222084,1556928.578688661,4.40471970222084,0.85,0.09615599981541686,4.027634451161993,1.2689625830156728,1.0,0.0,4.027634451162012,1.285048440592752,1.285334447948988,3.1342277255355238,19435.682246344706,1981.888029688498,4632.441516551485,4632.441516551485,5.562822255339787,5.081106045993823,-2.4696155832743756,7.550721629268199,3.3958664894599404,3.3958664894599404,0.9702475684171258,0.0,0.0,0.00022255384166127817,7.453048133083251e-05,0.00014802336033044566,0.0005961839856436685,0.09615599981635412,0.07226319630846278,0.023892803507891327,0.09615604030807304,0.07226319630775843,0.02389280350765844,0.37934285685837915,0.37934285685837915,0.1254243488255163,0.0,4.306754586125749,4.050360662845094,5.083973260104301,4.309622942364911,4.055268481624921,5.080645284165087,24945.52347951144,21203.694957584725,0.85,1.0593887442736123,0.6585581553326556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454239629292042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.24077187473,1544.8094421987728,0.37934285685837915,0.1254243488255163,6.112874298809886,3.3958664894599404
4072.0,-30.458066232319425,5.080944340915774,35.0281294478747,24.1840238677338,4.978348953402991,-26.914488977155386,-40.497742931451626,1.4347716982337635,-0.7755761852607179,-5.086041467947105,40.05546595502863,42338.35265988521,25769.404609365818,25769.404609365818,68107.75726925103,77748.43808133203,77748.43808133203,25769.404609365818,103517.84269069784,103517.84269069784,103517.84269069784,128463.23443995068,92093.55211631436,56683.46669484661,39344.53935718638,24945.39174925284,0.0,64289.931106439224,21203.582986864916,1544.8029988066803,0.0,0.886279078938478,2.8169176588148144,0.0014959135982669303,353468.1562041179,1556926.150132619,4.404714039455192,1556926.150132619,4.404714039455192,0.85,0.09615528649755467,4.027634451161993,1.2689615884562953,1.0,0.0,4.02763445116306,1.2850489677308552,1.2853349631586988,3.1342264398484416,19435.6067433784,1981.880330528611,4632.441516551485,4632.441516551485,5.562812723548265,5.080944340915774,-2.469571900582005,7.55051624149778,3.3959530442911814,3.3959530442911814,0.9702722983689089,0.0,0.0,0.00022254446840895271,7.452781162077748e-05,0.00014801665678817522,0.0005961569862258752,0.09615528649847646,0.07226251960445244,0.023892766894024017,0.0961552526936114,0.0722625196037597,0.023892766893794968,0.3793400394735126,0.3793400394735126,0.12542439962406265,0.0,4.30750057771769,4.051580320384403,5.083274040340143,4.31046528268638,4.056445821863463,5.08046378287105,24945.39174925284,21203.582986864916,0.85,1.0593845116506808,0.65855339912854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542420658649562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.217411618596,1544.8029988066803,0.3793400394735126,0.12542439962406265,6.112874298809886,3.3959530442911814
4073.0,-30.458467327853967,5.080783541552855,35.028100264644564,24.183858709316723,4.978307394332036,-26.91485417454708,-40.498049709107704,1.434694241019869,-0.7749066445030621,-5.086022394073589,40.05540887546545,42337.89327199922,25769.295923550268,25769.295923550268,68107.1891955495,77747.93643888201,77747.93643888201,25769.295923550268,103517.23236243227,103517.23236243227,103517.23236243227,128462.478379108,92093.19554922094,56683.15238231672,39344.49240767135,24945.246016675726,0.0,64289.73842434707,21203.459114174366,1544.7951545026413,0.0,0.8862793836648993,2.816911042013052,0.0014959135982669303,353468.4191794683,1556923.6861658022,4.40470379158625,1556923.6861658022,4.40470379158625,0.85,0.09615454307845338,4.027634451161993,1.268960543894209,1.0,0.0,4.027634451161746,1.2850493494891273,1.28533533301799,3.134225508742667,19435.531492748512,1981.8726570998774,4632.441516551485,4632.441516551485,5.562789261662095,5.080783541552855,-2.469508769296887,7.550292310849742,3.396039440002627,3.396039440002627,0.9702969828578933,0.0,0.0,0.00022253514322653054,7.452521328650916e-05,0.00014800992994002136,0.0005961298929405029,0.09615454307940748,0.07226181999938892,0.023892723080018555,0.09615457162769651,0.0722618199986719,0.023892723079781478,0.3793372264652853,0.3793372264652853,0.12542445382574077,0.0,4.308217628276509,4.052792722706897,5.08248002108337,4.311115749570547,4.057678196304039,5.079340324273119,24945.246016675726,21203.459114174366,0.85,1.0593788505718467,0.6585482272854528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542444898582343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.194079793882,1544.7951545026413,0.3793372264652853,0.12542445382574077,6.112874298809886,3.396039440002627
4074.0,-30.458866155618086,5.080623220792437,35.02807118218642,24.18367116423326,4.9782411870834755,-26.91521979568169,-40.498360363394,1.4345948271418738,-0.7741202485426584,-5.086023065622076,40.05535344418305,42337.45951034994,25769.23849125016,25769.23849125016,68106.6980016001,77747.44381828152,77747.44381828152,25769.23849125016,103516.68230953168,103516.68230953168,103516.68230953168,128461.79851640674,92092.83710959312,56682.85280164059,39344.427008836145,24945.11620687505,0.0,64289.54321571119,21203.34877584379,1544.7886715607658,0.0,0.8862795815299018,2.8169005726780396,0.0014959135982669303,353468.4099206909,1556921.2933535269,4.404697137441107,1556921.2933535269,4.404697137441107,0.85,0.09615382717025917,4.027634451161993,1.2689595839520917,1.0,0.0,4.027634451161831,1.285049833894674,1.285335805615607,3.1342243272816983,19435.455846935238,1981.8649433736534,4632.441516551485,4632.441516551485,5.56277686381532,5.080623220792437,-2.46946017921875,7.550083400011187,3.396125839429672,3.396125839429672,0.9703216684084778,0.0,0.0,0.0002225258711251414,7.452258220345553e-05,0.00014800328892168585,0.0005961031453462641,0.09615382717117192,0.07226114175349976,0.023892685417672158,0.09615383220200649,0.07226114175281381,0.023892685417445353,0.3793344173313246,0.3793344173313246,0.1254245045326086,0.0,4.308956114273883,4.0540040018092895,5.081776036324641,4.311902817079442,4.058847923057783,5.078958838764606,24945.11620687505,21203.34877584379,0.85,1.0593744269278937,0.658543479898352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542469015213024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.170775638931,1544.7886715607658,0.3793344173313246,0.1254245045326086,6.112874298809886,3.396125839429672
4075.0,-30.459262652980193,5.080463502955537,35.02804212002747,24.183493258338444,4.978179977491686,-26.915582819226756,-40.49866682672871,1.4345001437329763,-0.7732607957046866,-5.086017453066321,40.05529587051413,42337.018471813855,25769.166140427973,25769.166140427973,68106.18461224184,77746.97017550014,77746.97017550014,25769.166140427973,103516.13631592812,103516.13631592812,103516.13631592812,128461.10772262106,92092.49873085684,56682.54702714928,39344.39078189729,24944.971406692945,0.0,64289.36218859023,21203.225695689,1544.7811879790643,0.0,0.8862798192788529,2.8168898728636727,0.0014959135982669303,353468.48730215954,1556918.8080634049,4.404689142012499,1556918.8080634049,4.404689142012499,0.85,0.09615309809138586,4.027634451161993,1.2689585481816907,1.0,0.0,4.027634451162843,1.2850502960494352,1.2853362560275565,3.1342232000910353,19435.384434812484,1981.857661363716,4632.441516551485,4632.441516551485,5.562761245523773,5.080463502955537,-2.469406900818078,7.549870403773615,3.396212115236201,3.396212115236201,0.9703463186389145,0.0,0.0,0.0002225166535547016,7.45199866997808e-05,0.0001479966668549208,0.0005960764740820233,0.09615309809234321,0.07226045348610168,0.023892644606241534,0.09615302695510895,0.07226045348538221,0.023892644606003648,0.3793316120369034,0.3793316120369034,0.12542455737637487,0.0,4.309715301661072,4.055235232233372,5.081095060170128,4.3127566573616605,4.0601707557075315,5.078381872347677,24944.971406692945,21203.225695689,0.85,1.0593694243295666,0.6585384740265416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542492995565592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.147503545128,1544.7811879790643,0.3793316120369034,0.12542455737637487,6.112874298809886,3.396212115236201
