time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4076.0,-30.459656744608036,5.0803046699184415,35.02801316040081,24.18332747127863,4.9781417607209,-26.91594137795228,-40.498965012934036,1.4344263940599493,-0.7726803056232256,-5.085997755046193,40.05524073264813,42336.55367656255,25769.059964451375,25769.059964451375,68105.61364101393,77746.45237775304,77746.45237775304,25769.059964451375,103515.51234220441,103515.51234220441,103515.51234220441,128460.34795953373,92092.12453423502,56682.225833023374,39344.33189023515,24944.835617329314,0.0,64289.16750756447,21203.110274729916,1544.7738907015018,0.0,0.8862801201415902,2.816884505884483,0.0014959135982669303,353468.75888294826,1556916.4279227196,4.404679024089637,1556916.4279227196,4.404679024089637,0.85,0.09615236337164831,4.027634451161993,1.2689574898825962,1.0,0.0,4.027634451161899,1.2850506601187295,1.2853366084045261,3.1342223121303783,19435.305463611792,1981.8496085423455,4632.441516551485,4632.441516551485,5.562738325433748,5.0803046699184415,-2.4693430282274162,7.549647698145858,3.39629830572339,3.39629830572339,0.9703709444923971,0.0,0.0,0.00022250749226018258,7.451746137711856e-05,0.00014799003088306403,0.000596049746813156,0.09615236337256675,0.07225976084359595,0.02389260252897079,0.09615242218740612,0.07225976084290574,0.02389260252874257,0.3793288118320134,0.3793288118320134,0.12542461285619205,0.0,4.310429501609747,4.05643666267747,5.080322989472847,4.313317449422982,4.061279421034158,5.077272273786377,24944.835617329314,21203.110274729916,0.85,1.0593637510238472,0.6585332384585801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454251683587288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.124264842785,1544.7738907015018,0.3793288118320134,0.12542461285619205,6.112874298809886,3.39629830572339
4077.0,-30.460048685453863,5.08014630460074,35.027984308743974,24.183144780714088,4.978077390903961,-26.916300616160342,-40.499270882550604,1.434329321605353,-0.7718527575002554,-5.085997342261216,40.05518595822059,42336.12983047815,25769.00383812415,25769.00383812415,68105.1336686023,77745.97195984371,77745.97195984371,25769.00383812415,103514.97579796785,103514.97579796785,103514.97579796785,128459.68381584389,92091.77626130237,56681.93413191621,39344.26903265128,24944.70801787603,0.0,64288.97705052731,21203.001815194624,1544.7675046441639,0.0,0.8862803211602188,2.8168736198846016,0.0014959135982669303,353468.76457410405,1556914.0634733322,4.404672263896541,1556914.0634733322,4.404672263896541,0.85,0.09615165100174856,4.027634451161993,1.2689564925758168,1.0,0.0,4.0276344511639,1.2850511332345476,1.2853370699169735,3.1342211582073047,19435.23196339812,1981.8421136063916,4632.441516551485,4632.441516551485,5.562726209505889,5.08014630460074,-2.469293360465272,7.5494396650660125,3.3963844969287926,3.3963844969287926,0.9703955705510836,0.0,0.0,0.00022249838130876742,7.451487106628177e-05,0.00014798351024248566,0.0005960234840565189,0.09615165100265008,0.07225908569814156,0.023892565304508524,0.09615167491935592,0.07225908569746406,0.023892565304284505,0.37932601471170313,0.37932601471170313,0.12542466446446363,0.0,4.3111735473399335,4.057648703543293,5.079639263662443,4.314144584760982,4.062497707139528,5.0769051672785395,24944.70801787603,21203.001815194624,0.85,1.0593594235459014,0.6585285965462551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542540531604031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.101061118743,1544.7675046441639,0.37932601471170313,0.12542466446446363,6.112874298809886,3.3963844969287926
4078.0,-30.460438773591413,5.0799885372947715,35.02795547914707,24.182966455724113,4.978018158768304,-26.916657672780598,-40.49957263106478,1.4342370579524073,-0.7710401454417593,-5.085990367753136,40.05512889743884,42335.69691719517,25768.932076716275,25768.932076716275,68104.62899391145,77745.48860491077,77745.48860491077,25768.932076716275,103514.42068162705,103514.42068162705,103514.42068162705,128458.98521000624,92091.42638386496,56681.63469612899,39344.212986373306,24944.5645283792,0.0,64288.77751475251,21202.87984912232,1544.7600581605761,0.0,0.8862805640037048,2.8168636985099176,0.0014959135982669303,353468.8607331694,1556911.6003317102,4.40466409714945,1556911.6003317102,4.40466409714945,0.85,0.09615092459878345,4.027634451161993,1.268955505709164,1.0,0.0,4.027634451162312,1.2850515837558962,1.285337508885701,3.134220059392626,19435.158124566566,1981.8345841410235,4632.441516551485,4632.441516551485,5.562710718450552,5.0799885372947715,-2.469238799600805,7.5492273368955765,3.3964705645078164,3.3964705645078164,0.9704201612879475,0.0,0.0,0.0002224893137662317,7.45123157373101e-05,0.0001479769980289216,0.0005959972552408149,0.0961509245997322,0.07225839994229848,0.023892524657433713,0.09615089911370966,0.07225839994158549,0.023892524657197965,0.37932322150370923,0.37932322150370923,0.12542471782037468,0.0,4.311927436929864,4.058867167513995,5.078975804569495,4.314950222311381,4.063754180773856,5.0763352792648675,24944.5645283792,21202.87984912232,0.85,1.059354861403039,0.6585239065633235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542564098087392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.077887345644,1544.7600581605761,0.37932322150370923,0.12542471782037468,6.112874298809886,3.3964705645078164
4079.0,-30.460826505125432,5.079831539883958,35.0279267306969,24.182806780468695,4.97797362424959,-26.91701113832152,-40.49986624214796,1.4341582574404976,-0.7702278544574597,-5.085974627394384,40.055073601801034,42335.240567557936,25768.83968929755,25768.83968929755,68104.0802568555,77745.02130283837,77745.02130283837,25768.83968929755,103513.86099213592,103513.86099213592,103513.86099213592,128458.28891445822,92091.09755815346,56681.316822851964,39344.200817001656,24944.427922322302,0.0,64288.62873932396,21202.763733973956,1544.7528040215427,0.0,0.8862808452194982,2.8168548063369148,0.0014959135982669303,353469.0777490069,1556909.21338883,4.404654639957976,1556909.21338883,4.404654639957976,0.85,0.09615019586818992,4.027634451161993,1.26895448312629,1.0,0.0,4.027634451162631,1.2850519711562982,1.285337884790261,3.1342191145295866,19435.088728533196,1981.827507714989,4632.441516551485,4632.441516551485,5.562690774881185,5.079831539883958,-2.4691776228660824,7.549009162750041,3.396556548544851,3.396556548544851,0.9704447281556716,0.0,0.0,0.00022248030134002945,7.450982939718842e-05,0.00014797047194284102,0.0005959709705516856,0.09615019586911,0.07225771233169861,0.023892483537411382,0.09615017457654966,0.07225771233100717,0.023892483537182752,0.37932043262326404,0.37932043262326404,0.12542477334809432,0.0,4.312686553970536,4.060109229149816,5.07826179718802,4.315746772936905,4.065107089955063,5.075435787442814,24944.427922322302,21202.763733973956,0.85,1.0593487774175794,0.6585183320555472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542587553244315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.054737623774,1544.7528040215427,0.37932043262326404,0.12542477334809432,6.112874298809886,3.396556548544851
4080.0,-30.461212054358338,5.079675207905052,35.0278981018114,24.18263201778757,4.977924916886115,-26.91736305687853,-40.50016341553999,1.4340759194012835,-0.7695879272064303,-5.085963224265005,40.055019587450516,42334.80828162562,25768.7598374688,25768.7598374688,68103.56811909442,77744.50955651187,77744.50955651187,25768.7598374688,103513.26939398066,103513.26939398066,103513.26939398066,128457.56919873986,92090.72171764614,56681.02044273942,39344.11252767414,24944.2998047592,0.0,64288.412332433334,21202.65483404532,1544.7461278906276,0.0,0.8862810996241826,2.8168476845168042,0.0014959135982669303,353469.2349665601,1556906.8817578566,4.404646084418486,1556906.8817578566,4.404646084418486,0.85,0.0961494770861425,4.027634451161993,1.2689534286735582,1.0,0.0,4.02763445116181,1.2850523750070773,1.285338277214468,3.134218129544962,19435.009410403636,1981.8194195167196,4632.441516551485,4632.441516551485,5.562673537355688,5.079675207905052,-2.4691195321816757,7.548794740086728,3.3966425018880795,3.3966425018880795,0.970469286253737,0.0,0.0,0.0002224713399727588,7.450731296904715e-05,0.00014796402700371165,0.0005959450126928125,0.0961494770870372,0.0722570327218025,0.023892444365234685,0.09614954353878705,0.07225703272113014,0.023892444365012363,0.3793176494487588,0.3793176494487588,0.12542482710435862,0.0,4.313421180484681,4.061318896066041,5.0775473693854,4.316375297058585,4.06617903358989,5.074711411906719,24944.2998047592,21202.65483404532,0.85,1.0593443771318076,0.6585138245865161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542610866775505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.031622109589,1544.7461278906276,0.3793176494487588,0.12542482710435862,6.112874298809886,3.3966425018880795
4081.0,-30.461595562687602,5.0795193826827205,35.02786953730279,24.18245383249598,4.977863984141053,-26.917714360877174,-40.50046044923363,1.4339827823256592,-0.7687466811769923,-5.085958931072175,40.05496420477499,42334.3843527915,25768.699026679773,25768.699026679773,68103.08337947127,77744.03373214649,77744.03373214649,25768.699026679773,103512.73275882626,103512.73275882626,103512.73275882626,128456.89846086102,92090.37602623175,56680.72664685665,39344.054865972335,24944.165702034763,0.0,64288.2205680071,21202.54084672955,1544.7392740220632,0.0,0.8862813226746971,2.8168370716351157,0.0014959135982669303,353469.2941578061,1556904.491063305,4.404638583311359,1556904.491063305,4.404638583311359,0.85,0.09614876170655756,4.027634451161993,1.2689524560933934,1.0,0.0,4.027634451160886,1.285052829298919,1.285338720152338,3.1342170215362533,19434.936454998722,1981.811980135798,4632.441516551485,4632.441516551485,5.562660410198268,5.0795193826827205,-2.469066658794623,7.548586041477344,3.396728394307583,3.396728394307583,0.9704938269450237,0.0,0.0,0.00022246242637242384,7.450479780238426e-05,0.0001479576285700396,0.0005959192421409214,0.09614876170747341,0.0722563561064028,0.023892405601070615,0.09614877887589157,0.07225635610571453,0.023892405600843027,0.379314869701767,0.379314869701767,0.12542487894194815,0.0,4.31417894542227,4.062539029392269,5.076894625810553,4.317212249895192,4.067427687787642,5.0742918516409645,24944.165702034763,21202.54084672955,0.85,1.0593399969350314,0.6585091946666684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454263404916016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.008537389787,1544.7392740220632,0.379314869701767,0.12542487894194815,6.112874298809886,3.396728394307583
4082.0,-30.461976768963158,5.079364241324314,35.02784102198059,24.182289582118415,4.977814612170751,-26.918062436556625,-40.500749450270064,1.4339002797591969,-0.7679065064506858,-5.085945749176039,40.05490850840419,42333.93697450852,25768.616963008753,25768.616963008753,68102.55393751728,77743.56738933148,77743.56738933148,25768.616963008753,103512.18435234023,103512.18435234023,103512.18435234023,128456.21073420915,92090.04356750165,56680.41315265844,39344.03379427023,24944.026381868916,0.0,64288.060176139144,21202.422424588578,1544.7319175976254,0.0,0.886281592274125,2.8168275122281763,0.0014959135982669303,353469.475899716,1556902.0868303196,4.404629516784735,1556902.0868303196,4.404629516784735,0.85,0.09614803658292051,4.027634451161993,1.268951404937543,1.0,0.0,4.0276344511630615,1.2850532337103568,1.285339113267879,3.13421603518551,19434.866292245864,1981.8048255261344,4632.441516551485,4632.441516551485,5.562642695204843,5.079364241324314,-2.4690071258053243,7.548371367129638,3.396814179045355,3.396814179045355,0.9705183368701015,0.0,0.0,0.00022245356660314055,7.450235072851322e-05,0.00014795121587462732,0.0005958934141479541,0.0961480365838471,0.07225567211909606,0.023892364464751046,0.09614802394404344,0.07225567211839973,0.02389236446452079,0.37931209413819267,0.37931209413819267,0.12542493251048917,0.0,4.314947204256384,4.0637793231888395,5.076223043559025,4.318039242725376,4.068765311402615,5.073561855153002,24944.026381868916,21202.422424588578,0.85,1.059334404412375,0.6585038786132326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45426571088991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.985480704445,1544.7319175976254,0.37931209413819267,0.12542493251048917,6.112874298809886,3.396814179045355
4083.0,-30.46235583463784,5.07920970158584,35.027812586971955,24.182120547071122,4.977761970563577,-26.918408912395485,-40.50104197869075,1.433815048316184,-0.7670865816448327,-5.0859359521579,40.05485381704653,42333.51344933571,25768.544768616906,25768.544768616906,68102.05821795261,77743.09494892752,77743.09494892752,25768.544768616906,103511.63971754443,103511.63971754443,103511.63971754443,128455.53336689946,92089.70282340139,56680.12132378931,39343.979444013414,24943.893649355028,0.0,64287.87309336844,21202.309601951772,1544.725012632629,0.0,0.8862818409311691,2.8168178247385414,0.0014959135982669303,353469.61097356275,1556899.7259832458,4.404621154545848,1556899.7259832458,4.404621154545848,0.85,0.0961473196449878,4.027634451161993,1.2689504395006228,1.0,0.0,4.027634451160922,1.2850536507897712,1.2853395191185573,3.1342150179384967,19434.794380931984,1981.7974926128684,4632.441516551485,4632.441516551485,5.562627110681737,5.07920970158584,-2.4689500116427654,7.548159713228605,3.3968999103733735,3.3968999103733735,0.9705428315352496,0.0,0.0,0.00022244475690682641,7.449987386271691e-05,0.00014794488304410952,0.0005958679078215873,0.09614731964589424,0.0722549945664364,0.023892325079457842,0.09614729047092113,0.0722549945657552,0.023892325079232595,0.3793093239578431,0.3793093239578431,0.12542498588574927,0.0,4.3157251077594765,4.065027049551588,5.075567871303406,4.318849370513078,4.070036415214815,5.072965871095448,24943.893649355028,21202.309601951772,0.85,1.0593297762245866,0.6584992069632272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542680030288597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.9624573533,1544.725012632629,0.3793093239578431,0.12542498588574927,6.112874298809886,3.3968999103733735
4084.0,-30.46273255633834,5.079055984215334,35.02778426395961,24.181959335133456,4.977726067505373,-26.918751604432195,-40.501326334755845,1.4337451155942138,-0.7664798526093364,-5.085915013922862,40.05480020913546,42333.06631661173,25768.44608446068,25768.44608446068,68101.51240107241,77742.58640705432,77742.58640705432,25768.44608446068,103511.032491515,103511.032491515,103511.032491515,128454.79547820339,92089.33180799469,56679.811717531746,39343.91121162549,24943.762986688398,0.0,64287.67419831389,21202.198538685137,1544.7179651840227,0.0,0.8862821425707379,2.8168122566072906,0.0014959135982669303,353469.8996541833,1556897.411907644,4.4046110105297,1556897.411907644,4.4046110105297,0.85,0.0961465953123678,4.027634451161993,1.2689494081260637,1.0,0.0,4.0276344511628785,1.2850539961581382,1.2853398533126454,3.1342141755935633,19434.716081101273,1981.7895082521834,4632.441516551485,4632.441516551485,5.562605807842646,5.079055984215334,-2.4688844978395217,7.547940482054856,3.3969855646211404,3.3969855646211404,0.9705673041774687,0.0,0.0,0.00022243600200427113,7.449746626600729e-05,0.00014793853573826383,0.0005958423431938911,0.09614659531325809,0.0722543116652938,0.023892283647964297,0.09614669448625328,0.07225431166462475,0.02389228364774306,0.379306559361845,0.379306559361845,0.12542503965420287,0.0,4.316460386556798,4.066241982566453,5.074840256557252,4.3194351613135495,4.071141086271098,5.071969722207825,24943.762986688398,21202.198538685137,0.85,1.0593245633835442,0.6584942890611218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542702823035374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.939464178653,1544.7179651840227,0.379306559361845,0.12542503965420287,6.112874298809886,3.3969855646211404
4085.0,-30.463107327768814,5.0789026358688,35.027756023669475,24.1817818483338,4.97765997823784,-26.919095559725804,-40.501614672224946,1.4336482101899835,-0.7655281542093917,-5.085915190062974,40.054745972550265,42332.643961535934,25768.401801584154,25768.401801584154,68101.04576312008,77742.13417883476,77742.13417883476,25768.401801584154,103510.53598041892,103510.53598041892,103510.53598041892,128454.17135962116,92089.00409844707,56679.513881128536,39343.87801924282,24943.63537920224,0.0,64287.51339844505,21202.090072321902,1544.7115792989182,0.0,0.8862823386257105,2.816799662365601,0.0014959135982669303,353469.8972256958,1556895.0706969127,4.404604417283127,1556895.0706969127,4.404604417283127,0.85,0.0961458918418125,4.027634451161993,1.2689484080718834,1.0,0.0,4.027634451162318,1.2850544676648512,1.285340313731783,3.1342130256010448,19434.64692062535,1981.7824558463237,4632.441516551485,4632.441516551485,5.5625962485473215,5.0789026358688,-2.4688345816409814,7.5477372175097805,3.3970712093836815,3.3970712093836815,0.9705917741096233,0.0,0.0,0.00022242729274046726,7.449502503285698e-05,0.0001479322677076103,0.00059581709785769,0.0961458918427036,0.07225364524591738,0.023892246596786224,0.09614588840354094,0.07225364524524772,0.02389224659656479,0.3793037980756824,0.3793037980756824,0.12542508890558537,0.0,4.317246932190358,4.067486062042008,5.074231165234266,4.320387035853571,4.072462118095245,5.071794480277845,24943.63537920224,21202.090072321902,0.85,1.0593199544216199,0.6584893663434158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454272547490964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.916505326099,1544.7115792989182,0.3793037980756824,0.12542508890558537,6.112874298809886,3.3970712093836815
4086.0,-30.463479917277116,5.0787500356973405,35.027727817416235,24.18161117183047,4.977617008750707,-26.919435238811417,-40.501898574270285,1.4335723302801937,-0.7649200956129221,-5.085896908441217,40.05469048335616,42332.21267488258,25768.312020575075,25768.312020575075,68100.52469545766,77741.6159249597,77741.6159249597,25768.312020575075,103509.92794553477,103509.92794553477,103509.92794553477,128453.42186798378,92088.61884268349,56679.215592586814,39343.7813889963,24943.493922449004,0.0,64287.27531144531,21201.969834081654,1544.7039712789363,0.0,0.8862826335243419,2.8167937662182227,0.0014959135982669303,353470.14927908254,1556892.6754180265,4.4045944999694475,1556892.6754180265,4.4045944999694475,0.85,0.09614516530665479,4.027634451161993,1.2689473376842217,1.0,0.0,4.0276344511619335,1.2850548406669187,1.285340675689919,3.1342121158593734,19434.565615481348,1981.77416502897,4632.441516551485,4632.441516551485,5.562576867620707,5.0787500356973405,-2.4687709230125896,7.54752095870993,3.3971567092728354,3.3971567092728354,0.9706162026493815,0.0,0.0,0.00022241863449354085,7.44926214248628e-05,0.00014792601306867805,0.000595791906458447,0.09614516530757916,0.0722529612988846,0.023892204008694563,0.09614524560409958,0.07225296129818994,0.023892204008464854,0.3793010420155622,0.3793010420155622,0.12542514124865548,0.0,4.317987167946285,4.068685626421143,5.073570340006427,4.320976812828292,4.073518268094631,5.070961896403162,24943.493922449004,21201.969834081654,0.85,1.059315772297686,0.658485096308725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542748009583242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.893572986563,1544.7039712789363,0.3793010420155622,0.12542514124865548,6.112874298809886,3.3971567092728354
4087.0,-30.463850234382704,5.078598042331197,35.02769971259402,24.18145181089642,4.977568665871931,-26.919773409876644,-40.50217845998702,1.433491841361113,-0.7640298897118782,-5.085884767746785,40.05463702522496,42331.7745244697,25768.23920393728,25768.23920393728,68100.01372840698,77741.1653047901,77741.1653047901,25768.23920393728,103509.40450872738,103509.40450872738,103509.40450872738,128452.77044502496,92088.29812765856,56678.907347318716,39343.76753371094,24943.365936297574,0.0,64287.13347000851,21201.861045852937,1544.6972785013957,0.0,0.886282889674857,2.816783424594137,0.0014959135982669303,353470.3166660143,1556890.3678158182,4.404585885741819,1556890.3678158182,4.404585885741819,0.85,0.09614445277869328,4.027634451161993,1.2689463425753638,1.0,0.0,4.027634451164087,1.2850552351297273,1.2853410591818213,3.1342111537761257,19434.497931143433,1981.7672631472963,4632.441516551485,4632.441516551485,5.56256114877406,5.078598042331197,-2.4687117035757424,7.547309745906939,3.397242179280893,3.397242179280893,0.9706406226516837,0.0,0.0,0.00022241002936050178,7.44902518906212e-05,0.00014791977746988057,0.0005957667917459065,0.09614445277957807,0.07225228814145411,0.02389216463812396,0.09614450383280647,0.0722522881407892,0.023892164637904088,0.3792982882650798,0.3792982882650798,0.12542519252049122,0.0,4.318757279200554,4.069920479621885,5.072922990168593,4.321854878034912,4.074882752432757,5.070356744649644,24943.365936297574,21201.861045852937,0.85,1.0593101613432065,0.6584797336502566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542770413126043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.870671865821,1544.6972785013957,0.3792982882650798,0.12542519252049122,6.112874298809886,3.397242179280893
4088.0,-30.46421847960998,5.078446494129803,35.02767164947699,24.181268142443173,4.977507596979531,-26.92011098858952,-40.502462012786395,1.4334001059543222,-0.7632734988612242,-5.085879954431862,40.05458203031968,42331.360544789735,25768.185784167228,25768.185784167228,68099.54632895696,77740.66779126678,77740.66779126678,25768.185784167228,103508.85357543401,103508.85357543401,103508.85357543401,128452.08475009045,92087.92453114474,56678.617284648375,39343.6747183293,24943.23117465644,0.0,64286.90589298574,21201.746498457975,1544.690360045327,0.0,0.8862831139724324,2.816773994328544,0.0014959135982669303,353470.38302846445,1556887.9938790987,4.404578342717118,1556887.9938790987,4.404578342717118,0.85,0.09614374384491839,4.027634451161993,1.2689453051565218,1.0,0.0,4.027634451161877,1.2850556821264791,1.2853414952816067,3.1342100635648418,19434.419086590737,1981.7592232404274,4632.441516551485,4632.441516551485,5.562549617107691,5.078446494129803,-2.4686578889937594,7.547104383123562,3.397327578008269,3.397327578008269,0.9706650222880768,0.0,0.0,0.0002224014726763171,7.448785138164283e-05,0.00014791362129467424,0.0005957419969225582,0.09614374384582737,0.07225161798103526,0.023892125864792113,0.09614377566919391,0.07225161798035216,0.02389212586456623,0.3792955393028723,0.3792955393028723,0.12542524331229632,0.0,4.319526440650407,4.071130167456829,5.072348287759837,4.322606455570622,4.075978020244861,5.070058664728663,24943.23117465644,21201.746498457975,0.85,1.0593066408005056,0.6584756251180608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542792680096328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.84780384923,1544.690360045327,0.3792955393028723,0.12542524331229632,6.112874298809886,3.397327578008269
4089.0,-30.46458464681156,5.078295761251088,35.02764365275686,24.1811171284877,4.977472491673739,-26.920444100278,-40.50274113016201,1.4333319451354372,-0.7625066659830964,-5.0858570016746,40.05452783802281,42330.93707325668,25768.08794544585,25768.08794544585,68099.02501870254,77740.19737054997,77740.19737054997,25768.08794544585,103508.28531599582,103508.28531599582,103508.28531599582,128451.37983786903,92087.58769986854,56678.327402556046,39343.62255256944,24943.094521873212,0.0,64286.717074442655,21201.63034359223,1544.6829189778489,0.0,0.8862834280236173,2.8167665468751126,0.0014959135982669303,353470.6994843532,1556885.6545908377,4.404567781323994,1556885.6545908377,4.404567781323994,0.85,0.09614301898082983,4.027634451161993,1.2689443336753174,1.0,0.0,4.027634451162611,1.2850560186935789,1.2853418209896121,3.1342092426885717,19434.348001047034,1981.7519745322852,4632.441516551485,4632.441516551485,5.56252849677168,5.078295761251088,-2.4685905245249975,7.546886285776085,3.397412857704734,3.397412857704734,0.9706893879156383,0.0,0.0,0.00022239296457868921,7.448548849205422e-05,0.00014790747608663498,0.0005957172462709497,0.09614301898173098,0.07225093548348678,0.023892083498244204,0.09614309239466114,0.07225093548280957,0.023892083498020262,0.37929279346782135,0.37929279346782135,0.12542529769578772,0.0,4.320283710435831,4.07235222348794,5.071688025778883,4.323350335691487,4.077283605704622,5.069090735470297,24943.094521873212,21201.63034359223,0.85,1.0593016429793003,0.6584709719153703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542814822550374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.824964995363,1544.6829189778489,0.37929279346782135,0.12542529769578772,6.112874298809886,3.397412857704734
4090.0,-30.46494853293335,5.078145494691273,35.0276157566771,24.180948302987986,4.977416950271038,-26.920777202467896,-40.503016405832,1.4332456198008285,-0.7616291437982454,-5.085850121208974,40.054474775926835,42330.50768489879,25768.031987177834,25768.031987177834,68098.53967207661,77739.7375017255,77739.7375017255,25768.031987177834,103507.76948890333,103507.76948890333,103507.76948890333,128450.73896974225,92087.25222608061,56678.022409234574,39343.588685384486,24942.96948083892,0.0,64286.5581662234,21201.524058713083,1544.676508652656,0.0,0.886283655862208,2.8167557581835503,0.0014959135982669303,353470.79434724164,1556883.3640918953,4.404560119222888,1556883.3640918953,4.404560119222888,0.85,0.09614231597895082,4.027634451161993,1.2689432979049164,1.0,0.0,4.027634451163795,1.2850564401611402,1.285342231685451,3.134208214743429,19434.27720199037,1981.744755037691,4632.441516551485,4632.441516551485,5.562516417122575,5.078145494691273,-2.468534984924543,7.546680479615816,3.3974981307765377,3.3974981307765377,0.9707137516504394,0.0,0.0,0.00022238450978033094,7.448315819260333e-05,0.0001479013515877276,0.0005956925790281543,0.09614231597982564,0.0722502699945126,0.023892045985313033,0.09614234988034802,0.07225026999385518,0.02389204598509563,0.3792900516912915,0.3792900516912915,0.12542534937887917,0.0,4.321069704714489,4.0735906285021315,5.071094131847758,4.324220977410732,4.078557234421453,5.06873168265264,24942.96948083892,21201.524058713083,0.85,1.059296711701328,0.6584659202853316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542836840117452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.802155496438,1544.676508652656,0.3792900516912915,0.12542534937887917,6.112874298809886,3.3974981307765377
4091.0,-30.465310614253635,5.077995901449544,35.02758791639073,24.180782760400348,4.9773735467181135,-26.92110746618726,-40.50329126240683,1.433170398647014,-0.7609330969347639,-5.085832953013069,40.054420608852915,42330.08429314203,25767.95118900744,25767.95118900744,68098.03548214947,77739.24186027904,77739.24186027904,25767.95118900744,103507.19304928648,103507.19304928648,103507.19304928648,128450.02718585331,92086.88516528659,56677.727598130354,39343.50840795137,24942.83413656684,0.0,64286.34254451821,21201.409016081812,1544.6692685410524,0.0,0.8862839402695711,2.8167485698003447,0.0014959135982669303,353471.0310500091,1556881.0258976738,4.404550554745195,1556881.0258976738,4.404550554745195,0.85,0.09614159907111049,4.027634451161993,1.2689422637829555,1.0,0.0,4.0276344511616795,1.2850568095738724,1.2853425903691456,3.13420731375881,19434.199736748997,1981.7368557814339,4632.441516551485,4632.441516551485,5.56249897531136,5.077995901449544,-2.46847175320261,7.5464676546521545,3.3975832932997454,3.3975832932997454,0.9707380837999272,0.0,0.0,0.0002223760972100408,7.448083150818855e-05,0.00014789526570185228,0.0005956680673045369,0.09614159907201016,0.07224959409101614,0.02389200498099402,0.09614168474475507,0.07224959409034004,0.023892004980770445,0.3792873149681208,0.3792873149681208,0.12542540248780434,0.0,4.321830396396535,4.074804386659025,5.0704729790043075,4.324899856078332,4.079691717674393,5.068021099425209,24942.83413656684,21201.409016081812,0.85,1.0592924217922597,0.6584615428048112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454285872058682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.779379489572,1544.6692685410524,0.3792873149681208,0.12542540248780434,6.112874298809886,3.3975832932997454
4092.0,-30.46567034577339,5.077846972543024,35.0275601802953,24.18063258463519,4.977332497453881,-26.921435379353593,-40.5035657697357,1.4330975310294471,-0.7600405826638053,-5.0858156291156105,40.05436796304249,42329.66952476383,25767.87146878236,25767.87146878236,68097.5409935462,77738.79888605898,77738.79888605898,25767.87146878236,103506.67035484134,103506.67035484134,103506.67035484134,128449.37748135625,92086.57077621821,56677.441414904315,39343.47706812655,24942.707126514917,0.0,64286.184194641464,21201.30105753768,1544.6625042982062,0.0,0.8862842199476566,2.8167388041897374,0.0014959135982669303,353471.2698996051,1556878.7533733686,4.404541149314801,1556878.7533733686,4.404541149314801,0.85,0.0961408877097809,4.027634451161993,1.2689412802131845,1.0,0.0,4.027634451162683,1.2850571678588236,1.2853429379931132,3.134206439914951,19434.13338745356,1981.730090036206,4632.441516551485,4632.441516551485,5.562481766195003,5.077846972543024,-2.468408288609216,7.54625526115224,3.397668408496309,3.397668408496309,0.9707624024275169,0.0,0.0,0.0002223677395252297,7.447850784724714e-05,0.00014788923167798255,0.0005956437644621201,0.09614088771065256,0.0722489226460064,0.023891965064646165,0.09614096075050303,0.07224892264535135,0.023891965064429546,0.37928458161799805,0.37928458161799805,0.1254254546877599,0.0,4.322613924270968,4.07605433708693,5.069834140897001,4.325775046451781,4.081086734087421,5.067311817601592,24942.707126514917,21201.30105753768,0.85,1.0592873390550752,0.6584567128234092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542880492596018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.756627509358,1544.6625042982062,0.37928458161799805,0.1254254546877599,6.112874298809886,3.397668408496309
4093.0,-30.466028183334235,5.077698382959769,35.02753248650854,24.180449300352507,4.977268043991974,-26.921763928209888,-40.50384034691376,1.4330037888629583,-0.759212200691536,-5.085813435035336,40.05431372316817,42329.26324376295,25767.830749990644,25767.830749990644,68097.0939937536,77738.3165426305,77738.3165426305,25767.830749990644,103506.14729262114,103506.14729262114,103506.14729262114,128448.7229332455,92086.20677858967,56677.15347970325,39343.392554318234,24942.575640624356,0.0,64285.96819494259,21201.1892945307,1544.6558251048489,0.0,0.8862844281212539,2.8167281171448844,0.0014959135982669303,353471.3001500345,1556876.412041863,4.404534148546236,1556876.412041863,4.404534148546236,0.8499999999999999,0.09614018818315803,4.027634451161993,1.2689403169741857,1.0,0.0,4.027634451162334,1.2850576237460654,1.2853433832979868,3.1342053280233886,19434.05656866873,1981.7222567001709,4632.441516551485,4632.441516551485,5.562472976274706,5.077698382959769,-2.4683560254537564,7.546054408413525,3.397753474778592,3.397753474778592,0.9707867070795977,0.0,0.0,0.00022235942613014578,7.44761836621007e-05,0.00014788324246804507,0.0005956196421138406,0.0961401881840511,0.07224826068219321,0.023891927501857885,0.09614020284545419,0.07224826068152208,0.023891927501635945,0.3792818539711503,0.3792818539711503,0.12542550467353183,0.0,4.323411679421724,4.077286434824487,5.069307017752806,4.326601234343798,4.082219012741689,5.067202718058866,24942.575640624356,21201.1892945307,0.85,1.0592839449388713,0.6584526053244232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542902123373098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.733910534103,1544.6558251048489,0.3792818539711503,0.12542550467353183,6.112874298809886,3.397753474778592
4094.0,-30.466383662189852,5.0775506503167,35.02750484611191,24.18030247734862,4.977238479969506,-26.922086864738873,-40.504106507264055,1.4329416825138404,-0.7584878772072443,-5.0857861239638025,40.05425989068442,42328.83230756992,25767.72791716829,25767.72791716829,68096.5602247382,77737.84069088388,77737.84069088388,25767.72791716829,103505.56860805217,103505.56860805217,103505.56860805217,128448.0062155033,92085.86244541427,56676.85406208129,39343.34264814775,24942.437607451116,0.0,64285.78025559887,21201.07196633345,1544.6481954205929,0.0,0.8862847631285868,2.8167217412338252,0.0014959135982669303,353471.6766959754,1556874.088298509,4.404522882430527,1556874.088298509,4.404522882430527,0.85,0.09613946409222725,4.027634451161993,1.2689392943913114,1.0,0.0,4.027634451160912,1.2850579314630828,1.285343680470468,3.1342045775137874,19433.983899909283,1981.7148465489524,4632.441516551485,4632.441516551485,5.56245077786767,5.0775506503167,-2.468285049813891,7.54583570013059,3.3978383952085482,3.3978383952085482,0.9708109700595852,0.0,0.0,0.00022235116781680554,7.447393078602026e-05,0.00014787723703078528,0.0005955954544078388,0.09613946409312193,0.07224757980766365,0.023891884285458288,0.09613954668897845,0.0722475798069913,0.023891884285235945,0.3792791306371595,0.3792791306371595,0.12542555923943924,0.0,4.324179821297719,4.078515833952224,5.0686685532786555,4.327298246756584,4.083484776417492,5.066166754630046,24942.437607451116,21201.07196633345,0.85,1.05927873868821,0.6584478268642211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542923640326877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.711219510109,1544.6481954205929,0.3792791306371595,0.12542555923943924,6.112874298809886,3.3978383952085482
4095.0,-30.466737340931047,5.077403158084348,35.02747727465483,24.18012499054896,4.97716995488946,-26.92241207730499,-40.50437678871674,1.4328446912587842,-0.75748995886579,-5.085787744252782,40.05420661788762,42328.426121399534,25767.699067882186,25767.699067882186,68096.12518928172,77737.39845572672,77737.39845572672,25767.699067882186,103505.09752360891,103505.09752360891,103505.09752360891,128447.40978524886,92085.53522886593,56676.56289451999,39343.30259371771,24942.312261639945,0.0,64285.61485535765,21200.965422393954,1544.6419547441317,0.0,0.8862849483036805,2.8167083688263252,0.0014959135982669303,353471.65435655625,1556871.7887172902,4.40451665509459,1556871.7887172902,4.40451665509459,0.8500000000000001,0.0961387739274182,4.027634451161993,1.2689382959855724,1.0,0.0,4.027634451163378,1.2850584023559817,1.2853441409092121,3.134203429025379,19433.914843476912,1981.7078047525824,4632.441516551485,4632.441516551485,5.562444550204351,5.077403158084348,-2.468235485414819,7.545638643499167,3.3979233264994884,3.3979233264994884,0.9708352361427109,0.0,0.0,0.00022234295160333006,7.447164309194572e-05,0.00014787130851138435,0.0005955715764988552,0.09613877392829034,0.07224692511591017,0.023891848812380167,0.09613872193195733,0.07224692511525477,0.023891848812163424,0.3792764114111372,0.3792764114111372,0.12542561036333222,0.0,4.325005138513461,4.079772168163231,5.068179162570004,4.328297785387008,4.084794532875151,5.066218522602412,24942.312261639945,21200.965422393954,0.85,1.0592746968742184,0.6584432025210976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542945015510846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.688563810923,1544.6419547441317,0.3792764114111372,0.12542561036333222,6.112874298809886,3.3979233264994884
4096.0,-30.467088882233092,5.077256452557879,35.02744972280524,24.179973627347522,4.9771353856701595,-26.92273197000524,-40.50464246012268,1.432778473437746,-0.7567379200493178,-5.085763005024373,40.0541520460759,42328.01017932888,25767.604663176193,25767.604663176193,68095.61484250508,77736.92452604424,77736.92452604424,25767.604663176193,103504.52918922043,103504.52918922043,103504.52918922043,128446.69921866778,92085.18920221356,56676.27485547966,39343.23816303766,24942.17002944736,0.0,64285.40819248502,21200.844525030254,1544.6341403975723,0.0,0.8862852728562858,2.816701326300791,0.0014959135982669303,353471.9954439794,1556869.4330652654,4.404505740574315,1556869.4330652654,4.404505740574315,0.85,0.09613805246179427,4.027634451161993,1.2689372514234853,1.0,0.0,4.0276344511622195,1.2850587291251256,1.2853444572563164,3.1342026320493743,19433.841817322707,1981.700358157241,4632.441516551485,4632.441516551485,5.562424171165425,5.077256452557879,-2.468166333536728,7.5454227860946075,3.3980080840932567,3.3980080840932567,0.9708594525980734,0.0,0.0,0.0002223347853213359,7.446939448117569e-05,0.0001478653908401602,0.0005955477422823623,0.0961380524627024,0.07224624633487332,0.02389180612782908,0.0961380303998347,0.07224624633419088,0.023891806127603395,0.3792736979251508,0.3792736979251508,0.12542566735177912,0.0,4.325800919905134,4.081020104365564,5.067596049655037,4.329025084975058,4.0860583700717825,5.065310752896266,24942.17002944736,21200.844525030254,0.85,1.0592701634344677,0.6584388490244826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542966282512384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.665932324735,1544.6341403975723,0.3792736979251508,0.12542566735177912,6.112874298809886,3.3980080840932567
4097.0,-30.46743839832248,5.077110245494576,35.027422273736825,24.17980347471314,4.977086505707242,-26.923051471008637,-40.504904289823,1.4326995783888417,-0.7560248213452496,-5.085751431493149,40.054099936079396,42327.58699396187,25767.544847596422,25767.544847596422,68095.1318415583,77736.4324306857,77736.4324306857,25767.544847596422,103503.97727828212,103503.97727828212,103503.97727828212,128446.02349422169,92084.81839833954,56675.972961597305,39343.16159638026,24942.046215939572,0.0,64285.20781231983,21200.739283548635,1544.6276766033934,0.0,0.8862855212103582,2.816693259116796,0.0014959135982669303,353472.1550119368,1556867.1836827074,4.404497388571192,1556867.1836827074,4.404497388571192,0.85,0.0961373546752173,4.027634451161993,1.2689362299395723,1.0,0.0,4.027634451162911,1.2850591151266726,1.2853448329097996,3.1342016906085877,19433.763562134274,1981.6923783488016,4632.441516551485,4632.441516551485,5.562411258842719,5.077110245494576,-2.4681068411719598,7.545217086666536,3.3980928331895797,3.3980928331895797,0.9708836666255942,0.0,0.0,0.00022232666635889004,7.446717844756352e-05,0.00014785948791132652,0.0005955239674428289,0.09613735467607727,0.07224558577071354,0.023891768905363736,0.09613737968946817,0.07224558577006729,0.02389176890515002,0.37927098935927006,0.37927098935927006,0.12542572301979488,0.0,4.326582807086936,4.08223769582554,5.067049051605238,4.329726610147873,4.087129859015079,5.064883125328151,24942.046215939572,21200.739283548635,0.85,1.0592659518245862,0.6584343184755183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542987421046882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.643331869285,1544.6276766033934,0.37927098935927006,0.12542572301979488,6.112874298809886,3.3980928331895797
4098.0,-30.46778585735529,5.076964671357334,35.02739489251531,24.179653089400404,4.97704546961866,-26.92336833589303,-40.505165700428165,1.4326279481518231,-0.7551377169373268,-5.08573301841669,40.05404701411065,42327.171006481934,25767.468896469036,25767.468896469036,68094.63990295096,77735.98856049571,77735.98856049571,25767.468896469036,103503.45745696474,103503.45745696474,103503.45745696474,128445.37234764617,92084.49816506695,56675.68061103475,39343.130615591326,24941.91489068144,0.0,64285.04550627277,21200.627657079225,1544.620629517256,0.0,0.8862858074530892,2.8166836929651464,0.0014959135982669303,353472.4088789958,1556864.8992530298,4.404487762398427,1556864.8992530298,4.404487762398427,0.85,0.0961366472570375,4.027634451161993,1.26893522658851,1.0,0.0,4.027634451162258,1.2850594670295294,1.2853451745187612,3.1342008323334984,19433.69597946633,1981.6854868345797,4632.441516551485,4632.441516551485,5.56239486335729,5.076964671357334,-2.4680422104890187,7.545006881846353,3.3981774881464126,3.3981774881464126,0.9709078537561179,0.0,0.0,0.00022231859545090624,7.446496602185314e-05,0.0001478536294290531,0.000595500371617793,0.09613664725791461,0.07224491800097357,0.023891729256941042,0.09613664562547355,0.07224491800031443,0.02389172925672306,0.37926828372051696,0.37926828372051696,0.1254257794336922,0.0,4.327379474576048,4.083482813409603,5.066478157546783,4.330595301479377,4.088497927276649,5.06422968062526,24941.91489068144,21200.627657079225,0.85,1.0592609737875422,0.6584295098982509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543008437861584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.620760267553,1544.620629517256,0.37926828372051696,0.1254257794336922,6.112874298809886,3.3981774881464126
4099.0,-30.468131234871997,5.076819733846561,35.02736761178157,24.179496976453834,4.97700695134515,-26.923683075380588,-40.505430568568386,1.432558791849168,-0.7544004231786516,-5.085713885437862,40.05399517856744,42326.778299469326,25767.39250129289,25767.39250129289,68094.17080076222,77735.5114469193,77735.5114469193,25767.39250129289,103502.90394821219,103502.90394821219,103502.90394821219,128444.69321989108,92084.14486733334,56675.411719864744,39343.03683052066,24941.789271678885,0.0,64284.82610219954,21200.52088092705,1544.6138870669615,0.0,0.8862860934278768,2.816676190072638,0.0014959135982669303,353472.6726717344,1556862.6617224524,4.404478145240639,1556862.6617224524,4.404478145240639,0.85,0.09613594348157103,4.027634451161993,1.2689342710422356,1.0,0.0,4.0276344511623146,1.2850598072540182,1.2853455045092328,3.1342000025418653,19433.621418808652,1981.6778837634313,4632.441516551485,4632.441516551485,5.562378372015548,5.076819733846561,-2.467976940738978,7.544796674585539,3.3982620903575027,3.3982620903575027,0.9709320258164293,0.0,0.0,0.00022231057316070865,7.44627243955881e-05,0.00014784784876512055,0.0005954770892165876,0.09613594348242847,0.07224425337184172,0.02389169011058675,0.09613600091638631,0.07224425337119737,0.02389169011037366,0.37926558290511175,0.37926558290511175,0.12542583462993825,0.0,4.328160164179792,4.084713180399831,5.065887607594561,4.3313134622592315,4.0896706427009235,5.063561879490408,24941.789271678885,21200.52088092705,0.85,1.0592572917986371,0.6584256482576234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454302933104066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.598218224986,1544.6138870669615,0.37926558290511175,0.12542583462993825,6.112874298809886,3.3982620903575027
4100.0,-30.46847450062251,5.076675140587424,35.027340376921636,24.179328430350893,4.976947387954056,-26.92399801855845,-40.50568789299575,1.432470905885524,-0.7534356984851343,-5.085708333776355,40.053941953258445,42326.363412796374,25767.35119109636,25767.35119109636,68093.71460389273,77735.06904425594,77735.06904425594,25767.35119109636,103502.4202353523,103502.4202353523,103502.4202353523,128444.08003105172,92083.81690838802,56675.11127691024,39343.006257197536,24941.65979569942,0.0,64284.66605289695,21200.410826344505,1544.6072367696534,0.0,0.886286315067801,2.8166640952402733,0.0014959135982669303,353472.7492143658,1556860.3642038412,4.40447069162798,1556860.3642038412,4.40447069162798,0.85,0.09613525011224847,4.027634451161993,1.2689332605479287,1.0,0.0,4.027634451161384,1.2850602350326001,1.2853459221366332,3.1341989592105133,19433.552205699343,1981.67082599046,4632.441516551485,4632.441516551485,5.562369454429352,5.076675140587424,-2.4679217222512038,7.5445968628386275,3.398346641994015,3.398346641994015,0.9709561834268614,0.0,0.0,0.00022230260018607005,7.44605466728641e-05,0.00014784205351320594,0.0005954537480603232,0.09613525011312532,0.0722435971075147,0.02389165300561063,0.09613519823934172,0.07224359710685575,0.02389165300539271,0.37926288588359397,0.37926288588359397,0.1254258872790097,0.0,4.32898166263675,4.085965543824386,5.065395047738832,4.332272635291247,4.0909854920821545,5.063435397044657,24941.65979569942,21200.410826344505,0.85,1.0592528325162565,0.6584208336396726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543050099112305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.575706300157,1544.6072367696534,0.37926288588359397,0.1254258872790097,6.112874298809886,3.398346641994015
4101.0,-30.46881582416237,5.076531491098969,35.02731322629916,24.17919529778885,4.976929417924785,-26.924307053929798,-40.505944344308205,1.4324206476877928,-0.7527312535926285,-5.08567369136905,40.05388993711752,42325.953246116755,25767.237938614617,25767.237938614617,68093.19118473137,77734.60171248333,77734.60171248333,25767.237938614617,103501.83965109795,103501.83965109795,103501.83965109795,128443.36673910357,92083.48007505787,56674.83160867347,39342.94274042711,24941.527088005627,0.0,64284.46982843274,21200.298024804782,1544.5997314313327,0.0,0.8862866809284744,2.8166588395595844,0.0014959135982669303,353473.22684122494,1556858.1188825376,4.404458387966836,1556858.1188825376,4.404458387966836,0.85,0.09613453053130071,4.027634451161993,1.268932228074409,1.0,0.0,4.027634451160733,1.2850604866177504,1.285346163589736,3.134198345606777,19433.48111972218,1981.6635772381169,4632.441516551485,4632.441516551485,5.562345006742028,5.076531491098969,-2.4678448117092597,7.544376302808228,3.398431055917253,3.398431055917253,0.9709803016906438,0.0,0.0,0.0002222946725840702,7.445837639785608e-05,0.0001478362961862141,0.0005954305596517843,0.0961345305321605,0.0722429208890267,0.023891609643133808,0.09613459141714124,0.07224292088838058,0.023891609642920125,0.3792601940518811,0.3792601940518811,0.125425943441374,0.0,4.329761857079973,4.087213495787012,5.064749172683548,4.33294243777641,4.092270425270499,5.062231698189919,24941.527088005627,21200.298024804782,0.85,1.0592479235881331,0.6584164629354409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543070740256494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.553225168458,1544.5997314313327,0.3792601940518811,0.125425943441374,6.112874298809886,3.398431055917253
