time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4102.0,-30.469155143384015,5.076388040952041,35.02728617517288,24.17901704264807,4.976864295756092,-26.924619000664283,-40.50620117979122,1.4323281530318974,-0.7518247335278829,-5.085674019631697,40.05383853389018,42325.553420231845,25767.214017631264,25767.214017631264,68092.7674378631,77734.14253769153,77734.14253769153,25767.214017631264,103501.3565553228,103501.3565553228,103501.3565553228,128442.76598434229,92083.13150029026,56674.54238281239,39342.87679719763,24941.409429019495,0.0,64284.286226217126,21200.19801466657,1544.593885834145,0.0,0.8862868659132674,2.8166468264507447,0.0014959135982669303,353473.2223153515,1556855.9000205814,4.404452167048826,1556855.9000205814,4.404452167048826,0.85,0.09613385118382682,4.027634451161993,1.2689312450541186,1.0,0.0,4.027634451163174,1.2850609357753073,1.285346602719319,3.1341972501343114,19433.407555808655,1981.656075806586,4632.441516551485,4632.441516551485,5.562339842945945,5.076388040952041,-2.4677937704147594,7.544181811366801,3.398515513555881,3.398515513555881,0.9710044324445375,0.0,0.0,0.0002222867917927047,7.445620293034266e-05,0.00014783058886236203,0.0005954075726376137,0.09613385118466604,0.07224227610511537,0.023891575079550666,0.09613383764253192,0.07224227610448472,0.0238915750793421,0.3792575069392924,0.3792575069392924,0.12542599278487726,0.0,4.330580551809533,4.088457869486376,5.064269657559805,4.333849286103828,4.093434816657236,5.06235098151717,24941.409429019495,21200.19801466657,0.85,1.0592443571395331,0.6584121237853952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543091264667902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.530771503523,1544.593885834145,0.3792575069392924,0.12542599278487726,6.112874298809886,3.398515513555881
4103.0,-30.46949217273648,5.076245394782842,35.02725915012985,24.178874969389312,4.97683582034786,-26.924925221212877,-40.50645337030289,1.4322688688198777,-0.7510455483555916,-5.0856452210856835,40.05378519135736,42325.144243298884,25767.11754030392,25767.11754030392,68092.26178360281,77733.6816154625,77733.6816154625,25767.11754030392,103500.79915576642,103500.79915576642,103500.79915576642,128442.06937482093,92082.79509039517,56674.25771821394,39342.81930242359,24941.270219054506,0.0,64284.08952147809,21200.079686196328,1544.5861396797877,0.0,0.8862872067357364,2.8166399004851606,0.0014959135982669303,353473.6193712542,1556853.5974494568,4.404440705415953,1556853.5974494568,4.404440705415953,0.8499999999999999,0.09613313470780083,4.027634451161993,1.2689302235702051,1.0,0.0,4.027634451163102,1.2850612293959367,1.2853468863460675,3.1341965340089253,19433.336559194067,1981.6488361666898,4632.441516551485,4632.441516551485,5.562319016492552,5.076245394782842,-2.467721090085621,7.543966484868463,3.3985997919133895,3.3985997919133895,0.9710285119752541,0.0,0.0,0.00022227896443908216,7.445406882793161e-05,0.00014782489561115055,0.0005953846423028952,0.09613313470868606,0.07224160302623851,0.02389153168244755,0.09613315611226822,0.07224160302557328,0.023891531682227546,0.3792548242168897,0.3792548242168897,0.12542604633521082,0.0,4.33137460717785,4.089702731055581,5.063689215576858,4.334599672730064,4.094736326872464,5.061422334146641,24941.270219054506,21200.079686196328,0.85,1.0592397324201404,0.6584077733442509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454311166861092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.508346614311,1544.5861396797877,0.3792548242168897,0.12542604633521082,6.112874298809886,3.3985997919133895
4104.0,-30.469827447179437,5.076103014345862,35.02723219190936,24.1786960157566,4.9767746034083435,-26.925233136515327,-40.50670580528674,1.4321802927397864,-0.7502247267149187,-5.085641631930813,40.053733087607945,42324.74360181308,25767.085652437596,25767.085652437596,68091.82925425068,77733.2038457538,77733.2038457538,25767.085652437596,103500.2894981914,103500.2894981914,103500.2894981914,128441.435998412,92082.42786918224,56673.967625223435,39342.73360439867,24941.146500220595,0.0,64283.88010461927,21199.974525187507,1544.5798530679801,0.0,0.8862874142761467,2.8166294775883434,0.0014959135982669303,353473.6688562464,1556851.34835385,4.404433725972961,1556851.34835385,4.404433725972961,0.85,0.09613245051842656,4.027634451161993,1.2689292235160248,1.0,0.0,4.027634451160235,1.2850616600197389,1.2853473070591395,3.134195483740545,19433.259060097567,1981.6409334581706,4632.441516551485,4632.441516551485,5.5623121328942995,5.076103014345862,-2.4676670567534376,7.543770071099299,3.3986840737206014,3.3986840737206014,0.9710525924916004,0.0,0.0,0.00022227117809442803,7.445193271337479e-05,0.00014781924538105325,0.0005953618852414984,0.0961324505192816,0.07224095485786433,0.023891495661417263,0.09613243161579428,0.07224095485722179,0.023891495661204763,0.3792521458658158,0.3792521458658158,0.12542609680843572,0.0,4.332182793188224,4.090924242485187,5.063236775421615,4.3354169052158795,4.0958170946790915,5.0614338622830815,24941.146500220595,21199.974525187507,0.85,1.0592364546669264,0.658403685852991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543131934913756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.48595628817,1544.5798530679801,0.3792521458658158,0.12542609680843572,6.112874298809886,3.3986840737206014
4105.0,-30.4701607533362,5.075961370509711,35.02720526083675,24.178549157828115,4.976742812037726,-26.925536337293167,-40.50695373499764,1.4321183959903738,-0.7494604997655188,-5.085615280143678,40.05367996189812,42324.332848394704,25766.997260338056,25766.997260338056,68091.33010873276,77732.73693567934,77732.73693567934,25766.997260338056,103499.7341960174,103499.7341960174,103499.7341960174,128440.74295335141,92082.0826261399,56673.67853883759,39342.67120811369,24941.00875733402,0.0,64283.67996544771,21199.857443733916,1544.5722431911568,0.0,0.886287741810898,2.816622463351261,0.0014959135982669303,353474.03217815136,1556849.0551471182,4.404422711206305,1556849.0551471182,4.404422711206305,0.85,0.09613173922713286,4.027634451161993,1.268928197636269,1.0,0.0,4.027634451162164,1.285061965687895,1.2853476028478488,3.134194738232717,19433.18619931799,1981.633503726348,4632.441516551485,4632.441516551485,5.562293051790044,5.075961370509711,-2.4675961041089685,7.54355747461868,3.39876819794675,3.39876819794675,0.9710766279847858,0.0,0.0,0.00022226343770996647,7.444983477777145e-05,0.000147813602932195,0.000595339159520088,0.09613173922801442,0.07224028575769659,0.023891453470317837,0.09613175411735969,0.07224028575703412,0.023891453470098745,0.3792494704251374,0.3792494704251374,0.12542615219845663,0.0,4.3329683394564995,4.092142473490753,5.0627029165671615,4.336154780378138,4.097064951169614,5.060617702688035,24941.00875733402,21199.857443733916,0.85,1.0592319877351708,0.6583993460104324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543152095743725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.463589884404,1544.5722431911568,0.3792494704251374,0.12542615219845663,6.112874298809886,3.39876819794675
4106.0,-30.47049198780141,5.075820282459795,35.027178443033115,24.17840341748672,4.976703916293133,-26.925838383853588,-40.50720149008555,1.4320503123410615,-0.7485517831744914,-5.085596961530427,40.053629398933225,42323.930254976905,25766.93056598987,25766.93056598987,68090.86082096677,77732.30321234265,77732.30321234265,25766.93056598987,103499.23377833252,103499.23377833252,103499.23377833252,128440.12202029194,92081.76685699791,56673.393899615025,39342.63661931432,24940.88824195942,0.0,64283.524861273734,21199.755005665505,1544.5658032723406,0.0,0.8862880190013648,2.8166126015459265,0.0014959135982669303,353474.284743868,1556846.8725653547,4.404413389487345,1556846.8725653547,4.404413389487345,0.85,0.09613104593472009,4.027634451161993,1.2689272250561041,1.0,0.0,4.027634451162618,1.2850623002114132,1.2853479275604742,3.134193922348654,19433.119558769064,1981.6267082815298,4632.441516551485,4632.441516551485,5.56227865455525,5.075820282459795,-2.4675309917848587,7.543351274244654,3.398852307080088,3.398852307080088,0.9711006591657394,0.0,0.0,0.0002222557456825589,7.444773837440018e-05,0.00014780800730815872,0.0005953166223919437,0.09613104593555427,0.07223963051021655,0.023891415425337716,0.09613104678880245,0.07223963050958969,0.0238914154251304,0.379246797928104,0.379246797928104,0.12542620628088647,0.0,4.333777879250192,4.093391074487329,5.06217373088657,4.337045178355936,4.0984199500866225,5.060091903228397,24940.88824195942,21199.755005665505,0.85,1.0592272431841505,0.6583946718278678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543172138269096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.441251736158,1544.5658032723406,0.379246797928104,0.12542620628088647,6.112874298809886,3.398852307080088
4107.0,-30.47082124312661,5.075679845366756,35.02715172558095,24.178256594482832,4.976671408703225,-26.92613801004146,-40.507448895927496,1.4319881756137558,-0.7477856280481774,-5.085573604653548,40.05357868625359,42323.534656905584,25766.852451164712,25766.852451164712,68090.3871080703,77731.83938673219,77731.83938673219,25766.852451164712,103498.6918378969,103498.6918378969,103498.6918378969,128439.45654709324,92081.42277300377,56673.118043159695,39342.56081093786,24940.76470919634,0.0,64283.325520134196,21199.65000281689,1544.5590705350664,0.0,0.8862883224730578,2.8166052119086467,0.0014959135982669303,353474.6067742549,1556844.6835233804,4.404403183953899,1556844.6835233804,4.404403183953899,0.85,0.09613034732024275,4.027634451161993,1.268926203022711,1.0,0.0,4.027634451163229,1.2850626068076616,1.2853482243989947,3.134193174578006,19433.04694259732,1981.6193034927649,4632.441516551485,4632.441516551485,5.562261791994788,5.075679845366756,-2.46746204723252,7.543141892599277,3.3989363478025463,3.3989363478025463,0.9711246708007275,0.0,0.0,0.00022224809985844124,7.444564498067627e-05,0.00014780245487776495,0.0005952942592320021,0.09613034732108014,0.07223897166120412,0.023891375659876028,0.09613040846351895,0.07223897166057484,0.02389137565966791,0.37924413044058675,0.37924413044058675,0.1254262592448434,0.0,4.334572166432736,4.09463030016002,5.061611493909368,4.337787976605398,4.09963113608751,5.0594070617936495,24940.76470919634,21199.65000281689,0.85,1.059223158682786,0.6583905595184154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454319205627089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.418943980594,1544.5590705350664,0.37924413044058675,0.1254262592448434,6.112874298809886,3.3989363478025463
4108.0,-30.471148319228206,5.075539777336734,35.027125072549474,24.17809178531172,4.97661948860187,-26.92643761595214,-40.50769623192025,1.431908785321497,-0.7469184312969332,-5.085563288050904,40.053527127722624,42323.14836712668,25766.808163602684,25766.808163602684,68089.95653072937,77731.38131820591,77731.38131820591,25766.808163602684,103498.1894818086,103498.1894818086,103498.1894818086,128438.82979903501,92081.0757075954,56672.84275649881,39342.48105677399,24940.640317226407,0.0,64283.1213740004,21199.544269642447,1544.5525861000708,0.0,0.8862885623995989,2.8165949633152234,0.0014959135982669303,353474.74901336036,1556842.457972137,4.404395115401278,1556842.457972137,4.404395115401278,0.8500000000000001,0.09612966034777269,4.027634451161993,1.26892523648683,1.0,0.0,4.027634451162806,1.285062994046945,1.285348601963811,3.1341922301241354,19432.973697221976,1981.6118345430884,4632.441516551485,4632.441516551485,5.562252231688008,5.075539777336734,-2.4674027325678494,7.542942509904583,3.399020349750246,3.399020349750246,0.9711486713572131,0.0,0.0,0.00022224050487926834,7.444355223237801e-05,0.00014779695264689033,0.0005952720982573733,0.096129660348622,0.07223832222914135,0.023891338119480642,0.09612968112602492,0.07223832222850313,0.02389133811926956,0.3792414672243134,0.3792414672243134,0.12542630895611961,0.0,4.335383880330653,4.095865009830902,5.061133367954653,4.338644856753945,4.1008232915259555,5.059240530151612,24940.640317226407,21199.544269642447,0.85,1.0592198243545257,0.6583866411976141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543211855313516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.396664832651,1544.5525861000708,0.3792414672243134,0.12542630895611961,6.112874298809886,3.399020349750246
4109.0,-30.471473573922733,5.075400291635934,35.02709844588028,24.177945975121133,4.976580199500966,-26.926734319132056,-40.50793937696142,1.4318409447060148,-0.7459868358290578,-5.08554249918109,40.05347458950911,42322.75243738751,25766.738284095965,25766.738284095965,68089.49072148348,77730.9490337488,77730.9490337488,25766.738284095965,103497.68731784476,103497.68731784476,103497.68731784476,128438.19363475211,92080.75880479581,56672.56220841725,39342.440662642846,24940.506316907355,0.0,64282.9469795502,21199.43036937125,1544.545313626817,0.0,0.8862888593807896,2.816585088428049,0.0014959135982669303,353475.0356379147,1556840.1901348482,4.40438512814696,1556840.1901348482,4.40438512814696,0.85,0.09612895962625821,4.027634451161993,1.2689242600603028,1.0,0.0,4.027634451162159,1.2850633271452612,1.2853489254302803,3.1341914177173593,19432.906817423696,1981.6050147016256,4632.441516551485,4632.441516551485,5.562237146876584,5.075400291635934,-2.467335626198043,7.542735917833977,3.3991042289701334,3.3991042289701334,0.9711726368486095,0.0,0.0,0.0002222329524318479,7.444149499739469e-05,0.0001477914574344532,0.000595249965550445,0.09612895962712861,0.07223766234929027,0.023891297277838345,0.09612892368811567,0.0722376623486362,0.023891297277622014,0.3792388079772149,0.3792388079772149,0.12542636079316194,0.0,4.336211463729285,4.097125788211827,5.060640166583369,4.33955566335203,4.102208016018551,5.0587069803718805,24940.506316907355,21199.43036937125,0.85,1.0592154516989432,0.6583822681752798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543231523364413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.374418366648,1544.545313626817,0.3792388079772149,0.12542636079316194,6.112874298809886,3.3991042289701334
4110.0,-30.47179655701712,5.07526134391375,35.02707189025935,24.177794926241063,4.976540665196866,-26.927029002126314,-40.50817840090019,1.4317731103018458,-0.7451475019802842,-5.085523370575945,40.05342340559019,42322.34932864783,25766.67372666214,25766.67372666214,68089.02305530997,77730.496454696,77730.496454696,25766.67372666214,103497.17018135813,103497.17018135813,103497.17018135813,128437.55058554313,92080.42059102848,56672.27346496315,39342.38569562814,24940.38040418499,0.0,64282.76609981313,21199.32334355724,1544.53853766267,0.0,0.8862891429622453,2.8165762382144797,0.0014959135982669303,353475.29937188973,1556837.9807587403,4.4043755915199,1556837.9807587403,4.4043755915199,0.8499999999999999,0.09612826655740926,4.027634451161993,1.2689232418732717,1.0,0.0,4.027634451163205,1.285063660105243,1.285349248826467,3.134190605648394,19432.835440116316,1981.5977362418682,4632.441516551485,4632.441516551485,5.562223210935117,5.07526134391375,-2.467269678148895,7.542531022062645,3.39918805041262,3.39918805041262,0.9711965858321772,0.0,0.0,0.00022222545296523872,7.4439472682041e-05,0.0001477859802831977,0.0005952279055873542,0.09612826655825485,0.07223700841795452,0.02389125814030033,0.096128230672534,0.07223700841731909,0.02389125814009017,0.3792361543100977,0.3792361543100977,0.12542641309749122,0.0,4.337038193794342,4.098383918239222,5.060151599995152,4.340375868595686,4.103452434852727,5.058233789122994,24940.38040418499,21199.32334355724,0.85,1.0592111569932567,0.6583778498724383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543251081939208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.352197486958,1544.53853766267,0.3792361543100977,0.12542641309749122,6.112874298809886,3.39918805041262
4111.0,-30.472117776547677,5.07512293293356,35.02704540315699,24.177643737662606,4.976501533616379,-26.927322057395905,-40.50841718036679,1.431705814460494,-0.7443192232100273,-5.085503882851195,40.0533722900824,42321.952774603604,25766.60931762279,25766.60931762279,68088.56209222639,77730.04186653103,77730.04186653103,25766.60931762279,103496.65118415382,103496.65118415382,103496.65118415382,128436.90553278159,92080.07981933512,56671.990727391036,39342.32121327121,24940.254348627765,0.0,64282.57556189897,21199.2161963336,1544.5317431049941,0.0,0.8862894281293892,2.8165675761027815,0.0014959135982669303,353475.5680573547,1556835.7743379928,4.404366001571519,1556835.7743379928,4.404366001571519,0.85,0.09612757437305056,4.027634451161993,1.2689222566550602,1.0,0.0,4.027634451161942,1.2850639904598173,1.285349569669584,3.1341897999342727,19432.76352297913,1981.5904027347904,4632.441516551485,4632.441516551485,5.562209307027401,5.07512293293356,-2.4672034026292975,7.542326335562858,3.3992718016691543,3.3992718016691543,0.9712205147626155,0.0,0.0,0.00022221799467877465,7.44374524858196e-05,0.00014778054219295505,0.0005952060029477443,0.09612757437389484,0.07223635534866855,0.023891219025226285,0.09612754309370197,0.0722363553480341,0.02389121902501645,0.3792335057868178,0.3792335057868178,0.12542646572802602,0.0,4.337861197145855,4.099636007753304,5.059666369839533,4.341184659641158,4.104681036796251,5.057762588487037,24940.254348627765,21199.2161963336,0.85,1.0592071256799995,0.6583736324293813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543270503965446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.33001127317,1544.5317431049941,0.3792335057868178,0.12542646572802602,6.112874298809886,3.3992718016691543
4112.0,-30.47243723391927,5.074985043534161,35.02701898176085,24.17748738024386,4.976461913312354,-26.92761357535267,-40.508655715361215,1.4316382547416275,-0.7435673188269902,-5.085484709219676,40.053321229696614,42321.562824110966,25766.54672792785,25766.54672792785,68088.10955203882,77729.56816083574,77729.56816083574,25766.54672792785,103496.1148887636,103496.1148887636,103496.1148887636,128436.24324909302,92079.71902097929,56671.713684237955,39342.22815193482,24940.12836032943,0.0,64282.35651226425,21199.109106280015,1544.5249559603562,0.0,0.8862897114913897,2.816559886139017,0.0014959135982669303,353475.8324124402,1556833.570298968,4.404356472332837,1556833.570298968,4.404356472332837,0.85,0.09612688362692434,4.027634451161993,1.2689212335227058,1.0,0.0,4.027634451162232,1.2850643219645408,1.285349891715976,3.1341889914154266,19432.687379375195,1981.5826382480454,4632.441516551485,4632.441516551485,5.562195795859537,5.074985043534161,-2.467137302714159,7.54212234624832,3.39935548326332,3.39935548326332,0.97124442378952,0.0,0.0,0.000222210577536032,7.443543440857548e-05,0.0001477751431274565,0.0005951842574855382,0.09612688362776764,0.07223570355817405,0.023891180069593593,0.09612688896120464,0.07223570355754035,0.023891180069384003,0.3792308618509032,0.3792308618509032,0.1254265184962244,0.0,4.338666261076696,4.100861507706327,5.059189502387255,4.341917390392666,4.105799586305352,5.057318572746624,24940.12836032943,21199.109106280015,0.85,1.0592036951702055,0.6583698097009956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543289819992078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.307849623341,1544.5249559603562,0.3792308618509032,0.1254265184962244,6.112874298809886,3.39935548326332
4113.0,-30.472754649409985,5.0748477366328855,35.0269926354235,24.17734069693836,4.9764272945254655,-26.927902755166624,-40.50889009432865,1.4315754002778849,-0.7427582774475354,-5.085462194595446,40.05327057313587,42321.16451915264,25766.4768281531,25766.4768281531,68087.64134730573,77729.11343433548,77729.11343433548,25766.4768281531,103495.59026248858,103495.59026248858,103495.59026248858,128435.59347404868,92079.37840240826,56671.42948720825,39342.165461333345,24940.0032115601,0.0,64282.168672893444,21199.002729826083,1544.5181404622645,0.0,0.8862900104538325,2.8165518321412146,0.0014959135982669303,353476.1428314236,1556831.3836935197,4.404346418468158,1556831.3836935197,4.404346418468158,0.85,0.09612619120255815,4.027634451161993,1.2689202230283994,1.0,0.0,4.027634451161775,1.2850646313500553,1.285350191699455,3.1341882368442944,19432.615494553247,1981.575308036205,4632.441516551485,4632.441516551485,5.562180706672875,5.0748477366328855,-2.4670686533776176,7.541916390010503,3.399439091516057,3.399439091516057,0.9712683118617306,0.0,0.0,0.0002222032080275006,7.443345154183524e-05,0.00014776975648566536,0.0005951625620614842,0.09612619120339465,0.07223505060189754,0.023891140601497107,0.09612622233381743,0.07223505060126895,0.023891140601289208,0.3792282208065072,0.3792282208065072,0.12542657155840425,0.0,4.339466355397576,4.102085997047482,5.058695677733624,4.342703917147901,4.107026308936611,5.056763285191948,24940.0032115601,21199.002729826083,0.85,1.059199506690212,0.6583655373313294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543309030102773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.285712568111,1544.5181404622645,0.3792282208065072,0.12542657155840425,6.112874298809886,3.399439091516057
4114.0,-30.473070096549847,5.074710925403508,35.02696636485623,24.17719478197398,4.976387681003657,-26.928190662704427,-40.5091242986731,1.4315082471541298,-0.741836300215823,-5.085443386401905,40.0532200874098,42320.77386031029,25766.417347525312,25766.417347525312,68087.1912078356,77728.68200504393,77728.68200504393,25766.417347525312,103495.09935256923,103495.09935256923,103495.09935256923,128434.97928674569,92079.0582644126,56671.15011966239,39342.12016083357,24939.879934176446,0.0,64282.000095010015,21198.89794404998,1544.5115173317947,0.0,0.8862902898613626,2.8165418533188,0.0014959135982669303,353476.40214838827,1556829.2044645087,4.404337022223499,1556829.2044645087,4.404337022223499,0.85,0.09612550382442644,4.027634451161993,1.268919235612266,1.0,0.0,4.027634451163095,1.2850649607589564,1.285350511769782,3.134187433437825,19432.54793199274,1981.568418572371,4632.441516551485,4632.441516551485,5.5621678666558845,5.074710925403508,-2.467002688145473,7.541713613548981,3.399522645673396,3.399522645673396,0.971292184478113,0.0,0.0,0.0002221958844417401,7.44314702012078e-05,0.0001477644142405323,0.0005951410454509397,0.0961255038252591,0.07223440174259212,0.023891102082666982,0.09612549986768709,0.07223440174196641,0.023891102082460033,0.37922558283101554,0.37922558283101554,0.12542662350912073,0.0,4.340288457266979,4.103333084286589,5.058222108291432,4.3436070861860685,4.108356829330603,5.056363673837097,24939.879934176446,21198.89794404998,0.85,1.0591952818394175,0.6583611866114836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543328117475989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.263605769984,1544.5115173317947,0.37922558283101554,0.12542662350912073,6.112874298809886,3.399522645673396
4115.0,-30.473383535780027,5.074574660224399,35.02694015798969,24.17704827329146,4.976351393252895,-26.928476430224734,-40.509358153771586,1.4314442876934634,-0.7409888755784664,-5.085421781797269,40.053169401680314,42320.390489780606,25766.35182149315,25766.35182149315,68086.74231127376,77728.23483760445,77728.23483760445,25766.35182149315,103494.58665909761,103494.58665909761,103494.58665909761,128434.34084359172,92078.72292430914,56670.87857646838,39342.049275378624,24939.754184494115,0.0,64281.80345987274,21198.79105682,1544.504685608923,0.0,0.8862905842799869,2.816533186185219,0.0014959135982669303,353476.7000209057,1556827.0166046198,4.404327121172469,1556827.0166046198,4.404327121172469,0.85,0.09612481356524538,4.027634451161993,1.2689182432508095,1.0,0.0,4.0276344511633155,1.2850652751246545,1.2853508168537506,3.1341866667211145,19432.477161149112,1981.5612019547057,4632.441516551485,4632.441516551485,5.5621537216241705,5.074574660224399,-2.4669345933646207,7.54150925358902,3.399606120513589,3.399606120513589,0.971316034432454,0.0,0.0,0.00022218860769296041,7.442949186381762e-05,0.0001477591158291428,0.0005951197053866909,0.09612481356608218,0.07223375093712833,0.023891062628953855,0.09612481081630461,0.0722337509364995,0.023891062628745872,0.37922294949791274,0.37922294949791274,0.12542667547026626,0.0,4.3411102448148995,4.104580782356891,5.057745453457585,4.344432906218799,4.109612223981117,5.05588000502172,24939.754184494115,21198.79105682,0.85,1.059191538609775,0.6583572366042698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543347086532452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.241527823968,1544.504685608923,0.37922294949791274,0.12542667547026626,6.112874298809886,3.399606120513589
4116.0,-30.473695116905496,5.074438914883682,35.0269140221381,24.176901869382732,4.97631434873118,-26.928760600881315,-40.50959179932249,1.431379832702987,-0.7401271142019255,-5.085401005734039,40.05311905639399,42320.01409676611,25766.289440885925,25766.289440885925,68086.30353765203,77727.79109397292,77727.79109397292,25766.289440885925,103494.08053485885,103494.08053485885,103494.08053485885,128433.71084990364,92078.38995160589,56670.61295438287,39341.97444135891,24939.63031504479,0.0,64281.6047564037,21198.68576778807,1544.4979788529488,0.0,0.8862908732293562,2.8165242329467666,0.0014959135982669303,353476.9864701319,1556824.8434423318,4.404317404052216,1556824.8434423318,4.404317404052216,0.8499999999999999,0.09612412617329552,4.027634451161993,1.268917258582078,1.0,0.0,4.027634451162964,1.2850655917200755,1.28535112422365,3.13418589456664,19432.40688992634,1981.554036284189,4632.441516551485,4632.441516551485,5.562140255591839,5.074438914883682,-2.466867049787252,7.541305964670935,3.39968953206023,3.39968953206023,0.9713398663029229,0.0,0.0,0.0002221813742992423,7.442751534768638e-05,0.0001477538589515559,0.0005950985326054164,0.09612412617412619,0.07223310257452838,0.02389102359959782,0.09612411918701581,0.07223310257390415,0.02389102359939136,0.37922032074716966,0.37922032074716966,0.1254267269368616,0.0,4.3419361799641365,4.1058314019338695,5.057276709030248,4.345273891532088,4.110872974373535,5.055441322999457,24939.63031504479,21198.68576778807,0.85,1.059187986915795,0.6583534163021997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543365934892438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.219479588171,1544.4979788529488,0.37922032074716966,0.1254267269368616,6.112874298809886,3.39968953206023
4117.0,-30.47400472688268,5.074303752700838,35.02688796613243,24.176759865973168,4.976282489118876,-26.929042478737482,-40.50981748206539,1.4313202409695893,-0.7392994244810893,-5.085376769601555,40.05306911035656,42319.61340646323,25766.219461941273,25766.219461941273,68085.8328684045,77727.34418359201,77727.34418359201,25766.219461941273,103493.56364553329,103493.56364553329,103493.56364553329,128433.07084159293,92078.05511548385,56670.32433833838,39341.923085717186,24939.507196059643,0.0,64281.43028177683,21198.581116650697,1544.4912335940205,0.0,0.8862911784039268,2.816516134282629,0.0014959135982669303,353477.3206251682,1556822.687515949,4.404307141296975,1556822.687515949,4.404307141296975,0.85,0.0961234371954014,4.027634451161993,1.2689162420434879,1.0,0.0,4.0276344511611,1.2850658854601928,1.2853514087922473,3.13418517815502,19432.336225443953,1981.5468305123518,4632.441516551485,4632.441516551485,5.562125149314858,5.074303752700838,-2.466796865105137,7.541100617805975,3.3997728733161545,3.3997728733161545,0.9713636780903299,0.0,0.0,0.00022217418688090472,7.442560623872335e-05,0.00014774858064218137,0.0005950772735047356,0.09612343719622504,0.07223245327544567,0.02389098392077937,0.0961234560886801,0.07223245327482673,0.023890983920574656,0.3792176966713511,0.3792176966713511,0.12542677816994494,0.0,4.342756310411005,4.107080257450605,5.056789931791002,4.346077345120477,4.11212127350916,5.054889007120266,24939.507196059643,21198.581116650697,0.85,1.0591835397867022,0.6583489698495466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543384671563462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.197458128432,1544.4912335940205,0.3792176966713511,0.12542677816994494,6.112874298809886,3.3997728733161545
4118.0,-30.474312435051626,5.074169084899393,35.02686199110063,24.176613392215245,4.976245530581852,-26.929323154619517,-40.51004672711713,1.4312562501457566,-0.738443591585451,-5.085356327217703,40.05301935686472,42319.235788061196,25766.16013617345,25766.16013617345,68085.39592423465,77726.89977329984,77726.89977329984,25766.16013617345,103493.05990947329,103493.05990947329,103493.05990947329,128432.4459998088,92077.71994755755,56670.05596230256,39341.848872505536,24939.386090335505,0.0,64281.234962841045,21198.47817678518,1544.4846886515547,0.0,0.8862914634988172,2.8165072205462627,0.0014959135982669303,353477.60247418866,1556820.5399030647,4.404297553808223,1556820.5399030647,4.404297553808223,0.85,0.09612275360911611,4.027634451161993,1.2689152502315122,1.0,0.0,4.027634451161397,1.2850661996969688,1.2853517139190636,3.1341844117538447,19432.265490936934,1981.5396175999892,4632.441516551485,4632.441516551485,5.562112342727314,5.074169084899393,-2.4667294255562378,7.54089851045563,3.3998561642491363,3.3998561642491363,0.9713874754997532,0.0,0.0,0.00022216704382422924,7.442366704162238e-05,0.00014774337678260686,0.0005950563142606343,0.0961227536099361,0.07223180846797365,0.023890945141962452,0.0961227754643853,0.07223180846735747,0.023890945141758647,0.37921507706219887,0.37921507706219887,0.12542682780973177,0.0,4.343580917653014,4.108328350722672,5.056323583311837,4.346912735632259,4.113359192314874,5.0544971446831255,24939.386090335505,21198.47817678518,0.85,1.0591799607395949,0.6583450957736673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543403289746888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.175465771326,1544.4846886515547,0.37921507706219887,0.12542682780973177,6.112874298809886,3.3998561642491363
4119.0,-30.47461798852191,5.074035060102317,35.02683610514285,24.176470410916977,4.976219355048425,-26.929600812633584,-40.51026800936086,1.4312021791562017,-0.7377475381979934,-5.085328338025459,40.05297000125296,42318.834216916934,25766.08297564904,25766.08297564904,68084.91719256598,77726.42592231603,77726.42592231603,25766.08297564904,103492.50889796508,103492.50889796508,103492.50889796508,128431.77327370178,92077.35883455102,56669.76712913613,39341.7685615721,24939.2643757367,0.0,64281.0329373088,21198.374719376196,1544.477931539092,0.0,0.8862917857004633,2.816501299342276,0.0014959135982669303,353477.98837498756,1556818.40946691,4.404286718457154,1556818.40946691,4.404286718457154,0.85,0.09612206384716607,4.027634451161993,1.268914232593961,1.0,0.0,4.027634451162347,1.2850664674043653,1.285351972570708,3.134183758834817,19432.189280928484,1981.5318463418685,4632.441516551485,4632.441516551485,5.562095686170694,5.074035060102317,-2.466656302245042,7.540691362347359,3.3999393790502013,3.3999393790502013,0.9714112511572004,0.0,0.0,0.00022215995099555995,7.442179524668628e-05,0.00014773815574887366,0.0005950352858452998,0.09612206384797888,0.0722311592782087,0.023890904569770176,0.09612218779180579,0.0722311592775979,0.023890904569568154,0.37921246181270724,0.37921246181270724,0.12542687708970804,0.0,4.344371367476924,4.109544398248886,5.055816707139229,4.347580799827483,4.114461230340794,5.0538425370110645,24939.2643757367,21198.374719376196,0.85,1.059175842102086,0.658340917735238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543421793611575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.153501193445,1544.477931539092,0.37921246181270724,0.12542687708970804,6.112874298809886,3.3999393790502013
4120.0,-30.474921850743574,5.073901352711003,35.02681028177685,24.176315136160724,4.97617122653438,-26.929879143684246,-40.51049690516663,1.431128519471071,-0.7368076639959327,-5.085315493209258,40.05292005244146,42318.47162355179,25766.044886957676,25766.044886957676,68084.51651050946,77725.9910697098,77725.9910697098,25766.044886957676,103492.03595666747,103492.03595666747,103492.03595666747,128431.17995700211,92077.02714987267,56669.507703698546,39341.6882735268,24939.144000334636,0.0,64280.83227386144,21198.27240028444,1544.4715999299879,0.0,0.8862920326923973,2.816490387739374,0.0014959135982669303,353478.16547291545,1556816.2534275183,4.4042784123445555,1556816.2534275183,4.4042784123445555,0.85,0.09612138859118365,4.027634451161993,1.2689132616622376,1.0,0.0,4.027634451160569,1.285066826707378,1.2853523228890333,3.1341828825211158,19432.119281533054,1981.5247083900267,4632.441516551485,4632.441516551485,5.562087464007234,5.073901352711003,-2.4665943737179274,7.54049572642893,3.4000225633779158,3.4000225633779158,0.971435018107976,0.0,0.0,0.00022215289763285865,7.441985909551751e-05,0.00014773303853734114,0.0005950146755878376,0.09612138859200464,0.07223052153961967,0.02389086705238496,0.09612144813256795,0.07223052153900274,0.023890867052180905,0.37920984893889764,0.37920984893889764,0.12542692331225677,0.0,4.345194836268718,4.11077326072143,5.055404235666458,4.348507829213304,4.11571290646458,5.053778828125644,24939.144000334636,21198.27240028444,0.85,1.0591729151925546,0.6583373320877145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543440167949206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.131569524421,1544.4715999299879,0.37920984893889764,0.12542692331225677,6.112874298809886,3.4000225633779158
4121.0,-30.475223636270147,5.073768152106121,35.026784467201416,24.17617393601688,4.976133427382036,-26.930154572351082,-40.5107178032398,1.431064363459016,-0.7358350421116029,-5.0852933907445586,40.05286866174836,42318.084813971116,25765.98407258584,25765.98407258584,68084.06888655695,77725.57149072284,77725.57149072284,25765.98407258584,103491.55556330868,103491.55556330868,103491.55556330868,128430.56734516907,92076.71408264761,56669.227405880025,39341.651863075094,24939.011781860394,0.0,64280.663644935485,21198.160014581335,1544.464379506434,0.0,0.8862923322112753,2.8164801259357195,0.0014959135982669303,353478.4702108517,1556814.035151694,4.404268339803119,1556814.035151694,4.404268339803119,0.85,0.09612069939517177,4.027634451161993,1.2689122725976634,1.0,0.0,4.027634451159901,1.285067141432443,1.2853526286817152,3.1341821149301627,19432.053211202063,1981.5179710912557,4632.441516551485,4632.441516551485,5.562074336076398,5.073768152106121,-2.466525580441002,7.540293732547123,3.4001056200817064,3.4001056200817064,0.9714587485947732,0.0,0.0,0.00022214589267941062,7.441799063859034e-05,0.0001477279020408203,0.000594993987657492,0.09612069939602147,0.07222987307019219,0.02389082632582928,0.09612068103305803,0.07222987306955368,0.023890826325618092,0.37920723955377217,0.37920723955377217,0.1254269724781645,0.0,4.346040224618321,4.112030673681545,5.0549935693873636,4.349458348632936,4.117101915666694,5.053393019458781,24939.011781860394,21198.160014581335,0.85,1.0591687301585775,0.6583330416083104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543458440628334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.10966155163,1544.464379506434,0.37920723955377217,0.1254269724781645,6.112874298809886,3.4001056200817064
4122.0,-30.475523697074458,5.073635552733766,35.026758726757265,24.176031164266192,4.976105317327879,-26.93042747965606,-40.51093828221781,1.4310090999054952,-0.735097944634731,-5.085266336998336,40.052819191817186,42317.70384998489,25765.911924682558,25765.911924682558,68083.61577466744,77725.1063414783,77725.1063414783,25765.911924682558,103491.01826616086,103491.01826616086,103491.01826616086,128429.90700177407,92076.35867118626,56668.95617967676,39341.558323899444,24938.88873561322,0.0,64280.44705951266,21198.05542527124,1544.457563857536,0.0,0.8862926500478473,2.8164735535667518,0.0014959135982669303,353478.84321490774,1556811.899787688,4.404257651259708,1556811.899787688,4.404257651259708,0.85,0.09612001280570091,4.027634451161993,1.268911274191924,1.0,0.0,4.027634451161737,1.2850674144569267,1.2853528928162552,3.1341814490441213,19431.978204459072,1981.5103225320647,4632.441516551485,4632.441516551485,5.562058761588728,5.073635552733766,-2.4664530343273423,7.540088587061108,3.400188606820419,3.400188606820419,0.9714824590915482,0.0,0.0,0.00022213892796147926,7.441612576981535e-05,0.0001477228021916639,0.0005949734473293339,0.0961200128065162,0.07222922649951526,0.023890786307000946,0.09612006702649753,0.07222922649890261,0.023890786306798306,0.3792046355108985,0.3792046355108985,0.12542702383329354,0.0,4.346856676231823,4.113261549092556,5.054546709555893,4.350168392363628,4.118235939952797,5.05281081904684,24938.88873561322,21198.05542527124,0.85,1.0591652499185904,0.6583293331921908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45434765884694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.087785053223,1544.457563857536,0.3792046355108985,0.12542702383329354,6.112874298809886,3.400188606820419
4123.0,-30.47582190489788,5.073503340261206,35.0267330541926,24.17588001061233,4.976063524864275,-26.93070008734114,-40.51115872627122,1.430941707303581,-0.7342239182977437,-5.085249109210563,40.05276968804865,42317.33062910137,25765.865496707167,25765.865496707167,68083.19612580854,77724.66267157363,77724.66267157363,25765.865496707167,103490.5281682808,103490.5281682808,103490.5281682808,128429.29659010663,92076.018451896,56668.68640940775,39341.480047209174,24938.768421825836,0.0,64280.24846903501,21197.95315855196,1544.4511295258872,0.0,0.886292917812318,2.8164640243077823,0.0014959135982669303,353479.0807435309,1556809.76296531,4.404248646597742,1556809.76296531,4.404248646597742,0.85,0.09611933745348464,4.027634451161993,1.2689102906221525,1.0,0.0,4.02763445116343,1.2850677441574965,1.285353213694997,3.1341806449297747,19431.906403902136,1981.5030009128639,4632.441516551485,4632.441516551485,5.562048739233297,5.073503340261206,-2.466387727868342,7.539891068129549,3.400271552929935,3.400271552929935,0.9715061579799815,0.0,0.0,0.00022213200645247077,7.441426123964256e-05,0.0001477177452128282,0.0005949530796671564,0.09611933745429917,0.07222858864220086,0.023890748812098312,0.09611937041071031,0.07222858864158878,0.02389074881189586,0.379202034970157,0.379202034970157,0.12542707447027993,0.0,4.347684897816066,4.114490695882068,5.054152635573871,4.3510251909128215,4.11943971405185,5.052609166923105,24938.768421825836,21197.95315855196,0.85,1.0591619937282208,0.6583255609145073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543494632637448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.065933047235,1544.4511295258872,0.379202034970157,0.12542707447027993,6.112874298809886,3.400271552929935
4124.0,-30.476118241264313,5.0733715908779216,35.02670740648163,24.175733571779006,4.9760251768563215,-26.930970665923553,-40.51137889092786,1.4308776015116749,-0.7333360812745013,-5.085227986228892,40.052719066828274,42316.96418009439,25765.809925994152,25765.809925994152,68082.77410608853,77724.2240064789,77724.2240064789,25765.809925994152,103490.03393247304,103490.03393247304,103490.03393247304,128428.6738822891,92075.68387675252,56668.42405035237,39341.39980711128,24938.63994981606,0.0,64280.03975692734,21197.84395734365,1544.4441386106462,0.0,0.8862932095320597,2.816454768088079,0.0014959135982669303,353479.371977423,1556807.5779105902,4.404238836347216,1556807.5779105902,4.404238836347216,0.85,0.09611865507442942,4.027634451161993,1.2689093004586174,1.0,0.0,4.027634451161075,1.2850680583854786,1.2853535191537853,3.1341798785522643,19431.835794497183,1981.495800757362,4632.441516551485,4632.441516551485,5.56203674324526,5.0733715908779216,-2.466319523805081,7.539691114683002,3.4003543947552695,3.4003543947552695,0.9715298270729341,0.0,0.0,0.0002221251285774982,7.441239911574075e-05,0.00014771272946175745,0.0005949328780553454,0.09611865507526493,0.07222794533817108,0.023890709737093854,0.09611865107426686,0.07222794533754323,0.023890709736886187,0.379199437946835,0.379199437946835,0.12542712743718715,0.0,4.348519348611603,4.115724217277659,5.053770440648691,4.351891904954414,4.120698052549187,5.052281908309567,24938.63994981606,21197.84395734365,0.85,1.0591588674111139,0.6583219976234375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543512565418866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.044108160604,1544.4441386106462,0.379199437946835,0.12542712743718715,6.112874298809886,3.4003543947552695
4125.0,-30.476412609004218,5.073240362156625,35.02668181099435,24.175601975899212,4.975992312141325,-26.931238924145724,-40.51159486463291,1.4308186272789756,-0.7323219346647534,-5.085203754025439,40.052669292523404,42316.58907384085,25765.74744655563,25765.74744655563,68082.33652039648,77723.82335587041,77723.82335587041,25765.74744655563,103489.57080242604,103489.57080242604,103489.57080242604,128428.08575435902,92075.38874119929,56668.1544591542,39341.37142449455,24938.514951932983,0.0,64279.88637642753,21197.737709143035,1544.4372769518513,0.0,0.8862935140589201,2.816444207328095,0.0014959135982669303,353479.7060800584,1556805.4294150693,4.404228595410435,1556805.4294150693,4.404228595410435,0.85,0.09611797337829082,4.027634451161993,1.2689083624957131,1.0,0.0,4.027634451163622,1.285068348502572,1.2853538005552938,3.1341791709796607,19431.77350850195,1981.489449353444,4632.441516551485,4632.441516551485,5.562023255878328,5.073240362156625,-2.466248966044009,7.539489328200634,3.4004371559250806,3.4004371559250806,0.9715534731214516,0.0,0.0,0.00022211829658801553,7.441057248022437e-05,0.00014770772410779116,0.0005949127183192706,0.09611797337911147,0.07222730240007302,0.02389067097903845,0.09611789665281961,0.07222730239945635,0.023890670978834475,0.3791968448222727,0.3791968448222727,0.12542718272597786,0.0,4.349383718656895,4.117002089564437,5.05337437478147,4.352881819360675,4.122159175275613,5.051836282177192,24938.514951932983,21197.737709143035,0.85,1.0591545872016874,0.658317732953539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543530385701802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.022310825232,1544.4372769518513,0.3791968448222727,0.12542718272597786,6.112874298809886,3.4004371559250806
4126.0,-30.47670516051918,5.07310960431117,35.02665628026568,24.17544963480907,4.975957315965527,-26.93150576068639,-40.51180685693396,1.4307579161288726,-0.7316114532396227,-5.0851815130280045,40.052619987768374,42316.20520435881,25765.690941454635,25765.690941454635,68081.89614581344,77723.34741909799,77723.34741909799,25765.690941454635,103489.03836055263,103489.03836055263,103489.03836055263,128427.43138745385,92075.01672341421,56667.87450865951,39341.26912750523,24938.393026901223,0.0,64279.662154406455,21197.63407286604,1544.4306273215052,0.0,0.8862938067085139,2.816437424244187,0.0014959135982669303,353480.0127290651,1556803.3011897565,4.404218753898861,1556803.3011897565,4.404218753898861,0.85,0.09611729690436491,4.027634451161993,1.2689073173841465,1.0,0.0,4.027634451162076,1.2850686466612966,1.2853540900546345,3.1341784437944895,19431.694997127306,1981.4814434212813,4632.441516551485,4632.441516551485,5.562011058184997,5.07310960431117,-2.4661798339818963,7.539289438293066,3.4005198545789526,3.4005198545789526,0.9715771013082721,0.0,0.0,0.0002221115069431899,7.440877955845213e-05,0.00014770272738473777,0.0005948925933453578,0.0961172969051767,0.07222666359174384,0.02389063331343285,0.09611728306320834,0.07222666359113383,0.023890633313231074,0.37919425832968645,0.37919425832968645,0.12542723877597492,0.0,4.350213610576134,4.1182318658980535,5.052985206465735,4.35357005978841,4.123192822389001,5.051470910264072,24938.393026901223,21197.63407286604,0.85,1.0591514308565224,0.6583140574496311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543548087642117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.000543050135,1544.4306273215052,0.37919425832968645,0.12542723877597492,6.112874298809886,3.4005198545789526
4127.0,-30.476995900568113,5.072979223467541,35.02663078390976,24.175308923609578,4.975915266651235,-26.931771671990944,-40.512022481393046,1.4306910380702478,-0.7305651007703773,-5.085163465173295,40.05256992748168,42315.84418815889,25765.645701235502,25765.645701235502,68081.48988939439,77722.94702731329,77722.94702731329,25765.645701235502,103488.5927285488,103488.5927285488,103488.5927285488,128426.86042761616,92074.71666410155,56667.61382493173,39341.22537685536,24938.267699067357,0.0,64279.49307592271,21197.527544207253,1544.423884655799,0.0,0.8862940806812504,2.8164257155289896,0.0014959135982669303,353480.26156503404,1556801.1403543921,4.4042095404752,1556801.1403543921,4.4042095404752,0.85,0.09611662320795988,4.027634451161993,1.2689063722779976,1.0,0.0,4.027634451163169,1.285068973594762,1.2853544083893753,3.134177646430425,19431.631672012067,1981.4749860566114,4632.441516551485,4632.441516551485,5.56200129222919,5.072979223467541,-2.4661138007427015,7.539093024210242,3.4006024765658345,3.4006024765658345,0.9716007075902384,0.0,0.0,0.00022210475952901074,7.440695595873477e-05,0.00014769780357027599,0.0005948727620206004,0.09611662320878467,0.07222602691522102,0.023890596293563642,0.09611649356207598,0.07222602691460124,0.023890596293358636,0.37919167507677476,0.37919167507677476,0.1254272955893446,0.0,4.35108476328611,4.119502992201149,5.052637054546096,4.354598364402932,4.124621476181915,5.05127883411626,24938.267699067357,21197.527544207253,0.85,1.0591478966547077,0.6583101727043521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543565680403763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.978801847818,1544.423884655799,0.37919167507677476,0.1254272955893446,6.112874298809886,3.4006024765658345
