time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4128.0,-30.47728475473541,5.072849687475396,35.026605392115094,24.175189027469628,4.9759076211421185,-26.93203244521885,-40.51222975887356,1.4306553116217753,-0.729882614785879,-5.085122611033232,40.05252198032132,42315.45678211433,25765.544319057273,25765.544319057273,68081.0011011716,77722.49156620269,77722.49156620269,25765.544319057273,103488.03588525996,103488.03588525996,103488.03588525996,128426.18241937202,92074.37470215712,56667.33991805333,39341.14976011532,24938.146534112057,0.0,64279.29629422737,21197.424553995246,1544.416850520261,0.0,0.8862944634816377,2.8164214780179493,0.0014959135982669303,353480.824844651,1556799.0707335384,4.40419666729511,1556799.0707335384,4.40419666729511,0.85,0.0961159333514397,4.027634451161993,1.268905328265391,1.0,0.0,4.027634451162309,1.285069154644454,1.2853545808644231,3.1341772048651633,19431.55950368192,1981.46762693498,4632.441516551485,4632.441516551485,5.561979406971087,5.072849687475396,-2.4660307363159673,7.538880423791364,3.4006849943518587,3.4006849943518587,0.971624284100531,0.0,0.0,0.00022209805606888958,7.440520299083721e-05,0.00014769285307805237,0.0005948528232475704,0.0961159333522234,0.07222537796967617,0.023890555382547234,0.09611595269612325,0.07222537796908726,0.02389055538235244,0.3791890977440184,0.3791890977440184,0.12542735524229484,0.0,4.351901412354437,4.1207506398781675,5.05214024618158,4.355239996247349,4.125818054969955,5.050230851903507,24938.146534112057,21197.424553995246,0.85,1.0591435349500806,0.6583061611070326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543583164272158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.957087183488,1544.416850520261,0.3791890977440184,0.12542735524229484,6.112874298809886,3.4006849943518587
4129.0,-30.477571771862614,5.072720412553512,35.02658012296689,24.175038013514154,4.975863501132948,-26.93229521255478,-40.51244108760727,1.4305869418214143,-0.728980340462499,-5.085109062733987,40.05247476904696,42315.0941113478,25765.512990626103,25765.512990626103,68080.6071019739,77722.05805434879,77722.05805434879,25765.512990626103,103487.57104497489,103487.57104497489,103487.57104497489,128425.60952277698,92074.0391813576,56667.075238341546,39341.071047795616,24938.038477802093,0.0,64279.10952559771,21197.33270613178,1544.411190837928,0.0,0.8862947041230649,2.8164111462859918,0.0014959135982669303,353481.0116430307,1556797.0328789533,4.404188574777288,1556797.0328789533,4.404188574777288,0.8500000000000001,0.09611527556880978,4.027634451161993,1.2689043188700455,1.0,0.0,4.027634451160496,1.2850694883804699,1.28535490611473,3.1341763909108806,19431.488694703836,1981.4604064286823,4632.441516551485,4632.441516551485,5.561972644137482,5.072720412553512,-2.465967834778621,7.538688247332132,3.400767549700008,3.400767549700008,0.9716478713428593,0.0,0.0,0.0002220913954257494,7.44034158003694e-05,0.00014768797962538003,0.0005948331947616911,0.09611527556958187,0.07222475432208993,0.023890521247491945,0.09611527397598513,0.07222475432150975,0.023890521247300033,0.3791865245704338,0.3791865245704338,0.1254274079163173,0.0,4.352742761304796,4.121995507412862,5.051751626891985,4.356128722271478,4.127000500864597,5.050222966159993,24938.038477802093,21197.33270613178,0.85,1.0591404828790034,0.6583024317487902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543600534771501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.935400608316,1544.411190837928,0.3791865245704338,0.1254274079163173,6.112874298809886,3.400767549700008
4130.0,-30.47785681259238,5.072591680297633,35.026554878092576,24.17490055030214,4.975833716880658,-26.932554767104932,-40.51265192739663,1.4305316713895315,-0.7281259434472531,-5.085081874144127,40.05242493776824,42314.73794222059,25765.44787070543,25765.44787070543,68080.18581292602,77721.62102837005,77721.62102837005,25765.44787070543,103487.06889907547,103487.06889907547,103487.06889907547,128424.97911855082,92073.7051527985,56666.822066634326,39340.98120684909,24937.91021947535,0.0,64278.89142632444,21197.223686554047,1544.4040623711462,0.0,0.886295023956232,2.8164030413340893,0.0014959135982669303,353481.38650836254,1556794.881935181,4.404177819129242,1556794.881935181,4.404177819129242,0.85,0.09611459461677446,4.027634451161993,1.2689034089306372,1.0,0.0,4.027634451161822,1.2850697607149266,1.2853551700090136,3.1341757267101884,19431.418200651144,1981.4532180358374,4632.441516551485,4632.441516551485,5.561958586772604,5.072591680297633,-2.4658948171348407,7.538486497432475,3.4008499679110313,3.4008499679110313,0.9716714194031518,0.0,0.0,0.0002220847808299016,7.44016327844216e-05,0.00014768314804548,0.0005948137349240322,0.09611459461759601,0.07222411336068414,0.023890481256911872,0.09611458843032099,0.0722241133600668,0.023890481256707664,0.37918395538728983,0.37918395538728983,0.1254274612394625,0.0,4.353576136326183,4.12323676481418,5.051341818751155,4.35695593069687,4.1282529456298676,5.049754387929852,24937.91021947535,21197.223686554047,0.85,1.059137522478255,0.6582991243823978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454361779483815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.91374120671,1544.4040623711462,0.37918395538728983,0.1254274612394625,6.112874298809886,3.4008499679110313
4131.0,-30.478140173278266,5.072463528684599,35.026529726333074,24.174772516731196,4.975810174444415,-26.932812185229363,-40.51285487422717,1.4304821863917259,-0.7272536305259223,-5.085052397900292,40.05237716017175,42314.35632572922,25765.378193564084,25765.378193564084,68079.7345192933,77721.19718771914,77721.19718771914,25765.378193564084,103486.57538128323,103486.57538128323,103486.57538128323,128424.36817950154,92073.3861581298,56666.54529612456,39340.93429111693,24937.792798218314,0.0,64278.72708933524,21197.123878485567,1544.397500715917,0.0,0.8862953480174698,2.8163949672909556,0.0014959135982669303,353481.79291529884,1556792.8196397487,4.404166921301055,1556792.8196397487,4.404166921301055,0.85,0.0961139187573455,4.027634451161993,1.2689023643685506,1.0,0.0,4.027634451160495,1.2850700058920612,1.2853554067902744,3.1341751287441473,19431.350879380632,1981.4463531767356,4632.441516551485,4632.441516551485,5.561943545645566,5.072463528684599,-2.4658200100161305,7.53828353870073,3.4009323343680973,3.4009323343680973,0.9716949526765992,0.0,0.0,0.00022207820540072828,7.439991655444283e-05,0.00014767828884628545,0.0005947941638459512,0.09611391875812987,0.07222347655332738,0.02389044220480249,0.09611393967492746,0.07222347655273798,0.023890442204607523,0.37918139000739526,0.37918139000739526,0.12542751353736936,0.0,4.354410536630894,4.124489367038052,5.050901751701019,4.3577987673743905,4.12955522754811,5.0491976440372355,24937.792798218314,21197.123878485567,0.85,1.059133209415852,0.6582948705085633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543634936090932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.892111831696,1544.397500715917,0.37918139000739526,0.12542751353736936,6.112874298809886,3.4009323343680973
4132.0,-30.478421560832125,5.0723357340486555,35.02650464392311,24.17462059473621,4.975771508641753,-26.933069339664506,-40.51305778613312,1.4304192874704589,-0.7264665668259909,-5.085033215753476,40.0523288765901,42313.98298764746,25765.33535631325,25765.33535631325,68079.31834396071,77720.73770672783,77720.73770672783,25765.33535631325,103486.07306304108,103486.07306304108,103486.07306304108,128423.74868172818,92073.02460417565,56666.269885080335,39340.83857677257,24937.6756186871,0.0,64278.51419545967,21197.024275884032,1544.3911835016772,0.0,0.8862956213305672,2.8163868158499312,0.0014959135982669303,353482.05739144393,1556790.7355058216,4.404157730082013,1556790.7355058216,4.404157730082013,0.85,0.09611325280243131,4.027634451161993,1.2689013544237242,1.0,0.0,4.027634451161969,1.2850703137531636,1.2853557063284913,3.1341743778975983,19431.27457631372,1981.4385724292927,4632.441516551485,4632.441516551485,5.561934298415853,5.0723357340486555,-2.465752795530747,7.538088529579403,3.4010146614319945,3.4010146614319945,0.9717184746948556,0.0,0.0,0.00022207167593591635,7.439820065640165e-05,0.0001476734752795147,0.0005947747765585923,0.09611325280322418,0.07222284782417933,0.023890404979044846,0.09611329798922387,0.07222284782358354,0.02389040497884777,0.3791788291858577,0.3791788291858577,0.125427562906173,0.0,4.355235508219607,4.125708801569488,5.0505243647050975,4.358566648927479,4.13062264705917,5.049051364613035,24937.6756186871,21197.024275884032,0.85,1.0591302427579994,0.6582912426845784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454365197635066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.8705066122,1544.3911835016772,0.3791788291858577,0.125427562906173,6.112874298809886,3.4010146614319945
4133.0,-30.478701212830995,5.072208340232222,35.026479574317904,24.174479010421805,4.97573349934453,-26.933324866140058,-40.51326422542331,1.4303571526499703,-0.7255122470482434,-5.085011733638031,40.05227908472987,42313.63175131915,25765.287257972013,25765.287257972013,68078.91900929116,77720.31760886974,77720.31760886974,25765.287257972013,103485.60486684175,103485.60486684175,103485.60486684175,128423.15344910629,92072.70199885953,56666.01614129422,39340.762063961454,24937.548582264535,0.0,64278.31064622599,21196.916294924853,1544.38425276038,0.0,0.8862959118688475,2.8163767246608136,0.0014959135982669303,353482.3535788653,1556788.586270101,4.404147959603212,1556788.586270101,4.404147959603212,0.85,0.09611257980900269,4.027634451161993,1.2689004208566623,1.0,0.0,4.027634451160108,1.2850706179547753,1.285356002258382,3.1341736359765835,19431.206493044985,1981.4316298679964,4632.441516551485,4632.441516551485,5.561923915480404,5.072208340232222,-2.465683885184993,7.537892225417215,3.401096882597959,3.401096882597959,0.9717419664565597,0.0,0.0,0.00022206518691909687,7.439645496704858e-05,0.00014766873195204828,0.0005947556721694754,0.09611257980982346,0.0722222137566174,0.02389036605320606,0.09611255379487449,0.07222221375600064,0.023890366053002043,0.37917627083390065,0.37917627083390065,0.12542761344090594,0.0,4.356081184031552,4.126944785423348,5.05018031628606,4.359499486589812,4.131929152165981,5.048845050661839,24937.548582264535,21196.916294924853,0.85,1.0591273841029036,0.6582878629807851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543668897991369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.848931475763,1544.38425276038,0.37917627083390065,0.12542761344090594,6.112874298809886,3.401096882597959
4134.0,-30.478978812190075,5.07208149889538,35.02645455350861,24.174351326096826,4.975707466495751,-26.933577347289706,-40.5134626320563,1.430306001591773,-0.7245801612350533,-5.084982677694096,40.05223036679637,42313.2561088632,25765.220960421062,25765.220960421062,68078.47706928426,77719.90505944884,77719.90505944884,25765.220960421062,103485.1260198699,103485.1260198699,103485.1260198699,128422.55092443596,92072.3909618375,56665.74201123712,39340.72105622265,24937.42490456605,0.0,64278.14596078869,21196.811168881144,1544.3773398327896,0.0,0.8862962371959299,2.81636781248985,0.0014959135982669303,353482.75419172907,1556786.4833919506,4.404137019220886,1556786.4833919506,4.404137019220886,0.8500000000000001,0.0961119034168449,4.027634451161993,1.2688994032191117,1.0,0.0,4.027634451161083,1.2850708706523792,1.2853562467342559,3.1341730196695874,19431.140851172087,1981.4249362597918,4632.441516551485,4632.441516551485,5.561909603901787,5.07208149889538,-2.4656093116801268,7.537690810575507,3.4011790116867493,3.4011790116867493,0.9717654319104998,0.0,0.0,0.00022205874570432418,7.439477723904405e-05,0.00014766396846528014,0.0005947364865860604,0.09611190341764608,0.07222157692821941,0.023890326489426673,0.09611185471966217,0.07222157692761738,0.023890326489227526,0.3791737162745565,0.3791737162745565,0.12542766667933133,0.0,4.356935474312422,4.1282030650966135,5.049803372960923,4.3604025164590325,4.1332908493479295,5.048350956368608,24937.42490456605,21196.811168881144,0.85,1.0591232222350324,0.6582837055486225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543685715299342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.82738172869,1544.3773398327896,0.3791737162745565,0.12542766667933133,6.112874298809886,3.4011790116867493
4135.0,-30.479254799667846,5.071955179463407,35.026429625402194,24.174212954845302,4.975682084842319,-26.9338283124453,-40.51366079421712,1.4302555976162254,-0.7238462049598411,-5.084954626088211,40.05218302533048,42312.886439600625,25765.158331836752,25765.158331836752,68078.04477143737,77719.44676473533,77719.44676473533,25765.158331836752,103484.60509657208,103484.60509657208,103484.60509657208,128421.91431185608,92072.03379234769,56665.47346719847,39340.622583499135,24937.309215283996,0.0,64277.93179878313,21196.712832991398,1544.3709001780599,0.0,0.8862965523938511,2.816361399357226,0.0014959135982669303,353483.14095747966,1556784.4399301922,4.4041264194759915,1556784.4399301922,4.4041264194759915,0.85,0.09611123385911485,4.027634451161993,1.2688984147040179,1.0,0.0,4.027634451161372,1.2850711197760312,1.2853564876836654,3.1341724120793795,19431.065473411265,1981.417249867311,4632.441516551485,4632.441516551485,5.56189608433892,5.071955179463407,-2.465535400521271,7.537490579984677,3.401261095117189,3.401261095117189,0.9717888843191969,0.0,0.0,0.00022205234206114084,7.439310161321738e-05,0.00014765924044792347,0.000594717443860469,0.0961112338598915,0.07222094549153217,0.02389028836835932,0.09611126928380018,0.07222094549094858,0.023890288368166274,0.37917116692590497,0.37917116692590497,0.1254277198557208,0.0,4.3577604628127915,4.129427512339305,5.049410917018804,4.361108421128392,4.1343780769558975,5.047894536905005,24937.309215283996,21196.712832991398,0.85,1.0591200255874782,0.6582801477194022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543702409205435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.805863781105,1544.3709001780599,0.37917116692590497,0.1254277198557208,6.112874298809886,3.401261095117189
4136.0,-30.47952908770645,5.071829395087177,35.026404792853235,24.174084816500567,4.975658357773192,-26.934077582417405,-40.513862448837585,1.4302068524806233,-0.7229773208878782,-5.084925510289974,40.05213595241271,42312.538676738324,25765.09412514757,25765.09412514757,68077.63280188589,77719.02317342046,77719.02317342046,25765.09412514757,103484.11729856803,103484.11729856803,103484.11729856803,128421.31158271014,92071.71131007798,56665.22681338168,39340.53832966255,24937.194284142115,0.0,64277.73261380466,21196.615141520797,1544.3644809307766,0.0,0.8862968720521672,2.8163533289667173,0.0014959135982669303,353483.5423962951,1556782.4080621395,4.404115669738339,1556782.4080621395,4.404115669738339,0.85,0.0961105643835825,4.027634451161993,1.2688974465196954,1.0,0.0,4.027634451162972,1.2850713610543933,1.2853567208369314,3.134171823623354,19430.99741611049,1981.41030995401,4632.441516551485,4632.441516551485,5.561882224112311,5.071829395087177,-2.4654606218899846,7.5372900169771615,3.401343124586703,3.401343124586703,0.9718123213104866,0.0,0.0,0.00022204597801805376,7.439139649156647e-05,0.00014765458152648728,0.0005946986794279873,0.09611056438435422,0.072220314434809,0.02389024994954522,0.09611062904759242,0.0722203144342291,0.02389024994935339,0.3791686205321599,0.3791686205321599,0.12542777179008718,0.0,4.358588001652095,4.130661064389983,5.049001155706549,4.361948189402085,4.135650049850199,5.047417581581215,24937.194284142115,21196.615141520797,0.85,1.0591168983963997,0.6582767772933397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543719006214684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.784368871558,1544.3644809307766,0.3791686205321599,0.12542777179008718,6.112874298809886,3.401343124586703
4137.0,-30.479801460276303,5.071703723002939,35.02637997011359,24.173935304302745,4.975603450016027,-26.934328246350294,-40.51406431300563,1.4301302360864219,-0.7218195451068254,-5.084916365987747,40.052086573024575,42312.19995212409,25765.080650108688,25765.080650108688,68077.28060223277,77718.63927292485,77718.63927292485,25765.080650108688,103483.71992303354,103483.71992303354,103483.71992303354,128420.79230269168,92071.41512258627,56664.97580177092,39340.488134239284,24937.072379658148,0.0,64277.560513897435,21196.511522709425,1544.3581225941832,0.0,0.8862970980666067,2.8163391095462105,0.0014959135982669303,353483.66847492673,1556780.2766391344,4.404108069138588,1556780.2766391344,4.404108069138588,0.85,0.09610990922376397,4.027634451161993,1.26889652394224,1.0,0.0,4.027634451163392,1.2850717326819072,1.2853570844256192,3.1341709172580097,19430.93490811206,1981.403935912066,4632.441516551485,4632.441516551485,5.561879315270646,5.071703723002939,-2.465400690111147,7.537104413114086,3.4014251049323128,3.4014251049323128,0.9718357442663751,0.0,0.0,0.00022203965858406976,7.43896896342469e-05,0.00014764996894982285,0.000594680101655305,0.09610990922457285,0.07221969464250473,0.02389021458206812,0.0961097726086533,0.07221969464189691,0.023890214581867054,0.37916607787099643,0.37916607787099643,0.1254278214193387,0.0,4.359487283545093,4.131940497424978,5.0487416749462,4.363096820880912,4.137075485043454,5.047721174112951,24937.072379658148,21196.511522709425,0.85,1.059114254771909,0.6582732700780668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543735501060975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.762898807863,1544.3581225941832,0.37916607787099643,0.1254278214193387,6.112874298809886,3.4014251049323128
4138.0,-30.480072002661558,5.071579042930048,35.02635521418634,24.173823475744598,4.975609159645872,-26.934571200825026,-40.51424990231169,1.4301083578058165,-0.7212733392301516,-5.0848649006935585,40.0520388735885,42311.80170261942,25764.96160874687,25764.96160874687,68076.76331136629,77718.16249691295,77718.16249691295,25764.96160874687,103483.12410565982,103483.12410565982,103483.12410565982,128420.0696830622,92071.04986116826,56664.68906686036,39340.40088256433,24936.94557740238,0.0,64277.34645996671,21196.403740792022,1544.3505048283446,0.0,0.8862975341643088,2.8163379125812344,0.0014959135982669303,353484.3780621345,1556778.217732054,4.40409340369324,1556778.217732054,4.40409340369324,0.85,0.09610921584070199,4.027634451161993,1.268895437619649,1.0,0.0,4.027634451161196,1.2850718480397965,1.285357191742556,3.134170635910829,19430.857822614587,1981.3960753789102,4632.441516551485,4632.441516551485,5.561853617944219,5.071579042930048,-2.465309283962633,7.536888326892681,3.401506909512046,3.401506909512046,0.9718591170034417,0.0,0.0,0.00022203338177704418,7.43881204205588e-05,0.00014764526135648538,0.000594661141190197,0.0961092158414739,0.07221904543891623,0.023890170402557673,0.09610930497642392,0.0722190454383362,0.023890170402365796,0.37916354180171274,0.37916354180171274,0.12542787804834424,0.0,4.360289702548812,4.133163952394625,5.048261245087758,4.363591561463409,4.138154547589409,5.046437572853108,24936.94557740238,21196.403740792022,0.85,1.0591097339988347,0.6582692664354479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543751880752251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.741457974456,1544.3505048283446,0.37916354180171274,0.12542787804834424,6.112874298809886,3.401506909512046
4139.0,-30.480340844076107,5.071454368420001,35.02633056981443,24.173674068320565,4.975553141487803,-26.934818797411467,-40.514451277535386,1.4300310948197192,-0.7201137407668625,-5.084859958114183,40.05199261100095,42311.476217088806,25764.960941205547,25764.960941205547,68076.43715829436,77717.78356530554,77717.78356530554,25764.960941205547,103482.74450651108,103482.74450651108,103482.74450651108,128419.5869624351,92070.75676715451,56664.44941892364,39340.3414980343,24936.84245592403,0.0,64277.18395395833,21196.316087535426,1544.345313026793,0.0,0.8862977273972821,2.81632317826577,0.0014959135982669303,353484.44620891544,1556776.220847327,4.404086905502046,1556776.220847327,4.404086905502046,0.85,0.09610857764695709,4.027634451161993,1.2688945254823194,1.0,0.0,4.027634451162546,1.2850722225238276,1.285357558294094,3.1341697225793963,19430.79596746991,1981.3897679095217,4632.441516551485,4632.441516551485,5.561853473842813,5.071454368420001,-2.4652523101091544,7.536706678529155,3.4015888038950624,3.4015888038950624,0.9718825153985893,0.0,0.0,0.00022202714459590897,7.438641776678791e-05,0.00014764072682912108,0.0005946428777715648,0.09610857764770753,0.0722184389776219,0.023890138670085624,0.09610850001363677,0.072218438977058,0.02389013866989909,0.37916100846288553,0.37916100846288553,0.12542792669992056,0.0,4.361180100307706,4.134436791244809,5.047986003146036,4.364746217347317,4.139537506360057,5.046894453766242,24936.84245592403,21196.316087535426,0.85,1.0591073374816393,0.658265866896043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543768150416518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.720044726662,1544.345313026793,0.37916100846288553,0.12542792669992056,6.112874298809886,3.4015888038950624
4140.0,-30.480607804893744,5.071330464547294,35.02630593589477,24.173548898566537,4.9755428684883105,-26.935060126278767,-40.51463662236927,1.4299951898699266,-0.7194572096933598,-5.0848183877108015,40.051943626693095,42311.092297675044,25764.868464724965,25764.868464724965,68075.9607624,77717.31765138646,77717.31765138646,25764.868464724965,103482.18611611142,103482.18611611142,103482.18611611142,128418.89687982787,92070.39445192706,56664.16909820183,39340.25039302803,24936.71076371645,0.0,64276.96115674448,21196.204149158984,1544.3376396652452,0.0,0.8862981176140885,2.816319368058034,0.0014959135982669303,353485.01936939947,1556774.1064839985,4.404073782988625,1556774.1064839985,4.404073782988625,0.85,0.09610789197213093,4.027634451161993,1.2688934842171151,1.0,0.0,4.027634451161749,1.2850724033562553,1.285357731207303,3.1341692815462543,19430.719503742363,1981.3819707792532,4632.441516551485,4632.441516551485,5.561833511047762,5.071330464547294,-2.4651681759421393,7.536498640489433,3.401670492156082,3.401670492156082,0.9719058549017376,0.0,0.0,0.00022202095120480008,7.438485068389949e-05,0.0001476361005209006,0.0005946242446931944,0.09610789197293279,0.07221779629990793,0.023890095673024855,0.0961079347704571,0.0722177962993054,0.023890095672825535,0.3791584811200156,0.3791584811200156,0.12542798109733388,0.0,4.3620016010613085,4.13566169262117,5.047578259579666,4.3653611780174515,4.1406394829031115,5.04602647987258,24936.71076371645,21196.204149158984,0.85,1.0591035969543017,0.6582621756883634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543784317823658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.698656536904,1544.3376396652452,0.3791584811200156,0.12542798109733388,6.112874298809886,3.401670492156082
4141.0,-30.48087306788639,5.071206768557291,35.02628138680908,24.173407907970272,4.975499774308638,-26.935303209287852,-40.51482975538818,1.429929915706636,-0.718417416954992,-5.08480319763959,40.051896829811284,42310.74803976387,25764.84351880032,25764.84351880032,68075.59155856419,77716.92042912875,77716.92042912875,25764.84351880032,103481.76394792907,103481.76394792907,103481.76394792907,128418.36433894356,92070.08685516671,56663.91446578792,39340.191543754205,24936.600391014497,0.0,64276.7919347687,21196.11033236232,1544.3317938271518,0.0,0.8862983651323609,2.8163074137718076,0.0014959135982669303,353485.2288058118,1556772.0865409635,4.404065459256237,1556772.0865409635,4.404065459256237,0.85,0.09610724272259978,4.027634451161993,1.2688925132853912,1.0,0.0,4.027634451162294,1.2850727215590865,1.285358041572236,3.134168505480027,19430.654587909143,1981.3753512064918,4632.441516551485,4632.441516551485,5.561828125998742,5.071206768557291,-2.4651035421298455,7.536310310687137,3.401752205101848,3.401752205101848,0.9719292014576709,0.0,0.0,0.00022201479736027438,7.43832177847069e-05,0.00014763157957556748,0.0005946060359780189,0.09610724272336502,0.07221718164194371,0.0238900610814213,0.09610718986672534,0.0722171816413687,0.023890061081231078,0.379155956514264,0.379155956514264,0.12542803186949028,0.0,4.362873663275025,4.136916762478791,5.047283017748441,4.366385780684595,4.141965657187143,5.0461309896065245,24936.600391014497,21196.11033236232,0.85,1.059100641296017,0.6582585528335474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543800372170739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.677297060387,1544.3317938271518,0.379155956514264,0.12542803186949028,6.112874298809886,3.401752205101848
4142.0,-30.48113665175704,5.07108388625635,35.026256910752096,24.173297406546794,4.975496322255117,-26.93554081636996,-40.51501450650392,1.4299004868645602,-0.7176711071163027,-5.0847587729178505,40.05184985874094,42310.37630252841,25764.7458761129,25764.7458761129,68075.12217864131,77716.48615879794,77716.48615879794,25764.7458761129,103481.23203491083,103481.23203491083,103481.23203491083,128417.71072093114,92069.75758158573,56663.647725301926,39340.12206253756,24936.478686020302,0.0,64276.60074855786,21196.006883117258,1544.3246255653671,0.0,0.886298762617646,2.8163027518647406,0.0014959135982669303,353485.8413218885,1556770.0590812347,4.404052092325873,1556770.0590812347,4.404052092325873,0.85,0.09610656229735648,4.027634451161993,1.2688915027910848,1.0,0.0,4.027634451162794,1.2850728719200806,1.2853581841083255,3.134168138764098,19430.585097356503,1981.3682651421743,4632.441516551485,4632.441516551485,5.561807047980365,5.07108388625635,-2.4650171586697858,7.536101044926136,3.401833774252443,3.401833774252443,0.9719525069292694,0.0,0.0,0.0002220086826254329,7.438165578376666e-05,0.00014762702684166623,0.0005945876992301112,0.09610656229812027,0.0722165432645305,0.023890019033589772,0.09610662778359653,0.07221654326395657,0.023890019033399906,0.37915343674502916,0.37915343674502916,0.12542808629471736,0.0,4.363700666044792,4.138159845571693,5.046842359409027,4.3670876658015345,4.143215731568773,5.045164358063516,24936.478686020302,21196.006883117258,0.85,1.0590964890153851,0.6582547273780297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543816324448524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.65596269827,1544.3246255653671,0.37915343674502916,0.12542808629471736,6.112874298809886,3.401833774252443
4143.0,-30.48139852436137,5.07096123902884,35.02623255045869,24.173150373995327,4.975457701117583,-26.935780400262903,-40.51520327394826,1.4298395770157868,-0.7168264767541359,-5.084741427844781,40.05180427846702,42310.02875178401,25764.717667301225,25764.717667301225,68074.74641908523,77716.04643193106,77716.04643193106,25764.717667301225,103480.76409923228,103480.76409923228,103480.76409923228,128417.13800414176,92069.40792246003,56663.39024229954,39340.019644622764,24936.373904909477,0.0,64276.39354953224,21195.917819173053,1544.319042221505,0.0,0.8862990167254221,2.8162936266488585,0.0014959135982669303,353486.0804713016,1556768.0916557657,4.404043547005112,1556768.0916557657,4.404043547005112,0.85,0.0961059160865155,4.027634451161993,1.2688905488932507,1.0,0.0,4.027634451162613,1.2850731695344184,1.2853584739816648,3.1341674129117516,19430.51130459789,1981.3607403749386,4632.441516551485,4632.441516551485,5.56180095857555,5.07096123902884,-2.4649507717948813,7.535912010823721,3.4019153827059214,3.4019153827059214,0.9719758236302632,0.0,0.0,0.0002220026077429761,7.438005985761053e-05,0.00014762254788536558,0.0005945696596314095,0.09610591608725975,0.07221593165794449,0.02388998442931527,0.09610599647655119,0.07221593165738524,0.023889984429130262,0.3791509209545239,0.3791509209545239,0.12542813462363825,0.0,4.36453792782379,4.139380676659641,5.046510693691232,4.367914951090654,4.144296663408795,5.045217075553978,24936.373904909477,21195.917819173053,0.85,1.05909405708374,0.6582514421749464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543832175781124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.634653132465,1544.319042221505,0.3791509209545239,0.12542813462363825,6.112874298809886,3.4019153827059214
4144.0,-30.481658563760526,5.070839026587611,35.02620819583343,24.173017765302234,4.975427493144822,-26.93601749252626,-40.51539172707123,1.4297864219071357,-0.7158934315643251,-5.084714420284613,40.0517557229694,42309.68752790207,25764.665492947544,25764.665492947544,68074.35302084961,77715.63098441176,77715.63098441176,25764.665492947544,103480.29647735931,103480.29647735931,103480.29647735931,128416.54469171715,92069.08520924658,56663.141752722964,39339.937173915125,24936.248214357838,0.0,64276.18538827296,21195.810982204162,1544.3120435318076,0.0,0.8862993309933502,2.8162844634936155,0.0014959135982669303,353486.4528448587,1556765.9958099062,4.404032978579673,1556765.9958099062,4.404032978579673,0.85,0.09610524976144069,4.027634451161993,1.2688895636750384,1.0,0.0,4.027634451162521,1.2850734307674225,1.285358727520437,3.1341667757902076,19430.44319855829,1981.3537954916603,4632.441516551485,4632.441516551485,5.561789695755826,5.070839026587611,-2.464877246277174,7.535716272864785,3.401996857269383,3.401996857269383,0.9719991020769666,0.0,0.0,0.00022199657553851146,7.437846662045302e-05,0.00014761810891805843,0.0005945517810937556,0.09610524976223925,0.07221530485739024,0.023889944904849005,0.09610528232064985,0.07221530485679019,0.023889944904650497,0.3791484078257694,0.3791484078257694,0.12542818439396103,0.0,4.3653852994371505,4.140611619624963,5.046189152849706,4.368820988720302,4.145586214443085,5.0449544394815575,24936.248214357838,21195.810982204162,0.85,1.059091366571197,0.6582482652373046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543847924234818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.613369062901,1544.3120435318076,0.3791484078257694,0.12542818439396103,6.112874298809886,3.401996857269383
4145.0,-30.481916635836622,5.070717537858559,35.02618394502943,24.172912851814203,4.975421213324545,-26.93625042107308,-40.51557193798942,1.4297549985576663,-0.7150044316394428,-5.08467314617367,40.051710037719225,42309.320853775214,25764.57864748619,25764.57864748619,68073.8995012614,77715.23089518672,77715.23089518672,25764.57864748619,103479.80954267291,103479.80954267291,103479.80954267291,128415.94355300524,92068.78674697444,56662.87670554945,39339.90004602776,24936.13401033233,0.0,64276.03405636009,21195.71390878248,1544.3053746558182,0.0,0.8862997077136932,2.8162775495179866,0.0014959135982669303,353487.0219226832,1556764.0238571367,4.404020309966688,1556764.0238571367,4.404020309966688,0.85,0.09610457859499269,4.027634451161993,1.2688885856000707,1.0,0.0,4.027634451163172,1.2850735901981252,1.2853588792931456,3.134166386954568,19430.380210485662,1981.347372495772,4632.441516551485,4632.441516551485,5.5617709485226365,5.070717537858559,-2.464793028219891,7.53551056607845,3.402078258581327,3.402078258581327,0.9720223595946649,0.0,0.0,0.00022199058911989589,7.437694309479366e-05,0.00014761364602510223,0.0005945338061923333,0.09610457859573555,0.07221467436647756,0.02388990422925799,0.0961046722164368,0.07221467436591936,0.023889904229073326,0.37914589825375683,0.37914589825375683,0.12542823571053732,0.0,4.366227360102471,4.141869513757797,5.045764415240626,4.369668714534214,4.146978729021612,5.044144093276088,24936.13401033233,21195.71390878248,0.85,1.0590868042911792,0.6582441103425347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543863562475798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.59211298946,1544.3053746558182,0.37914589825375683,0.12542823571053732,6.112874298809886,3.402078258581327
4146.0,-30.48217309679949,5.070596110315955,35.02615975555209,24.17276243157687,4.975370295350146,-26.936486363450747,-40.515760181564815,1.4296835619980506,-0.7139611784077715,-5.084663132219734,40.05166332236618,42308.99423510626,25764.57130511244,25764.57130511244,68073.5655402187,77714.8271962259,77714.8271962259,25764.57130511244,103479.39850133835,103479.39850133835,103479.39850133835,128415.42254909391,92068.46595327626,56662.63299214304,39339.81440125914,24936.024047755567,0.0,64275.8384490147,21195.620440592233,1544.2996615104125,0.0,0.8862999284935655,2.816264945219941,0.0014959135982669303,353487.15999285446,1556762.0074430811,4.404012885431397,1556762.0074430811,4.404012885431397,0.85,0.09610393831540259,4.027634451161993,1.2688876674184577,1.0,0.0,4.027634451161458,1.2850739368191413,1.2853592183459397,3.13416554158069,19430.31250954439,1981.3404689210272,4632.441516551485,4632.441516551485,5.561769363532577,5.070596110315955,-2.4647319785676975,7.535328088883652,3.4021596745257088,3.4021596745257088,0.9720456212930596,0.0,0.0,0.0002219846402211381,7.437535169085845e-05,0.00014760928853027963,0.000594516255796065,0.09610393831616418,0.07221406808568563,0.023889870230478543,0.09610391050122791,0.07221406808511337,0.02388987023028923,0.3791433939828039,0.3791433939828039,0.12542828178915197,0.0,4.367119435941618,4.143136672677883,5.045513422328611,4.370701953811988,4.148224199677429,5.044528528349645,24936.024047755567,21195.620440592233,0.85,1.0590848316077037,0.6582410320274059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454387908243779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.570887660075,1544.2996615104125,0.3791433939828039,0.12542828178915197,6.112874298809886,3.4021596745257088
4147.0,-30.48242781941668,5.070475298687911,35.02613555592626,24.172633001022064,4.975352582694008,-26.936717420234057,-40.515940078161634,1.429642183508053,-0.713230334662228,-5.084626562325184,40.05161464781277,42308.64074873014,25764.497395365273,25764.497395365273,68073.13814409541,77714.37406037175,77714.37406037175,25764.497395365273,103478.87145573701,103478.87145573701,103478.87145573701,128414.76484943443,92068.10846444039,56662.375152785215,39339.70367961686,24935.893393697417,0.0,64275.597073314275,21195.509384642803,1544.2921515237367,0.0,0.8863002920373868,2.8162595698414403,0.0014959135982669303,353487.6642107948,1556759.9064645136,4.404000659938654,1556759.9064645136,4.404000659938654,0.8499999999999999,0.09610326426993371,4.027634451161993,1.2688866261532534,1.0,0.0,4.027634451162023,1.285074142680436,1.2853594166597682,3.1341650395058642,19430.237064388137,1981.332775656125,4632.441516551485,4632.441516551485,5.561753408717627,5.070475298687911,-2.464651260900064,7.535126559587975,3.4022409064467873,3.4022409064467873,0.9720688304133678,0.0,0.0,0.00022197873179065857,7.437383088138022e-05,0.00014760490090927835,0.0005944985840625617,0.09610326427073229,0.07221343583197486,0.023889828438757435,0.09610329913237449,0.0722134358313748,0.02388982843855892,0.37914089535335854,0.37914089535335854,0.12542833393475053,0.0,4.3679619394042675,4.144363123037635,5.045185961562311,4.371396227662956,4.149337721386473,5.0439457824169835,24935.893393697417,21195.509384642803,0.85,1.059082159383904,0.658238004393361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543894505541908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.549686004259,1544.2921515237367,0.37914089535335854,0.12542833393475053,6.112874298809886,3.4022409064467873
4148.0,-30.48268072188813,5.070354748632066,35.02611141301559,24.17249613152819,4.975315196596445,-26.93694880619204,-40.516120044607646,1.4295832808970912,-0.7122421776329588,-5.084606524214847,40.05156790050376,42308.29524615065,25764.466006701427,25764.466006701427,68072.76125285207,77713.97051077774,77713.97051077774,25764.466006701427,103478.43651747916,103478.43651747916,103478.43651747916,128414.21574815315,92067.79186211526,56662.11659747482,39339.639182933824,24935.779230673983,0.0,64275.41841360781,21195.412346072884,1544.2859658136454,0.0,0.886300564136795,2.8162488648977044,0.0014959135982669303,353487.94049224415,1556757.8886751505,4.403991509603726,1556757.8886751505,4.403991509603726,0.85,0.0961026156346193,4.027634451161993,1.2688856870913878,1.0,0.0,4.027634451161357,1.2850744304698545,1.2853596969743468,3.134164337616921,19430.170248002585,1981.325962280961,4632.441516551485,4632.441516551485,5.5617466328816585,5.070354748632066,-2.4645827634864474,7.534937512118513,3.402322121789521,3.402322121789521,0.972092034797006,0.0,0.0,0.00022197286572281355,7.437230951018191e-05,0.00014760055621263163,0.0005944810852126674,0.09610261563538494,0.07221282280229202,0.023889792833092924,0.09610257839286164,0.0722128228017167,0.023889792832902598,0.3791383996122392,0.3791383996122392,0.12542838612755777,0.0,4.368835797798511,4.145606633686157,5.044933262887184,4.3723643465818895,4.150618405589341,5.043960639918907,24935.779230673983,21195.412346072884,0.85,1.0590792395128201,0.6582344586837185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543909824136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.528510624601,1544.2859658136454,0.3791383996122392,0.12542838612755777,6.112874298809886,3.402322121789521
4149.0,-30.482931966972735,5.070234744157866,35.026087303423715,24.172377422824525,4.975295708890518,-26.937176910296362,-40.51629948718471,1.4295406522109142,-0.7113138547450149,-5.084572708283105,40.05152058515522,42307.95483868149,25764.400536903955,25764.400536903955,68072.35537558545,77713.56804628509,77713.56804628509,25764.400536903955,103477.96858318904,103477.96858318904,103477.96858318904,128413.62528564848,92067.48292207629,56661.86971445946,39339.570230685364,24935.656702459448,0.0,64275.22693314481,21195.30819709053,1544.2789848578752,0.0,0.886300908676439,2.816240560442857,0.0014959135982669303,353488.4067399185,1556755.8463690816,4.403979923207143,1556755.8463690816,4.403979923207143,0.85,0.09610195149326595,4.027634451161993,1.2688847084669401,1.0,0.0,4.027634451162437,1.285074642015216,1.2853599010775272,3.134163821679631,19430.10504868117,1981.3193138004488,4632.441516551485,4632.441516551485,5.561732499989265,5.070234744157866,-2.464504033727589,7.534738777885455,3.402403214687154,3.402403214687154,0.9721152041963297,0.0,0.0,0.00022196703823946346,7.437079259623221e-05,0.00014759624564323123,0.0005944637238148463,0.09610195149404102,0.07221219769552806,0.023889753798512964,0.09610189793641778,0.07221219769494566,0.023889753798320288,0.3791359080344051,0.3791359080344051,0.12542844267539166,0.0,4.369708590991536,4.146866064015114,5.044627963844448,4.373258853538061,4.1519674123854315,5.0434711845917946,24935.656702459448,21195.30819709053,0.85,1.0590760799085188,0.6582311235196051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543925033300118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.507363217775,1544.2789848578752,0.3791359080344051,0.12542844267539166,6.112874298809886,3.402403214687154
4150.0,-30.48318128047807,5.0701152029916505,35.02606328578261,24.172248516138666,4.975274089298121,-26.9374034889824,-40.51647494835777,1.429496297799233,-0.7105243194485524,-5.084542385196591,40.05147504421897,42307.60609768268,25764.34493994591,25764.34493994591,68071.95103762859,77713.13287057297,77713.13287057297,25764.34493994591,103477.47781051887,103477.47781051887,103477.47781051887,128413.02312484654,92067.13962778983,56661.61285488654,39339.47419211477,24935.545314327675,0.0,64275.01950644245,21195.213517178523,1544.2727155071696,0.0,0.8863012289307157,2.816233680275881,0.0014959135982669303,353488.8248293128,1556753.8806551455,4.4039691534996805,1556753.8806551455,4.4039691534996805,0.85,0.0961012983172615,4.027634451161993,1.2688837155560035,1.0,0.0,4.027634451162821,1.2850748615444822,1.285360113224138,3.134163286270602,19430.032599170907,1981.311926006425,4632.441516551485,4632.441516551485,5.5617204983357444,5.0701152029916505,-2.464427817810395,7.534543020802046,3.402484271251824,3.402484271251824,0.9721383632148068,0.0,0.0,0.00022196125569732005,7.436930936665883e-05,0.00014759194633066122,0.0005944464077554231,0.09610129831800575,0.07221158105360684,0.02388971726439891,0.09610130773492367,0.0722115810530476,0.023889717264213895,0.37913342158200025,0.37913342158200025,0.1254284993476921,0.0,4.3705599822334875,4.148100683127495,5.044311642497519,4.374018065748032,4.1530962201439365,5.0431041208171905,24935.545314327675,21195.213517178523,0.85,1.059073206983711,0.6582278219836569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543940142821687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.48624058385,1544.2727155071696,0.37913342158200025,0.1254284993476921,6.112874298809886,3.402484271251824
4151.0,-30.483428881803746,5.069995998487392,35.02603932158478,24.172115802671783,4.9752429420135265,-26.937629479248834,-40.51665026983244,1.4294435394553302,-0.7095994479344085,-5.084517817807187,40.05142856557315,42307.26432156484,25764.304540511046,25764.304540511046,68071.56886207589,77712.72098382824,77712.72098382824,25764.304540511046,103477.02552433929,103477.02552433929,103477.02552433929,128412.45556115775,92066.81507432582,56661.35841204907,39339.396291418605,24935.43003681846,0.0,64274.82632823706,21195.11553129569,1544.266356076651,0.0,0.8863015231888914,2.8162243406394474,0.0014959135982669303,353489.16356045054,1556751.8744681552,4.403959258009711,1556751.8744681552,4.403959258009711,0.85,0.09610064875571284,4.027634451161993,1.2688827655045314,1.0,0.0,4.0276344511633,1.2850751203232393,1.285360364680161,3.134162655136385,19429.96410476116,1981.3049415204132,4632.441516551485,4632.441516551485,5.561711777354653,5.069995998487392,-2.464355852223109,7.5343518507105,3.402565267573612,3.402565267573612,0.972161505021032,0.0,0.0,0.00022195551300461437,7.436782734532033e-05,0.00014758768565929404,0.0005944292473286395,0.09610064875647396,0.0722109674013633,0.02388968135511066,0.09610062518368054,0.07221096740079139,0.02388968135492145,0.3791309385643452,0.3791309385643452,0.1254285552473466,0.0,4.371423322962926,4.149338113863337,5.044035033901935,4.374918369872773,4.154334080552587,5.042975398565545,24935.43003681846,21195.11553129569,0.85,1.0590704440716763,0.6582244828715861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543955136210531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.465148271063,1544.266356076651,0.3791309385643452,0.1254285552473466,6.112874298809886,3.402565267573612
4152.0,-30.483674999897584,5.069877263478769,35.02601539787314,24.17199754798787,4.975220250946576,-26.93785328872004,-40.516825242061145,1.4293985397658369,-0.7086072301535751,-5.0844866599911125,40.05138181641511,42306.92756441915,25764.24820103468,25764.24820103468,68071.17576545384,77712.33319817422,77712.33319817422,25764.24820103468,103476.5813992089,103476.5813992089,103476.5813992089,128411.89199598618,92066.51744674129,56661.11181297324,39339.3395930756,24935.310596777283,0.0,64274.65018985288,21195.01400726069,1544.259608616826,0.0,0.8863018520929389,2.816214882244771,0.0014959135982669303,353489.59315967717,1556749.8566068506,4.4039481974329036,1556749.8566068506,4.4039481974329036,0.8499999999999999,0.09609999201988347,4.027634451161993,1.2688817835832018,1.0,0.0,4.027634451162674,1.285075342719021,1.285360579789515,3.134162112736628,19429.90129284267,1981.2985364872482,4632.441516551485,4632.441516551485,5.561699615414527,5.069877263478769,-2.4642789812202097,7.534156244698979,3.4026461662198138,3.4026461662198138,0.9721846189199468,0.0,0.0,0.0002219498048486303,7.436634830344285e-05,0.00014758345654518746,0.000594412214002966,0.09609999202064914,0.0722103483097754,0.023889643710873754,0.09609991819146357,0.07221034830920005,0.023889643710683413,0.3791284592881412,0.3791284592881412,0.12542861272724376,0.0,4.372303720200762,4.150604708118976,5.0437387643458464,4.375879429837539,4.155729720319755,5.042613038746424,24935.310596777283,21195.01400726069,0.85,1.059067230461572,0.6582210473250961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543970026660396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.444081948488,1544.259608616826,0.3791284592881412,0.12542861272724376,6.112874298809886,3.4026461662198138
4153.0,-30.483919183417957,5.069759051868045,35.02599156187974,24.171878245566063,4.975203851902187,-26.938074727626713,-40.51699609318746,1.4293593961077713,-0.7077691301128652,-5.084452526954184,40.051336523958426,42306.58197328694,25764.185393286847,25764.185393286847,68070.7673665738,77711.91576417771,77711.91576417771,25764.185393286847,103476.10115746455,103476.10115746455,103476.10115746455,128411.29941764267,92066.19193698566,56660.85814608212,39339.2597676706,24935.198260178124,0.0,64274.45802784873,21194.918521151405,1544.2531943632468,0.0,0.8863021909044868,2.816207806475573,0.0014959135982669303,353490.0637812666,1556747.9016238824,4.403936803686709,1556747.9016238824,4.403936803686709,0.85,0.09609933807418301,4.027634451161993,1.2688807950681076,1.0,0.0,4.027634451162825,1.285075537614756,1.2853607674505494,3.1341616374067263,19429.832596615237,1981.2915314215597,4632.441516551485,4632.441516551485,5.561686057175829,5.069759051868045,-2.464199830968053,7.533958882836098,3.4027270078230245,3.4027270078230245,0.9722077165208641,0.0,0.0,0.0002219441416944098,7.436490412352774e-05,0.00014757923757088208,0.000594395221516705,0.09609933807492181,0.07220973159591665,0.023889606479005163,0.09609931431515835,0.07220973159536151,0.0238896064788215,0.37912598559930544,0.37912598559930544,0.12542867009416436,0.0,4.37316770559579,4.1518615795021105,5.043405821398153,4.376683396841315,4.1569532925112185,5.042139070004794,24935.198260178124,21194.918521151405,0.85,1.059064042781663,0.6582176384117688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543984827939378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.423037086615,1544.2531943632468,0.37912598559930544,0.12542867009416436,6.112874298809886,3.4027270078230245
