time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4154.0,-30.48416167120652,5.069641210602448,35.02596780537232,24.171744693908863,4.975177633462943,-26.93829562213496,-40.51716687446458,1.429311584388163,-0.7069672215841933,-5.084425332654108,40.051291167153714,42306.243303364914,25764.140951871654,25764.140951871654,68070.38425523657,77711.48040782886,77711.48040782886,25764.140951871654,103475.62135970051,103475.62135970051,103475.62135970051,128410.7089054446,92065.8438451001,56660.60674062338,39339.15233830747,24935.08754574408,0.0,64274.23988405155,21194.82441388247,1544.2470281463386,0.0,0.8863024945058399,2.816200397632953,0.0014959135982669303,353490.4387328643,1556745.9438652857,4.4039265940138534,1556745.9438652857,4.4039265940138534,0.8500000000000001,0.09609869197061606,4.027634451161993,1.2688798114983366,1.0,0.0,4.027634451161818,1.2850757729969782,1.285360995657766,3.1341610633347954,19429.759134610104,1981.2840403817925,4632.441516551485,4632.441516551485,5.56167646365694,5.069641210602448,-2.4641257788601205,7.533766989462569,3.402807809426254,3.402807809426254,0.9722308026932155,0.0,0.0,0.00022193851799971149,7.436346055995461e-05,0.00014757505743975689,0.0005943783854765748,0.09609869197135733,0.07220912135851568,0.023889570612841655,0.0960987106923664,0.07220912135795868,0.02388957061265738,0.3791235166349062,0.3791235166349062,0.12542872494833823,0.0,4.37401644804936,4.153088213450815,5.043103182387654,4.377458111069927,4.15804593205354,5.041944428961756,24935.08754574408,21194.82441388247,0.85,1.0590616766224403,0.6582146032327084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543999512903674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.402022776761,1544.2470281463386,0.3791235166349062,0.12542872494833823,6.112874298809886,3.402807809426254
4155.0,-30.484402546143635,5.069523708939321,35.02594407789834,24.171611701045208,4.975147473186567,-26.93851545899181,-40.51733744619412,1.4292603860314947,-0.7060673716991914,-5.084399394577802,40.051244499791004,42305.91088858221,25764.10019957524,25764.10019957524,68070.01108815745,77711.06343359068,77711.06343359068,25764.10019957524,103475.16363316592,103475.16363316592,103475.16363316592,128410.13297908152,92065.51188876158,56660.35934373999,39339.058383357326,24934.969345915597,0.0,64274.02772927292,21194.723944028257,1544.240463327316,0.0,0.8863027964485349,2.81619154899516,0.0014959135982669303,353490.79636409733,1556743.929540357,4.403916440123954,1556743.929540357,4.403916440123954,0.85,0.09609804318950474,4.027634451161993,1.2688788361707704,1.0,0.0,4.027634451162071,1.285076024151773,1.2853612396892906,3.134160450795487,19429.68907788297,1981.2768965837438,4632.441516551485,4632.441516551485,5.561667666504022,5.069523708939321,-2.4640526638235496,7.53357637276287,3.4028885257309125,3.4028885257309125,0.9722538644945464,0.0,0.0,0.00022193293183971394,7.436201879348928e-05,0.00014757091304622464,0.0005943616933744052,0.0960980431902694,0.07220850929781512,0.023889533892454275,0.09609803295559916,0.07220850929724056,0.02388953389226418,0.379121050453566,0.379121050453566,0.12542877940879163,0.0,4.374870695029813,4.15431005993014,5.042837308256935,4.378332022878624,4.1592462677362505,5.041823220440392,24934.969345915597,21194.723944028257,0.85,1.059059366481178,0.6582116040211128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544014095916356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.381034298616,1544.240463327316,0.379121050453566,0.12542877940879163,6.112874298809886,3.4028885257309125
4156.0,-30.484641929098306,5.069406613563501,35.025920376833625,24.171488521993183,4.975121854122098,-26.938733498715653,-40.51750396667046,1.4292134237363128,-0.7050994504197661,-5.084370052007531,40.051197814063975,42305.568095519004,25764.05144509833,25764.05144509833,68069.61954061734,77710.6676352684,77710.6676352684,25764.05144509833,103474.71908036673,103474.71908036673,103474.71908036673,128409.56869909653,92065.20234456865,56660.1028048065,39338.99948862461,24934.849618729804,0.0,64273.849107354414,21194.622175920333,1544.2337341325247,0.0,0.886303115847501,2.8161821996809606,0.0014959135982669303,353491.2009364464,1556741.9144247328,4.403905699210366,1556741.9144247328,4.403905699210366,0.85,0.09609739144901373,4.027634451161993,1.2688778855698186,1.0,0.0,4.027634451162629,1.2850762554094586,1.285361463863919,3.1341598867832823,19429.6237510597,1981.2702351016605,4632.441516551485,4632.441516551485,5.561657141929292,5.069406613563501,-2.463977019707901,7.533383633271402,3.4029691480802065,3.4029691480802065,0.9722768994514875,0.0,0.0,0.00022192738040881815,7.436061129538631e-05,0.00014756676911343184,0.0005943450031279256,0.09609739144977855,0.07220789489903676,0.0238894965507418,0.0960973297998265,0.07220789489846206,0.023889496550551666,0.37911858702598916,0.37911858702598916,0.125428835582912,0.0,4.375740523156253,4.155551529676188,5.042574768266604,4.379270601587791,4.1605726331215465,5.041580501420242,24934.849618729804,21194.622175920333,0.85,1.059056217823877,0.6582080999203496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544028581961208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.360070048335,1544.2337341325247,0.37911858702598916,0.125428835582912,6.112874298809886,3.4029691480802065
4157.0,-30.484879573082953,5.069290028532189,35.02589674391523,24.171374353487067,4.97510543528187,-26.93894905309437,-40.517670137900836,1.42917491529021,-0.7041779260731573,-5.084335400924445,40.05115239683056,42305.231229875964,25763.990203757457,25763.990203757457,68069.22143363341,77710.27113995142,77710.27113995142,25763.990203757457,103474.26134370887,103474.26134370887,103474.26134370887,128408.99646955184,92064.89512592714,56659.85521583926,39338.93323343097,24934.73512584297,0.0,64273.66835927394,21194.524856966524,1544.2271808930843,0.0,0.8863034577557027,2.816174083466158,0.0014959135982669303,353491.67870249425,1556739.954063521,4.403894201350366,1556739.954063521,4.403894201350366,0.85,0.09609673930509938,4.027634451161993,1.2688768871640788,1.0,0.0,4.027634451162046,1.2850764470182374,1.2853616484328285,3.1341594194705786,19429.558915025435,1981.263623666128,4632.441516551485,4632.441516551485,5.561643921829124,5.069290028532189,-2.463897385520634,7.533187414052822,3.403049697156733,3.403049697156733,0.9722999134733523,0.0,0.0,0.00022192186943222273,7.435920677380635e-05,0.00014756266265841637,0.0005943284638282332,0.09609673930584026,0.07220728019707344,0.023889459108766813,0.09609668211369107,0.07220728019651675,0.02388945910858263,0.3791161278064656,0.3791161278064656,0.12542889315298775,0.0,4.376611756235434,4.156807577866118,5.0422736843520966,4.3801574748512735,4.161896976481387,5.041135353770358,24934.73512584297,21194.524856966524,0.85,1.059053002127454,0.6582047097949998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454404297830667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.339127658272,1544.2271808930843,0.3791161278064656,0.12542889315298775,6.112874298809886,3.403049697156733
4158.0,-30.485115425924832,5.069173882194901,35.02587320155455,24.17125009177255,4.975085971527808,-26.939163299736183,-40.517836064659036,1.4291338453360616,-0.703366233635677,-5.084303772041474,40.051107768663826,42304.90122978448,25763.937560474533,25763.937560474533,68068.83879025902,77709.84622613211,77709.84622613211,25763.937560474533,103473.78378660664,103473.78378660664,103473.78378660664,128408.40966493123,92064.5575329664,56659.61253660647,39338.82777373325,24934.62587832459,0.0,64273.45365205784,21194.431996575902,1544.2209920139821,0.0,0.8863037813607819,2.8161670641350716,0.0014959135982669303,353492.11479915754,1556738.02776291,4.4038833190024524,1556738.02776291,4.4038833190024524,0.85,0.09609609391239662,4.027634451161993,1.2688759294198824,1.0,0.0,4.027634451163945,1.2850766505293085,1.2853618449602102,3.1341589231296485,19429.487668734313,1981.256358566311,4632.441516551485,4632.441516551485,5.561632557782167,5.069173882194901,-2.4638199270821377,7.532993809277039,3.403130205028226,3.403130205028226,0.9723229157223503,0.0,0.0,0.0002219164001170003,7.435780434304377e-05,0.00014755859577395654,0.0005943120839042738,0.0960960939131244,0.07220667100882039,0.023889422904304018,0.09609609254781523,0.07220667100827353,0.023889422904123093,0.37911367366545673,0.37911367366545673,0.1254289493264697,0.0,4.377465890649489,4.158042000876321,5.041969277651106,4.380937538405817,4.163039216422646,5.0408118992143045,24934.62587832459,21194.431996575902,0.85,1.0590505865570468,0.6582017742317167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544057270098512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.318212126142,1544.2209920139821,0.37911367366545673,0.1254289493264697,6.112874298809886,3.403130205028226
4159.0,-30.4853496680137,5.069058069862081,35.02584971196588,24.1711271571927,4.975058391995395,-26.939376908061586,-40.51799811478702,1.4290856320401037,-0.7023646427584254,-5.084276865119599,40.051062221027266,42304.562062867626,25763.897479938452,25763.897479938452,68068.45954280609,77709.45927509139,77709.45927509139,25763.897479938452,103473.35675502985,103473.35675502985,103473.35675502985,128407.86925370239,92064.25396716408,56659.35675492745,39338.774680262926,24934.51249867254,0.0,64273.28717893547,21194.33562387166,1544.2146770130482,0.0,0.8863040841842641,2.8161569860070244,0.0014959135982669303,353492.485790109,1556736.061776771,4.403873135512997,1556736.061776771,4.403873135512997,0.8500000000000001,0.0960954509456083,4.027634451161993,1.2688749529933556,1.0,0.0,4.027634451163028,1.2850768873950913,1.2853620748978651,3.1341583454404733,19429.42360360251,1981.2498257409525,4632.441516551485,4632.441516551485,5.561623905641402,5.069058069862081,-2.4637459540381523,7.532804023900233,3.4032106509306983,3.4032106509306983,0.9723459002659138,0.0,0.0,0.00022191096827730908,7.435643470158256e-05,0.0001475545335757265,0.0005942957228547351,0.09609545094635297,0.0722060640312788,0.02388938691507416,0.09609538850676143,0.07220606403071926,0.023889386914889038,0.3791112231126975,0.3791112231126975,0.12542900398037163,0.0,4.378345911161716,4.159298199044372,5.04170326765842,4.381912222361166,4.1643736422320785,5.040690480851708,24934.51249867254,21194.33562387166,0.85,1.059047429040076,0.6581982020787676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544071454198486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.297324555107,1544.2146770130482,0.3791112231126975,0.12542900398037163,6.112874298809886,3.4032106509306983
4160.0,-30.48558243144992,5.068942867948694,35.02582629889585,24.171016795467608,4.97505048285164,-26.93958721826593,-40.51815967597065,1.4290552696645937,-0.7015561918267963,-5.084236429626632,40.05101747060491,42304.22721669516,25763.824229606336,25763.824229606336,68068.0514463015,77709.04381816176,77709.04381816176,25763.824229606336,103472.8680477681,103472.8680477681,103472.8680477681,128407.2668748834,92063.92926194986,56659.11266047094,39338.68511275435,24934.39882711529,0.0,64273.08393986964,21194.239003047995,1544.208031252195,0.0,0.8863044532157001,2.816151038928274,0.0014959135982669303,353493.04331272433,1556734.130202851,4.4038607255579185,1556734.130202851,4.4038607255579185,0.85,0.09609479696042024,4.027634451161993,1.2688739573350176,1.0,0.0,4.027634451161126,1.2850770406445113,1.2853622212448204,3.134157971682377,19429.355077167096,1981.2428379892315,4632.441516551485,4632.441516551485,5.561608093173645,5.068942867948694,-2.463661887087755,7.5326047550364486,3.4032910040139557,3.4032910040139557,0.9723688582897017,0.0,0.0,0.0002219055708474476,7.435506921588228e-05,0.00014755050163156531,0.0005942794836575263,0.09609479696114691,0.07220544888207608,0.023889348079070824,0.09609481202626265,0.07220544888153006,0.023889348078890173,0.3791087775745129,0.3791087775745129,0.12542905954507205,0.0,4.379198425451818,4.160542758116776,5.041361636835916,4.382680237799832,4.165597076481049,5.040072136333549,24934.39882711529,21194.239003047995,0.85,1.0590444284575207,0.6581950736372424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544085541454594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.276461391062,1544.208031252195,0.3791087775745129,0.12542905954507205,6.112874298809886,3.4032910040139557
4161.0,-30.48581341718855,5.068828008894485,35.02580298664112,24.17088788878175,4.975026837764208,-26.93979750202503,-40.518321202229686,1.429010922597645,-0.7007412251576852,-5.084208325650353,40.05097358090726,42303.899956554946,25763.78308650506,25763.78308650506,68067.68304306001,77708.61689822789,77708.61689822789,25763.78308650506,103472.39998473295,103472.39998473295,103472.39998473295,128406.69398606122,92063.58600541492,56658.86906372945,39338.57437965053,24934.294001328264,0.0,64272.86838097879,21194.149901129025,1544.2021705493007,0.0,0.886304756132466,2.816143564675967,0.0014959135982669303,353493.4308093922,1556732.235782373,4.403850538941928,1556732.235782373,4.403850538941928,0.85,0.09609415954337262,4.027634451161993,1.2688730061845859,1.0,0.0,4.0276344511621565,1.2850772592593465,1.2853624330248246,3.13415743850554,19429.282635623993,1981.235451007632,4632.441516551485,4632.441516551485,5.561599211658114,5.068828008894485,-2.4635868933488045,7.532414902243289,3.403371348219854,3.403371348219854,0.9723918137771012,0.0,0.0,0.00022190021475927175,7.435370404853762e-05,0.00014754651071073415,0.0005942634096872949,0.09609415954408795,0.07220484695645724,0.023889312587630725,0.09609422512101967,0.07220484695591974,0.02388931258745289,0.3791063361793483,0.3791063361793483,0.1254291110734076,0.0,4.380042453745489,4.161761537991083,5.041064043181677,4.38346710049268,4.166689556050642,5.03992720197607,24934.294001328264,21194.149901129025,0.85,1.0590422484272426,0.658192189366712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544099539810798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.255620041291,1544.2021705493007,0.3791063361793483,0.1254291110734076,6.112874298809886,3.403371348219854
4162.0,-30.486042783270747,5.0687134850944595,35.02577970370029,24.170764709729724,4.974999813179924,-26.94000666574736,-40.51848255386574,1.4289636956536345,-0.6997502168995311,-5.084180392955173,40.05092781021767,42303.578942609034,25763.742856003086,25763.742856003086,68067.32179861212,77708.22701234552,77708.22701234552,25763.742856003086,103471.9698683486,103471.9698683486,103471.9698683486,128406.14783251485,92063.27776137122,56658.62969162298,39338.49785527583,24934.177964166247,0.0,64272.67581944208,21194.05126954131,1544.1956751541957,0.0,0.8863050650036576,2.8161337464950633,0.0014959135982669303,353493.8159447731,1556730.2601740884,4.403840152092785,1556730.2601740884,4.403840152092785,0.85,0.09609351617458335,4.027634451161993,1.268872059979476,1.0,0.0,4.027634451161665,1.2850774912747633,1.2853626582567987,3.1341568726463995,19429.217583186808,1981.2288175051428,4632.441516551485,4632.441516551485,5.56159052714438,5.0687134850944595,-2.463512036148917,7.532225521243376,3.4034516038517486,3.4034516038517486,0.9724147439576425,0.0,0.0,0.00022189489634549906,7.435234038018809e-05,0.00014754255596531097,0.0005942474814183829,0.09609351617533178,0.07220424079377485,0.023889275381556926,0.09609351938597233,0.07220424079321248,0.023889275381370863,0.3791038973643677,0.3791038973643677,0.12542916181648556,0.0,4.38091035235351,4.162999239253679,5.040805366336258,4.384430176055616,4.168002623901316,5.039823864982111,24934.177964166247,21194.05126954131,0.85,1.0590398008296735,0.6581891667533852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544113431282042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.234806545945,1544.1956751541957,0.3791038973643677,0.12542916181648556,6.112874298809886,3.4034516038517486
4163.0,-30.486270429333757,5.068599328758366,35.025756442766635,24.17064121635633,4.974974849252716,-26.940214075137277,-40.51863608239216,1.4289184950532536,-0.6988078199896677,-5.084150719227031,40.050881885337446,42303.23288377522,25763.698760331215,25763.698760331215,68066.93164410643,77707.82734268342,77707.82734268342,25763.698760331215,103471.52610301464,103471.52610301464,103471.52610301464,128405.58629564718,92062.95987351639,56658.365414596235,39338.43828768906,24934.060192632543,0.0,64272.49848032161,21193.95116373766,1544.1890385737531,0.0,0.8863053833271874,2.8161247736610284,0.0014959135982669303,353494.225085838,1556728.2779123518,4.403829447381597,1556728.2779123518,4.403829447381597,0.8499999999999999,0.09609287141785515,4.027634451161993,1.2688710346492007,1.0,0.0,4.027634451164561,1.2850777137239977,1.2853628739718697,3.134156330118279,19429.150495500504,1981.2219764650013,4632.441516551485,4632.441516551485,5.561581008260718,5.068599328758366,-2.463435890258477,7.532035219016843,3.4035317691868983,3.4035317691868983,0.9724376483391138,0.0,0.0,0.00022188961793071933,7.435104285056284e-05,0.0001475385750801565,0.0005942314478681886,0.09609287141860623,0.07220363355964092,0.023889237858965306,0.0960928347375063,0.07220363355907657,0.023889237858778587,0.3791014625739519,0.3791014625739519,0.12542921409391478,0.0,4.38178655754308,4.164241842064712,5.040565348643895,4.385342899237344,4.169268107494759,5.039661799411192,24934.060192632543,21193.95116373766,0.85,1.0590366525886117,0.6581855985686826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544127225372352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.214017798193,1544.1890385737531,0.3791014625739519,0.12542921409391478,6.112874298809886,3.4035317691868983
4164.0,-30.4864964997251,5.068485698040942,35.02573324689279,24.1705261747353,4.97496265192175,-26.94041878950825,-40.51879296367986,1.4288849417018923,-0.697993371234702,-5.0841131744451635,40.05083725846572,42302.90759416711,25763.63568609083,25763.63568609083,68066.54328025795,77707.41025677936,77707.41025677936,25763.63568609083,103471.04594287019,103471.04594287019,103471.04594287019,128404.99291883614,92062.62910172928,56658.12643910473,39338.336291805055,24933.94697596596,0.0,64272.28326777101,21193.854929571065,1544.1824788720542,0.0,0.8863057371416109,2.8161184099153287,0.0014959135982669303,353494.7427534446,1556726.3516785563,4.403817549174533,1556726.3516785563,4.403817549174533,0.85,0.09609222371386834,4.027634451161993,1.2688700906420127,1.0,0.0,4.0276344511607975,1.285077881586413,1.2853630351351064,3.1341559207212617,19429.080688763457,1981.2148581588472,4632.441516551485,4632.441516551485,5.56156739249457,5.068485698040942,-2.463353856525751,7.531839554566693,3.403611854500668,3.403611854500668,0.9724605298573338,0.0,0.0,0.00022188437616543828,7.434971700706867e-05,0.0001475346591583696,0.0005942156759666916,0.0960922237145942,0.07220302400403923,0.02388919971055496,0.0960922477510017,0.07220302400349383,0.02388919971037451,0.3790990321256826,0.3790990321256826,0.12542926855836237,0.0,4.382639932763993,4.165469751534715,5.040277834163589,4.386119803210477,4.170452040604289,5.039199290359022,24933.94697596596,21193.854929571065,0.85,1.0590341562424241,0.6581827413525182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544140916045365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.193255862621,1544.1824788720542,0.3790990321256826,0.12542926855836237,6.112874298809886,3.403611854500668
4165.0,-30.486720984663723,5.068372520891321,35.025710153382626,24.170416755974315,4.9749480839501095,-26.940622313883875,-40.51894967034457,1.4288494131673726,-0.6970467528886388,-5.0840786405412794,40.050793848261,42302.5883619608,25763.581257954495,25763.581257954495,68066.1696199153,77707.02547446036,77707.02547446036,25763.581257954495,103470.60673241486,103470.60673241486,103470.60673241486,128404.44815233027,92062.32903361507,56657.89192110387,39338.26345834578,24933.8414199154,0.0,64272.104878261176,21193.76520692809,1544.176427123687,0.0,0.886306071158358,2.816109949590272,0.0014959135982669303,353495.21890757896,1556724.4779615996,4.403806316737212,1556724.4779615996,4.403806316737212,0.85,0.0960915839246633,4.027634451161993,1.2688691323483363,1.0,0.0,4.027634451162412,1.2850780586169168,1.2853632055158526,3.134155488964453,19429.01736179072,1981.2084006047653,4632.441516551485,4632.441516551485,5.561555643153291,5.068372520891321,-2.4632739761513447,7.531646497042666,3.403691908115509,3.403691908115509,0.9724834023187168,0.0,0.0,0.00022187917127404957,7.434839266118288e-05,0.0001475307786128667,0.0005942000465479348,0.09609158392536873,0.07220242074241721,0.023889163182951527,0.09609161868884356,0.07220242074188715,0.023889163182776146,0.37909660508813636,0.37909660508813636,0.12542932173094107,0.0,4.383506181213534,4.166718264174733,5.03997977597021,4.387031887652654,4.171777308915068,5.03885332250951,24933.8414199154,21193.76520692809,0.85,1.0590312819043428,0.658179601276274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544154511981617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.172517904803,1544.176427123687,0.37909660508813636,0.12542932173094107,6.112874298809886,3.403691908115509
4166.0,-30.486943803040052,5.068259677610461,35.025687123958754,24.17028770959007,4.974924461828896,-26.940825243558624,-40.51909869359804,1.428805902344517,-0.696234747331232,-5.084049523108427,40.05074952787602,42302.244560422325,25763.54119370314,25763.54119370314,68065.78575412546,77706.59789150779,77706.59789150779,25763.54119370314,103470.13908521092,103470.13908521092,103470.13908521092,128403.87116699321,92061.9818267907,56657.62849569317,39338.17036788614,24933.732081782295,0.0,64271.90244966843,21193.67226951495,1544.170277312366,0.0,0.8863063808126009,2.8161026333570893,0.0014959135982669303,353495.6203796973,1556722.5649602434,4.403795903576214,1556722.5649602434,4.403795903576214,0.85,0.09609094752255666,4.027634451161993,1.2688681257003918,1.0,0.0,4.027634451161575,1.2850782729259709,1.2853634132332208,3.134154966289755,19428.944086570664,1981.2009286117752,4632.441516551485,4632.441516551485,5.561546994527893,5.068259677610461,-2.463198086279233,7.531457763889694,3.403771909172108,3.403771909172108,0.9725062597634595,0.0,0.0,0.00022187400513470676,7.434713326891564e-05,0.00014752687186579113,0.0005941843115988214,0.09609094752327933,0.07220182052035089,0.023889127002928442,0.09609101992353375,0.07220182051980788,0.02388912700274878,0.3790941828477006,0.3790941828477006,0.1254293730386964,0.0,4.384357795823917,4.167934683093279,5.039720098216378,4.387814775777201,4.172855167229159,5.038736848808924,24933.732081782295,21193.67226951495,0.85,1.059028644864341,0.658176325083101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544168012592384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.151804173209,1544.170277312366,0.3790941828477006,0.1254293730386964,6.112874298809886,3.403771909172108
4167.0,-30.48716500690153,5.068147105918472,35.02566410547336,24.170159606169932,4.974894610030498,-26.94102734287732,-40.51925138393415,1.4287569460034426,-0.6952736689783592,-5.084023224815908,40.05070378762943,42301.92282639576,25763.508603038692,25763.508603038692,68065.43142943445,77706.19942312819,77706.19942312819,25763.508603038692,103469.70802616687,103469.70802616687,103469.70802616687,128403.3231855648,92061.66056110563,56657.3839643617,39338.08510749325,24933.615159397927,0.0,64271.700266891174,21193.572885488236,1544.1637600857016,0.0,0.8863066812219456,2.8160930198634264,0.0014959135982669303,353495.982981724,1556720.5906752464,4.40378580131059,1556720.5906752464,4.40378580131059,0.85,0.09609030997232229,4.027634451161993,1.2688671608129516,1.0,0.0,4.027634451163724,1.2850785126435635,1.2853636464130112,3.134154381646812,19428.87628602034,1981.1940148797337,4632.441516551485,4632.441516551485,5.561539959217391,5.068147105918472,-2.4631243129033416,7.531271418821813,3.403851822317201,3.403851822317201,0.9725290920906289,0.0,0.0,0.00022186887653821794,7.434584290667295e-05,0.000147523033631545,0.0005941688525943399,0.09609030997307048,0.07220121947372259,0.023889090499347898,0.09609031890711592,0.0722012194731604,0.02388909049916189,0.3790917633302758,0.3790917633302758,0.1254294249843009,0.0,4.385227104866658,4.169156504522391,5.039515430157678,4.388749555837535,4.174093299987078,5.038746848777919,24933.615159397927,21193.572885488236,0.85,1.0590264633857458,0.6581733896992782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454418141299916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.131116345581,1544.1637600857016,0.3790917633302758,0.1254294249843009,6.112874298809886,3.403851822317201
4168.0,-30.487384565525286,5.068034984933184,35.02564111063035,24.170045263040834,4.974877326975321,-26.941226704325857,-40.5194036551751,1.4287194657729971,-0.6943445495488731,-5.083988180504155,40.05065843928988,42301.60646541957,25763.45451823458,25763.45451823458,68065.06098365416,77705.80575235316,77705.80575235316,25763.45451823458,103469.26027058774,103469.26027058774,103469.26027058774,128402.75754878038,92061.34851723102,56657.14923028558,39337.999207717156,24933.49727819264,0.0,64271.496485909796,21193.472686463745,1544.1569870382168,0.0,0.88630702488114,2.816084850526017,0.0014959135982669303,353496.46617470606,1556718.6333079867,4.403774244630272,1556718.6333079867,4.403774244630272,0.85,0.09608966547609285,4.027634451161993,1.2688662338396535,1.0,0.0,4.027634451163697,1.2850786985719296,1.2853638258407982,3.1341539281896007,19428.810431659265,1981.1872996037655,4632.441516551485,4632.441516551485,5.561528283990857,5.068034984933184,-2.4630440493192576,7.531079034252441,3.403931629319468,3.403931629319468,0.9725518940912766,0.0,0.0,0.0002218637861944718,7.434455610676064e-05,0.00014751923008771115,0.0005941535333101582,0.09608966547683222,0.07220061283963342,0.0238890526371988,0.09608965593984177,0.07220061283907786,0.023889052637014987,0.379089347129958,0.379089347129958,0.1254294806043211,0.0,4.386098068759793,4.170389283661336,5.03928420165704,4.389643630955277,4.175386355800072,5.038426036848193,24933.49727819264,21193.472686463745,0.85,1.0590240573996286,0.6581705542626245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544194716331598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.110453434787,1544.1569870382168,0.379089347129958,0.1254294806043211,6.112874298809886,3.403931629319468
4169.0,-30.487602548517092,5.067923271735144,35.02561818412273,24.169936158601217,4.974859755483427,-26.941424676374538,-40.51955571686847,1.4286818833380868,-0.6933344653965605,-5.0839548465194975,40.050614440007315,42301.29599868374,25763.405583764783,25763.405583764783,68064.70158244853,77705.43461792424,77705.43461792424,25763.405583764783,103468.84020168902,103468.84020168902,103468.84020168902,128402.22763638818,92061.05825676942,56656.919637517654,39337.93179916863,24933.38743469917,0.0,64271.319233867805,21193.379319494292,1544.150712899782,0.0,0.8863073549051805,2.8160754126441305,0.0014959135982669303,353496.92578608135,1556716.7341717621,4.403763146482946,1556716.7341717621,4.403763146482946,0.85,0.09608902852939222,4.027634451161993,1.2688652673037724,1.0,0.0,4.027634451161933,1.2850788849030097,1.28536400571847,3.134153473750349,19428.74917451308,1981.1810531132528,4632.441516551485,4632.441516551485,5.561517720561265,5.067923271735144,-2.46296500674264,7.530888278477784,3.4040113846654374,3.4040113846654374,0.9725746813329821,0.0,0.0,0.00022185873248732957,7.434327109822589e-05,0.00014751546138910368,0.0005941383543698108,0.09608902853010855,0.07220001190379524,0.023889016626313302,0.09608897925744367,0.072200011903257,0.02388901662613522,0.3790869350626413,0.3790869350626413,0.125429537416095,0.0,4.386990832966831,4.171653123270687,5.039046702246026,4.390620381122915,4.176771226245933,5.038160196097863,24933.38743469917,21193.379319494292,0.85,1.0590213861143494,0.6581675388482309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544207920741485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.089816110129,1544.150712899782,0.3790869350626413,0.125429537416095,6.112874298809886,3.4040113846654374
4170.0,-30.487818904760076,5.067811967186255,35.02559532400086,24.169816506933444,4.97484261973435,-26.94162114056453,-40.51970372730864,1.4286448555359728,-0.6925106543534412,-5.083921170960558,40.05057052060608,42300.975905316496,25763.356545866594,25763.356545866594,68064.33245118309,77705.0187479289,77705.0187479289,25763.356545866594,103468.3752937955,103468.3752937955,103468.3752937955,128401.6528622061,92060.72278045483,56656.6799378309,39337.825380693255,24933.277568410605,0.0,64271.102949103864,21193.285933149014,1544.1444233191025,0.0,0.8863076863832141,2.8160684736790333,0.0014959135982669303,353497.39010758343,1556714.83848519,4.403751999445935,1556714.83848519,4.403751999445935,0.85,0.09608839270867589,4.027634451161993,1.2688643326377496,1.0,0.0,4.027634451165692,1.285079068560241,1.2853641829703015,3.1341530258324246,19428.67837492318,1981.1738335642835,4632.441516551485,4632.441516551485,5.561507134804701,5.067811967186255,-2.462885675480627,7.530697642666882,3.404091076158917,3.404091076158917,0.9725974503311192,0.0,0.0,0.00022185371659954182,7.43420203448282e-05,0.00014751169625471362,0.0005941231897848282,0.09608839270939046,0.07219941203926442,0.023888980670126035,0.09608838704053889,0.07219941203872751,0.023888980669948386,0.3790845290079133,0.3790845290079133,0.12542959464668427,0.0,4.387862939591685,4.172891593441136,5.038802871784469,4.391410516607095,4.177908859201409,5.037891691874336,24933.277568410605,21193.285933149014,0.85,1.059019206580025,0.6581647733479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544221030414455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.069203032008,1544.1444233191025,0.3790845290079133,0.12542959464668427,6.112874298809886,3.404091076158917
4171.0,-30.48803346597809,5.0677009708884455,35.025572509396945,24.169697903003566,4.974818392174516,-26.941816698169287,-40.519847826193995,1.428601624362929,-0.6915249400992707,-5.083892040698533,40.05052612615985,42300.647269923174,25763.319555737176,25763.319555737176,68063.96682566035,77704.63602459185,77704.63602459185,25763.319555737176,103467.95558032903,103467.95558032903,103467.95558032903,128401.12167536168,92060.41685532658,56656.42810064674,39337.76528297759,24933.16609503264,0.0,64270.93137801023,21193.191180777743,1544.1381473601919,0.0,0.8863079963688888,2.8160588664442767,0.0014959135982669303,353497.7917585268,1556712.9222960968,4.403741575165149,1556712.9222960968,4.403741575165149,0.85,0.09608776100116806,4.027634451161993,1.268863322143443,1.0,0.0,4.027634451161783,1.2850792811642904,1.2853643892289852,3.134152507316848,19428.61381187453,1981.1672499655367,4632.441516551485,4632.441516551485,5.561499149786588,5.0677009708884455,-2.462809705577658,7.530510676466104,3.404170704739561,3.404170704739561,0.9726202013541603,0.0,0.0,0.0002218487424298527,7.434080266448461e-05,0.00014750793976536807,0.0005941080600189246,0.0960877610018921,0.0721988154902749,0.023888945511617205,0.09608770229774176,0.07219881548973087,0.0238889455114372,0.3790821270667368,0.3790821270667368,0.1254296516699092,0.0,4.3887536529096,4.174143730779349,5.038592663009467,4.392367100599245,4.179207121624643,5.0378073119057944,24933.16609503264,21193.191180777743,0.85,1.059016344812888,0.6581614170351978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544234042275808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.04861527699,1544.1381473601919,0.3790821270667368,0.1254296516699092,6.112874298809886,3.404170704739561
4172.0,-30.488246632538853,5.067590528989351,35.02554976235637,24.169587017409526,4.974811705564245,-26.942009246225787,-40.5199914710596,1.4285743192483293,-0.6907711542617108,-5.083850870225809,40.05048246486698,42300.32277111626,25763.253027891344,25763.253027891344,68063.57579900761,77704.2135001608,77704.2135001608,25763.253027891344,103467.46652805214,103467.46652805214,103467.46652805214,128400.52100997367,92060.07766736043,56656.18693830439,39337.65636561782,24933.054481921525,0.0,64270.71084753935,21193.096309633296,1544.1315823449484,0.0,0.88630836519101,2.8160537279264,0.0014959135982669303,353498.3594217005,1556711.0377537014,4.403729172323108,1556711.0377537014,4.403729172323108,0.85,0.09608711983298743,4.027634451161993,1.2688623654982076,1.0,0.0,4.02763445116261,1.285079419164459,1.2853645209089173,3.13415217075121,19428.54222897029,1981.1599505407344,4632.441516551485,4632.441516551485,5.561484788494471,5.067590528989351,-2.4627247611274625,7.530315290116814,3.404250240801699,3.404250240801699,0.9726429259433426,0.0,0.0,0.00022184380069424853,7.433958883910369e-05,0.00014750421185514483,0.0005940930453592786,0.09608711983369456,0.07219821182243474,0.023888908011259813,0.09608715842657439,0.07219821182190342,0.02388890801108401,0.37907973007118967,0.37907973007118967,0.12542971040440462,0.0,4.389604203311819,4.175365085209535,5.0383138588786665,4.39307971596412,4.180327980946743,5.037277059426856,24933.054481921525,21193.096309633296,0.85,1.0590138945322318,0.6581586264303122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544246946204726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.02805627043,1544.1315823449484,0.37907973007118967,0.12542971040440462,6.112874298809886,3.404250240801699
4173.0,-30.48845808343816,5.067480312368468,35.02552708530103,24.169463628809922,4.974784131244203,-26.942202338849334,-40.52013518577439,1.4285283866525946,-0.6898041944336342,-5.083825071468137,40.05043900924197,42300.0059395661,25763.225994506025,25763.225994506025,68063.23193407213,77703.82497503233,77703.82497503233,25763.225994506025,103467.05096953835,103467.05096953835,103467.05096953835,128399.99990252443,92059.76332990601,56655.94429442862,39337.57670608599,24932.94893298608,0.0,64270.52563907207,21193.006593038168,1544.125717481774,0.0,0.8863086547499854,2.816043979128207,0.0014959135982669303,353498.71513827896,1556709.1620902123,4.403719434966746,1556709.1620902123,4.403719434966746,0.85,0.09608649629970456,4.027634451161993,1.268861398412846,1.0,0.0,4.027634451161875,1.2850796442624393,1.2853647397572256,3.134151621764751,19428.475890567563,1981.1531859062538,4632.441516551485,4632.441516551485,5.561478952827638,5.067480312368468,-2.462651183317362,7.530131495685829,3.4043297591136192,3.4043297591136192,0.9726656454610341,0.0,0.0,0.00022183889883219162,7.433837444182354e-05,0.00014750052439036808,0.0005940781935991063,0.09608649630041217,0.07219762196375133,0.023888874336660842,0.09608649222404896,0.07219762196321965,0.023888874336484917,0.37907733599940796,0.37907733599940796,0.1254297662063257,0.0,4.390478669132847,4.176594274517754,5.038107794496227,4.394020877034507,4.181559608405223,5.03733267523495,24932.94893298608,21193.006593038168,0.85,1.059011596019908,0.6581555933914846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544259766279242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.007518051465,1544.125717481774,0.37907733599940796,0.1254297662063257,6.112874298809886,3.4043297591136192
4174.0,-30.488668052746952,5.067370549114087,35.025504436697965,24.16935913441705,4.974769872677458,-26.94239276613172,-40.52027848139403,1.4284945860594533,-0.6887882008084034,-5.083788224763006,40.05039448385653,42299.69382527519,25763.17159052568,25763.17159052568,68062.86541580087,77703.45904476257,77703.45904476257,25763.17159052568,103466.63063528825,103466.63063528825,103466.63063528825,128399.46370639787,92059.4763802792,56655.71116078054,39337.51691055406,24932.833071109617,0.0,64270.349981663676,21192.908110443175,1544.1190109825818,0.0,0.8863090046231887,2.8160348743725927,0.0014959135982669303,353499.22318586044,1556707.2402547111,4.40370766935529,1556707.2402547111,4.40370766935529,0.8500000000000001,0.0960858579653107,4.027634451161993,1.2688604588015004,1.0,0.0,4.027634451163166,1.2850798125092566,1.2853649017860236,3.1341512114314543,19428.41533214655,1981.1470106658799,4632.441516551485,4632.441516551485,5.561467208700885,5.067370549114087,-2.4625694177931567,7.529939966907244,3.404409161314635,3.404409161314635,0.9726883318041813,0.0,0.0,0.0002218340314151731,7.433716360418444e-05,0.00014749686781098865,0.0005940634662340243,0.0960858579660349,0.07219702088691052,0.023888837079124387,0.09608580216525894,0.07219702088636637,0.023888837078944333,0.37907494555619076,0.37907494555619076,0.12542982388919596,0.0,4.3913699018771695,4.177855714633097,5.037871542759888,4.395000023954594,4.182970830191039,5.036996716337342,24932.833071109617,21192.908110443175,0.85,1.059008787648102,0.6581525359258709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454427248319334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.987007097363,1544.1190109825818,0.37907494555619076,0.12542982388919596,6.112874298809886,3.404409161314635
4175.0,-30.48887652824496,5.067261343258231,35.02548189547779,24.16924765510487,4.974766630940175,-26.942580747125508,-40.52041762098668,1.4284708498179786,-0.6881254045357537,-5.083745982972819,40.05035231439062,42299.37094602969,25763.104702702734,25763.104702702734,68062.47564873242,77703.02004095455,77703.02004095455,25763.104702702734,103466.12474365729,103466.12474365729,103466.12474365729,128398.8535296217,92059.12021385164,56655.471118915724,39337.38788326213,24932.728785964406,0.0,64270.11666922653,21192.819468069745,1544.1128339449515,0.0,0.8863093734983504,2.8160310623351994,0.0014959135982669303,353499.8056223427,1556705.4201086953,4.403695264748697,1556705.4201086953,4.403695264748697,0.85,0.09608522280613496,4.027634451161993,1.2688594444608317,1.0,0.0,4.02763445116229,1.2850799335812897,1.2853650166741986,3.134150916151722,19428.340166073984,1981.1393458595937,4632.441516551485,4632.441516551485,5.561452769700909,5.067261343258231,-2.4624835589630063,7.529744902221237,3.404488516586844,3.404488516586844,0.9727110047390983,0.0,0.0,0.00022182919872438893,7.433598790212362e-05,0.0001474932108222653,0.0005940487372202547,0.0960852228068153,0.07219642253160595,0.023888800275209354,0.09608532770724071,0.07219642253109475,0.023888800275040208,0.37907256079183366,0.37907256079183366,0.12542988110808315,0.0,4.392204960279798,4.1790635770035465,5.037571276771018,4.395620578437047,4.183974521713765,5.036450669839724,24932.728785964406,21192.819468069745,0.85,1.05900656753159,0.6581499013566167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544285111023838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.966518776097,1544.1128339449515,0.37907256079183366,0.12542988110808315,6.112874298809886,3.404488516586844
4176.0,-30.489083363017205,5.0671521896547835,35.025459397111035,24.169120704196416,4.974727859495303,-26.94277080434916,-40.52056084675712,1.4284153008245069,-0.6869905702845358,-5.083727603318558,40.05030848013565,42299.07201110356,25763.098432413695,25763.098432413695,68062.17044351726,77702.66243885856,77702.66243885856,25763.098432413695,103465.76087127226,103465.76087127226,103465.76087127226,128398.38340385069,92058.8304031835,56655.239975417346,39337.32269751795,24932.622532578433,0.0,64269.94523009638,21192.729152691667,1544.1070968601136,0.0,0.8863096265353455,2.816018230976093,0.0014959135982669303,353500.0590441567,1556703.5281076697,4.40368675557482,1556703.5281076697,4.40368675557482,0.85,0.09608460775077247,4.027634451161993,1.2688584982557218,1.0,0.0,4.0276344511625455,1.285080203464416,1.2853652804554796,3.1341502579403158,19428.279003853106,1981.1331090487686,4632.441516551485,4632.441516551485,5.561451416140585,5.0671521896547835,-2.462415405868851,7.529567595523634,3.404567857068851,3.404567857068851,0.9727336734482431,0.0,0.0,0.00022182440416329349,7.433477769062732e-05,0.00014748962647266617,0.0005940343007703241,0.09608460775148586,0.07219584001483827,0.02388876773664759,0.09608456032295776,0.07219584001430225,0.023888767736470223,0.3790701781611415,0.3790701781611415,0.12542993391475143,0.0,4.393105292898554,4.180310545346117,5.03741571314572,4.3967370330340145,4.18533304897943,5.036828465263227,24932.622532578433,21192.729152691667,0.85,1.0590046436144316,0.6581470057219797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454429764903535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.94605338186,1544.1070968601136,0.3790701781611415,0.12542993391475143,6.112874298809886,3.404567857068851
4177.0,-30.489288587941115,5.067043567298355,35.02543689294451,24.169015406537824,4.974718328904637,-26.942956488170744,-40.5206996371038,1.4283862291315943,-0.6860822249546459,-5.083686314032806,40.0502633144697,42298.76163713177,25763.03468277142,25763.03468277142,68061.7963199032,77702.2740064244,77702.2740064244,25763.03468277142,103465.30868919582,103465.30868919582,103465.30868919582,128397.80920134303,92058.52095057616,56655.00858127258,39337.23596589286,24932.500512147206,0.0,64269.73647804007,21192.625435325124,1544.0999299710957,0.0,0.8863100014228273,2.8160110666688123,0.0014959135982669303,353500.6283484048,1556701.5786412852,4.403674148796771,1556701.5786412852,4.403674148796771,0.85,0.09608396477442355,4.027634451161993,1.2688575701834632,1.0,0.0,4.027634451162358,1.28508034935144,1.2853654202612292,3.134149902140109,19428.213696358238,1981.126449537634,4632.441516551485,4632.441516551485,5.5614376545761814,5.067043567298355,-2.4623302988229367,7.529373866121292,3.404647031303908,3.404647031303908,0.9727562946582594,0.0,0.0,0.00022181964701388103,7.433360497440814e-05,0.00014748604203947287,0.0005940198639837069,0.09608396477515717,0.07219523602813055,0.023888728747026623,0.09608391054268518,0.07219523602757932,0.023888728746844227,0.37906780041505195,0.37906780041505195,0.1254299917700773,0.0,4.3939903287932225,4.181560226128568,5.03719022657657,4.397604089078186,4.1866366608429075,5.036366921024182,24932.500512147206,21192.625435325124,0.85,1.0590022621791644,0.6581443141840885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544310088391736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.925613907648,1544.0999299710957,0.37906780041505195,0.1254299917700773,6.112874298809886,3.404647031303908
4178.0,-30.48949229061537,5.06693538508076,35.02541448917892,24.16890487018975,4.974708256985368,-26.943140856008977,-40.52083444604648,1.4283568223763485,-0.6852710739589725,-5.0836489335215544,40.05022123051569,42298.44130611273,25762.98186611139,25762.98186611139,68061.42317222411,77701.86671944636,77701.86671944636,25762.98186611139,103464.84858555775,103464.84858555775,103464.84858555775,128397.24600020939,92058.19180935711,56654.766396012994,39337.13934816013,24932.397414651638,0.0,64269.53676281177,21192.53780245389,1544.0939305983366,0.0,0.8863103451550954,2.8160047285505976,0.0014959135982669303,353501.1437583743,1556699.7621911806,4.403662589717725,1556699.7621911806,4.403662589717725,0.85,0.09608333760151204,4.027634451161993,1.2688566058455035,1.0,0.0,4.027634451161485,1.2850804967335776,1.2853655616078898,3.1341495426935895,19428.144233739527,1981.1193663217846,4632.441516551485,4632.441516551485,5.561426253102501,5.06693538508076,-2.4622480036976064,7.529183388778367,3.4047261838758103,3.4047261838758103,0.972778909678803,0.0,0.0,0.00022181492524344233,7.433246591564773e-05,0.0001474824593277946,0.000594005434130723,0.09608333760219329,0.07219464419227785,0.02388869340991543,0.0960833582268404,0.07219464419176598,0.02388869340974606,0.3790654275725113,0.3790654275725113,0.12543004931862822,0.0,4.394854583072515,4.182789305676181,5.036943444001793,4.398377859562572,4.187775984186658,5.036027509992721,24932.397414651638,21192.53780245389,0.85,1.058999747009324,0.6581413751621723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454432243094953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.905199789571,1544.0939305983366,0.3790654275725113,0.12543004931862822,6.112874298809886,3.4047261838758103
4179.0,-30.489694571895143,5.066827565606258,35.02539216412693,24.168795206956588,4.974692668636356,-26.943324496061358,-40.52096911529077,1.4283225927998677,-0.6843316691674772,-5.083614932620389,40.0501787156698,42298.12661142505,25762.93833694029,25762.93833694029,68061.06494836534,77701.48521417695,77701.48521417695,25762.93833694029,103464.42355111724,103464.42355111724,103464.42355111724,128396.71608640689,92057.88564286024,56654.5270400974,39337.06511418094,24932.292535289645,0.0,64269.35764947059,21192.4486549962,1544.0879073342292,0.0,0.886310673189037,2.815996302717478,0.0014959135982669303,353501.6125701155,1556697.9271443149,4.4036515585499645,1556697.9271443149,4.4036515585499645,0.85,0.0960827130126711,4.027634451161993,1.2688556266715754,1.0,0.0,4.027634451162051,1.2850806666192585,1.2853657255055442,3.1341491283638567,19428.079619751963,1981.112777528714,4632.441516551485,4632.441516551485,5.561416856508729,5.066827565606258,-2.4621681755947185,7.528995741200976,3.4048052881856665,3.4048052881856665,0.9728015109101904,0.0,0.0,0.00022181023651217466,7.433132805337275e-05,0.00014747890845880193,0.0005939911325284366,0.09608271301336084,0.07219405470607818,0.023888658307282665,0.09608273149020428,0.07219405470555992,0.02388865830711118,0.37906305823612213,0.37906305823612213,0.12543010517947714,0.0,4.39572833772263,4.184026923783506,5.036709115713279,4.399283263452901,4.189041403326883,5.035836561645908,24932.292535289645,21192.4486549962,0.85,1.0589971245640104,0.658138312850766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544334681976603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.8848093264,1544.0879073342292,0.37906305823612213,0.12543010517947714,6.112874298809886,3.4048052881856665
