time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4180.0,-30.489895112978907,5.066720061989055,35.025369882478486,24.168680933676683,4.97467278678078,-26.943506999027765,-40.52110357498748,1.4282846728270038,-0.683376745577732,-5.08358295123425,40.05013532977676,42297.81866760914,25762.900434064373,25762.900434064373,68060.71910167352,77701.10244164891,77701.10244164891,25762.900434064373,103464.00287571328,103464.00287571328,103464.00287571328,128396.18583097248,92057.57576866951,56654.29199461893,39336.98197116732,24932.182955259195,0.0,64269.164926426514,21192.355511970316,1544.0816599488546,0.0,0.8863109940698841,2.8159874361579824,0.0014959135982669303,353502.0535367943,1556696.0545025666,4.403640767932732,1556696.0545025666,4.403640767932732,0.85,0.09608208829127049,4.027634451161993,1.2688546650810166,1.0,0.0,4.027634451162111,1.2850808536932679,1.2853659066472924,3.134148672114087,19428.0142232853,1981.1061089449813,4632.441516551485,4632.441516551485,5.561408674457042,5.066720061989055,-2.4620898412714625,7.528809903260518,3.4048843216193263,3.4048843216193263,0.9728240918912361,0.0,0.0,0.0002218055882075202,7.433019197769905e-05,0.00014747539622982114,0.0005939769865539931,0.09608208829197619,0.07219346542552102,0.023888622866455166,0.0960820749960224,0.07219346542499078,0.02388862286627971,0.3790606930420464,0.3790606930420464,0.12543016028120277,0.0,4.396612687911443,4.185269117691178,5.036503675522226,4.400206205656502,4.1902981043051,5.035742826805119,24932.182955259195,21192.355511970316,0.85,1.0589949189411043,0.6581354949302743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544346847538125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.864440548408,1544.0816599488546,0.3790606930420464,0.12543016028120277,6.112874298809886,3.4048843216193263
4181.0,-30.490094204665727,5.066612970338847,35.02534764611589,24.168565577734284,4.9746596418905344,-26.94368752360333,-40.52123398343099,1.4282529608255736,-0.6825777115278697,-5.083546153931052,40.05009208551827,42297.50005297456,25762.850998025,25762.850998025,68060.35105099955,77700.6879665196,77700.6879665196,25762.850998025,103463.5389645446,103463.5389645446,103463.5389645446,128395.61126432964,92057.23633424175,56654.048420686224,39336.87545950614,24932.07229978504,0.0,64268.94775929118,21192.261454817282,1544.0752364050275,0.0,0.8863113390341003,2.8159811900859903,0.0014959135982669303,353502.5609069751,1556694.1879758069,4.403629167443158,1556694.1879758069,4.403629167443158,0.85,0.09608145978671839,4.027634451161993,1.2688536914018917,1.0,0.0,4.027634451163257,1.2850810116432092,1.2853660587017997,3.134148286894327,19427.94258836731,1981.0988042162523,4632.441516551485,4632.441516551485,5.561398002754184,5.066612970338847,-2.4620079199463425,7.52862089028519,3.404963270637481,3.404963270637481,0.972846648753566,0.0,0.0,0.00022180097358695823,7.432909014717483e-05,0.0001474718834397834,0.0005939628383198174,0.09608145978741997,0.07219287337045846,0.023888586416961514,0.09608149956419687,0.07219287336993131,0.023888586416787077,0.37905833226449875,0.37905833226449875,0.1254302163719555,0.0,4.3974707966464734,4.186481058059655,5.036284188849038,4.400968442403155,4.191398085013702,5.035476326356161,24932.07229978504,21192.261454817282,0.85,1.058992770597528,0.6581327612736546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454435890846034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.844099889635,1544.0752364050275,0.37905833226449875,0.1254302163719555,6.112874298809886,3.404963270637481
4182.0,-30.49029172196259,5.066506214769868,35.02532546657861,24.168461362738185,4.974642465423873,-26.943867034206658,-40.52136802403254,1.4282177776654004,-0.681518337353566,-5.08351270174886,40.0500492679417,42297.2032224303,25762.81066827744,25762.81066827744,68060.01389070773,77700.33487783122,77700.33487783122,25762.81066827744,103463.14554610866,103463.14554610866,103463.14554610866,128395.11043741157,92056.95601854502,56653.82436313388,39336.81295045683,24931.964891302905,0.0,64268.77784175973,21192.17015760747,1544.0690794187267,0.0,0.8863116653625248,2.815971117017273,0.0014959135982669303,353503.02215430775,1556692.3398673376,4.403618193645386,1556692.3398673376,4.403618193645386,0.8500000000000001,0.0960808368812305,4.027634451161993,1.2688527743192388,1.0,0.0,4.027634451161786,1.2850811857633526,1.285366226977104,3.1341478622376164,19427.883429984122,1981.0927717400052,4632.441516551485,4632.441516551485,5.561389296816419,5.066506214769868,-2.461928453727854,7.528434668497722,3.4050421647596494,3.4050421647596494,0.9728691899313284,0.0,0.0,0.00022179639554560578,7.432795764401893e-05,0.00014746843790158684,0.0005939489609514742,0.09608083688192583,0.0721922856707663,0.023888551211159532,0.0960808081232477,0.07219228567024384,0.023888551210986653,0.37905597401292146,0.37905597401292146,0.12543027226481654,0.0,4.398363727025867,4.187733459436458,5.036082443214127,4.401994364395307,4.1928060452337945,5.035339173400985,24931.964891302905,21192.17015760747,0.85,1.0589903243264194,0.658129882702499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544370882232005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.823781582409,1544.0690794187267,0.37905597401292146,0.12543027226481654,6.112874298809886,3.4050421647596494
4183.0,-30.490487788078667,5.066399798755103,35.02530332686494,24.16834132689985,4.974625110209009,-26.944045256405253,-40.521498083230085,1.4281825785330229,-0.6807145429945649,-5.083478874215874,40.05000606880674,42296.89614764301,25762.76992177182,25762.76992177182,68059.66606941483,77699.91865779868,77699.91865779868,25762.76992177182,103462.6885795705,103462.6885795705,103462.6885795705,128394.54345828414,92056.61191344967,56653.58940328375,39336.69167796213,24931.854878713635,0.0,64268.54655667576,21192.07664690659,1544.0627573523766,0.0,0.8863119949928505,2.815964461244204,0.0014959135982669303,353503.4885775553,1556690.4752915816,4.403607108816575,1556690.4752915816,4.403607108816575,0.85,0.09608021340229432,4.027634451161993,1.268851809981279,1.0,0.0,4.027634451163,1.2850813598886421,1.2853663953008911,3.1341474375684704,19427.810809359136,1981.085366497136,4632.441516551485,4632.441516551485,5.56138050091355,5.066399798755103,-2.4618487052626032,7.528248504017705,3.405120981780239,3.405120981780239,0.9728917090800683,0.0,0.0,0.00022179185122572588,7.432685879482256e-05,0.00014746499243090334,0.0005939350838550489,0.09608021340299625,0.07219169768042863,0.023888515722567623,0.09608022336779322,0.07219169767990122,0.023888515722393103,0.3790536210447152,0.3790536210447152,0.1254303289293294,0.0,4.39923192086934,4.188948947127415,5.035892924803136,4.402764331221306,4.193874581148634,5.035199278341281,24931.854878713635,21192.07664690659,0.85,1.0589887233468993,0.658127473138717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544382761335355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.803488179072,1544.0627573523766,0.3790536210447152,0.1254303289293294,6.112874298809886,3.405120981780239
4184.0,-30.49068214034991,5.06629372296722,35.02528122589879,24.16823700712996,4.974608080849074,-26.94422190330912,-40.52162786303086,1.428147843805692,-0.6796615447611316,-5.083444800500786,40.0499629179759,42296.595444887775,25762.72909454588,25762.72909454588,68059.32453943366,77699.56466382368,77699.56466382368,25762.72909454588,103462.29375836956,103462.29375836956,103462.29375836956,128394.03845208864,92056.32947459056,56653.3602556442,39336.63246549595,24931.744693719083,0.0,64268.37715921504,21191.98298966122,1544.056424279384,0.0,0.8863123257045392,2.8159545452242485,0.0014959135982669303,353503.9583957167,1556688.6128024291,4.403595987629233,1556688.6128024291,4.403595987629233,0.85,0.09607959059130936,4.027634451161993,1.2688508857553824,1.0,0.0,4.027634451162142,1.2850815317582454,1.2853665614196483,3.1341470184007654,19427.751202899526,1981.0792883298095,4632.441516551485,4632.441516551485,5.561371687585676,5.06629372296722,-2.461768768499554,7.528062491466774,3.4051997233070677,3.4051997233070677,0.9729142066591622,0.0,0.0,0.00022178734671313648,7.43257623211773e-05,0.00014746158439195918,0.0005939213575199865,0.09607959059201032,0.0721911101508227,0.02388848044118762,0.0960795268074186,0.07219111015029601,0.023888480441013334,0.3790512708987097,0.3790512708987097,0.12543038681845156,0.0,4.400130166227314,4.190201488171226,5.035712238061706,4.403783255739654,4.195275803828565,5.035054386793888,24931.744693719083,21191.98298966122,0.85,1.0589862004890387,0.6581245289593116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544394553180024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.783217263815,1544.056424279384,0.3790512708987097,0.12543038681845156,6.112874298809886,3.4051997233070677
4185.0,-30.490875120400386,5.066188164183312,35.025259202775736,24.16813048711049,4.974604847360502,-26.944395935411304,-40.52175348680464,1.4281256623688912,-0.6789320679479829,-5.083401977118344,40.04992098337819,42296.28335483052,25762.667054069007,25762.667054069007,68058.95040889953,77699.1458581405,77699.1458581405,25762.667054069007,103461.81291220951,103461.81291220951,103461.81291220951,128393.45122554284,92055.98725507951,56653.12475175905,39336.51389257829,24931.638313333337,0.0,64268.152205911625,21191.892566333336,1544.0501004562861,0.0,0.8863126966898418,2.815949921780283,0.0014959135982669303,353504.5488574975,1556686.8028103097,4.403583512125699,1556686.8028103097,4.403583512125699,0.85,0.0960789636172625,4.027634451161993,1.2688498928444463,1.0,0.0,4.027634451162905,1.2850816448100653,1.2853666687485552,3.134146742682078,19427.67898021201,1981.0719236652692,4632.441516551485,4632.441516551485,5.561358294976907,5.066188164183312,-2.4616822899979076,7.527870454181219,3.4052783901089816,3.4052783901089816,0.9729366828882805,0.0,0.0,0.000221782874087987,7.432470097490075e-05,0.00014745817311308625,0.0005939076181356753,0.0960789636179382,0.07219051954661974,0.023888444071318463,0.09607901577107023,0.07219051954611204,0.02388844407115046,0.3790489260686934,0.3790489260686934,0.1254304460967035,0.0,4.400982790432806,4.191413833640809,5.035469498443149,4.404469909170359,4.196343819397839,5.034580100396624,24931.638313333337,21191.892566333336,0.85,1.058984085785482,0.658121976485578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544406241968377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.762974147046,1544.0501004562861,0.3790489260686934,0.1254304460967035,6.112874298809886,3.4052783901089816
4186.0,-30.4910664476037,5.066082757393076,35.02523723601873,24.168012022878997,4.974577248797843,-26.944570916355804,-40.521879215352214,1.4280817175475378,-0.6779062868019423,-5.08337629758274,40.04987857890179,42295.97890869568,25762.64881482829,25762.64881482829,68058.62772352397,77698.77736884236,77698.77736884236,25762.64881482829,103461.42618367066,103461.42618367066,103461.42618367066,128392.96083696862,92055.68482082398,56652.886360667406,39336.442733507305,24931.534653297967,0.0,64267.97738680527,21191.80445530327,1544.04432774949,0.0,0.8863129818157629,2.8159393842590497,0.0014959135982669303,353504.9029350916,1556684.9725387807,4.4035739239085165,1556684.9725387807,4.4035739239085165,0.85,0.09607835387798153,4.027634451161993,1.2688488938892264,1.0,0.0,4.027634451160377,1.2850818596397153,1.285366877927201,3.1341462187406317,19427.615153884093,1981.06541519113,4632.441516551485,4632.441516551485,5.561354357692293,5.066082757393076,-2.461608512879023,7.527691270272099,3.4053570360807814,3.4053570360807814,0.9729591531659375,0.0,0.0,0.00022177843985229272,7.432363875746172e-05,0.000147454801094831,0.0005938940368787805,0.0960783538786706,0.07218994241489085,0.023888411463779746,0.09607832793641405,0.07218994241437311,0.023888411463608414,0.37904658388796425,0.37904658388796425,0.12543050260126026,0.0,4.401871373256824,4.1926438033947875,5.035318366196066,4.405470010780789,4.197612046302936,5.034762745214778,24931.534653297967,21191.80445530327,0.85,1.0589819454547973,0.6581190295461108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544417848246038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.74275204202,1544.04432774949,0.37904658388796425,0.12543050260126026,6.112874298809886,3.4053570360807814
4187.0,-30.491256313471236,5.06597798319693,35.02521532376972,24.16792003149169,4.9745813264587095,-26.94474141407782,-40.522000508476026,1.4280664270628387,-0.6770824833153029,-5.083327476805187,40.04983623303931,42295.66232170235,25762.57290353753,25762.57290353753,68058.23522523989,77698.38792501677,77698.38792501677,25762.57290353753,103460.96082855429,103460.96082855429,103460.96082855429,128392.38399084625,92055.37366613053,56652.64806280634,39336.36178147133,24931.423162291965,0.0,64267.7849437633,21191.70968794817,1544.0375743067168,0.0,0.8863133849252206,2.815934216902318,0.0014959135982669303,353505.57609224744,1556683.1447987822,4.403560368146965,1556683.1447987822,4.403560368146965,0.85,0.09607772022911341,4.027634451161993,1.2688479251554234,1.0,0.0,4.027634451161125,1.2850819402910976,1.2853669529414473,3.134146022042494,19427.549487177585,1981.058719050602,4632.441516551485,4632.441516551485,5.561337970806353,5.06597798319693,-2.4615175479379445,7.527495531134875,3.4054355519726993,3.4054355519726993,0.9729815862779141,0.0,0.0,0.0002217740395655529,7.43226140259978e-05,0.00014745142553955509,0.0005938804413760595,0.09607772022979227,0.072189347053451,0.023888373176341286,0.0960777750937551,0.07218934705294092,0.023888373176172494,0.3790442457041018,0.3790442457041018,0.1254305622825483,0.0,4.402728504778565,4.1938691341092635,5.03505447123041,4.406244993489906,4.198862344966358,5.034091873715795,24931.423162291965,21191.70968794817,0.85,1.0589790092313494,0.6581160741530555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454442935513505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.722556616369,1544.0375743067168,0.3790442457041018,0.1254305622825483,6.112874298809886,3.4054355519726993
4188.0,-30.491444695504708,5.065873218861842,35.02519346652164,24.167792382091307,4.974545185368616,-26.944914598265388,-40.522129729483254,1.4280150881267448,-0.676039773204252,-5.083308068609394,40.04979401055061,42295.38504590891,25762.571720210548,25762.571720210548,68057.95676611946,77698.01672884218,77698.01672884218,25762.571720210548,103460.58844905272,103460.58844905272,103460.58844905272,128391.9105224184,92055.0638778151,56652.43219487138,39336.25742549303,24931.32207336568,0.0,64267.579498858715,21191.62376236083,1544.032088819031,0.0,0.8863136373575913,2.8159227233363713,0.0014959135982669303,353505.8436992013,1556681.3223854816,4.403551879357514,1556681.3223854816,4.403551879357514,0.85,0.09607711926525725,4.027634451161993,1.2688469987316058,1.0,0.0,4.027634451162197,1.2850821895855187,1.285367196680431,3.1341454140462703,19427.484108834215,1981.0520523149307,4632.441516551485,4632.441516551485,5.561337715362871,5.065873218861842,-2.4614483827203104,7.527321601582153,3.4055140830191837,3.4055140830191837,0.9730040237197668,0.0,0.0,0.00022176967374731068,7.432152233106444e-05,0.00014744815141624624,0.0005938672544042234,0.09607711926594259,0.07218877705740881,0.023888342208533784,0.09607706897169205,0.07218877705689386,0.023888342208363382,0.37904191125627745,0.37904191125627745,0.1254306175635283,0.0,4.403629961066542,4.1951035821031155,5.03494173539832,4.407268295405117,4.200077944924146,5.034527755549732,24931.32207336568,21191.62376236083,0.85,1.0589780616730409,0.6581138635641319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544440774152958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.702384088569,1544.032088819031,0.37904191125627745,0.1254306175635283,6.112874298809886,3.4055140830191837
4189.0,-30.491631427499353,5.065769041291921,35.025171616033596,24.16769581558185,4.974544714978425,-26.945082729836013,-40.5222506384365,1.4279960173127093,-0.675196357460095,-5.08326107821201,40.049750492950785,42295.08042289169,25762.501308390514,25762.501308390514,68057.5817312822,77697.62711710938,77697.62711710938,25762.501308390514,103460.12842549989,103460.12842549989,103460.12842549989,128391.33222308569,92054.74944925864,56652.20275503127,39336.16299358597,24931.203797585797,0.0,64267.366791171764,21191.523227947928,1544.0249865499538,0.0,0.8863140353708946,2.815917083424863,0.0014959135982669303,353506.4916198007,1556679.44407409,4.403538494982753,1556679.44407409,4.403538494982753,0.85,0.09607648534295346,4.027634451161993,1.2688460442842913,1.0,0.0,4.027634451161206,1.285082287779328,1.285367289334535,3.134145174564581,19427.417751205132,1981.0452857199077,4632.441516551485,4632.441516551485,5.56132251564156,5.065769041291921,-2.461358791391076,7.527127832682997,3.40559244241676,3.40559244241676,0.9730264121190743,0.0,0.0,0.0002217653462474407,7.432050087209702e-05,0.00014744484537534367,0.0005938539388799872,0.09607648534365432,0.07218818172114402,0.023888303622510293,0.09607647775070423,0.07218818172061743,0.023888303622336033,0.37903958116728564,0.37903958116728564,0.12543067831865262,0.0,4.404500006106616,4.1963303473625615,5.034725620471647,4.408064720751895,4.201325857186703,5.033950655656383,24931.203797585797,21191.523227947928,0.85,1.0589757310646668,0.6581113018108228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544452103946257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.682234958049,1544.0249865499538,0.37903958116728564,0.12543067831865262,6.112874298809886,3.40559244241676
4190.0,-30.491816914039088,5.065665280923175,35.02514988821262,24.167589540034555,4.974539077927194,-26.945250257181076,-40.52236770568413,1.427972421066787,-0.6744317344660544,-5.083221689724194,40.04971036489952,42294.76509138622,25762.45124424959,25762.45124424959,68057.2163356358,77697.21907730022,77697.21907730022,25762.45124424959,103459.67032154981,103459.67032154981,103459.67032154981,128390.77782046213,92054.41399757247,56651.96001164868,39336.05998435976,24931.107498912315,0.0,64267.167483272075,21191.441374075468,1544.0193110043413,0.0,0.886314382248943,2.8159115951116465,0.0014959135982669303,353507.03472323826,1556677.7120642795,4.403526830188845,1556677.7120642795,4.403526830188845,0.85,0.09607587183229609,4.027634451161993,1.2688450744515287,1.0,0.0,4.027634451162392,1.2850824070933433,1.2853674031507205,3.134144883573557,19427.346956812864,1981.0380667009495,4632.441516551485,4632.441516551485,5.56131170835112,5.065665280923175,-2.4612747313943397,7.526940012317514,3.405670804214604,3.405670804214604,0.9730488012041726,0.0,0.0,0.0002217610476879289,7.431951188086797e-05,0.00014744153580706094,0.0005938406091487532,0.09607587183294214,0.07218760218539545,0.023888269647546683,0.09607597493754962,0.07218760218491004,0.023888269647386048,0.3790372549222394,0.3790372549222394,0.12543073710627012,0.0,4.405343953193153,4.1975280289941,5.034492501415002,4.4087899552581575,4.202392904362057,5.033635042309356,24931.107498912315,21191.441374075468,0.85,1.058973329629787,0.6581084361994795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454446333451853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.662112603906,1544.0193110043413,0.3790372549222394,0.12543073710627012,6.112874298809886,3.405670804214604
4191.0,-30.49200090495254,5.065561796939699,35.02512822698726,24.167479772027605,4.974522193979593,-26.945417562937827,-40.522488474938996,1.4279388519625038,-0.673487209197333,-5.083188763701417,40.04966884898157,42294.47168817745,25762.41807801704,25762.41807801704,68056.8897661945,77696.84240620656,77696.84240620656,25762.41807801704,103459.2604842236,103459.2604842236,103459.2604842236,128390.26543398915,92054.10475796866,56651.734039930016,39335.96746448738,24931.004949765535,0.0,64266.972414252916,21191.354207300705,1544.0134275396092,0.0,0.8863147011577661,2.8159029774031805,0.0014959135982669303,353507.4887202556,1556675.9201528027,4.403516105947792,1556675.9201528027,4.403516105947792,0.85,0.09607526053696197,4.027634451161993,1.2688441309938208,1.0,0.0,4.027634451162207,1.2850825730107072,1.2853675636252302,3.134144478923251,19427.28169427069,1981.0314117737137,4632.441516551485,4632.441516551485,5.561304548793372,5.065561796939699,-2.461195446134561,7.526757243074259,3.4057491182388517,3.4057491182388517,0.9730711766396719,0.0,0.0,0.00022175678386467283,7.431849162760847e-05,0.00014743829223706436,0.0005938275452344903,0.09607526053763459,0.07218702480892238,0.023888235728712206,0.09607534938451257,0.072187024808417,0.023888235728544965,0.37903493080578626,0.37903493080578626,0.12543079314422168,0.0,4.406203864120357,4.198733402559128,5.034300471985887,4.409701554504068,4.203616892401158,5.033595062772463,24931.004949765535,21191.354207300705,0.85,1.0589714624723954,0.6581058683697619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544474490202175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.642008975978,1544.0134275396092,0.37903493080578626,0.12543079314422168,6.112874298809886,3.4057491182388517
4192.0,-30.492183431264642,5.065458776366053,35.02510662274719,24.16738379923629,4.9745174705590385,-26.94558233422077,-40.5226088250987,1.4279163735127598,-0.6725582006935724,-5.083146681067445,40.04962718633787,42294.18300873855,25762.362468837586,25762.362468837586,68056.54547757615,77696.47246000853,77696.47246000853,25762.362468837586,103458.83492884612,103458.83492884612,103458.83492884612,128389.73307079174,92053.80657521628,56651.51712393654,39335.877168088606,24930.89814194563,0.0,64266.77531003424,21191.263420653784,1544.007090447034,0.0,0.8863150673666869,2.8158956346244968,0.0014959135982669303,353508.0689729131,1556674.1219099106,4.403503791109187,1556674.1219099106,4.403503791109187,0.85,0.09607463924744884,4.027634451161993,1.2688431897340346,1.0,0.0,4.027634451162275,1.285082686951243,1.2853676721550986,3.134144201037551,19427.21876518847,1981.0249947931732,4632.441516551485,4632.441516551485,5.561292544501628,5.065458776366053,-2.461109346996005,7.526568123362058,3.405827342705375,3.405827342705375,0.97309352648725,0.0,0.0,0.0002217525540568699,7.431747492773021e-05,0.0001474350791291397,0.0005938146040103176,0.09607463924812024,0.07218644004451469,0.023888199203605544,0.09607474423278449,0.07218644004401023,0.02388819920343861,0.379032609657306,0.379032609657306,0.12543084931979848,0.0,4.407065720267212,4.199953962989923,5.034070252054903,4.41058848037386,4.204915426204877,5.03322951976088,24930.89814194563,21191.263420653784,0.85,1.0589693531262365,0.658103394867783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454448555595082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.621929127543,1544.007090447034,0.379032609657306,0.12543084931979848,6.112874298809886,3.405827342705375
4193.0,-30.492364264179585,5.0653557913742855,35.02508503484751,24.167255695816152,4.9744832344301,-26.945748532614914,-40.522725647874154,1.4278675028630798,-0.6715598833648642,-5.083124845193372,40.0495844538011,42293.88676950032,25762.358199012084,25762.358199012084,68056.2449685124,77696.09181410499,77696.09181410499,25762.358199012084,103458.45001311708,103458.45001311708,103458.45001311708,128389.2417725022,92053.48506137419,56651.28001675986,39335.7833829048,24930.791759385123,0.0,64266.57514228993,21191.172995477355,1544.0012387258917,0.0,0.8863153340479112,2.8158850112624636,0.0014959135982669303,353508.3700552161,1556672.2774899285,4.403494823182786,1556672.2774899285,4.403494823182786,0.85,0.09607403690044423,4.027634451161993,1.2688422237476336,1.0,0.0,4.027634451162275,1.285082924331699,1.2853679042027868,3.134143622098585,19427.15091226659,1981.018075720719,4632.441516551485,4632.441516551485,5.561291622779145,5.0653557913742855,-2.461038291809752,7.526394083184037,3.4059055344938916,3.4059055344938916,0.9731158669982547,0.0,0.0,0.00022174836356463775,7.431648803895938e-05,0.00014743187552567838,0.0005938017010666489,0.09607403690113889,0.07218587004138909,0.02388816685974981,0.09607404656697419,0.07218587004086716,0.023888166859577082,0.379030292608123,0.379030292608123,0.12543090316056543,0.0,4.407958136229354,4.201170571913281,5.033975297962172,4.411564961828503,4.206078146167329,5.033637067721429,24930.791759385123,21191.172995477355,0.85,1.0589679754651922,0.6581008350897679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544496533629994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.601872486925,1544.0012387258917,0.379030292608123,0.12543090316056543,6.112874298809886,3.4059055344938916
4194.0,-30.492543695381517,5.065253277398108,35.025063431863686,24.167154798656725,4.9744760658179885,-26.945910762305157,-40.52284184200687,1.4278431327393155,-0.6706564882508701,-5.083082214995491,40.049540838644816,42293.59411420733,25762.30167714124,25762.30167714124,68055.89579134856,77695.71183784936,77695.71183784936,25762.30167714124,103458.0135149906,103458.0135149906,103458.0135149906,128388.68645069459,92053.1746097244,56651.05688607304,39335.68635961262,24930.67293570399,0.0,64266.35929531661,21191.071995348393,1543.9941988883852,0.0,0.8863157101412519,2.815878070720314,0.0014959135982669303,353508.9578590648,1556670.3949760615,4.4034821759641725,1556670.3949760615,4.4034821759641725,0.85,0.09607341052997916,4.027634451161993,1.2688412665529176,1.0,0.0,4.027634451160965,1.2850830469772856,1.2853680215319976,3.134143322982599,19427.085393931815,1981.0113947098976,4632.441516551485,4632.441516551485,5.5612794214657235,5.065253277398108,-2.4609518643633232,7.526205141761432,3.4059835653153185,3.4059835653153185,0.9731381615186624,0.0,0.0,0.00022174420562681872,7.431550647282116e-05,0.00014742869915399757,0.0005937889078026376,0.0960734105306845,0.07218528128597862,0.023888129244705875,0.09607341248628104,0.07218528128544865,0.023888129244530498,0.37902797941235994,0.37902797941235994,0.1254309631861321,0.0,4.408836378448825,4.202388770117125,5.033818358938731,4.41242572674463,4.207341816972644,5.033271791525522,24930.67293570399,21191.071995348393,0.85,1.0589660988670337,0.6580984916207858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544507409478833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.581843686488,1543.9941988883852,0.37902797941235994,0.1254309631861321,6.112874298809886,3.4059835653153185
4195.0,-30.492721716902466,5.065151145617253,35.025041911670556,24.167059279885166,4.974468050800221,-26.946071807864335,-40.522954089660175,1.427818141759732,-0.669669774596855,-5.083043454588226,40.04950004412366,42293.291100401286,25762.25581370269,25762.25581370269,68055.54691410398,77695.35702665713,77695.35702665713,25762.25581370269,103457.61284035983,103457.61284035983,103457.61284035983,128388.18430520098,92052.8884109369,56650.82248467147,39335.62880696158,24930.57146484115,0.0,64266.20027180272,21190.985745114976,1543.9882401585269,0.0,0.8863160562275227,2.8158695785123706,0.0014959135982669303,353509.4923052109,1556668.6342077784,4.403470537825873,1556668.6342077784,4.403470537825873,0.85,0.09607279911742707,4.027634451161993,1.2688403197983282,1.0,0.0,4.027634451160922,1.285083172461014,1.285368141742051,3.134143016944828,19427.024993969422,1981.0052356278059,4632.441516551485,4632.441516551485,5.561269520976233,5.065151145617253,-2.4608682423622015,7.526019387979455,3.4060615665847958,3.4060615665847958,0.9731604475956559,0.0,0.0,0.00022174008042636506,7.431455825650123e-05,0.00014742552216986385,0.0005937761120718898,0.09607279911808492,0.07218470379779973,0.02388809532028518,0.09607278948492697,0.07218470379730546,0.023888095320121608,0.3790256702068218,0.3790256702068218,0.12543102433581663,0.0,4.409730021268729,4.2036330271369025,5.0336445168669,4.413373679991366,4.208683034264936,5.0330229673854205,24930.57146484115,21190.985745114976,0.85,1.058963290598711,0.6580954050734159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544518201039718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.56183693927,1543.9882401585269,0.3790256702068218,0.12543102433581663,6.112874298809886,3.4060615665847958
4196.0,-30.492898241091954,5.065049231532049,35.02502043410571,24.166949896048777,4.974447808868182,-26.946232728333545,-40.523070039320714,1.4277822961074984,-0.6686619434782983,-5.083012346589494,40.04945824536716,42293.010080679,25762.229690224434,25762.229690224434,68055.23977090343,77694.99560063599,77694.99560063599,25762.229690224434,103457.22529086043,103457.22529086043,103457.22529086043,128387.69164407026,92052.59004314135,56650.604523175156,39335.5394666291,24930.46635320984,0.0,64266.005819838945,21190.89640022836,1543.9822457913274,0.0,0.88631636687438,2.8158599135093523,0.0014959135982669303,353509.92123692186,1556666.8300963722,4.403460091444212,1556666.8300963722,4.403460091444212,0.85,0.09607219369056487,4.027634451161993,1.2688394131558018,1.0,0.0,4.0276344511618,1.2850833486751656,1.2853683127384565,3.134142587182546,19426.962025835328,1980.9988146650824,4632.441516551485,4632.441516551485,5.561263881730024,5.065049231532049,-2.460790300507446,7.525839532039495,3.406139512293234,3.406139512293234,0.9731827177980669,0.0,0.0,0.00022173598999261995,7.431357877908144e-05,0.0001474224112135385,0.0005937635822770178,0.09607219369124295,0.07218413110499557,0.023888062586247386,0.0960721204126807,0.07218413110448609,0.023888062586078784,0.3790233665864972,0.3790233665864972,0.12543108525471786,0.0,4.4106431641043855,4.204887199115433,5.033519274034063,4.4143504031112,4.209962473643714,5.03307754708004,24930.46635320984,21190.89640022836,0.85,1.0589617154936792,0.6580930235378519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544528907833068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.54185245162,1543.9822457913274,0.3790233665864972,0.12543108525471786,6.112874298809886,3.406139512293234
4197.0,-30.493073327543623,5.064947752210583,35.024998993663296,24.16684351572769,4.974441793653906,-26.94639093187108,-40.52318186787886,1.4277593979790726,-0.6678943038281204,-5.082970714468393,40.04941637150043,42292.71789161551,25762.17751857597,25762.17751857597,68054.89541019147,77694.58862774525,77694.58862774525,25762.17751857597,103456.76614632123,103456.76614632123,103456.76614632123,128387.12307289761,92052.25130778912,56650.38057165007,39335.41192904339,24930.356926576387,0.0,64265.768855619775,21190.803387589927,1543.97575784935,0.0,0.8863167315453768,2.815854648176345,0.0014959135982669303,353510.495280819,1556665.0227446521,4.403447828353951,1556665.0227446521,4.403447828353951,0.85,0.0960715780471588,4.027634451161993,1.2688384317839518,1.0,0.0,4.027634451163413,1.285083464223187,1.2853684230981814,3.134142305376745,19426.890538451633,1980.9915249806645,4632.441516551485,4632.441516551485,5.561252619494274,5.064947752210583,-2.4607045539112877,7.52565230612187,3.40621735345356,3.40621735345356,0.9732049581295886,0.0,0.0,0.00022173193294294446,7.431263412572146e-05,0.000147419298817223,0.0005937510466823918,0.09607157804783413,0.07218355063685912,0.023888027410975007,0.09607157659482335,0.0721835506363517,0.023888027410807085,0.3790210688653557,0.3790210688653557,0.12543114882145157,0.0,4.41151490804117,4.206101372763385,5.033348402989759,4.415076410640268,4.211036447794413,5.032744206190841,24930.356926576387,21190.803387589927,0.85,1.0589602617699072,0.6580909035202056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544539524586924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.521892026462,1543.97575784935,0.3790210688653557,0.12543114882145157,6.112874298809886,3.40621735345356
4198.0,-30.493247006852076,5.064846541387506,35.02497761480521,24.166738532390468,4.974426441034084,-26.946548802624005,-40.52329732859505,1.4277282368037634,-0.6669217717532661,-5.082936740708062,40.04937528438098,42292.447184865516,25762.14529876929,25762.14529876929,68054.5924836348,77694.22536221474,77694.22536221474,25762.14529876929,103456.37066098403,103456.37066098403,103456.37066098403,128386.62498082659,92051.95193145052,56650.17375409222,39335.30908595366,24930.25431984256,0.0,64265.563405796216,21190.716171866174,1543.9698376393685,0.0,0.8863170542440161,2.8158457841128532,0.0014959135982669303,353510.9637280615,1556663.2493519061,4.403436976708225,1556663.2493519061,4.403436976708225,0.85,0.09607097400510267,4.027634451161993,1.268837537779473,1.0,0.0,4.027634451163735,1.2850836183766,1.2853685721138477,3.1341419294177597,19426.827357472597,1980.9850823137972,4632.441516551485,4632.441516551485,5.561245664240424,5.064846541387506,-2.460624461082553,7.525471002470059,3.4062951559108043,3.4062951559108043,0.973227187403087,0.0,0.0,0.00022172790856673632,7.431165880195376e-05,0.00014741624976478257,0.0005937387662137394,0.09607097400576739,0.07218297913896705,0.023887994866800336,0.0960709407733059,0.07218297913846762,0.02388799486663505,0.37901877427310987,0.37901877427310987,0.12543121165484453,0.0,4.41240290152615,4.207328125628351,5.0332049405163275,4.416014968954812,4.2122991137094346,5.032695792533389,24930.25431984256,21190.716171866174,0.85,1.05895893347909,0.6580887950489996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544550054885088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.501954519843,1543.9698376393685,0.37901877427310987,0.12543121165484453,6.112874298809886,3.4062951559108043
4199.0,-30.493419231771423,5.06474572802813,35.024956284222924,24.16663753045725,4.974419268221582,-26.94670454616702,-40.52340496620161,1.4277045826149037,-0.6660484678919261,-5.082896418971997,40.04933393279112,42292.15007066771,25762.097603125094,25762.097603125094,68054.24767379281,77693.84491559479,77693.84491559479,25762.097603125094,103455.94251871988,103455.94251871988,103455.94251871988,128386.09023478985,92051.6380986289,56649.94325369262,39335.21649437365,24930.14771606998,0.0,64265.36421044363,21190.62555865948,1543.9635405214722,0.0,0.8863174103244066,2.815838971423479,0.0014959135982669303,353511.51970500953,1556661.4645456926,4.403425002513811,1556661.4645456926,4.403425002513811,0.85,0.09607036302355265,4.027634451161993,1.2688365690456704,1.0,0.0,4.027634451161708,1.2850837373259627,1.2853686859610518,3.1341416393166757,19426.761125568584,1980.9783285391632,4632.441516551485,4632.441516551485,5.561235368234739,5.06474572802813,-2.460539653180361,7.525285381208491,3.40637287023286,3.40637287023286,0.9732493914951029,0.0,0.0,0.00022172391795708402,7.431074957248947e-05,0.00014741316838459456,0.000593726355540737,0.09607036302421953,0.07218240248285959,0.02388796054135994,0.09607035510801847,0.07218240248235853,0.023887960541194117,0.3790164837565688,0.3790164837565688,0.1254312754504375,0.0,4.413277495358898,4.208546442434624,5.03303304799806,4.416847951080058,4.21349562825344,5.032422269314111,24930.14771606998,21190.62555865948,0.85,1.0589568503952158,0.6580862116050203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454456050056726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.482039366778,1543.9635405214722,0.3790164837565688,0.1254312754504375,6.112874298809886,3.40637287023286
4200.0,-30.493589997133594,5.064645202086101,35.02493501225931,24.166532267723255,4.974405757826395,-26.946859609723433,-40.523512464109785,1.4276753704139884,-0.6651217846959412,-5.082861094970078,40.0492929790106,42291.8587846535,25762.063113043365,25762.063113043365,68053.92189769687,77693.47280979448,77693.47280979448,25762.063113043365,103455.53592283784,103455.53592283784,103455.53592283784,128385.58074181768,92051.32945167237,56649.71542652218,39335.12669461132,24930.04481897984,0.0,64265.17151359116,21190.538096132863,1543.9575690019103,0.0,0.8863177394338796,2.815830870407433,0.0014959135982669303,353512.00677117775,1556659.6969111436,4.403413935297373,1556659.6969111436,4.403413935297373,0.85,0.09606975939638727,4.027634451161993,1.2688356019603093,1.0,0.0,4.02763445116364,1.2850838822180757,1.2853688258003042,3.134141285944876,19426.69598809987,1980.9716863658712,4632.441516551485,4632.441516551485,5.561227922899141,5.064645202086101,-2.460458531443288,7.52510373352939,3.406450535771761,3.406450535771761,0.9732715816490746,0.0,0.0,0.0002217199612320548,7.430984153334355e-05,0.00014741011969871126,0.0005937140765484426,0.09606975939704938,0.07218183167214094,0.023887927724908446,0.09606974282564781,0.07218183167164346,0.023887927724743806,0.37901419680663934,0.37901419680663934,0.1254313381953928,0.0,4.41415732460996,4.209765116407084,5.032881215514635,4.417739310274158,4.21470633041281,5.032341158646489,24930.04481897984,21190.538096132863,0.85,1.0589549563919618,0.6580836522891623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454457085879155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.462147560665,1543.9575690019103,0.37901419680663934,0.1254313381953928,6.112874298809886,3.406450535771761
4201.0,-30.49375923567793,5.064545022621704,35.024913783388946,24.16643692357468,4.974395738326024,-26.9470129498046,-40.523619717545785,1.427649452450522,-0.6641008820791967,-5.0828227675529405,40.04925169025755,42291.57298074993,25762.021535727643,25762.021535727643,68053.59451647758,77693.12680471542,77693.12680471542,25762.021535727643,103455.14834044306,103455.14834044306,103455.14834044306,128385.08695895012,92051.0477024852,56649.49387851089,39335.0598044159,24929.938618507054,0.0,64264.99842292295,21190.447825730997,1543.9513409767308,0.0,0.8863180850986914,2.815821877134421,0.0014959135982669303,353512.5352506325,1556657.9148201484,4.403402311367863,1556657.9148201484,4.403402311367863,0.85,0.09606915206177333,4.027634451161993,1.268834670041688,1.0,0.0,4.027634451161469,1.2850840116192568,1.2853689501907364,3.134140970353381,19426.63652719,1980.9656230404878,4632.441516551485,4632.441516551485,5.561218947650222,5.064545022621704,-2.4603751810052445,7.524920203626949,3.4065281199926294,3.4065281199926294,0.9732937485693227,0.0,0.0,0.0002217160399484058,7.430893556948821e-05,0.0001474071043789176,0.0005937019319425604,0.0960691520624401,0.07218125821342347,0.023887893849016635,0.09606908593720004,0.07218125821292248,0.023887893848850837,0.37901191354387836,0.37901191354387836,0.12543140120221835,0.0,4.415056566792657,4.21101187156205,5.032722533002811,4.418721885473758,4.216071064793027,5.0321607956908,24929.938618507054,21190.447825730997,0.85,1.058952714331714,0.6580809774931041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544581129246783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.442279253519,1543.9513409767308,0.37901191354387836,0.12543140120221835,6.112874298809886,3.4065281199926294
4202.0,-30.493927030803842,5.064445274138026,35.02489263008052,24.166340322140627,4.974393177101897,-26.947164244777895,-40.52372284987939,1.427630391073758,-0.6632580975019664,-5.0827801209181755,40.049211433408146,42291.27643969039,25761.96981804134,25761.96981804134,68053.24625773172,77692.74571364318,77692.74571364318,25761.96981804134,103454.71553168452,103454.71553168452,103454.71553168452,128384.55217143006,92050.73330395058,56649.26402998892,39334.965859957396,24929.836639745543,0.0,64264.80249970294,21190.36114378371,1543.9452503607884,0.0,0.8863184490763438,2.815815739154218,0.0014959135982669303,353513.1232865581,1556656.1772693065,4.403390071625373,1556656.1772693065,4.403390071625373,0.85,0.0960685445121956,4.027634451161993,1.2688337155943739,1.0,0.0,4.027634451163825,1.2850841088609082,1.2853690424575692,3.134140733194551,19426.570175896784,1980.9588570915435,4632.441516551485,4632.441516551485,5.561207783410777,5.064445274138026,-2.460288585284994,7.52473385942302,3.406605641191013,3.406605641191013,0.9733158974831466,0.0,0.0,0.0002217121521720767,7.430806442598998e-05,0.00014740408774608672,0.0005936897820482443,0.09606854451284204,0.0721806848964282,0.023887859616413838,0.09606853700099127,0.0721806848959425,0.023887859616253095,0.3790096357468933,0.3790096357468933,0.12543146390175008,0.0,4.4159343547247545,4.212242602457536,5.032525961409817,4.419522023416221,4.217245823879807,5.0318208936660085,24929.836639745543,21190.36114378371,0.85,1.058950523625219,0.6580783694135818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544591307887287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.422435841441,1543.9452503607884,0.3790096357468933,0.12543146390175008,6.112874298809886,3.406605641191013
4203.0,-30.494093379257155,5.064345777519343,35.024871543846416,24.16622982071715,4.974378951773095,-26.947315404016877,-40.523825982213,1.4276009765306243,-0.6624098974194226,-5.082745753352815,40.04917108046165,42290.98600216749,25761.939594242,25761.939594242,68052.92559640949,77692.35537093908,77692.35537093908,25761.939594242,103454.29496518109,103454.29496518109,103454.29496518109,128384.03156399677,92050.40434774157,56649.03497896122,39334.854854200385,24929.73659881569,0.0,64264.59145301607,21190.276108993334,1543.939457506735,0.0,0.8863187711172759,2.815808562354213,0.0014959135982669303,353513.59716655005,1556654.4355722321,4.403379242125301,1556654.4355722321,4.403379242125301,0.85,0.09606794604941155,4.027634451161993,1.2688327512564137,1.0,0.0,4.027634451161726,1.2850842544883314,1.285369183164058,3.134140378029637,19426.500752322958,1980.9517778571642,4632.441516551485,4632.441516551485,5.561201259032815,5.064345777519343,-2.460208105741387,7.5245538832607295,3.40668312543614,3.40668312543614,0.9733380358388971,0.0,0.0,0.00022170829797684224,7.430719329193466e-05,0.00014740110468490757,0.0005936777673682692,0.0960679460500635,0.07218011898682784,0.023887827063235646,0.09606796660617507,0.07218011898633801,0.023887827063073536,0.37900736218156056,0.37900736218156056,0.12543152395105417,0.0,4.416802470853668,4.2134474307595156,5.032368978194029,4.420335855933388,4.21833146478906,5.031806496382671,24929.73659881569,21190.276108993334,0.85,1.058949011543364,0.6580760111590608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544601399728647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.402615704563,1543.939457506735,0.37900736218156056,0.12543152395105417,6.112874298809886,3.40668312543614
4204.0,-30.494258427687846,5.064246545758344,35.02485047620064,24.166130006220214,4.974363605192784,-26.947465505135927,-40.52393271178005,1.4275706826386625,-0.6613560751479781,-5.082710655468445,40.04912944941198,42290.71614840514,25761.907811319772,25761.907811319772,68052.62395972491,77692.01278062475,77692.01278062475,25761.907811319772,103453.92059194452,103453.92059194452,103453.92059194452,128383.54916492783,92050.12216545438,56648.82553322578,39334.77403580955,24929.628572983296,0.0,64264.40260879284,21190.1842870358,1543.93319492731,0.0,0.8863191015280482,2.815798757652134,0.0014959135982669303,353514.08111712016,1556652.6387117433,4.403368131172178,1556652.6387117433,4.403368131172178,0.85,0.09606734290976694,4.027634451161993,1.2688318435149273,1.0,0.0,4.027634451161693,1.2850844041689946,1.2853693279634724,3.1341400129795214,19426.4412000108,1980.9457052113412,4632.441516551485,4632.441516551485,5.56119439808873,5.064246545758344,-2.460127113519994,7.5243736592783375,3.4067605194130666,3.4067605194130666,0.9733601484037333,0.0,0.0,0.00022170447396337747,7.430629178285512e-05,0.00014739818218052235,0.0005936659965889236,0.09606734291044085,0.0721795496669628,0.023887793243478048,0.09606727823571198,0.07217954966645647,0.023887793243310473,0.379005091250613,0.379005091250613,0.12543158415082328,0.0,4.417700430349896,4.214683032557787,5.032239039839283,4.42135458032044,4.219691539068094,5.031786127813064,24929.628572983296,21190.1842870358,0.85,1.0589474296367885,0.6580737458317056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544611404574816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.382818956188,1543.93319492731,0.379005091250613,0.12543158415082328,6.112874298809886,3.4067605194130666
4205.0,-30.49442199107208,5.064147772438824,35.02482946425591,24.16603829422968,4.974362954026037,-26.947612799915476,-40.52403521547092,1.4275537628673236,-0.6604731993708697,-5.082666091327314,40.04908893652457,42290.43527319151,25761.852798342436,25761.852798342436,68052.28807153396,77691.64373187273,77691.64373187273,25761.852798342436,103453.49653021517,103453.49653021517,103453.49653021517,128383.0200928172,92049.81887449585,56648.61041580601,39334.67606521093,24929.523562602037,0.0,64264.199627812966,21190.09502821173,1543.926884087474,0.0,0.8863194762264418,2.8157923149900097,0.0014959135982669303,353514.6955948347,1556650.8901143735,4.403355530935157,1556650.8901143735,4.403355530935157,0.85,0.09606673442857122,4.027634451161993,1.2688309011561798,1.0,0.0,4.027634451161491,1.2850844911846142,1.285369410128244,3.134139800760685,19426.377192882574,1980.9391783007015,4632.441516551485,4632.441516551485,5.561182522498473,5.064147772438824,-2.460039076092152,7.524186848530976,3.406837827461031,3.406837827461031,0.9733822364174375,0.0,0.0,0.00022170068441697114,7.430542597786332e-05,0.00014739525843910782,0.0005936542208272762,0.0960667344292212,0.07217897632340207,0.02388775810581913,0.09606670636790754,0.07217897632291372,0.023887758105657513,0.37900282509731786,0.37900282509731786,0.12543164600703052,0.0,4.4185828862918015,4.21591565507822,5.032055639311409,4.422192891956456,4.220930055087649,5.031406906608765,24929.523562602037,21190.09502821173,0.85,1.0589455476868888,0.6580714537505669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454462133124556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.363042706651,1543.926884087474,0.37900282509731786,0.12543164600703052,6.112874298809886,3.406837827461031
